Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,7.119786,83.40493,56.5828,2.928978,2.928978,0,0,0,2.928978,243.0808,4.03665,0,0,7.119786,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1251161,3.221876,5.695828,0,36.71877
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,6.575187,83.84781,58.99076,1.37639,1.37639,0,0,0,1.37639,477.7126,5.126356,0,0,6.575187,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1251161,1.514029,5.260149,0,36.17416
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,6.081286,83.29953,60.40868,0,0,0,-1,0,0,0,6.081286,0,0,6.081286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251161,0,4.865029,0,35.68026
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,4.88093,78.4864,60.78624,3.570906,3.570906,0,0,0,3.570906,136.6861,1.122082,0,0,4.88093,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1251161,3.927996,3.904744,0,34.47991
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,4.225955,76.28545,61.21413,0.6065264,0.6065264,0,0,0,0.6065264,696.7471,3.587506,0,0,4.225955,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1251161,0.667179,3.380764,0,33.82493
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.075351,67.48974,60.55131,11.50036,11.50036,9.528779,0,2.746781,11.50036,18.04596,0,0,0,2.075351,2.075351,1.971583,0,0,0,29.59898,0,0,0,39.00008,100,0.1251161,12.6504,1.660281,12,31.67433
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2238486,59.51385,58.80617,7.060032,7.060032,0,0,0,7.060032,3.170646,0,8.881784E-16,0,0.2238486,7.431612,7.060032,0,0,0,29.59898,0,7.207764,-7.207764,31.40243,80.51888,0.1251161,7.766035,0.1790789,0,29.82283
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,57.33791,57.33791,4.254924,4.254924,0,-1,0,4.254924,0,0,8.881784E-16,0,0,4.478868,4.254924,0,0,8.008627,22.39121,0,4.478868,-4.478868,26.68129,68.41342,0.1251161,4.680417,0,0,22.39121
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,55.40818,55.40818,3.76768,3.76768,0,-1,0,3.76768,0,0,0,0,0,3.965979,3.76768,0,0,12.98515,17.91235,0,3.965979,-3.965979,22.50078,57.69419,0.1251161,4.144448,0,0,17.91235
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,53.14286,53.14286,0.6161806,0.6161806,0,-1,0,0.6161806,0,0,1.110223E-16,0,0,0.6486111,0.6161806,0,0,17.39179,13.94637,0,0.6486111,-0.6486111,21.81708,55.94112,0.1251161,0.6777986,0,0,13.94637
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,50.87753,50.87753,0.6085876,0.6085876,0,-1,0,0.6085876,0,0,1.110223E-16,0,0,0.6406185,0.6085876,0,0,18.11247,13.29776,0,0.6406185,-0.6406185,21.14181,54.20966,0.1251161,0.6694463,0,0,13.29776
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,49.03172,49.03172,1.548233,1.548233,0,-1,0,1.548233,0,0,2.220446E-16,0,0,1.629719,1.548233,0,0,18.82427,12.65714,0,1.629719,-1.629719,19.42394,49.80486,0.1251161,1.703056,0,0,12.65714
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,47.73964,47.73964,1.144012,1.144012,0,-1,0,1.144012,0,0,2.220446E-16,0,0,1.204223,1.144012,0,0,20.63507,11.02742,0,1.204223,-1.204223,18.15457,46.55009,0.1251161,1.258413,0,0,11.02742
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,46.41401,46.41401,1.197008,1.197008,0,-1,0,1.197008,0,0,2.220446E-16,0,0,1.260008,1.197008,0,0,21.97309,9.823195,0,1.260008,-1.260008,16.82641,43.14455,0.1251161,1.316708,0,0,9.823195
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,45.28134,45.28134,0.4508426,0.4508426,0,-1,0,0.4508426,0,0,5.551115E-17,0,0,0.4745712,0.4508426,0,0,23.3731,8.563188,0,0.4745712,-0.4745712,16.32617,41.86188,0.1251161,0.4959269,0,0,8.563188
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,44.34165,44.34165,1.471669,1.471669,0,-1,0,1.471669,0,0,2.220446E-16,0,0,1.549126,1.471669,0,0,23.9004,8.088616,0,1.549126,-1.549126,14.69324,37.67491,0.1251161,1.618836,0,0,8.088616
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,43.41874,43.41874,0.06197269,0.06197269,0,-1,0,0.06197269,0,0,6.938894E-18,0,0,0.06523441,0.06197269,0,0,25.62165,6.539491,0,0.06523441,-0.06523441,14.62448,37.4986,0.1251161,0.06816995,0,0,6.539491
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,42.63846,42.63846,1.141701,1.141701,0,0,0,1.141701,0,0,2.220446E-16,0,0,1.201791,1.141701,0,0,25.69414,6.474257,0,1.201791,-1.201791,13.35768,34.2504,0.1251161,1.255871,0,0,6.474257
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2192832,42.97491,42.3532,2.238248,2.238248,0,0,0,2.238248,9.79709,0,4.440892E-16,0,0.2192832,2.356051,2.238248,0,0,27.02946,5.272466,0,2.136768,-2.136768,11.10533,28.47515,0.1251161,2.462073,0.1754265,0,5.491749
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.610222,46.55407,41.88335,0,0,0,0,0,0,0,0,0,0,1.610222,0,0,0,0,29.40364,3.135698,1.610222,0,1.610222,12.63292,32.39204,0.1250567,0,1.288177,0,4.74592
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,2.872482,52.05509,43.41874,1.483246,1.483246,0,0,0,1.483246,193.6618,0,0,0,2.872482,1.561312,1.483246,0,0,27.79342,4.584898,1.31117,0,1.31117,13.87681,35.58149,0.1250084,1.631571,2.297985,0,7.457379
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.597309,58.82373,47.50471,1.032944,1.032944,0,-1,0,1.032944,348.258,0,0,0,3.597309,1.087309,1.032944,0,0,26.48225,5.76495,2.51,0,2.51,16.258,41.6871,0.124916,1.136238,2.877847,0,9.362259
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,6.17126,72.4016,51.02016,6.35813,6.35813,0,0,0,6.35813,97.06094,0,0,0,6.17126,6.692768,6.35813,0,0,23.97225,8.023951,0,0.5215076,-0.5215076,15.70828,40.27757,0.124916,6.993942,4.937008,0,14.19521
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,4.956309,71.14761,54.13289,6.074199,6.074199,0,0,0,6.074199,81.59609,0,8.881784E-16,0,4.956309,6.393894,6.074199,0,0,24.55171,7.502443,0,1.437585,-1.437585,14.19294,36.39207,0.124916,6.681619,3.965047,0,12.45875
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,6.135911,78.85479,56.54085,2.442029,2.442029,0,0,0,2.442029,251.2628,0,0,0,6.135911,2.570557,2.442029,0,0,26.14902,6.064858,3.565354,0,3.565354,17.57533,45.06486,0.1247849,2.686232,4.908729,0,12.20077
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,5.412941,78.59445,58.9488,1.729139,1.729139,0,0,0,1.729139,313.0425,0,0,0,5.412941,1.820147,1.729139,0,0,22.58367,9.273677,3.592794,0,3.592794,20.98375,53.80439,0.1246532,1.902053,4.330353,0,14.68662
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.547369,76.61648,60.35834,2.874755,2.874755,0,-1,0,2.874755,158.1829,0,0,0,4.547369,3.026057,2.874755,0,0,18.99087,12.50719,1.521312,0,1.521312,22.427,57.505,0.1245975,3.16223,3.637895,0,17.05456
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,3.705904,73.69944,60.7359,1.400783,1.400783,0,0,0,1.400783,264.5595,0,0,0,3.705904,1.474508,1.400783,0,0,17.46956,13.87637,2.231396,0,2.231396,24.54388,62.93291,0.1245158,1.540861,2.964723,0,17.58228
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.141255,64.90991,61.16379,0.4830526,0.4830526,0,0,0,0.4830526,236.2589,0,0,0,1.141255,0.5084764,0.4830526,0,0,15.23817,15.88463,0.6327784,0,0.6327784,25.14419,64.47215,0.1244927,0.5313578,0.9130038,0,17.02588
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3038,61.47449,60.50097,3.71616,3.71616,0,0,0,3.71616,8.175108,0,4.440892E-16,0,0.3038,3.911747,3.71616,0,0,14.60539,16.45413,0,3.607947,-3.607947,21.34108,54.72061,0.1244927,4.087776,0.24304,0,16.75793
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1728798,59.35212,58.80617,2.381557,2.381557,0,0,0,2.381557,7.259108,0,4.440892E-16,0,0.1728798,2.506902,2.381557,0,0,18.61422,12.84618,0,2.334022,-2.334022,18.8808,48.41222,0.1244927,2.619712,0.1383038,0,13.01906
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,57.33791,57.33791,12.66814,8.36,0,-1,0,8.36,0,0,4.308136,5.57495,0,8.8,8.36,0,0,21.20758,10.51216,0,8.8,-8.8,9.604791,24.62762,0.1244927,13.93495,0,0,10.51216
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,55.45013,55.45013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.98535,1.71216,0,0,0,9.604791,24.62762,0.1244927,0,0,0,1.71216
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,53.18481,53.18481,5.321795,1.626552,0,-1,0,1.626552,0,0,3.695244,4.227423,0,1.71216,1.626552,0,0,30.98535,1.71216,0,1.71216,-1.71216,7.800015,20,0.1244927,5.853975,0,0,1.71216
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,50.91948,50.91948,0.881507,0,0,-1,0,0,0,0,0.881507,0.9696577,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244927,0.9696577,0,0,0
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,49.08205,49.08205,0.7201001,0,0,-1,0,0,0,0,0.7201001,0.7921101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244927,0.7921101,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,47.78159,47.78159,1.119786,0,0,-1,0,0,0,0,1.119786,1.231764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244927,1.231764,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,46.46434,46.46434,0.57207,0,0,-1,0,0,0,0,0.57207,0.629277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244927,0.629277,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,45.30651,45.30651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244927,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,44.36682,44.36682,0.5860258,0,0,-1,0,0,0,0,0.5860258,0.6446284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244927,0.6446284,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,43.44391,43.44391,0.2668334,0,0,-1,0,0,0,0,0.2668334,0.2935167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244927,0.2935167,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,42.6888,42.6888,0.8437117,0.8437117,9.643712,0,2.775859,0.8437117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1247348,0.9280828,0,12,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06442443,42.61094,42.42871,0.1512253,0.1512253,8.951225,0,2.60066,0.1512253,42.6016,1.776357E-15,0,0,0.06442443,0,0,8.8,8.36,24.52775,7.524,8.424424,0,8.424424,23.72312,60.82839,0.1249165,0.1663479,0.05153954,12,7.588424
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.648588,49.80519,41.95886,1.106626,1.106626,9.906626,0,2.842376,1.106626,239.3391,0,0,0,2.648588,0,0,8.8,8.36,16.10333,15.10598,11.00859,0,11.00859,34.16678,87.60696,0.1250814,1.217288,2.11887,12,17.75457
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,5.035606,59.39234,43.48586,4.207825,4.207825,0,0,0,4.207825,119.6724,0,0,0,5.035606,4.429289,4.207825,0,0,5.094741,25.01371,0.6063167,0,0.6063167,34.74199,89.08183,0.1250594,4.628607,4.028485,0,30.04932
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,6.02427,67.69127,47.5215,1.600157,1.600157,0,-1,0,1.600157,376.4799,0,0,0,6.02427,1.684376,1.600157,0,0,4.488425,25.5594,4.339894,0,4.339894,38.85917,99.63869,0.1249016,1.760173,4.819416,0,31.58367
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,7.470274,78.01266,51.02016,1.165544,1.165544,0,0,0,1.165544,640.9258,6.094855,0,0,7.470274,1.226889,1.165544,0,0,0.1485305,29.4653,0.1485305,0,0.1485305,39.00008,100,0.1248962,1.282099,5.976219,0,36.93557
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,7.725222,83.18576,54.13289,0,0,0,0,0,0,0,7.725222,0,0,7.725222,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1248962,0,6.180178,0,37.3242
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,8.111874,88.32614,56.54085,4.478525,4.478525,0,0,0,4.478525,181.1282,3.397636,0,0,8.111874,4.714237,4.478525,0,0,0,29.59898,0,0,0,39.00008,100,0.1248962,4.926378,6.489499,0,37.71085
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,6.214365,82.12666,58.9488,0,0,0,0,0,0,0,6.214365,0,0,6.214365,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1248962,0,4.971493,0,35.81334
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,7.023097,87.74902,60.35834,8.8994,8.36,0,-1,0,8.36,84.00833,0,0.5394002,1.42934,7.023097,8.8,8.36,0,0,0,29.59898,0,1.776904,-1.776904,37.12706,95.1974,0.1248962,9.78934,5.618477,0,36.62207
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,5.950941,83.1623,60.78624,2.702724,2.702724,0,0,0,2.702724,220.1831,1.131631,0,0,5.950941,2.844973,2.702724,0,0,1.974337,27.82207,1.974337,0,1.974337,39.00008,100,0.1248245,2.972997,4.760753,0,33.77301
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.315919,76.59152,61.16379,0.5326037,0.5326037,0,0,0,0.5326037,810.3435,3.755284,0,0,4.315919,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.1248245,0.5858641,3.452736,0,33.9149
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.825986,66.56552,60.50097,1.667442,1.667442,0,0,0,1.667442,109.5082,0.07078396,0,0,1.825986,1.755202,1.667442,0,0,0,29.59898,0,0,0,39.00008,100,0.1248245,1.834186,1.460789,0,31.42496
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2150453,59.48589,58.80617,5.625701,5.625701,0,0,0,5.625701,3.82255,0,0,0,0.2150453,5.921791,5.625701,0,0,0,29.59898,0,5.706745,-5.706745,32.98464,84.57583,0.1248245,6.188271,0.1720362,0,29.81402
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,57.33791,57.33791,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.340828,23.89223,0,3.716676,-3.716676,29.06692,74.53042,0.1248245,3.883926,0,0,23.89223
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,55.45013,55.45013,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.47047,20.17556,0,8.783263,-8.783263,19.80855,50.79105,0.1248245,9.17851,0,0,20.17556
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,53.23515,53.23515,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.22965,11.39229,0,8.774585,-8.774585,10.55932,27.07513,0.1248245,9.169441,0,0,11.39229
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,50.96983,50.96983,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,29.97919,2.617709,0,1.556748,-1.556748,8.918365,22.86756,0.1248245,1.626802,0,0,2.617709
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,49.13239,49.13239,1.142018,1.007912,0,-1,0,1.007912,0,0,0.1341062,0.248308,0,1.06096,1.007912,0,0,31.70891,1.06096,0,1.06096,-1.06096,7.800015,20,0.1248245,1.25622,0,0,1.06096
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,47.80676,47.80676,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248245,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,46.50629,46.50629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248245,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,45.35685,45.35685,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248245,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,44.40877,44.40877,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248245,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,43.48586,43.48586,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248245,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,42.75592,42.75592,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1250558,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2261919,43.13779,42.49583,1.872353,1.872353,10.67235,0,3.036105,1.872353,12.08062,0,0,0,0.2261919,0,0,8.8,8.36,24.52775,7.524,8.586192,0,8.586192,23.87659,61.22189,0.1253689,2.059589,0.1809535,12,7.750192
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,1.903212,47.58333,42.02599,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.903212,0,0,8.8,8.36,15.94156,15.25157,10.26321,0,10.26321,33.61312,86.18732,0.125468,0,1.522569,12,17.15479
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.417472,53.94053,43.5362,2.636378,2.636378,0,0,0,2.636378,129.6275,0,0,0,3.417472,2.775134,2.636378,0,0,5.67835,24.48846,0.6423372,0,0.6423372,34.2225,87.74982,0.1254447,2.900015,2.733977,0,27.90594
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.510524,65.79935,47.59701,1.01546,1.01546,0,-1,0,1.01546,542.6627,0,0,0,5.510524,1.068906,1.01546,0,0,5.036013,25.06657,4.441618,0,4.441618,38.43619,98.55412,0.1252844,1.117006,4.40842,0,30.57709
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,7.399638,77.74501,51.06211,0,0,0,0,0,0,0,6.805244,0,0,7.399638,0,0,0,0,0.5943941,29.06402,0.5943941,0,0.5943941,39.00008,100,0.1252629,0,5.919711,0,36.46366
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,7.420789,81.77697,54.17484,6.955561,6.955561,0,0,0,6.955561,106.6886,0.09914558,0,0,7.420789,7.321643,6.955561,0,0,0,29.59898,0,0,0,39.00008,100,0.1252629,7.651117,5.936631,0,37.01977
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,7.412456,84.82193,56.5828,3.410317,3.410317,0,0,0,3.410317,217.3539,3.822648,0,0,7.412456,3.589807,3.410317,0,0,0,29.59898,0,0,0,39.00008,100,0.1252629,3.751349,5.929965,0,37.01143
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,7.777487,89.78989,58.9488,0,0,0,0,0,0,0,7.777487,0,0,7.777487,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252629,0,6.22199,0,37.37646
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,6.682862,86.13644,60.40868,0,0,0,-1,0,0,0,6.682862,0,0,6.682862,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252629,0,5.34629,0,36.28184
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,5.867248,82.78185,60.78624,2.714539,2.714539,0,0,0,2.714539,216.1416,3.009839,0,0,5.867248,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1252629,2.985993,4.693799,0,35.46622
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,4.19905,76.17731,61.21413,0.8434331,0.8434331,0,0,0,0.8434331,497.8522,3.311226,0,0,4.19905,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1252629,0.9277763,3.35924,0,33.79803
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.792976,66.5036,60.55131,1.175274,1.175274,0,0,0,1.175274,152.558,0.5558445,0,0,1.792976,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1252629,1.292802,1.43438,0,31.39195
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.1829479,59.42616,58.84813,1.873071,1.873071,0,0,0,1.873071,9.767269,0,2.220446E-16,0,0.1829479,1.971654,1.873071,0,0,0,29.59898,0,1.788706,-1.788706,37.11462,95.16549,0.1252629,2.060379,0.1463583,0,29.78193
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,57.38825,57.38825,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,1.987451,27.81027,0,1.631162,-1.631162,35.39522,90.7568,0.1252629,1.704564,0,0,27.81027
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,55.50048,55.50048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.799853,26.17911,0,0,0,35.39522,90.7568,0.1252629,0,0,0,26.17911
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,53.28549,53.28549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.799853,26.17911,0,0,0,35.39522,90.7568,0.1252629,0,0,0,26.17911
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,51.02016,51.02016,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.799853,26.17911,0,1.602113,-1.602113,33.70644,86.42661,0.1252629,1.674208,0,0,26.17911
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,49.17434,49.17434,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.579978,24.577,0,0.4781581,-0.4781581,33.20242,85.13425,0.1252629,0.4996752,0,0,24.577
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,47.88227,47.88227,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.111265,24.09884,0,1.619305,-1.619305,31.49553,80.75759,0.1252629,1.692174,0,0,24.09884
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,46.55664,46.55664,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.910493,22.47953,0,0.6608486,-0.6608486,30.79893,78.97146,0.1252629,0.6905867,0,0,22.47953
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,45.3988,45.3988,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.64477,21.81869,0,1.463155,-1.463155,29.25663,75.01685,0.1252629,1.528997,0,0,21.81869
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,44.45911,44.45911,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.2705,20.35553,0,1.551462,-1.551462,27.62124,70.82356,0.1252629,1.621278,0,0,20.35553
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,43.5362,43.5362,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,11.99434,18.80407,0,0.9360911,-0.9360911,26.63452,68.2935,0.1252629,0.9782152,0,0,18.80407
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,42.78109,42.78109,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.03444,17.86798,0,0.6999305,-0.6999305,25.89673,66.40173,0.1252629,0.7314274,0,0,17.86798
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.1763141,43.04628,42.54617,1.050086,1.050086,0,0,0,1.050086,16.79044,0,0,0,0.1763141,1.105354,1.050086,0,0,13.81215,17.16805,0,0.9290397,-0.9290397,24.91743,63.89072,0.1252629,1.155095,0.1410513,0,17.34436
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.564743,46.64289,42.10149,4.955048,4.955048,0,0,0,4.955048,31.57876,0,8.881784E-16,0,1.564743,5.21584,4.955048,0,0,14.84441,16.23901,0,3.651097,-3.651097,21.06884,54.02255,0.1252629,5.450552,1.251794,0,17.80375
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.00324,49.50961,43.58654,2.013,2.013,0,0,0,2.013,99.51517,0,0,0,2.00324,2.118947,2.013,0,0,18.90119,12.58791,0,0.1157071,-0.1157071,20.94687,53.70982,0.1252629,2.214299,1.602592,0,14.59115
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.3329,58.0543,47.62218,7.144427,7.144427,0,-1,0,7.144427,46.65034,0,0,0,3.3329,7.52045,7.144427,0,0,19.02975,12.4722,0,4.18755,-4.18755,16.53281,42.39173,0.1252629,7.85887,2.66632,0,15.8051
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,5.026021,67.91694,51.06211,2.605801,2.605801,0,0,0,2.605801,192.8782,0,0,0,5.026021,2.742948,2.605801,0,0,23.68258,8.284654,2.283073,0,2.283073,18.69872,47.94534,0.1251807,2.866381,4.020817,0,13.31067
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,6.180139,76.20159,54.17484,0.06564736,0.06564736,0,0,0,0.06564736,9414.146,0,0,0,6.180139,0.06910249,0.06564736,0,0,21.39951,10.33942,6.111036,0,6.111036,24.49616,62.81054,0.1249611,0.0722121,4.944111,0,16.51956
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,5.811485,77.49989,56.5828,1.29422,1.29422,0,0,0,1.29422,449.0337,0,0,0,5.811485,1.362337,1.29422,0,0,15.28847,15.83935,4.449148,0,4.449148,28.71699,73.63316,0.1248016,1.423642,4.649188,0,21.65084
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,7.227966,87.01369,58.99076,5.957229,5.957229,0,0,0,5.957229,121.331,0,0,0,7.227966,6.270767,5.957229,0,0,10.83933,19.84358,0.9571986,0,0.9571986,29.62507,75.96156,0.1247674,6.552952,5.782372,0,27.07155
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,7.161928,88.51478,60.40868,4.129879,4.129879,0,-1,0,4.129879,173.4174,0,0,0,7.161928,4.347241,4.129879,0,0,9.882128,20.70506,2.814687,0,2.814687,32.29531,82.80833,0.1246668,4.542868,5.729543,0,27.86699
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,6.097847,83.83672,60.78624,0,0,0,0,0,0,0,0,0,0,6.097847,0,0,0,0,7.067441,23.23828,6.097847,0,6.097847,38.08024,97.64145,0.1244495,0,4.878277,0,29.33613
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.475239,73.33829,61.21413,3.962711,3.962711,0,0,0,3.962711,87.69852,0,0,0,3.475239,4.171275,3.962711,0,0,0.9695942,28.72634,0,0.6960359,-0.6960359,37.34655,95.7602,0.1244495,4.358982,2.780191,0,32.20158
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,1.925053,66.96305,60.55131,3.384111,3.384111,0,0,0,3.384111,56.88505,0,0,0,1.925053,3.562222,3.384111,0,0,1.742967,28.03031,0,1.637169,-1.637169,35.62083,91.33527,0.1244495,3.722522,1.540043,0,29.95536
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.1911899,59.4523,58.84813,2.608064,2.608064,0,0,0,2.608064,7.330723,0,0,0,0.1911899,2.74533,2.608064,0,0,3.562044,26.39314,0,2.55414,-2.55414,32.92853,84.43195,0.1244495,2.86887,0.1529519,0,26.58433
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,57.43859,57.43859,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,6.399978,23.839,0,4.926449,-4.926449,27.73559,71.11676,0.1244495,5.148139,0,0,23.839
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,55.55082,55.55082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.87381,18.91255,0,0,0,27.73559,71.11676,0.1244495,0,0,0,18.91255
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,53.28549,53.28549,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,11.87381,18.91255,0,7.399087,-7.399087,19.93627,51.11854,0.1244495,7.732046,0,0,18.91255
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,51.02016,51.02016,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,20.09502,11.51346,0,1.389228,-1.389228,18.4719,47.36374,0.1244495,1.451743,0,0,11.51346
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,49.17434,49.17434,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,21.6386,10.12424,0,1.313647,-1.313647,17.08719,43.81322,0.1244495,1.372761,0,0,10.12424
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,47.89905,47.89905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.09821,8.810588,0,0,0,17.08719,43.81322,0.1244495,0,0,0,8.810588
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,46.58181,46.58181,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,23.09821,8.810588,0,1.533945,-1.533945,15.47027,39.66728,0.1244495,1.602973,0,0,8.810588
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,45.42397,45.42397,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,24.8026,7.276642,0,0.9812813,-0.9812813,14.43591,37.01508,0.1244495,1.025439,0,0,7.276642
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,44.48428,44.48428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.89291,6.295361,0,0,0,14.43591,37.01508,0.1244495,0,0,0,6.295361
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,43.56137,43.56137,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,25.89291,6.295361,0,0.9380819,-0.9380819,13.44708,34.47963,0.1244495,0.9802956,0,0,6.295361
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,42.83143,42.83143,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,26.93522,5.357279,0,0.07944199,-0.07944199,13.36334,34.26492,0.1244495,0.08301688,0,0,5.357279
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.09693488,42.87116,42.59651,1.089803,1.089803,0,0,0,1.089803,8.89472,0,2.220446E-16,0,0.09693488,1.147161,1.089803,0,0,27.02349,5.277837,0,1.050226,-1.050226,12.25631,31.42637,0.1244495,1.198783,0.07754791,0,5.374772
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.59834,49.84282,42.14344,4.580122,4.580122,12,0,3.372,4.580122,56.73081,0,0,0,2.59834,0,0,7.419878,7.048884,28.19041,4.227612,9.647224,0,9.647224,21.40847,54.8934,0.1248285,5.038134,2.078672,12,6.825952
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.319363,57.057,43.62849,4.290901,4.290901,12,0,3.372,4.290901,100.6633,0,0,0,4.319363,0,0,7.709099,7.323645,18.54318,12.91011,11.64301,0,11.64301,32.454,83.21521,0.1251345,4.719991,3.455491,12,17.22948
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,6.093888,68.08241,47.62218,2.888598,2.888598,0,-1,0,2.888598,210.9635,0,0,0,6.093888,3.04063,2.888598,0,0,6.900175,23.38882,3.053258,0,3.053258,35.35057,90.64231,0.125026,3.177458,4.875111,0,29.48271
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,7.338093,77.4149,51.02016,1.744701,1.744701,0,0,0,1.744701,420.5933,1.654649,0,0,7.338093,1.836527,1.744701,0,0,3.846917,26.13675,3.846917,0,3.846917,39.00008,100,0.1248896,1.919171,5.870474,0,33.47485
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,8.188337,85.49546,54.13289,5.93446,5.93446,0,0,0,5.93446,137.9795,1.941537,0,0,8.188337,6.2468,5.93446,0,0,0,29.59898,0,0,0,39.00008,100,0.1248896,6.527906,6.55067,0,37.78732
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,8.254726,89.08672,56.54085,3.242721,3.242721,0,0,0,3.242721,254.5617,4.841335,0,0,8.254726,3.413391,3.242721,0,0,0,29.59898,0,0,0,39.00008,100,0.1248896,3.566993,6.603781,0,37.8537
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,8.077956,91.4126,58.9488,6.556428,6.556428,0,0,0,6.556428,123.2067,1.176453,0,0,8.077956,6.901503,6.556428,0,0,0,29.59898,0,0,0,39.00008,100,0.1248896,7.21207,6.462365,0,37.67693
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,7.113648,88.26983,60.40868,2.90497,2.90497,0,-1,0,2.90497,244.8785,4.055785,0,0,7.113648,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1248896,3.195467,5.690919,0,36.71263
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,6.099153,83.84276,60.78624,8.386127,8.386127,3,0,1.095,8.386127,72.72907,0.4295445,0,0,6.099153,5.669608,5.386128,0,0,0,29.59898,0,0,0,39.00008,100,0.1248896,9.224741,4.879322,12,35.69813
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,4.088951,75.73679,61.21413,4.308388,4.308388,0,0,0,4.308388,94.90674,0,0,0,4.088951,4.535146,4.308388,0,0,0,29.59898,0,0.4461949,-0.4461949,38.52975,98.79403,0.1248896,4.739227,3.271161,0,33.68793
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.043952,67.37936,60.55131,0.03669675,0.03669675,0,0,0,0.03669675,5569.845,1.509552,0,0,2.043952,0.03862815,0.03669675,0,0,0.4957722,29.15278,0.4957722,0,0.4957722,39.00008,100,0.124872,0.04036642,1.635161,0,31.19674
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2353948,59.59271,58.84813,6.999111,6.999111,0,0,0,6.999111,3.363211,0,0,0,0.2353948,7.367485,6.999111,0,0,0,29.59898,0,7.13209,-7.13209,31.48219,80.72342,0.124872,7.699022,0.1883159,0,29.83437
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,57.43859,57.43859,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,7.924544,22.46689,0,3.486209,-3.486209,27.80741,71.3009,0.124872,3.643088,0,0,22.46689
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,55.55082,55.55082,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,11.79811,18.98068,0,5.818613,-5.818613,21.67405,55.57438,0.124872,6.080451,0,0,18.98068
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,53.32744,53.32744,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,18.26324,13.16207,0,1.309727,-1.309727,20.29348,52.03446,0.124872,1.368664,0,0,13.16207
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,51.02016,51.02016,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,19.71849,11.85234,0,1.699564,-1.699564,18.50198,47.44088,0.124872,1.776044,0,0,11.85234
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,49.22469,49.22469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.60689,10.15278,0,0,0,18.50198,47.44088,0.124872,0,0,0,10.15278
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,47.89905,47.89905,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,21.60689,10.15278,0,2.082917,-2.082917,16.30639,41.81118,0.124872,2.176649,0,0,10.15278
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,46.58181,46.58181,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,23.92124,8.069859,0,0.35105,-0.35105,15.93635,40.86237,0.124872,0.3668472,0,0,8.069859
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,45.44914,45.44914,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,24.3113,7.718809,0,2.00501,-2.00501,13.82289,35.44323,0.124872,2.095236,0,0,7.718809
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,44.50106,44.50106,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,26.53909,5.713799,0,2.438782,-2.438782,11.25219,28.8517,0.124872,2.548527,0,0,5.713799
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,43.58654,43.58654,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,29.24885,3.275017,0,0.6814276,-0.6814276,10.5339,27.00994,0.124872,0.7120918,0,0,3.275017
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,42.87338,42.87338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.00599,2.593589,0,0,0,10.5339,27.00994,0.124872,0,0,0,2.593589
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.126884,42.99826,42.63846,0,0,0,0,0,0,0,0,0,0,0.126884,0,0,0,0,30.00599,2.593589,0.126884,0,0.126884,10.65427,27.31859,0.1248675,0,0.1015072,0,2.720473
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.374547,49.20059,42.19379,2.217104,2.217104,0,0,0,2.217104,107.1013,0,0,0,2.374547,2.333794,2.217104,0,0,29.8791,2.707785,0.04075348,0,0.04075348,10.69293,27.41772,0.1248661,2.438815,1.899638,0,5.082332
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.569922,57.91942,43.62849,3.911494,3.911494,12,0,3.372,3.911494,116.8332,0,0,0,4.569922,0,0,8.088506,7.684081,29.83835,2.744463,12.254,0,12.254,22.3181,57.22578,0.1251487,4.302643,3.655938,12,7.314385
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,5.899766,67.32306,47.62218,0,0,0,-1,0,0,0,0,0,0,5.899766,0,0,0,0,17.58435,13.77307,5.899766,0,5.899766,27.91511,71.57706,0.1249403,0,4.719813,0,19.67283
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,7.381517,77.61054,51.02016,6.541685,6.541685,0,0,0,6.541685,112.8382,0,0,0,7.381517,6.885984,6.541685,0,0,11.68458,19.08286,0.4955323,0,0.4955323,28.38521,72.78246,0.1249229,7.195854,5.905213,0,26.46437
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,7.801699,83.55982,54.13289,7.330311,7.330311,0,0,0,7.330311,106.4307,0,0,0,7.801699,7.716116,7.330311,0,0,11.18905,19.52883,0.08558206,0,0.08558206,28.4664,72.99064,0.1249199,8.063342,6.241359,0,27.33053
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,7.382228,84.55502,56.49051,0,0,0,0,0,0,0,0,0,0,7.382228,0,0,0,0,11.10347,19.60586,7.382228,0,7.382228,35.4698,90.94803,0.1246603,0,5.905783,0,26.98809
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,7.155822,86.53522,58.89846,2.663688,2.663688,0,0,0,2.663688,268.6433,0.6307012,0,0,7.155822,2.803883,2.663688,0,0,3.721238,26.24986,3.721238,0,3.721238,39.00008,100,0.1245298,2.930057,5.724658,0,33.40569
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,6.399033,84.71621,60.35834,2.050238,2.050238,0,-1,0,2.050238,312.1118,4.240888,0,0,6.399033,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1245298,2.255261,5.119226,0,35.99801
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,5.874382,82.75334,60.7359,5.263587,5.263587,0,0,0,5.263587,111.6042,0.3337644,0,0,5.874382,5.540618,5.263587,0,0,0,29.59898,0,0,0,39.00008,100,0.1245298,5.789946,4.699506,0,35.47336
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.290782,76.48991,61.16379,6.117722,6.117722,0,0,0,6.117722,70.13692,0,8.881784E-16,0,4.290782,6.439707,6.117722,0,0,0,29.59898,0,2.148925,-2.148925,36.73491,94.19189,0.1245298,6.729494,3.432626,0,33.88976
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.120586,67.64906,60.55131,0.1467433,0.1467433,0,0,0,0.1467433,1445.098,0,0,0,2.120586,0.1544667,0.1467433,0,0,2.387695,27.45005,1.966119,0,1.966119,38.60014,98.97451,0.124461,0.1614177,1.696468,0,29.57064
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.2101114,59.51237,58.84813,0,0,0,0,0,0,0,0,0,0,0.2101114,0,0,0,0,0.4215758,29.21956,0.2101114,0,0.2101114,38.79947,99.48561,0.1244537,0,0.1680891,0,29.42967
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,57.43859,57.43859,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,0.2114644,29.40866,0,1.736824,-1.736824,36.96869,94.79133,0.1244537,1.814981,0,0,29.40866
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,55.55082,55.55082,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,2.141269,27.67183,0,8.8,-8.8,27.69268,71.00672,0.1244537,9.57256,0,0,27.67183
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,53.28549,53.28549,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,11.91905,18.87184,0,8.8,-8.8,18.41666,47.22212,0.1244537,9.86835,0,0,18.87184
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,50.96983,50.96983,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,21.69683,10.07184,0,1.703874,-1.703874,16.62062,42.61689,0.1244537,1.780548,0,0,10.07184
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,49.17434,49.17434,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,23.59002,8.367962,0,1.636253,-1.636253,14.89586,38.19444,0.1244537,1.709885,0,0,8.367962
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,47.88227,47.88227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.40808,6.731709,0,0,0,14.89586,38.19444,0.1244537,0,0,0,6.731709
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,46.55664,46.55664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.40808,6.731709,0,0,0,14.89586,38.19444,0.1244537,0,0,0,6.731709
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,45.42397,45.42397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.40808,6.731709,0,0,0,14.89586,38.19444,0.1244537,0,0,0,6.731709
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,44.50106,44.50106,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,25.40808,6.731709,0,1.556483,-1.556483,13.25518,33.98758,0.1244537,1.626525,0,0,6.731709
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,43.58654,43.58654,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,27.1375,5.175226,0,1.365864,-1.365864,11.81544,30.29593,0.1244537,1.427328,0,0,5.175226
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,42.89856,42.89856,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,28.65513,3.809362,0,0.7192834,-0.7192834,11.05724,28.35185,0.1244537,0.7516512,0,0,3.809362
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2264753,43.30708,42.66363,0.003162783,0.003162783,0,0,0,0.003162783,7160.633,0,0,0,0.2264753,0.003329245,0.003162783,0,0,29.45433,3.090079,0.223146,0,0.223146,11.26894,28.89466,0.1244459,0.003479061,0.1811802,0,3.316554
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.011142,45.09955,42.19379,1.868488,1.868488,0,0,0,1.868488,54.11552,0,0,0,1.011142,1.966829,1.868488,0,0,29.23119,3.29091,0,0.9556873,-0.9556873,10.26156,26.31163,0.1244459,2.055336,0.8089135,0,4.302052
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.777955,52.00293,43.65366,1.909466,1.909466,0,0,0,1.909466,145.4834,0,0,0,2.777955,2.009964,1.909466,0,0,30.29306,2.335223,0.7679909,0,0.7679909,10.99014,28.17978,0.124419,2.100412,2.222364,0,5.113178
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.694677,59.25693,47.59701,4.176583,4.176583,0,-1,0,4.176583,88.46172,0,0,1.017159,3.694677,4.396403,4.176583,0,0,29.52507,3.026414,0,0.7017261,-0.7017261,10.25045,26.28316,0.124419,4.594242,2.955742,0,6.721092
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,5.095351,68.07677,50.96983,2.308607,2.308607,0,0,0,2.308607,220.7111,0,0,0,5.095351,2.430113,2.308607,0,0,30.30477,2.324688,2.665238,0,2.665238,12.77892,32.7664,0.1243259,2.539468,4.076281,0,7.420039
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,4.06807,67.65755,54.0406,0.4111817,0.4111817,0,0,0,0.4111817,989.3607,0,0,0,4.06807,0.4328228,0.4111817,0,0,27.63953,4.723403,3.635247,0,3.635247,16.22762,41.60919,0.1241992,0.4522999,3.254456,0,8.791472
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.331089,67.59351,56.44855,0.438988,0.438988,0,0,0,0.438988,758.811,0,0,0,3.331089,0.4620926,0.438988,0,0,24.00428,7.995125,2.868996,0,2.868996,18.94939,48.58807,0.1240993,0.4828868,2.664871,0,11.32621
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.9308087,61.83843,58.84813,0,0,0,0,0,0,0,0,0,0,0.9308087,0,0,0,0,21.13528,10.57722,0.9308087,0,0.9308087,19.83243,50.85228,0.1240669,0,0.7446469,0,11.50803
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.9903079,63.48425,60.26605,5.149429,5.149429,0,-1,0,5.149429,19.23141,0,8.881784E-16,0,0.9903079,5.420452,5.149429,0,0,20.20448,11.41495,0,4.430144,-4.430144,15.16265,38.87851,0.1240669,5.664372,0.7922463,0,12.40526
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.505957,69.17418,60.69394,1.59842,1.59842,0,0,0,1.59842,156.7772,0,0,0,2.505957,1.682547,1.59842,0,0,25.12686,6.984806,0.8234102,0,0.8234102,15.9438,40.88146,0.1240383,1.758262,2.004766,0,9.490763
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.154798,64.90387,61.11345,1.20041,1.20041,0,0,0,1.20041,96.20029,0,0,0,1.154798,1.263589,1.20041,0,0,24.30345,7.725874,0,0.1087916,-0.1087916,15.82913,40.58742,0.1240383,1.320451,0.9238383,0,8.880672
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.2927195,61.39653,60.45902,3.179138,3.179138,0,0,0,3.179138,9.207511,0,4.440892E-16,0,0.2927195,3.346461,3.179138,0,0,24.42433,7.617083,0,3.053742,-3.053742,12.6102,32.33378,0.1240383,3.497052,0.2341756,0,7.909802
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1745089,59.35728,58.80617,6.44662,6.44662,12,0,3.372,6.44662,2.706984,0,0,0,0.1745089,0,0,5.55338,5.275712,27.81738,4.563341,5.450221,0,5.450221,17.78073,45.59153,0.1242989,7.091281,0.1396071,12,4.73785
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,57.43859,57.43859,8.204494,8.204494,0,-1,0,8.204494,0,0,1.776357E-15,0.6649442,0,8.636311,8.204494,0,0,22.36715,9.468539,0,8.636311,-8.636311,8.677262,22.24935,0.1242989,9.024944,0,0,9.468539
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,55.55082,55.55082,9.189053,0.7906179,0,-1,0,0.7906179,0,0,8.398435,9.31734,0,0.8322294,0.7906179,0,0,31.96305,0.8322294,0,0.8322294,-0.8322294,7.800015,20,0.1242989,10.10796,0,0,0.8322294
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,53.28549,53.28549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242989,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,50.96983,50.96983,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242989,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,49.17434,49.17434,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242989,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,47.88227,47.88227,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242989,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,46.58181,46.58181,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242989,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,45.47431,45.47431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242989,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,44.5514,44.5514,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242989,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,43.62849,43.62849,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1242989,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,42.94889,42.94889,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1245757,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2086452,43.30676,42.71397,0.483643,0.483643,9.283643,0,2.684762,0.483643,43.14032,0,0,0,0.2086452,0,0,8.8,8.36,24.52775,7.524,8.568645,0,8.568645,23.85994,61.17921,0.1247702,0.5320073,0.1669161,12,7.732645
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.612824,46.95115,42.26091,3.893969,3.893969,11.93969,0,3.356741,3.893969,41.41851,0,0,0,1.612824,0,0,8.045719,7.643433,15.95911,15.23578,9.256257,0,9.256257,32.64119,83.69521,0.1251473,4.283366,1.290259,12,16.8486
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.7675929,45.89597,43.67883,0,0,0,0,0,0,0,0,0,0,0.7675929,0,0,0,0,6.702851,23.56641,0.7675929,0,0.7675929,33.3694,85.56239,0.1251206,0,0.6140743,0,24.33401
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.232568,51.28403,47.59701,5.468091,5.468091,0,-1,0,5.468091,22.54111,0,0,0,1.232568,5.755885,5.468091,0,0,5.935258,24.25725,0,4.523317,-4.523317,28.6014,73.33678,0.1251206,6.0149,0.9860548,0,25.48981
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.583524,62.4837,50.91948,0.008818196,0.008818196,0,0,0,0.008818196,40637.83,0,0,0,3.583524,0.009282311,0.008818196,0,0,10.96117,19.73393,3.574241,0,3.574241,31.99223,82.03118,0.1249966,0.009700015,2.866819,0,23.31745
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.644162,62.5256,53.99026,0.8488128,0.8488128,0,0,0,0.8488128,311.513,0,0,0,2.644162,0.8934872,0.8488128,0,0,7.386925,22.95075,1.750675,0,1.750675,33.65306,86.28973,0.1249359,0.9336941,2.11533,0,25.59491
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.308112,67.45535,56.39822,0,0,0,0,0,0,0,0,0,0,3.308112,0,0,0,0,5.63625,24.52635,3.308112,0,3.308112,36.79141,94.33677,0.1248215,0,2.64649,0,27.83447
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.289874,70.00658,58.80617,3.713699,3.713699,0,0,0,3.713699,88.58752,0,0,0,3.289874,3.909157,3.713699,0,0,2.328138,27.50365,0,0.6192833,-0.6192833,36.13863,92.66297,0.1248215,4.085069,2.631899,0,30.79353
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.401107,71.97054,60.2241,3.200318,3.200318,0,-1,0,3.200318,106.274,0,0,0,3.401107,3.368756,3.200318,0,0,3.01623,26.88437,0.03235092,0,0.03235092,36.16932,92.74166,0.1248204,3.52035,2.720886,0,30.28548
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.576631,69.37572,60.6436,1.747484,1.747484,0,0,0,1.747484,147.448,0,0,0,2.576631,1.839457,1.747484,0,0,2.983879,26.91349,0.7371736,0,0.7371736,36.86867,94.53485,0.1247949,1.922233,2.061305,0,29.49012
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3256719,62.1198,61.0715,4.825042,4.825042,0,0,0,4.825042,6.749618,0,0,0,0.3256719,5.078992,4.825042,0,0,2.246706,27.57694,0,4.75332,-4.75332,31.85823,81.6876,0.1247949,5.307547,0.2605375,0,27.90261
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.053098,63.89106,60.45902,0,0,0,0,0,0,0,0,0,0,1.053098,0,0,0,0,7.528172,22.82362,1.053098,0,1.053098,32.85728,84.24928,0.1247585,0,0.8424782,0,23.87672
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2168139,59.44093,58.75583,0,0,0,0,0,0,0,0,0,0,0.2168139,0,0,0,0,6.475074,23.77141,0.2168139,0,0.2168139,33.06297,84.77668,0.124751,0,0.1734511,0,23.98823
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,57.38825,57.38825,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,6.25826,23.96654,0,0.05592982,-0.05592982,33.00402,84.62551,0.124751,0.05844667,0,0,23.96654
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,55.50048,55.50048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.320405,23.91061,0,0,0,33.00402,84.62551,0.124751,0,0,0,23.91061
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,53.23515,53.23515,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,6.320405,23.91061,0,1.07531,-1.07531,31.87054,81.71917,0.124751,1.123699,0,0,23.91061
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,50.96983,50.96983,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,7.515194,22.8353,0,1.833675,-1.833675,29.93768,76.76312,0.124751,1.91619,0,0,22.8353
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,49.17434,49.17434,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,9.552609,21.00163,0,0.293227,-0.293227,29.62859,75.97059,0.124751,0.3064222,0,0,21.00163
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,47.88227,47.88227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.878418,20.7084,0,0,0,29.62859,75.97059,0.124751,0,0,0,20.7084
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,46.58181,46.58181,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,9.878418,20.7084,0,0.2184995,-0.2184995,29.39827,75.38003,0.124751,0.228332,0,0,20.7084
