Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,45.49109,45.49109,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,10.12119,20.4899,0,0.8954435,-0.8954435,28.45439,72.95982,0.124751,0.9357384,0,0,20.4899
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,44.5514,44.5514,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,11.11613,19.59446,0,0.9872151,-0.9872151,27.41377,70.29159,0.124751,1.03164,0,0,19.59446
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,43.62849,43.62849,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,12.21304,18.60724,0,0.2277918,-0.2277918,27.17366,69.67591,0.124751,0.2380424,0,0,18.60724
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,42.94889,42.94889,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0,0.5601328,0.5321261,0,0,12.46614,18.37945,0,0.5601328,-0.5601328,26.58323,68.16199,0.124751,0.5853388,0,0,18.37945
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.08503319,42.97183,42.73075,0.7926766,0.7926766,0,0,0,0.7926766,10.72735,0,0,0,0.08503319,0.8343964,0.7926766,0,0,13.08851,17.81932,0,0.7493632,-0.7493632,25.79333,66.13661,0.124751,0.8719442,0.06802656,0,17.90435
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.813477,47.58133,42.28608,0.2842858,0.2842858,0,0,0,0.2842858,637.9061,0,0,0,1.813477,0.2992482,0.2842858,0,0,13.92113,17.06996,1.514228,0,1.514228,27.22985,69.81999,0.1246988,0.3127144,1.450781,0,18.88343
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.580526,51.43067,43.704,3.758233,3.758233,0,0,0,3.758233,68.66328,0,4.440892E-16,0,2.580526,3.956035,3.758233,0,0,12.40691,18.43276,0,1.375509,-1.375509,25.77994,66.10227,0.1246988,4.134057,2.064421,0,21.01329
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,3.798498,59.61397,47.59701,5.643252,5.643252,0,-1,0,5.643252,67.31044,0,0,0,3.798498,5.940265,5.643252,0,0,13.93525,17.05725,0,2.141768,-2.141768,23.52232,60.31351,0.1246988,6.207577,3.038798,0,20.85575
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,3.956975,63.76155,50.87753,2.515251,2.515251,0,0,0,2.515251,157.3193,0,0,0,3.956975,2.647632,2.515251,0,0,16.31499,14.91549,1.309342,0,1.309342,24.76447,63.49851,0.1246536,2.766776,3.16558,0,18.87246
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,4.890716,70.67115,53.93992,0.2990721,0.2990721,0,0,0,0.2990721,1635.297,0,0,0,4.890716,0.3148127,0.2990721,0,0,15.00565,16.09389,4.575902,0,4.575902,29.10555,74.62947,0.1244961,0.3289793,3.912572,0,20.98461
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,6.508608,80.22583,56.30592,5.063125,5.063125,0,0,0,5.063125,128.5492,0,0,0,6.508608,5.329605,5.063125,0,0,10.42975,20.21221,1.179003,0,1.179003,30.22405,77.49741,0.1244556,5.569438,5.206887,0,26.72081
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,6.208321,81.80232,58.70549,4.663198,4.663198,0,0,0,4.663198,133.1344,0,0,0,6.208321,4.90863,4.663198,0,0,9.250744,21.27331,1.299691,0,1.299691,31.45705,80.65894,0.1244109,5.129519,4.966657,0,27.48163
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,6.690596,85.87814,60.17376,1.435996,1.435996,0,-1,0,1.435996,465.9201,0,0,0,6.690596,1.511575,1.435996,0,0,7.951053,22.44303,5.179021,0,5.179021,36.3703,93.25699,0.1242333,1.579596,5.352477,0,29.13363
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,5.126276,79.29911,60.59327,0.9443026,0.9443026,0,0,0,0.9443026,542.8636,1.360241,0,0,5.126276,0.9940028,0.9443026,0,0,2.772032,27.10415,2.772032,0,2.772032,39.00008,100,0.1241385,1.038733,4.10102,0,32.23043
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.62271,73.69309,61.02116,1.248097,1.248097,0,0,0,1.248097,290.2586,2.308923,0,0,3.62271,1.313787,1.248097,0,0,0,29.59898,0,0,0,39.00008,100,0.1241385,1.372907,2.898168,0,33.22169
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.783193,66.32079,60.40868,6.459525,6.459525,0,0,0,6.459525,27.60564,0,0,0,1.783193,6.7995,6.459525,0,0,0,29.59898,0,5.016307,-5.016307,33.71243,86.44195,0.1241385,7.105478,1.426555,0,31.38217
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1557589,59.24736,58.75583,0,0,0,0,0,0,0,0,0,0,0.1557589,0,0,0,0,5.573674,24.58267,0.1557589,0,0.1557589,33.86019,86.82083,0.1241332,0,0.1246071,0,24.73843
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,57.38825,57.38825,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,5.417915,24.72285,0,7.319614,-7.319614,26.14464,67.03741,0.1241332,7.648996,0,0,24.72285
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,55.55082,55.55082,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,13.55082,17.40324,0,8.8,-8.8,16.86863,43.2528,0.1241332,12.40516,0,0,17.40324
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,53.28549,53.28549,8.180743,8.173079,0,-1,0,8.173079,0,0,0.00766465,0.825739,0,8.603241,8.173079,0,0,23.3286,8.603241,0,8.603241,-8.603241,7.800015,20,0.1241332,8.998817,0,0,8.603241
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,50.96983,50.96983,1.529412,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.529412,1.682353,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1241332,1.682353,0,0,8.426001E-16
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,49.17434,49.17434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1241332,0,0,0,8.426001E-16
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,47.89905,47.89905,1.78982,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.78982,1.968802,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1241332,1.968802,0,0,8.426001E-16
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,46.60698,46.60698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1241332,0,0,0,8.426001E-16
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,45.51626,45.51626,1.589701,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.589701,1.748671,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1241332,1.748671,0,0,8.426001E-16
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,44.57657,44.57657,2.144198,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.144198,2.358618,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1241332,2.358618,0,0,8.426001E-16
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,43.65366,43.65366,1.456087,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.456087,1.601696,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1241332,1.601696,0,0,8.426001E-16
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,42.99084,42.99084,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1243265,0.4343944,0,12,8.426001E-16
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2362392,43.45291,42.78109,2.098299,2.098299,10.8983,0,3.09327,2.098299,11.25861,1.776357E-15,0,0,0.2362392,0,0,8.8,8.36,24.52775,7.524,8.596239,0,8.596239,23.88612,61.24633,0.1246422,2.308129,0.1889914,12,7.760239
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,1.931643,47.99171,42.33642,8.911913,8.911913,12,0,3.372,8.911913,21.67484,0,0,0,1.931643,0,0,3.088087,2.933683,15.93151,15.26062,4.865326,0,4.865326,28.50177,73.08131,0.124855,9.803103,1.545314,12,17.19226
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.435651,57.56701,43.72917,4.517836,4.517836,10.81685,0,3.072662,4.517836,98.18089,0,0,0,4.435651,0,0,6.29901,5.984059,11.06619,19.63941,10.41971,0,10.41971,38.38678,98.42744,0.1250997,4.96962,3.548521,12,24.07506
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.287735,61.29471,47.57183,1.653056,1.653056,0,-1,0,1.653056,259.3824,1.901199,0,0,4.287735,1.740058,1.653056,0,0,0.6464773,29.01715,0.6464773,0,0.6464773,39.00008,100,0.1250776,1.818361,3.430188,0,33.30488
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.238578,64.72169,50.82719,2.60003,2.60003,0,0,0,2.60003,163.0203,1.501704,0,0,4.238578,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1250776,2.860034,3.390863,0,33.83755
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,5.204323,71.85725,53.89797,2.288442,2.288442,0,0,0,2.288442,227.4177,2.795436,0,0,5.204323,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1250776,2.517287,4.163458,0,34.8033
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,7.25216,83.62344,56.25558,1.574235,1.574235,0,0,0,1.574235,460.6784,5.59507,0,0,7.25216,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1250776,1.731658,5.801728,0,36.85114
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,6.585803,83.49078,58.66354,4.09725,4.09725,0,0,0,4.09725,160.7372,2.272908,0,0,6.585803,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1250776,4.506975,5.268642,0,36.18478
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,5.347377,79.64619,60.08147,0,0,0,-1,0,0,0,5.347377,0,0,5.347377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250776,0,4.277902,0,34.94635
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.561177,76.83547,60.50097,2.243174,2.243174,0,0,0,2.243174,203.3359,2.199941,0,0,4.561177,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1250776,2.467491,3.648941,0,34.16016
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,2.820333,70.6153,60.97082,5.28541,5.28541,0,0,0,5.28541,53.36073,0,0,0,2.820333,5.56359,5.28541,0,0,0,29.59898,0,2.743256,-2.743256,36.10843,92.58554,0.1250776,5.813951,2.256267,0,32.41931
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.5409,65.43511,60.35834,5.090297,5.090297,0,0,0,5.090297,30.27132,0,8.881784E-16,0,1.5409,5.358207,5.090297,0,0,3.048063,26.85572,0,3.817307,-3.817307,32.08464,82.26814,0.1250776,5.599327,1.23272,0,28.39662
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2043436,59.35079,58.70549,3.460437,3.460437,0,0,0,3.460437,5.905137,0,0,0,0.2043436,3.642565,3.460437,0,0,7.289515,23.03841,0,3.438222,-3.438222,28.46043,72.97533,0.1250776,3.806481,0.1634748,0,23.24276
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,57.38825,57.38825,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,11.10976,19.60019,0,4.539566,-4.539566,23.67531,60.7058,0.1250776,4.743846,0,0,19.60019
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,55.50048,55.50048,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,16.15372,15.06063,0,8.8,-8.8,14.3993,36.9212,0.1250776,12.44342,0,0,15.06063
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,53.23515,53.23515,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0.09078352,0,5.778353,5.489436,0,0,25.9315,6.260627,0,5.778353,-5.778353,8.308376,21.30349,0.1250776,6.038379,0,0,6.260627
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,50.96983,50.96983,0.467921,0.45816,0,-1,0,0.45816,0,0,0.009760982,0.05655308,0,0.4822737,0.45816,0,0,32.35189,0.4822737,0,0.4822737,-0.4822737,7.800015,20,0.1250776,0.5147131,0,0,0.4822737
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,49.17434,49.17434,1.427422,0,0,-1,0,0,0,0,1.427422,1.570164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250776,1.570164,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,47.92422,47.92422,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250776,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,46.62376,46.62376,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250776,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,45.5666,45.5666,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250776,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,44.60174,44.60174,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250776,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,43.67883,43.67883,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250776,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,43.01601,43.01601,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1253521,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2472646,43.50969,42.80626,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,26.90356,1.776357E-15,0,0,0.2472646,0,0,8.8,8.36,24.52775,7.524,8.607265,0,8.607265,23.89658,61.27315,0.1255721,1.010985,0.1978117,12,7.771265
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.117512,48.57621,42.3532,2.859214,2.859214,11.65921,0,3.285781,2.859214,74.05923,1.776357E-15,0,0,2.117512,0,0,8.8,8.36,15.92049,15.27054,10.47751,0,10.47751,33.83642,86.75987,0.1258751,3.145135,1.694009,12,17.38805
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.644566,54.89598,43.72917,3.978226,3.978226,0,0,0,3.978226,91.61283,0,0,0,3.644566,4.187606,3.978226,0,0,5.442977,24.7003,0,0.5430409,-0.5430409,33.264,85.29214,0.1258751,4.376049,2.915653,0,28.34486
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.171008,60.85545,47.54667,3.223098,3.223098,0,-1,0,3.223098,129.4099,0,0,0,4.171008,3.392735,3.223098,0,0,6.046356,24.15726,0.7782732,0,0.7782732,34.00233,87.1853,0.1258486,3.545408,3.336807,0,28.32827
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,4.853276,66.93876,50.77685,2.118521,2.118521,0,0,0,2.118521,229.088,0,0,0,4.853276,2.230022,2.118521,0,0,5.268083,24.8577,2.623254,0,2.623254,36.49097,93.56641,0.1257592,2.330373,3.882621,0,29.71098
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,4.890771,70.51849,53.80568,4.425145,4.425145,0,0,0,4.425145,110.5223,0,0,0,4.890771,4.658047,4.425145,0,0,2.644829,27.21863,0.232724,0,0.232724,36.71175,94.13251,0.1257513,4.867659,3.912617,0,32.1094
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,5.110322,74.09179,56.16329,3.928519,3.928519,0,0,0,3.928519,130.0827,0,0,0,5.110322,4.135283,3.928519,0,0,2.412104,27.42808,0.9750397,0,0.9750397,37.63676,96.50432,0.1257181,4.32137,4.088258,0,32.53841
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,6.148318,81.36765,58.57125,4.378303,4.378303,0,0,0,4.378303,140.427,0.1025134,0,0,6.148318,4.608739,4.378303,0,0,1.437065,28.30562,1.437065,0,1.437065,39.00008,100,0.1256693,4.816133,4.918654,0,34.45394
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,3.937882,73.81831,60.03113,0.9108841,0.9108841,0,-1,0,0.9108841,432.3142,2.979057,0,0,3.937882,0.9588254,0.9108841,0,0,0,29.59898,0,0,0,39.00008,100,0.1256693,1.001973,3.150306,0,33.53686
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.542443,69.05534,60.45902,1.62797,1.62797,0,0,0,1.62797,156.1726,0.8287902,0,0,2.542443,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1256693,1.790767,2.033955,0,32.14142
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.339408,68.82558,60.92887,0.3820679,0.3820679,0,0,0,0.3820679,612.3018,1.937232,0,0,2.339408,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1256693,0.4202746,1.871527,0,31.93839
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.437668,65.03981,60.31639,3.310921,3.310921,0,0,0,3.310921,43.42201,0,0,0,1.437668,3.48518,3.310921,0,0,0,29.59898,0,2.047512,-2.047512,36.84181,94.466,0.1256693,3.642013,1.150135,0,31.03665
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1105941,59.01198,58.66354,0,0,0,0,0,0,0,0,0,0,0.1105941,0,0,0,0,2.275013,27.55147,0.1105941,0,0.1105941,36.94673,94.73502,0.1256655,0,0.08847526,0,27.66206
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,57.33791,57.33791,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,2.164419,27.651,0,5.91231,-5.91231,30.71461,78.75525,0.1256655,6.178363,0,0,27.651
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,55.50048,55.50048,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.733651,21.73869,0,4.527108,-4.527108,25.94262,66.5194,0.1256655,4.730828,0,0,21.73869
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,53.23515,53.23515,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.76377,17.21158,0,0.3244707,-0.3244707,25.6006,65.64242,0.1256655,0.3390719,0,0,17.21158
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,50.96983,50.96983,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,14.1243,16.88711,0,2.807969,-2.807969,22.64074,58.05305,0.1256655,2.934327,0,0,16.88711
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,49.17434,49.17434,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.24426,14.07914,0,0.7156431,-0.7156431,21.88638,56.11882,0.1256655,0.747847,0,0,14.07914
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,47.89905,47.89905,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,18.03942,13.3635,0,0.7272807,-0.7272807,21.11976,54.15313,0.1256655,0.7600083,0,0,13.3635
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,46.62376,46.62376,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.84751,12.63622,0,0.5012534,-0.5012534,20.59139,52.79834,0.1256655,0.5238097,0,0,12.63622
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,45.51626,45.51626,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.40446,12.13497,0,0.3720845,-0.3720845,20.19918,51.79267,0.1256655,0.3888283,0,0,12.13497
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,44.57657,44.57657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.81788,11.76288,0,0,0,20.19918,51.79267,0.1256655,0,0,0,11.76288
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,43.65366,43.65366,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.81788,11.76288,0,1.389321,-1.389321,18.73471,48.03762,0.1256655,1.45184,0,0,11.76288
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,42.99084,42.99084,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.36157,10.37356,0,1.268909,-1.268909,17.39716,44.60802,0.1256655,1.32601,0,0,10.37356
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.0728486,42.98765,42.78109,0,0,0,0,0,0,0,0,0,0,0.0728486,0,0,0,0,22.77147,9.104652,0.0728486,0,0.0728486,17.46627,44.78522,0.125663,0,0.05827887,0,9.177501
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.408565,49.47301,42.3532,5.600306,5.600306,0,0,0,5.600306,43.00775,0,8.881784E-16,0,2.408565,5.895059,5.600306,0,0,22.69862,9.170217,0,3.486493,-3.486493,13.79119,35.36194,0.125663,6.160336,1.926852,0,11.57878
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.572185,58.03881,43.72917,7.877213,7.877213,12,0,3.372,7.877213,58.04319,0,0,0,4.572185,0,0,4.122787,3.916648,26.57251,5.683723,8.488832,0,8.488832,21.8444,56.01117,0.1260173,8.664934,3.657748,12,10.25591
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.337821,68.93127,47.5215,5.785572,5.785572,0,-1,0,5.785572,109.5453,0,0,0,6.337821,6.090076,5.785572,0,0,18.08367,13.32367,0.2477453,0,0.2477453,22.07943,56.61382,0.1260089,6.364129,5.070257,0,19.66149
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,5.762088,70.45854,50.77685,0,0,0,0,0,0,0,0,0,0,5.762088,0,0,0,0,17.83593,13.54664,5.762088,0,5.762088,27.54583,70.63019,0.1258134,0,4.60967,0,19.30873
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,7.139996,79.93739,53.75534,2.395285,2.395285,0,0,0,2.395285,298.0854,0,0,0,7.139996,2.521353,2.395285,0,0,12.07384,18.73252,4.618642,0,4.618642,31.92746,81.86511,0.125657,2.634814,5.711997,0,25.87252
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,7.911984,86.714,56.11295,3.352432,3.352432,0,0,0,3.352432,236.0073,0,0,0,7.911984,3.528875,3.352432,0,0,7.455197,22.8893,4.383109,0,4.383109,36.08564,92.52709,0.125509,3.687675,6.329587,0,30.80128
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,5.948041,80.41212,58.52091,1.547744,1.547744,0,0,0,1.547744,384.3039,1.246748,0,0,5.948041,1.629205,1.547744,0,0,3.072088,26.8341,3.072088,0,3.072088,39.00008,100,0.1254055,1.702519,4.758433,0,32.78214
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,4.814856,77.28215,59.98079,0,0,0,-1,0,0,0,4.814856,0,0,4.814856,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254055,0,3.851884,0,34.41383
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,5.235698,79.55075,60.40868,3.993766,3.993766,0,0,0,3.993766,131.0968,1.031734,0,0,5.235698,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1254055,4.393143,4.188559,0,34.83467
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.437204,72.82453,60.87853,7.622145,7.622145,4.356802,0,1.438271,7.622145,45.09497,0,0,0,3.437204,3.437204,3.265344,0,0,0,29.59898,0,0,0,39.00008,100,0.1254055,8.384359,2.749763,12,33.03618
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.636748,65.71984,60.31639,0.7603351,0.7603351,0,0,0,0.7603351,215.2667,0.8363954,0,0,1.636748,0.8003528,0.7603351,0,0,0,29.59898,0,0,0,39.00008,100,0.1254055,0.8363686,1.309399,0,31.23573
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2401404,59.42225,58.66354,8.037092,8.037092,7.808959,0,2.311667,8.037092,2.987901,0,0,0,0.2401404,0.2401404,0.2281334,0,0,0,29.59898,0,0,0,39.00008,100,0.1254055,8.840801,0.1921123,12,29.83912
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,57.33791,57.33791,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,0,29.59898,0,4.845287,-4.845287,33.8927,86.90417,0.1254055,5.063325,0,0,29.59898
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,55.50048,55.50048,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,5.383653,24.75369,0,6.36133,-6.36133,27.18727,69.7108,0.1254055,6.64759,0,0,24.75369
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,53.23515,53.23515,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,12.4518,18.39236,0,0.2074655,-0.2074655,26.96858,69.15006,0.1254055,0.2168014,0,0,18.39236
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,50.91948,50.91948,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,12.68231,18.18489,0,1.938483,-1.938483,24.92524,63.91074,0.1254055,2.025715,0,0,18.18489
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,49.13239,49.13239,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,14.83618,16.24641,0,1.3791,-1.3791,23.47154,60.18331,0.1254055,1.441159,0,0,16.24641
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,47.88227,47.88227,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0,0,2.287634,2.173253,0,0,16.36852,14.86731,0,2.287634,-2.287634,21.06016,54.0003,0.1254055,2.390578,0,0,14.86731
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,46.60698,46.60698,1.528466,1.528466,0,-1,0,1.528466,0,0,0,0,0,1.608911,1.528466,0,0,18.91033,12.57968,0,1.608911,-1.608911,19.36422,49.65174,0.1254055,1.681312,0,0,12.57968
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,45.51626,45.51626,0.9655538,0.9655538,0,-1,0,0.9655538,0,0,2.220446E-16,0,0,1.016372,0.9655538,0,0,20.69801,10.97077,0,1.016372,-1.016372,18.29287,46.9047,0.1254055,1.062109,0,0,10.97077
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,44.57657,44.57657,0.2553763,0.2553763,0,-1,0,0.2553763,0,0,0,0,0,0.2688172,0.2553763,0,0,21.82732,9.954394,0,0.2688172,-0.2688172,18.00951,46.17814,0.1254055,0.2809139,0,0,9.954394
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,43.65366,43.65366,0.2200775,0.2200775,0,-1,0,0.2200775,0,0,2.775558E-17,0,0,0.2316605,0.2200775,0,0,22.126,9.685576,0,0.2316605,-0.2316605,17.76532,45.55201,0.1254055,0.2420852,0,0,9.685576
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,43.01601,43.01601,1.386545,1.386545,0,0,0,1.386545,0,0,2.220446E-16,0,0,1.459521,1.386545,0,0,22.3834,9.453917,0,1.459521,-1.459521,16.22685,41.60722,0.1254055,1.525199,0,0,9.453917
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1272556,43.1675,42.80626,0.0152011,0.0152011,0,0,0,0.0152011,837.1472,0,0,0,0.1272556,0.01600116,0.0152011,0,0,24.00509,7.994396,0.1112544,0,0.1112544,16.33239,41.87785,0.1254017,0.01672121,0.1018045,0,8.121651
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.416374,46.48497,42.37837,0,0,0,0,0,0,0,0,0,0,1.416374,0,0,0,0,23.89384,8.094524,1.416374,0,1.416374,17.67608,45.3232,0.1253541,0,1.1331,0,9.510899
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.01772,49.70258,43.72917,3.065348,3.065348,0,0,0,3.065348,65.82354,0,0,0,2.01772,3.226682,3.065348,0,0,22.47746,9.369262,0,1.208961,-1.208961,16.40173,42.05563,0.1253541,3.371882,1.614176,0,11.38698
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.205225,54.20511,47.47955,3.144955,3.144955,0,-1,0,3.144955,70.11946,4.440892E-16,0,0,2.205225,3.310479,3.144955,0,0,23.82075,8.1603,0,1.105253,-1.105253,15.23669,39.06835,0.1253541,3.45945,1.76418,0,10.36553
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.625946,55.69314,50.68456,0,0,0,0,0,0,0,0,0,0,1.625946,0,0,0,0,25.04881,7.055047,1.625946,0,1.625946,16.7792,43.02349,0.1252994,0,1.300757,0,8.680993
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.058926,60.24706,53.70499,4.044676,4.044676,0,0,0,4.044676,50.9046,0,0,0,2.058926,4.257554,4.044676,0,0,23.42287,8.518398,0,2.198627,-2.198627,14.46164,37.08105,0.1252994,4.449143,1.647141,0,10.57732
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.7576016,58.44019,56.06261,0.3495359,0.3495359,0,0,0,0.3495359,216.745,0,0,0,0.7576016,0.3679326,0.3495359,0,0,25.86579,6.319771,0.389669,0,0.389669,14.83131,38.02893,0.1252863,0.3844895,0.6060813,0,7.077373
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.8335628,61.0927,58.42862,0.3189653,0.3189653,0,0,0,0.3189653,261.3333,0,0,0,0.8335628,0.335753,0.3189653,0,0,25.47612,6.670473,0.4978098,0,0.4978098,15.30358,39.23986,0.1252696,0.3508618,0.6668503,0,7.504036
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.9784937,63.05885,59.8885,3.078967,3.078967,0,-1,0,3.078967,31.77994,0,0,0,0.9784937,3.241018,3.078967,0,0,24.97831,7.118502,0,2.262524,-2.262524,12.91867,33.12472,0.1252696,3.386864,0.782795,0,8.096995
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.640212,65.77537,60.35834,5.121311,5.121311,12,0,3.372,5.121311,32.02719,0,0,0,1.640212,0,0,6.878689,6.534754,27.49222,4.855978,8.174967,0,8.174967,20.67412,53.01046,0.1256302,5.633442,1.31217,12,6.49619
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.8420299,63.57465,60.83657,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8420299,0,0,8.8,8.36,19.31726,12.21345,9.20203,0,9.20203,29.40393,75.39455,0.1257569,0,0.6736239,12,13.05548
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.380353,64.74994,60.2241,6.778277,6.778277,12,0,3.372,6.778277,20.36436,0,0,0,1.380353,0,0,5.221723,4.960636,10.11523,20.49528,6.340989,0,6.340989,35.41952,90.81911,0.1260338,7.456105,1.104282,12,21.87563
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2203247,59.30877,58.6132,7.921944,7.921944,11.29816,0,3.194435,7.921944,2.781195,0,0,0,0.2203247,0,0,3.376217,3.207406,3.774237,26.20216,3.427731,0,3.427731,38.67135,99.15712,0.1261871,8.714138,0.1762597,12,26.42249
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,57.29596,57.29596,3.615369,3.615369,0,-1,0,3.615369,0,0,4.440892E-16,0,0,3.805652,3.615369,0,0,0.3465065,29.28712,0,3.805652,-3.805652,34.65984,88.87122,0.1261871,3.976906,0,0,29.28712
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,55.45013,55.45013,5.368366,5.368366,0,-1,0,5.368366,0,0,8.881784E-16,0,0,5.650911,5.368366,0,0,4.575008,25.48147,0,5.650911,-5.650911,28.70326,73.59795,0.1261871,5.905202,0,0,25.48147
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,53.18481,53.18481,4.251336,4.251336,0,-1,0,4.251336,0,0,8.881784E-16,0,0,4.47509,4.251336,0,0,10.8538,19.83056,0,4.47509,-4.47509,23.9861,61.5027,0.1261871,4.676469,0,0,19.83056
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,50.87753,50.87753,0.3998716,0.3998716,0,-1,0,0.3998716,0,0,5.551115E-17,0,0,0.4209175,0.3998716,0,0,15.82612,15.35547,0,0.4209175,-0.4209175,23.54242,60.36505,0.1261871,0.4398587,0,0,15.35547
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,49.13239,49.13239,1.367219,1.367219,0,-1,0,1.367219,0,0,0,0,0,1.439178,1.367219,0,0,16.29381,14.93455,0,1.439178,-1.439178,22.02539,56.47524,0.1261871,1.503941,0,0,14.93455
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,47.8571,47.8571,0.9057847,0.9057847,0,-1,0,0.9057847,0,0,1.110223E-16,0,0,0.9534576,0.9057847,0,0,17.89289,13.49537,0,0.9534576,-0.9534576,21.02036,53.89824,0.1261871,0.9963632,0,0,13.49537
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,46.55664,46.55664,1.347168,1.347168,0,-1,0,1.347168,0,0,2.220446E-16,0,0,1.418071,1.347168,0,0,18.95229,12.54192,0,1.418071,-1.418071,19.52558,50.06548,0.1261871,1.481885,0,0,12.54192
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,45.51626,45.51626,0.7239665,0.7239665,0,-1,0,0.7239665,0,0,1.110223E-16,0,0,0.7620699,0.7239665,0,0,20.52793,11.12384,0,0.7620699,-0.7620699,18.72228,48.00576,0.1261871,0.7963631,0,0,11.12384
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,44.57657,44.57657,0.5409479,0.5409479,0,-1,0,0.5409479,0,0,0,0,0,0.5694188,0.5409479,0,0,21.37467,10.36177,0,0.5694188,-0.5694188,18.12206,46.46674,0.1261871,0.5950426,0,0,10.36177
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,43.65366,43.65366,1.508315,1.508315,0,-1,0,1.508315,0,0,2.220446E-16,0,0,1.5877,1.508315,0,0,22.00736,9.792356,0,1.5877,-1.5877,16.44848,42.17551,0.1261871,1.659146,0,0,9.792356
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,43.01601,43.01601,0.675495,0.675495,0,0,0,0.675495,0,0,0,0,0,0.7110474,0.675495,0,0,23.77147,8.204656,0,0.7110474,-0.7110474,15.69897,40.25369,0.1261871,0.7430445,0,0,8.204656
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03755365,42.93788,42.83143,1.900048,1.900048,0,0,0,1.900048,1.976458,0,2.220446E-16,0,0.03755365,2.00005,1.900048,0,0,24.56152,7.493608,0,1.962497,-1.962497,13.63032,34.94947,0.1261871,2.090053,0.03004292,0,7.531162
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.135137,48.68269,42.40354,6.960478,6.960478,12,0,3.372,6.960478,30.67515,0,0,0,2.135137,0,0,5.039522,4.787546,26.74207,5.531111,6.922683,0,6.922683,20.19775,51.78901,0.126483,7.656526,1.70811,12,7.666248
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.279211,57.0489,43.74595,2.067946,2.067946,10.86795,0,3.08559,2.067946,206.9305,0,0,0,4.279211,0,0,8.8,8.36,19.81939,11.76153,12.63921,0,12.63921,32.18836,82.5341,0.1266454,2.274741,3.423369,12,16.04074
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,5.826284,66.84328,47.45438,1.353928,1.353928,0,-1,0,1.353928,430.3244,0,0,0,5.826284,1.425188,1.353928,0,0,7.18018,23.13682,4.401097,0,4.401097,36.36361,93.23983,0.126498,1.489321,4.661027,0,28.9631
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,5.699403,70.0528,50.64261,6.163188,6.163188,0,0,0,6.163188,92.47491,0,0,0,5.699403,6.487566,6.163188,0,0,2.779084,27.0978,0,0.7881635,-0.7881635,35.53281,91.10959,0.126498,6.779507,4.559523,0,32.79721
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,6.911592,78.72198,53.61271,6.451647,6.451647,0,0,0,6.451647,107.1291,0,0,0,6.911592,6.791207,6.451647,0,0,3.654821,26.30964,0.1203847,0,0.1203847,35.64702,91.40243,0.1264939,7.096812,5.529274,0,33.22123
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,6.828664,81.2701,55.97032,4.433031,4.433031,0,0,0,4.433031,154.0405,0,0,0,6.828664,4.666348,4.433031,0,0,3.534436,26.41799,2.162316,0,2.162316,37.69837,96.66229,0.1264216,4.876334,5.462932,0,33.24665
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,6.19625,81.34908,58.37828,6.139119,6.139119,0,0,0,6.139119,100.9306,0,0,0,6.19625,6.462231,6.139119,0,0,1.37212,28.36407,0,0.2659806,-0.2659806,37.418,95.94341,0.1264216,6.753031,4.957,0,34.56032
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,6.505749,84.52223,59.7962,5.708489,5.708489,0,-1,0,5.708489,113.9662,0,0,0,6.505749,6.008935,5.708489,0,0,1.667654,28.09809,0.4968134,0,0.4968134,37.88932,97.15191,0.126405,6.279337,5.204599,0,34.60384
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,5.17522,79.12536,60.26605,7.453821,7.453821,0,0,0,7.453821,69.43043,8.881784E-16,0,0,5.17522,7.846128,7.453821,0,0,1.170841,28.54522,0,2.670907,-2.670907,35.07394,89.93299,0.126405,8.199203,4.140176,0,33.72044
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.072675,71.29564,60.7359,4.78868,4.78868,0,0,0,4.78868,64.1654,0,0,0,3.072675,5.040716,4.78868,0,0,4.138516,25.87431,0,1.96804,-1.96804,32.99944,84.61378,0.126405,5.267548,2.45814,0,28.94699
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.471404,65.0069,60.17376,2.288596,2.288596,0,0,0,2.288596,64.29285,0,0,0,1.471404,2.409049,2.288596,0,0,6.325227,23.90627,0,0.9376448,-0.9376448,32.01108,82.07952,0.126405,2.517456,1.177123,0,25.37768
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2250365,59.28156,58.57125,7.242199,7.242199,0,0,0,7.242199,3.107294,0,8.881784E-16,0,0.2250365,7.623368,7.242199,0,0,7.367054,22.96863,0,7.398332,-7.398332,24.21255,62.08334,0.126405,7.96642,0.1800292,0,23.19366
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,57.24562,57.24562,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,15.58742,15.5703,0,6.911961,-6.911961,16.9267,43.40172,0.126405,7.222999,0,0,15.5703
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,55.40818,55.40818,7.780897,7.780897,0,-1,0,7.780897,0,0,1.776357E-15,0.333567,0,8.190418,7.780897,0,0,23.26738,8.658337,0,8.190418,-8.190418,8.293245,21.26469,0.126405,8.558987,0,0,8.658337
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,53.18481,53.18481,8.888956,0.4445227,0,-1,0,0.4445227,0,0,8.444433,9.333329,0,0.4679186,0.4445227,0,0,32.36784,0.4679186,0,0.4679186,-0.4679186,7.800015,20,0.126405,9.777851,0,0,0.4679186
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,50.87753,50.87753,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126405,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,49.08205,49.08205,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126405,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,47.83193,47.83193,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126405,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,46.55664,46.55664,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126405,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,45.51626,45.51626,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126405,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,44.57657,44.57657,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126405,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,43.65366,43.65366,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126405,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,43.04118,43.04118,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1265856,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2081799,43.44019,42.84821,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2081799,0,0,8.8,8.36,24.52775,7.524,8.56818,0,8.56818,23.8595,61.17807,0.1267293,0,0.1665439,12,7.73218
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.034307,48.40038,42.42871,2.330505,2.330505,11.13051,0,3.152018,2.330505,87.29037,0,0,0,2.034307,0,0,8.8,8.36,15.95957,15.23536,10.39431,0,10.39431,33.7204,86.46239,0.1269834,2.563556,1.627446,12,17.26967
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,3.869365,55.66274,43.74595,3.862892,3.862892,0,0,0,3.862892,100.1676,0,0,0,3.869365,4.066203,3.862892,0,0,5.565267,24.59024,0,0.1968377,-0.1968377,33.51292,85.93038,0.1269834,4.249182,3.095492,0,28.4596
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,5.043109,63.86119,47.42921,4.312821,4.312821,0,-1,0,4.312821,116.933,0,0,0,5.043109,4.539812,4.312821,0,0,5.783975,24.3934,0.5032973,0,0.5032973,33.99039,87.15466,0.1269667,4.744103,4.034487,0,29.43651
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,4.882379,66.83958,50.59227,3.881311,3.881311,0,0,0,3.881311,125.792,0,0,0,4.882379,4.08559,3.881311,0,0,5.280678,24.84637,0.7967883,0,0.7967883,34.74629,89.09286,0.1269401,4.269442,3.905903,0,29.72875
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,6.221849,75.59494,53.52041,1.459864,1.459864,0,0,0,1.459864,426.1938,0.201261,0,0,6.221849,1.536699,1.459864,0,0,4.48389,25.56348,4.48389,0,4.48389,39.00008,100,0.1267909,1.60585,4.977479,0,31.78533
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,7.906978,86.37716,55.87803,0,0,0,0,0,0,0,7.906978,0,0,7.906978,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267909,0,6.325583,0,37.50595
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,7.230754,86.11919,58.28599,6.953371,6.953371,0,0,0,6.953371,103.9892,0,0,0,7.230754,7.319337,6.953371,0,0,0,29.59898,0,0.08858313,-0.08858313,38.9067,99.76057,0.1267909,7.648708,5.784604,0,36.82973
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,6.764494,85.64358,59.70391,0,0,0,-1,0,0,0,6.666069,0,0,6.764494,0,0,0,0,0.09842569,29.5104,0.09842569,0,0.09842569,39.00008,100,0.1267877,0,5.411596,0,36.27489
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,5.767625,81.59676,60.17376,6.225005,6.225005,0,0,0,6.225005,92.65254,0,0,0,5.767625,6.552636,6.225005,0,0,0,29.59898,0,0.7850112,-0.7850112,38.1726,97.87827,0.1267877,6.847505,4.6141,0,35.3666
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,3.970181,74.68409,60.69394,2.806328,2.806328,0,0,0,2.806328,141.4724,0.1439165,0,0,3.970181,2.95403,2.806328,0,0,0.8722347,28.81397,0.8722347,0,0.8722347,39.00008,100,0.1267587,3.086961,3.176145,0,32.78415
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.710288,65.77173,60.12342,7.266755,7.266755,0,0,0,7.266755,23.53578,0,8.881784E-16,0,1.710288,7.649215,7.266755,0,0,0,29.59898,0,5.938928,-5.938928,32.7399,83.94829,0.1267587,7.99343,1.36823,0,31.30927
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.1880395,59.11376,58.52091,1.413544,1.413544,0,0,0,1.413544,13.30271,0,2.220446E-16,0,0.1880395,1.487941,1.413544,0,0,6.598809,23.66005,0,1.299901,-1.299901,31.36968,80.43492,0.1267587,1.554898,0.1504316,0,23.84809
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,57.19527,57.19527,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,8.043143,22.36015,0,8.8,-8.8,22.09367,56.65032,0.1267587,13.17732,0,0,22.36015
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,55.40818,55.40818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.82092,13.56015,0,0,0,22.09367,56.65032,0.1267587,0,0,0,13.56015
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,53.14286,53.14286,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,17.82092,13.56015,0,0.6423634,-0.6423634,21.41656,54.91414,0.1267587,0.6712697,0,0,13.56015
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,50.87753,50.87753,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,18.53466,12.91779,0,1.287764,-1.287764,20.05914,51.43358,0.1267587,1.345713,0,0,12.91779
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,49.08205,49.08205,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,19.96551,11.63002,0,0.8677364,-0.8677364,19.14446,49.08826,0.1267587,0.9067845,0,0,11.63002
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,47.83193,47.83193,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,20.92966,10.76229,0,0.584318,-0.584318,18.52854,47.50897,0.1267587,0.6106123,0,0,10.76229
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,46.55664,46.55664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.5789,10.17797,0,0,0,18.52854,47.50897,0.1267587,0,0,0,10.17797
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,45.51626,45.51626,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,21.5789,10.17797,0,0.8557058,-0.8557058,17.62654,45.19617,0.1267587,0.8942125,0,0,10.17797
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,44.57657,44.57657,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,22.52968,9.322262,0,1.783299,-1.783299,15.74678,40.37628,0.1267587,1.863547,0,0,9.322262
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,43.67883,43.67883,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,24.51113,7.538963,0,1.3433,-1.3433,14.33082,36.74561,0.1267587,1.403748,0,0,7.538963
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,43.06636,43.06636,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,26.00368,6.195663,0,1.863729,-1.863729,12.36627,31.70833,0.1267587,1.947597,0,0,6.195663
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.03983585,42.98634,42.87338,1.435207,1.435207,0,0,0,1.435207,2.775617,0,0,0,0.03983585,1.510744,1.435207,0,0,28.07449,4.331934,0,1.470909,-1.470909,10.8158,27.73277,0.1267587,1.578728,0.03186868,0,4.37177
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.447145,49.69839,42.45388,5.671737,5.671737,12,0,3.372,5.671737,43.14631,0,0,0,2.447145,0,0,6.328263,6.01185,29.70884,2.861026,8.458995,0,8.458995,18.84071,48.30941,0.1271143,6.238911,1.957716,12,5.308171
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,4.883966,59.14757,43.74595,8.143351,8.143351,12,0,3.372,8.143351,59.97489,0,0,0,4.883966,0,0,3.856649,3.663817,21.24984,10.47412,8.547783,0,8.547783,26.94985,69.10204,0.1274539,8.957685,3.907173,12,15.35809
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,6.743754,70.43484,47.40403,3.889434,3.889434,0,-1,0,3.889434,173.3865,0,0,0,6.743754,4.094141,3.889434,0,0,12.70206,18.16713,2.649613,0,2.649613,29.46349,75.54726,0.1273659,4.278378,5.395003,0,24.91088
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,7.522097,77.64602,50.54193,3.817112,3.817112,0,0,0,3.817112,197.0625,0,0,0,7.522097,4.018013,3.817112,0,0,10.05245,20.55178,3.504084,0,3.504084,32.78776,84.07101,0.1272497,4.198823,6.017677,0,28.07387
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,7.165156,79.64301,53.42812,4.43661,4.43661,0,0,0,4.43661,161.5007,0,0,0,7.165156,4.670116,4.43661,0,0,6.548362,23.70545,2.49504,0,2.49504,35.15476,90.14023,0.127167,4.880271,5.732125,0,30.87061
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,7.050596,82.12389,55.82769,4.181712,4.181712,0,0,0,4.181712,168.6055,0,0,0,7.050596,4.401802,4.181712,0,0,4.053321,25.95099,2.648793,0,2.648793,37.66763,96.58347,0.1270794,4.599883,5.640476,0,33.00158
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,6.289756,81.54704,58.1937,3.263312,3.263312,0,0,0,3.263312,192.7415,1.450163,0,0,6.289756,3.435065,3.263312,0,0,1.404528,28.3349,1.404528,0,1.404528,39.00008,100,0.127033,3.589643,5.031805,0,34.62466
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,5.341779,79.11888,59.65357,3.059728,3.059728,0,-1,0,3.059728,174.5835,2.121013,0,0,5.341779,3.220766,3.059728,0,0,0,29.59898,0,0,0,39.00008,100,0.127033,3.3657,4.273424,0,34.94076
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,4.072207,74.44782,60.12342,6.102873,6.102873,0,0,0,6.102873,66.72607,0,8.881784E-16,0,4.072207,6.424077,6.102873,0,0,0,29.59898,0,2.35187,-2.35187,36.52099,93.64338,0.127033,6.713161,3.257766,0,33.67118
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.362258,72.28254,60.6436,0,0,0,0,0,0,0,0.7490695,0,0,3.362258,0,0,0,0,2.613189,27.24711,2.613189,0,2.613189,39.00008,100,0.1269468,0,2.689806,0,30.60937
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.803149,66.04816,60.08147,5.663068,5.663068,0,0,0,5.663068,31.84049,0,0,0,1.803149,5.961125,5.663068,0,0,0,29.59898,0,4.157976,-4.157976,34.61719,88.76184,0.1269468,6.229375,1.442519,0,31.40213
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2455617,59.24547,58.47057,5.081597,5.081597,0,0,0,5.081597,4.832373,0,8.881784E-16,0,0.2455617,5.34905,5.081597,0,0,4.619973,25.441,0,5.103488,-5.103488,29.23764,74.96815,0.1269468,5.589756,0.1964494,0,25.68656
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,57.19527,57.19527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29051,20.33751,0,0,0,29.23764,74.96815,0.1269468,0,0,0,20.33751
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,55.35785,55.35785,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,10.29051,20.33751,0,4.392791,-4.392791,24.60723,63.09533,0.1269468,4.590467,0,0,20.33751
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,53.14286,53.14286,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,15.17139,15.94472,0,8.8,-8.8,15.33121,39.31073,0.1269468,10.44764,0,0,15.94472
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,50.87753,50.87753,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,24.94917,7.144723,0,2.06073,-2.06073,13.15901,33.741,0.1269468,2.153463,0,0,7.144723
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,49.08205,49.08205,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,27.23887,5.083993,0,1.168578,-1.168578,11.92723,30.58257,0.1269468,1.221164,0,0,5.083993
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,47.83193,47.83193,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,28.53729,3.915415,0,0.08994135,-0.08994135,11.83242,30.33948,0.1269468,0.09398871,0,0,3.915415
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,46.55664,46.55664,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,28.63723,3.825474,0,0.8968363,-0.8968363,10.88707,27.91551,0.1269468,0.9371939,0,0,3.825474
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,45.49109,45.49109,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,29.63371,2.928638,0,1.589232,-1.589232,9.211873,23.62014,0.1269468,1.660747,0,0,2.928638
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,44.57657,44.57657,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,31.39952,1.339406,0,0.5668957,-0.5668957,8.614312,22.08794,0.1269468,0.592406,0,0,1.339406
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,43.67883,43.67883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.02941,0.7725099,0,0,0,8.614312,22.08794,0.1269468,0,0,0,0.7725099
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,43.06636,43.06636,0.7766543,0.7766543,9.576654,0,2.758893,0.7766543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.02941,0.7725099,8.36,0,8.36,16.54531,42.42377,0.1271509,0.8543198,0,12,0.7725099
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.101811,43.16238,42.87338,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,16.36231,1.776357E-15,0,0,0.101811,0,0,8.8,8.36,23.66941,8.29651,8.461811,0,8.461811,24.57288,63.00727,0.1273396,0.6844518,0.08144882,12,8.398321
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2630749,43.20081,42.45388,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2630749,0,0,8.8,8.36,15.2076,15.91214,8.623075,0,8.623075,32.75345,83.98304,0.127477,0,0.2104599,12,16.17521
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.245978,47.3794,43.74595,3.547652,3.547652,0,0,0,3.547652,35.12122,0,0,0,1.245978,3.73437,3.547652,0,0,6.584523,23.67291,0,2.488392,-2.488392,30.13046,77.25742,0.127477,3.902416,0.9967827,0,24.91889
