Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,47.71447,47.71447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.37912,10.35777,0,0,0,18.71806,47.99494,0.1273221,0,0,0,10.35777
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,46.48951,46.48951,1.081976,1.081976,0,-1,0,1.081976,0,0,0,0,0,1.138922,1.081976,0,0,21.37912,10.35777,0,1.138922,-1.138922,17.51753,44.91666,0.1273221,1.190173,0,0,10.35777
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,45.49109,45.49109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.64459,9.218848,0,0,0,17.51753,44.91666,0.1273221,0,0,0,9.218848
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,44.60174,44.60174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.64459,9.218848,0,0,0,17.51753,44.91666,0.1273221,0,0,0,9.218848
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,43.72917,43.72917,2.446564,2.446564,0,-1,0,2.446564,0,0,4.440892E-16,0,0,2.575331,2.446564,0,0,22.64459,9.218848,0,2.575331,-2.575331,14.8029,37.95607,0.1273221,2.691221,0,0,9.218848
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,43.15865,43.15865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.50607,6.643517,0,0,0,14.8029,37.95607,0.1273221,0,0,0,6.643517
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1323279,43.35013,42.97406,0.3566996,0.3566996,0,0,0,0.3566996,37.09786,0,0,0,0.1323279,0.3754733,0.3566996,0,0,25.50607,6.643517,0,0.2431454,-0.2431454,14.5466,37.2989,0.1273221,0.3923696,0.1058623,0,6.775845
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.350408,46.48673,42.57134,2.634039,2.634039,0,0,0,2.634039,51.26757,0,0,0,1.350408,2.772673,2.634039,0,0,25.77623,6.400372,0,1.422265,-1.422265,13.0474,33.45481,0.1273221,2.897443,1.080326,0,7.75078
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.386961,54.09306,43.77113,7.573084,7.573084,12,0,3.372,7.573084,44.72367,0,0,0,3.386961,0,0,4.426916,4.20557,27.35652,4.978107,7.592531,0,7.592531,20.25031,51.92376,0.1276103,8.330393,2.709569,12,8.365068
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,2.977944,56.20637,47.00131,3.778301,3.778301,0,-1,0,3.778301,78.81701,0,0,0,2.977944,3.97716,3.778301,0,0,19.76399,11.81139,0,0.9992153,-0.9992153,19.19704,49.22309,0.1276103,4.156132,2.382355,0,14.78933
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,5.058278,66.58948,49.78682,0.7115139,0.7115139,0,0,0,0.7115139,710.9175,0,0,0,5.058278,0.748962,0.7115139,0,0,20.87423,10.81217,4.309316,0,4.309316,23.28522,59.70557,0.1274763,0.7826654,4.046622,0,15.87045
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,6.027797,73.60065,52.53038,0,0,0,0,0,0,0,0,0,0,6.027797,0,0,0,0,16.56492,14.69055,6.027797,0,6.027797,29.00369,74.36829,0.1272895,0,4.822237,0,20.71835
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,5.544307,74.32206,54.83766,0,0,0,0,0,0,0,0,0,0,5.544307,0,0,0,0,10.53712,20.11557,5.544307,0,5.544307,34.26348,87.8549,0.1271181,0,4.435445,0,25.65988
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,4.942153,74.59947,57.19527,0,0,0,0,0,0,0,0,0,0,4.942153,0,0,0,0,4.992813,25.10545,4.942153,0,4.942153,38.95202,99.87677,0.1269657,0,3.953723,0,30.0476
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,4.10244,72.933,58.66354,3.941106,3.941106,0,-1,0,3.941106,104.0936,0,0,0,4.10244,4.148532,3.941106,0,0,0.05065906,29.55338,0,0.04609211,-0.04609211,38.90343,99.75219,0.1269657,4.335216,3.281952,0,33.65583
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,3.769138,72.27209,59.22568,1.384623,1.384623,0,0,0,1.384623,272.214,2.209768,0,0,3.769138,1.457498,1.384623,0,0,0.1018725,29.50729,0.1018725,0,0.1018725,39.00008,100,0.1269626,1.523085,3.015311,0,33.27643
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,1.985463,66.42581,59.83815,5.19439,5.19439,0,0,0,5.19439,38.22322,0,8.881784E-16,0,1.985463,5.467779,5.19439,0,0,0,29.59898,0,3.482316,-3.482316,35.3294,90.58801,0.1269626,5.71383,1.58837,0,31.58444
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.551804,64.44538,59.36831,4.623084,4.623084,0,0,0,4.623084,33.56643,0,8.881784E-16,0,1.551804,4.866404,4.623084,0,0,3.86924,26.11666,0,3.3146,-3.3146,31.8355,81.62933,0.1269626,5.085392,1.241443,0,27.66847
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2450519,58.58595,57.81614,1.70848,1.70848,0,0,0,1.70848,14.34328,0,0,0,0.2450519,1.7984,1.70848,0,0,7.552129,22.80206,0,1.553348,-1.553348,30.19813,77.43094,0.1269626,1.879328,0.1960416,0,23.04711
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,56.54085,56.54085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.27807,21.24871,0,0,0,30.19813,77.43094,0.1269626,0,0,0,21.24871
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,54.69503,54.69503,3.172336,3.172336,0,-1,0,3.172336,0,0,4.440892E-16,0,0,3.339301,3.172336,0,0,9.27807,21.24871,0,3.339301,-3.339301,26.67819,68.40549,0.1269626,3.48957,0,0,21.24871
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,52.62267,52.62267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.98841,17.90941,0,0,0,26.67819,68.40549,0.1269626,0,0,0,17.90941
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,50.44964,50.44964,0.6716053,0.6716053,0,-1,0,0.6716053,0,0,1.110223E-16,0,0,0.706953,0.6716053,0,0,12.98841,17.90941,0,0.706953,-0.706953,25.933,66.49474,0.1269626,0.7387659,0,0,17.90941
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,48.84713,48.84713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.77391,17.20246,0,0,0,25.933,66.49474,0.1269626,0,0,0,17.20246
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,47.63896,47.63896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.77391,17.20246,0,0,0,25.933,66.49474,0.1269626,0,0,0,17.20246
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,46.43917,46.43917,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,13.77391,17.20246,0,1.13248,-1.13248,24.73926,63.43388,0.1269626,1.183441,0,0,17.20246
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,45.44914,45.44914,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,15.03222,16.06998,0,2.700762,-2.700762,21.89241,56.13427,0.1269626,2.822296,0,0,16.06998
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,44.57657,44.57657,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,18.03307,13.36922,0,1.013072,-1.013072,20.82454,53.39614,0.1269626,1.05866,0,0,13.36922
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,43.704,43.704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.1587,12.35615,0,0,0,20.82454,53.39614,0.1269626,0,0,0,12.35615
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,43.15865,43.15865,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,19.1587,12.35615,0,0.1503184,-0.1503184,20.66609,52.98986,0.1269626,0.1570827,0,0,12.35615
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1783003,43.4812,42.97406,1.253913,1.253913,0,0,0,1.253913,14.21951,0,2.220446E-16,0,0.1783003,1.319908,1.253913,0,0,19.32572,12.20583,0,1.141608,-1.141608,19.46273,49.90433,0.1269626,1.379304,0.1426403,0,12.38413
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.01261,48.45629,42.54617,0,0,0,0,0,0,0,0,0,0,2.01261,0,0,0,0,20.59418,11.06422,2.01261,0,2.01261,21.37206,54.80004,0.1269007,0,1.610088,0,13.07683
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,3.822373,55.50558,43.74595,4.73348,4.73348,0,0,0,4.73348,80.75184,0,0,0,3.822373,4.982611,4.73348,0,0,18.58156,12.87557,0,1.160238,-1.160238,20.14906,51.66415,0.1269007,5.206829,3.057898,0,16.69794
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,5.556369,65.24062,46.95936,7.401749,7.401749,0,-1,0,7.401749,75.06833,0,8.881784E-16,0,5.556369,7.791315,7.401749,0,0,19.87072,11.71533,0,2.234945,-2.234945,17.79322,45.62355,0.1269007,8.141924,4.445096,0,17.2717
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,6.79904,73.49187,49.74487,0,0,0,0,0,0,0,0,0,0,6.79904,0,0,0,0,22.35399,9.480386,6.79904,0,6.79904,24.24336,62.16233,0.1266918,0,5.439232,0,16.27943
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,7.387221,79.40838,52.4297,2.292656,2.292656,0,0,0,2.292656,322.2123,0,0,0,7.387221,2.413322,2.292656,0,0,15.55495,15.59952,4.973899,0,4.973899,28.96201,74.26142,0.1265395,2.521922,5.909777,0,22.98674
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,8.055583,85.63344,54.74537,1.705579,1.705579,0,0,0,1.705579,472.308,0,0,0,8.055583,1.795346,1.705579,0,0,10.58105,20.07603,6.260237,0,6.260237,34.90099,89.48955,0.1263483,1.876136,6.444467,0,28.13161
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,7.862036,87.77107,57.10299,6.613645,6.613645,0,0,0,6.613645,118.876,0,0,0,7.862036,6.961732,6.613645,0,0,4.320815,25.71025,0.9003045,0,0.9003045,35.7551,91.67955,0.1263208,7.27501,6.289629,0,33.57228
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,6.865212,84.70033,58.57125,1.76379,1.76379,0,-1,0,1.76379,389.2307,1.588081,0,0,6.865212,1.856621,1.76379,0,0,3.42051,26.52052,3.42051,0,3.42051,39.00008,100,0.1262167,1.940169,5.49217,0,33.38573
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,5.461853,79.02138,59.13339,0,0,0,0,0,0,0,5.461853,0,0,5.461853,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262167,0,4.369482,0,35.06083
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,3.616572,72.26338,59.74586,3.07883,3.07883,0,0,0,3.07883,117.4658,0.3756977,0,0,3.616572,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.1262167,3.386714,2.893257,0,33.21555
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,1.817178,65.30799,59.32636,1.582471,1.582471,0,0,0,1.582471,114.8316,0.1514186,0,0,1.817178,1.665759,1.582471,0,0,0,29.59898,0,0,0,39.00008,100,0.1262167,1.740719,1.453742,0,31.41616
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.1884937,58.30647,57.71546,0,0,0,0,0,0,0,0.1884937,0,0,0.1884937,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262167,0,0.1507949,0,29.78747
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,56.44855,56.44855,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.1262167,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,54.65308,54.65308,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.1262167,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,52.57233,52.57233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.1262167,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,50.44964,50.44964,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.1262167,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,48.79679,48.79679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.1262167,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,47.63896,47.63896,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.1262167,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,46.41401,46.41401,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.1262167,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,45.47431,45.47431,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.1262167,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,44.60174,44.60174,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.1262167,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,43.74595,43.74595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.1262167,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,43.18382,43.18382,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.1262167,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2642428,43.74368,42.99084,1.282483,1.282483,0,0,0,1.282483,20.60401,0,2.220446E-16,0,0.2642428,1.349982,1.282483,0,0,16.34553,14.888,0,1.085739,-1.085739,22.34888,57.3047,0.1262167,1.410731,0.2113943,0,15.15224
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.608814,47.28518,42.59651,4.0603,4.0603,0,0,0,4.0603,39.62304,0,8.881784E-16,0,1.608814,4.274,4.0603,0,0,17.55191,13.80226,0,2.665186,-2.665186,19.53952,50.10124,0.1262167,4.46633,1.287051,0,15.41108
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,1.927887,49.49606,43.7963,0,0,0,0,0,0,0,0,0,0,1.927887,0,0,0,0,20.51323,11.13708,1.927887,0,1.927887,21.36848,54.79086,0.126158,0,1.542309,0,13.06496
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,4.174866,60.19469,46.93419,2.39878,2.39878,0,-1,0,2.39878,174.0413,0,0,0,4.174866,2.525031,2.39878,0,0,18.58534,12.87217,1.649835,0,1.649835,22.93365,58.80411,0.1261079,2.638658,3.339893,0,17.04704
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,6.35418,71.52673,49.65258,1.109589,1.109589,0,0,0,1.109589,572.6608,0,0,0,6.35418,1.167988,1.109589,0,0,16.9355,14.35703,5.186192,0,5.186192,27.8537,71.41961,0.1259505,1.220548,5.083344,0,20.7112
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,4.158227,66.04666,52.28707,0.4072828,0.4072828,0,0,0,0.4072828,1020.968,0,0,0,4.158227,0.4287187,0.4072828,0,0,11.74931,19.0246,3.729508,0,3.729508,31.39182,80.49169,0.1258376,0.4480111,3.326581,0,23.18282
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,4.27622,69.11806,54.65308,4.608135,4.608135,0,0,0,4.608135,92.79719,8.881784E-16,0,0,4.27622,4.850668,4.608135,0,0,8.019804,22.38116,0,0.5744486,-0.5744486,30.7863,78.93908,0.1258376,5.068949,3.420976,0,26.65738
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,5.931287,78.46621,56.96035,4.744052,4.744052,0,0,0,4.744052,125.0257,0,0,0,5.931287,4.99374,4.744052,0,0,8.65808,21.80671,0.9375474,0,0.9375474,31.67574,81.21968,0.1258092,5.218458,4.745029,0,27.73799
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,5.316403,77.57463,58.42862,4.15142,4.15142,0,-1,0,4.15142,128.0623,0,0,0,5.316403,4.369915,4.15142,0,0,7.720533,22.6505,0.9464875,0,0.9464875,32.57365,83.52203,0.1257806,4.566562,4.253122,0,27.9669
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,4.270739,73.95896,58.99076,2.888965,2.888965,0,0,0,2.888965,147.8294,0,0,0,4.270739,3.041016,2.888965,0,0,6.774045,23.50234,1.229723,0,1.229723,33.74027,86.51334,0.1257435,3.177861,3.416591,0,27.77308
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.662256,68.62722,59.65357,0,0,0,0,0,0,0,0,0,0,2.662256,0,0,0,0,5.544322,24.60909,2.662256,0,2.662256,36.26591,92.98933,0.1256631,0,2.129805,0,27.27134
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.070526,62.68518,59.22568,0,0,0,0,0,0,0,0,0,0,1.070526,0,0,0,0,2.882066,27.00512,1.070526,0,1.070526,37.2815,95.5934,0.1256308,0,0.8564204,0,28.07564
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.2725901,58.47886,57.62317,3.222254,3.222254,0,0,0,3.222254,8.459609,0,4.440892E-16,0,0.2725901,3.391846,3.222254,0,0,1.811541,27.96859,0,3.119256,-3.119256,33.99352,87.16268,0.1256308,3.544479,0.2180721,0,28.24118
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,56.39822,56.39822,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,5.277381,24.84933,0,4.363379,-4.363379,29.39411,75.36936,0.1256308,4.559731,0,0,24.84933
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,54.56078,54.56078,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,10.12558,20.48596,0,2.2501,-2.2501,27.0223,69.2878,0.1256308,2.351354,0,0,20.48596
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,52.53038,52.53038,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,12.62569,18.23586,0,6.440528,-6.440528,20.23338,51.88037,0.1256308,6.730352,0,0,18.23586
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,50.3993,50.3993,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,19.78183,11.79533,0,1.509179,-1.509179,18.64257,47.80136,0.1256308,1.577092,0,0,11.79533
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,48.75484,48.75484,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,21.4587,10.28615,0,0.2732104,-0.2732104,18.35458,47.06293,0.1256308,0.2855048,0,0,10.28615
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,47.62218,47.62218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.76227,10.01294,0,0,0,18.35458,47.06293,0.1256308,0,0,0,10.01294
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,46.41401,46.41401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.76227,10.01294,0,0,0,18.35458,47.06293,0.1256308,0,0,0,10.01294
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,45.47431,45.47431,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,21.76227,10.01294,0,1.043198,-1.043198,17.25495,44.24338,0.1256308,1.090142,0,0,10.01294
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,44.60174,44.60174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.92138,8.969741,0,0,0,17.25495,44.24338,0.1256308,0,0,0,8.969741
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,43.74595,43.74595,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,22.92138,8.969741,0,0.6520388,-0.6520388,16.56764,42.48105,0.1256308,0.6813805,0,0,8.969741
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,43.18382,43.18382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.64586,8.317702,0,0,0,16.56764,42.48105,0.1256308,0,0,0,8.317702
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2134655,43.59846,42.99084,0,0,0,0,0,0,0,0,0,0,0.2134655,0,0,0,0,23.64586,8.317702,0.2134655,0,0.2134655,16.77015,43.00031,0.1256244,0,0.1707724,0,8.531167
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.418117,49.73146,42.57134,3.992625,3.992625,0,0,0,3.992625,60.56459,0,4.440892E-16,0,2.418117,4.202763,3.992625,0,0,23.4324,8.509821,0,1.784646,-1.784646,14.88897,38.17678,0.1256244,4.391887,1.934493,0,10.92794
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.144885,53.30515,43.77113,9.380025,9.380025,12,0,3.372,9.380025,33.52747,0,0,0,3.144885,0,0,2.619975,2.488976,25.41534,6.725175,5.633861,0,5.633861,20.23372,51.88123,0.1258325,10.31803,2.515908,12,9.87006
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,5.607094,65.37469,46.90902,1.691741,1.691741,0,-1,0,1.691741,331.4394,0,0,0,5.607094,1.78078,1.691741,0,0,19.78148,11.79565,3.826315,0,3.826315,23.86368,61.18881,0.1257173,1.860915,4.485676,0,17.40274
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,6.735202,73.04935,49.60224,5.065425,5.065425,0,0,0,5.065425,132.9642,0,0,0,6.735202,5.332026,5.065425,0,0,15.95516,15.23933,1.403176,0,1.403176,25.19485,64.60206,0.125675,5.571968,5.388162,0,21.97453
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,6.684063,75.97742,52.19478,0.8772026,0.8772026,0,0,0,0.8772026,761.9749,0,0,0,6.684063,0.9233711,0.8772026,0,0,14.55199,16.50219,5.760692,0,5.760692,30.65993,78.61504,0.125502,0.9649228,5.347251,0,23.18625
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,7.041354,80.49178,54.56078,6.31777,6.31777,0,0,0,6.31777,111.4531,0,0,0,7.041354,6.650284,6.31777,0,0,8.791293,21.68682,0.3910694,0,0.3910694,31.03093,79.56631,0.1254902,6.949547,5.633083,0,28.72817
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,5.170189,75.20872,56.9184,6.183683,6.183683,0,0,0,6.183683,83.61019,0,0,0,5.170189,6.50914,6.183683,0,0,8.400224,22.03878,0,1.338951,-1.338951,29.61955,75.94741,0.1254902,6.802052,4.136151,0,27.20897
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.453045,73.98891,58.37828,4.010988,4.010988,0,-1,0,4.010988,111.0211,0,0,0,4.453045,4.222093,4.010988,0,0,9.887947,20.69983,0.2309522,0,0.2309522,29.83865,76.5092,0.1254833,4.412087,3.562436,0,25.15287
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,4.819456,76.11469,58.9488,4.191578,4.191578,0,0,0,4.191578,114.9795,0,0,0,4.819456,4.412188,4.191578,0,0,9.656995,20.90768,0.4072683,0,0.4072683,30.22502,77.49989,0.1254711,4.610736,3.855565,0,25.72714
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.092102,66.5509,59.60323,8.553732,8.553732,12,0,3.372,8.553732,24.45835,0,0,0,2.092102,0,0,3.446269,3.273955,9.249726,21.27423,5.366056,0,5.366056,35.3157,90.55291,0.125675,9.409104,1.673681,12,23.36633
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.413445,63.78676,59.18373,3.383922,3.383922,0,0,0,3.383922,41.76944,0,4.440892E-16,0,1.413445,3.562023,3.383922,0,0,3.88367,26.10368,0,2.148578,-2.148578,33.05091,84.74574,0.125675,3.722315,1.130756,0,27.51712
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.2698507,58.42802,57.58122,1.39639,1.39639,0,0,0,1.39639,19.32487,0,2.220446E-16,0,0.2698507,1.469885,1.39639,0,0,6.270979,23.9551,0,1.200034,-1.200034,31.78596,81.5023,0.125675,1.536029,0.2158805,0,24.22495
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,56.34788,56.34788,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,7.60435,22.75506,0,1.671537,-1.671537,30.024,76.98447,0.125675,1.746756,0,0,22.75506
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,54.51044,54.51044,8.158031,8.158031,0,-1,0,8.158031,0,0,0,0.6138338,0,8.5874,8.158031,0,0,9.461613,21.08353,0,8.5874,-8.5874,20.97209,53.77448,0.125675,8.973834,0,0,21.08353
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,52.48004,52.48004,0.3071414,0.3071414,0,-1,0,0.3071414,0,0,5.551115E-17,0,0,0.3233067,0.3071414,0,0,19.00317,12.49613,0,0.3233067,-0.3233067,20.63129,52.90065,0.125675,0.3378555,0,0,12.49613
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,50.35735,50.35735,0.09073498,0.09073498,0,-1,0,0.09073498,0,0,1.387779E-17,0,0,0.09551051,0.09073498,0,0,19.3624,12.17282,0,0.09551051,-0.09551051,20.53062,52.6425,0.125675,0.09980848,0,0,12.17282
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,48.75484,48.75484,0.5892474,0.5892474,0,-1,0,0.5892474,0,0,1.110223E-16,0,0,0.6202605,0.5892474,0,0,19.46852,12.07731,0,0.6202605,-0.6202605,19.8768,50.96606,0.125675,0.6481722,0,0,12.07731
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,47.59701,47.59701,0.2688831,0.2688831,0,-1,0,0.2688831,0,0,0,0,0,0.2830348,0.2688831,0,0,20.1577,11.45705,0,0.2830348,-0.2830348,19.57846,50.20108,0.125675,0.2957714,0,0,11.45705
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,46.38883,46.38883,0.7645712,0.7645712,0,-1,0,0.7645712,0,0,1.110223E-16,0,0,0.8048118,0.7645712,0,0,20.47218,11.17401,0,0.8048118,-0.8048118,18.73011,48.02584,0.125675,0.8410283,0,0,11.17401
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,45.44914,45.44914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.36642,10.3692,0,0,0,18.73011,48.02584,0.125675,0,0,0,10.3692
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,44.57657,44.57657,0.9235925,0.9235925,0,-1,0,0.9235925,0,0,1.110223E-16,0,0,0.9722027,0.9235925,0,0,21.36642,10.3692,0,0.9722027,-0.9722027,17.70532,45.39817,0.125675,1.015952,0,0,10.3692
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,43.72917,43.72917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.44664,9.396999,0,0,0,17.70532,45.39817,0.125675,0,0,0,9.396999
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,43.20899,43.20899,0.9493127,0.9493127,0,0,0,0.9493127,0,0,1.110223E-16,0,0,0.9992766,0.9493127,0,0,22.44664,9.396999,0,0.9992766,-0.9992766,16.65199,42.69733,0.125675,1.044244,0,0,9.396999
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1862292,43.54593,43.01601,0,0,0,0,0,0,0,0,0,0,0.1862292,0,0,0,0,23.55695,8.397722,0.1862292,0,0.1862292,16.82866,43.15034,0.1256694,0,0.1489834,0,8.583952
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.525745,50.09303,42.59651,0,0,0,0,0,0,0,0,0,0,2.525745,0,0,0,0,23.37072,8.565329,2.525745,0,2.525745,19.2248,49.29425,0.1255937,0,2.020596,0,11.09107
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,4.718857,58.59604,43.77113,6.349527,6.349527,0,0,0,6.349527,74.31824,8.881784E-16,0,0,4.718857,6.683712,6.349527,0,0,20.84498,10.8385,0,1.964855,-1.964855,17.15366,43.98365,0.1255937,6.98448,3.775086,0,15.55736
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,6.461148,68.64905,46.86707,3.775826,3.775826,0,-1,0,3.775826,171.1188,0,0,0,6.461148,3.974553,3.775826,0,0,23.02815,8.873644,2.486595,0,2.486595,19.51265,50.03233,0.1255192,4.153409,5.168919,0,15.33479
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,7.553588,76.49052,49.50995,1.710493,1.710493,0,0,0,1.710493,441.603,0,0,0,7.553588,1.800519,1.710493,0,0,20.54155,11.11158,5.753069,0,5.753069,24.97049,64.02676,0.1253473,1.881542,6.042871,0,18.66517
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,7.998438,81.87624,52.10249,3.953747,3.953747,0,0,0,3.953747,202.3002,0,0,0,7.998438,4.161839,3.953747,0,0,14.78849,16.28934,3.8366,0,3.8366,28.61021,73.35936,0.125233,4.349122,6.398751,0,24.28778
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,7.973933,84.84349,54.46011,0,0,0,0,0,0,0,0,0,0,7.973933,0,0,0,0,10.95189,19.74228,7.973933,0,7.973933,36.17495,92.75608,0.1249959,0,6.379146,0,27.71621
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,7.303621,84.5914,56.81772,0,0,0,0,0,0,0,4.325669,0,0,7.303621,0,0,0,0,2.977953,26.91882,2.977953,0,2.977953,39.00008,100,0.1249076,0,5.842897,0,34.22244
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,6.831357,84.17914,58.28599,2.458817,2.458817,0,-1,0,2.458817,277.8311,4.243129,0,0,6.831357,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1249076,2.704699,5.465086,0,36.43034
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,5.124853,77.31888,58.89846,2.264104,2.264104,0,0,0,2.264104,226.3524,2.741586,0,0,5.124853,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1249076,2.490514,4.099882,0,34.72383
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,3.24055,70.64516,59.56128,6.729735,6.729735,0,0,0,6.729735,48.15271,0,8.881784E-16,0,3.24055,7.083931,6.729735,0,0,0,29.59898,0,3.843381,-3.843381,34.9488,89.61212,0.1249076,7.402708,2.59244,0,32.83953
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,1.904071,65.40536,59.13339,3.5827,3.5827,0,0,0,3.5827,53.14626,0,0,0,1.904071,3.771263,3.5827,0,0,4.270424,25.7556,0,1.867192,-1.867192,32.98061,84.56548,0.1249076,3.94097,1.523257,0,27.65967
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.2712093,58.38167,57.53088,0,0,0,0,0,0,0,0,0,0,0.2712093,0,0,0,0,6.345082,23.8884,0.2712093,0,0.2712093,33.2379,85.2252,0.1248996,0,0.2169674,0,24.15961
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,56.25558,56.25558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.073873,24.13249,0,0,0,33.2379,85.2252,0.1248996,0,0,0,24.13249
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,54.41815,54.41815,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,6.073873,24.13249,0,4.682255,-4.682255,28.30237,72.57002,0.1248996,4.892957,0,0,24.13249
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,52.38775,52.38775,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,11.27638,19.45024,0,6.525863,-6.525863,21.4235,54.93195,0.1248996,6.819527,0,0,19.45024
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,50.26506,50.26506,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,18.52734,12.92437,0,0.1050576,-0.1050576,21.31276,54.648,0.1248996,0.1097852,0,0,12.92437
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,48.7045,48.7045,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,18.64407,12.81932,0,1.653303,-1.653303,19.57003,50.17946,0.1248996,1.727701,0,0,12.81932
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,47.57183,47.57183,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,20.48107,11.16601,0,0.3315232,-0.3315232,19.22057,49.28342,0.1248996,0.3464417,0,0,11.16601
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,46.38883,46.38883,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,20.84943,10.83449,0,0.750429,-0.750429,18.42955,47.25516,0.1248996,0.7841983,0,0,10.83449
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,45.44914,45.44914,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,21.68324,10.08406,0,0.3808394,-0.3808394,18.02811,46.22583,0.1248996,0.3979771,0,0,10.08406
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,44.60174,44.60174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.1064,9.703222,0,0,0,18.02811,46.22583,0.1248996,0,0,0,9.703222
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,43.77113,43.77113,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,22.1064,9.703222,0,1.644167,-1.644167,16.29501,41.78198,0.1248996,1.718155,0,0,9.703222
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,43.22577,43.22577,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,23.93325,8.059055,0,0.1412741,-0.1412741,16.14609,41.40015,0.1248996,0.1476315,0,0,8.059055
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2645603,43.79517,43.04118,0,0,0,0,0,0,0,0,0,0,0.2645603,0,0,0,0,24.09022,7.917781,0.2645603,0,0.2645603,16.39707,42.04369,0.1248918,0,0.2116483,0,8.182342
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.302713,46.388,42.61329,0.8278417,0.8278417,0,0,0,0.8278417,157.3626,0,0,0,1.302713,0.8714123,0.8278417,0,0,23.82566,8.155886,0.4313006,0,0.4313006,16.80624,43.09284,0.124879,0.9106259,1.04217,0,9.458598
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.195943,53.49751,43.7963,0,0,0,0,0,0,0,0,0,0,3.195943,0,0,0,0,23.39436,8.544056,3.195943,0,3.195943,19.83818,50.86702,0.1247844,0,2.556754,0,11.74
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,3.853803,58.95359,46.81673,2.327373,2.327373,0,-1,0,2.327373,165.586,0,0,0,3.853803,2.449866,2.327373,0,0,20.19842,11.4204,1.403937,0,1.403937,21.17007,54.28212,0.1247429,2.56011,3.083043,0,15.27421
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,4.589424,64.47842,49.45961,0,0,0,0,0,0,0,0,0,0,4.589424,0,0,0,0,18.79448,12.68395,4.589424,0,4.589424,25.52398,65.44598,0.1246074,0,3.671539,0,17.27337
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,6.44453,74.72668,52.0102,3.989148,3.989148,0,0,0,3.989148,161.5515,0,0,0,6.44453,4.199103,3.989148,0,0,14.20505,16.81443,2.245426,0,2.245426,27.65418,70.90801,0.1245412,4.388063,5.155624,0,23.25896
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,6.592871,78.22931,54.36781,3.449507,3.449507,0,0,0,3.449507,191.125,0,0,0,6.592871,3.63106,3.449507,0,0,11.95963,18.83531,2.961811,0,2.961811,30.464,78.11266,0.1244541,3.794457,5.274296,0,25.42818
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,5.063821,74.55173,56.72543,0,0,0,0,0,0,0,0,0,0,5.063821,0,0,0,0,8.997817,21.50094,5.063821,0,5.063821,35.26796,90.43049,0.1243053,0,4.051056,0,26.56476
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,5.162985,76.65872,58.1937,2.008959,2.008959,0,-1,0,2.008959,256.9981,0,0,0,5.162985,2.114693,2.008959,0,0,3.933996,26.05838,3.048292,0,3.048292,38.15982,97.84551,0.1242159,2.209854,4.130388,0,31.22137
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,4.561751,74.90777,58.80617,6.068231,6.068231,0,0,0,6.068231,75.17431,0,8.881784E-16,0,4.561751,6.387612,6.068231,0,0,0.8857045,28.80184,0,1.825861,-1.825861,36.2352,92.91058,0.1242159,6.675054,3.649401,0,33.36359
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.3629,63.9113,59.46899,0.3350339,0.3350339,0,0,0,0.3350339,406.7948,0,0,0,1.3629,0.3526672,0.3350339,0,0,2.914439,26.97598,1.010233,0,1.010233,37.19359,95.36799,0.1241863,0.3685372,1.09032,0,28.33888
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.4785362,60.56494,59.0411,5.721869,5.721869,0,0,0,5.721869,8.363284,0,0,0,0.4785362,6.023021,5.721869,0,0,1.904206,27.88519,0,5.544485,-5.544485,31.34919,80.38238,0.1241863,6.294056,0.382829,0,28.36373
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.2834232,58.32737,57.43859,0,0,0,0,0,0,0,0,0,0,0.2834232,0,0,0,0,8.064744,22.34071,0.2834232,0,0.2834232,31.61807,81.07181,0.124178,0,0.2267386,0,22.62413
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,56.16329,56.16329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.781321,22.59579,0,0,0,31.61807,81.07181,0.124178,0,0,0,22.59579
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,54.31747,54.31747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.781321,22.59579,0,0,0,31.61807,81.07181,0.124178,0,0,0,22.59579
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,52.28707,52.28707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.781321,22.59579,0,0,0,31.61807,81.07181,0.124178,0,0,0,22.59579
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,50.21472,50.21472,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,7.781321,22.59579,0,1.190705,-1.190705,30.36296,77.85358,0.124178,1.244287,0,0,22.59579
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,48.65416,48.65416,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,9.104327,21.40508,0,1.282988,-1.282988,29.01057,74.38593,0.124178,1.340722,0,0,21.40508
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,47.54667,47.54667,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,10.52987,20.1221,0,0.05028816,-0.05028816,28.95756,74.25,0.124178,0.05255113,0,0,20.1221
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,46.37205,46.37205,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,10.58574,20.07181,0,2.638392,-2.638392,26.17645,67.11897,0.124178,2.75712,0,0,20.07181
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,45.42397,45.42397,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,13.51729,17.43342,0,1.772723,-1.772723,24.30783,62.32766,0.124178,1.852496,0,0,17.43342
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,44.60174,44.60174,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,15.48698,15.66069,0,1.833434,-1.833434,22.37523,57.37226,0.124178,1.915939,0,0,15.66069
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,43.77113,43.77113,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,17.52413,13.82726,0,1.778796,-1.778796,20.50021,52.56454,0.124178,1.858842,0,0,13.82726
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,43.22577,43.22577,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,19.50057,12.04846,0,1.061488,-1.061488,19.3813,49.69555,0.124178,1.109255,0,0,12.04846
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1426627,43.42164,43.01601,0.2338109,0.2338109,0,0,0,0.2338109,61.01627,2.775558E-17,0,0,0.1426627,0.2461167,0.2338109,0,0,20.68,10.98697,0,0.1034541,-0.1034541,19.27225,49.41594,0.124178,0.257192,0.1141301,0,11.12964
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.119626,48.85377,42.61329,4.898097,4.898097,0,0,0,4.898097,43.27449,0,8.881784E-16,0,2.119626,5.155891,4.898097,0,0,20.79495,10.88352,0,3.036265,-3.036265,16.07175,41.20953,0.124178,5.387906,1.695701,0,13.00315
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.129557,56.56704,43.77113,3.453433,3.453433,0,0,0,3.453433,119.5783,0,0,0,4.129557,3.635193,3.453433,0,0,24.16858,7.847255,0.4943646,0,0.4943646,16.54074,42.41208,0.1241635,3.798776,3.303646,0,11.97681
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,6.19941,67.49308,46.76639,3.795653,3.795653,0,-1,0,3.795653,163.3292,0,0,0,6.19941,3.995425,3.795653,0,0,23.67422,8.292184,2.203986,0,2.203986,18.63163,47.77331,0.124099,4.175219,4.959528,0,14.49159
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,7.279951,75.10036,49.36732,1.556613,1.556613,0,0,0,1.556613,467.679,0,0,0,7.279951,1.63854,1.556613,0,0,21.47023,10.27577,5.641411,0,5.641411,23.98354,61.49614,0.1239343,1.712274,5.823961,0,17.55572
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,7.402796,78.83493,51.9179,7.873811,7.873811,12,0,3.372,7.873811,94.01794,0,0,0,7.402796,0,0,4.126189,3.919879,15.82882,15.35304,11.32267,0,11.32267,34.72517,89.03873,0.1241987,8.661192,5.922236,12,22.75584
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,6.569814,77.95331,54.22518,3.474316,3.474316,0,0,0,3.474316,189.0966,0,0,0,6.569814,3.657175,3.474316,0,0,4.506145,25.54345,2.912639,0,2.912639,37.48835,96.12377,0.1241139,3.821748,5.255851,0,32.11326
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,7.359109,84.56066,56.5828,0,0,0,0,0,0,0,5.765604,0,0,7.359109,0,0,0,0,1.593505,28.16482,1.593505,0,1.593505,39.00008,100,0.1240675,0,5.887287,0,35.52393
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,6.692826,83.23009,58.05106,5.075471,5.075471,0,-1,0,5.075471,131.8661,1.350225,0,0,6.692826,5.342601,5.075471,0,0,0,29.59898,0,0,0,39.00008,100,0.1240675,5.583018,5.354261,0,36.29181
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,5.593693,79.0832,58.70549,0.7783159,0.7783159,0,0,0,0.7783159,718.6919,4.774413,0,0,5.593693,0.8192799,0.7783159,0,0,0,29.59898,0,0,0,39.00008,100,0.1240675,0.8561475,4.474955,0,35.19267
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.402965,71.04143,59.36831,0.337137,0.337137,0,0,0,0.337137,1009.372,3.048084,0,0,3.402965,0.354881,0.337137,0,0,0,29.59898,0,0,0,39.00008,100,0.1240675,0.3708507,2.722372,0,33.00194
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.765593,64.73724,58.9488,0,0,0,0,0,0,0,1.765593,0,0,1.765593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240675,0,1.412474,0,31.36457
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.2863365,58.23526,57.33791,4.500679,4.500679,0,0,0,4.500679,6.362074,0,0,0,0.2863365,4.737556,4.500679,0,0,0,29.59898,0,4.45122,-4.45122,34.30808,87.96926,0.1240675,4.950747,0.2290692,0,29.88531
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,56.06261,56.06261,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,4.9458,25.14776,0,1.660452,-1.660452,32.55781,83.4814,0.1240675,1.735173,0,0,25.14776
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,54.22518,54.22518,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,6.790747,23.48731,0,0.4264711,-0.4264711,32.10827,82.32874,0.1240675,0.4456623,0,0,23.48731
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,52.24512,52.24512,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,7.264604,23.06083,0,8.409188,-8.409188,23.24421,59.60041,0.1240675,8.787602,0,0,23.06083
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,50.12243,50.12243,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,16.60815,14.65165,0,2.369411,-2.369411,20.74663,53.19638,0.1240675,2.476034,0,0,14.65165
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,48.61221,48.61221,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,19.24083,12.28224,0,0.2233523,-0.2233523,20.51119,52.5927,0.1240675,0.2334032,0,0,12.28224
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,47.50471,47.50471,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,19.48899,12.05888,0,1.057761,-1.057761,19.39622,49.73379,0.1240675,1.105361,0,0,12.05888
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,46.34688,46.34688,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,20.66428,11.00112,0,0.8534607,-0.8534607,18.49659,47.42706,0.1240675,0.8918664,0,0,11.00112
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,45.3988,45.3988,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,21.61257,10.14766,0,1.018154,-1.018154,17.42336,44.6752,0.1240675,1.063971,0,0,10.14766
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,44.57657,44.57657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.74386,9.129507,0,0,0,17.42336,44.6752,0.1240675,0,0,0,9.129507
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,43.74595,43.74595,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,22.74386,9.129507,0,0.6799799,-0.6799799,16.7066,42.83735,0.1240675,0.7105789,0,0,9.129507
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,43.18382,43.18382,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,23.49939,8.449528,0,1.041647,-1.041647,15.60861,40.02199,0.1240675,1.088521,0,0,8.449528
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2632898,43.74096,42.99084,0.1732837,0.1732837,0,0,0,0.1732837,151.9415,0,0,0,0.2632898,0.1824038,0.1732837,0,0,24.65677,7.40788,0.08088597,0,0.08088597,15.68534,40.21875,0.1240652,0.190612,0.2106318,0,7.67117
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.033544,48.54643,42.57134,3.462153,3.462153,0,0,0,3.462153,58.73639,0,0,0,2.033544,3.644372,3.462153,0,0,24.57589,7.480678,0,1.610828,-1.610828,13.98738,35.86501,0.1240652,3.808368,1.626835,0,9.514221
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.18763,56.71832,43.72917,11.01559,11.01559,12,0,3.372,11.01559,38.01549,0,0,0,4.18763,0,0,0.9844112,0.9351907,26.3657,5.86985,5.12282,0,5.12282,18.84731,48.32635,0.124243,12.11715,3.350104,12,10.05748
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,5.092344,63.18844,46.6741,3.017796,3.017796,0,-1,0,3.017796,168.7438,0,0,0,5.092344,3.176627,3.017796,0,0,21.24288,10.48039,1.915717,0,1.915717,20.66472,52.98637,0.1241873,3.319576,4.073875,0,15.57273
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,7.39242,75.41739,49.22469,1.421773,1.421773,0,0,0,1.421773,519.9439,0,0,0,7.39242,1.496603,1.421773,0,0,19.32716,12.20453,5.895818,0,5.895818,26.25799,67.32804,0.1240161,1.56395,5.913936,0,19.59695
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,8.068406,81.78909,51.77527,5.032989,5.032989,0,0,0,5.032989,160.3104,0,0,0,8.068406,5.297883,5.032989,0,0,13.43134,17.51077,2.770523,0,2.770523,28.88634,74.06738,0.1239359,5.536287,6.454725,0,25.57918
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,8.069104,84.82375,54.08255,3.956376,3.956376,0,0,0,3.956376,203.9519,0,0,0,8.069104,4.164607,3.956376,0,0,10.66082,20.00424,3.904498,0,3.904498,32.59047,83.56514,0.1238229,4.352014,6.455284,0,28.07335
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,6.70092,81.27623,56.44855,2.562799,2.562799,0,0,0,2.562799,261.4689,0,0,0,6.70092,2.697683,2.562799,0,0,6.756321,23.51829,4.003238,0,4.003238,36.38828,93.30308,0.1237073,2.819078,5.360736,0,30.21921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,5.572427,78.04897,57.90843,0,0,0,-1,0,0,0,2.819343,0,0,5.572427,0,0,0,0,2.753084,27.1212,2.753084,0,2.753084,39.00008,100,0.123628,0,4.457942,0,32.69363
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,3.699949,71.23031,58.52091,1.609935,1.609935,0,0,0,1.609935,229.8198,2.005281,0,0,3.699949,1.694668,1.609935,0,0,0,29.59898,0,0,0,39.00008,100,0.123628,1.770928,2.959959,0,33.29893
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,1.975927,65.75028,59.22568,0,0,0,0,0,0,0,1.975927,0,0,1.975927,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.123628,0,1.580742,0,31.57491
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.727213,64.45762,58.80617,4.728271,4.728271,0,0,0,4.728271,36.52949,0,8.881784E-16,0,1.727213,4.977127,4.728271,0,0,0,29.59898,0,3.249914,-3.249914,35.57437,91.21615,0.123628,5.201097,1.38177,0,31.32619
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.288377,58.14883,57.24562,3.935907,3.935907,0,0,0,3.935907,7.326826,0,0,0,0.288377,4.14306,3.935907,0,0,3.611015,26.34906,0,3.854683,-3.854683,31.51118,80.79772,0.123628,4.329497,0.2307016,0,26.63744
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,55.97032,55.97032,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,7.893996,22.49438,0,2.743068,-2.743068,28.61973,73.38377,0.123628,2.866507,0,0,22.49438
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,54.08255,54.08255,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,10.94185,19.75131,0,3.329229,-3.329229,25.11041,64.38554,0.123628,3.479044,0,0,19.75131
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,52.10249,52.10249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.64099,16.42208,0,0,0,25.11041,64.38554,0.123628,0,0,0,16.42208
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,50.03013,50.03013,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,14.64099,16.42208,0,0.46136,-0.46136,24.6241,63.13858,0.123628,0.4821212,0,0,16.42208
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,48.56187,48.56187,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,15.15362,15.96072,0,1.245721,-1.245721,23.31099,59.77165,0.123628,1.301779,0,0,15.96072
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,47.42921,47.42921,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,16.53775,14.715,0,0.1779266,-0.1779266,23.12344,59.29075,0.123628,0.1859333,0,0,14.715
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,46.27137,46.27137,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,16.73545,14.53708,0,0.06217786,-0.06217786,23.0579,59.1227,0.123628,0.06497587,0,0,14.53708
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,45.37363,45.37363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.80453,14.4749,0,0,0,23.0579,59.1227,0.123628,0,0,0,14.4749
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,44.52623,44.52623,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,16.80453,14.4749,0,0.1833768,-0.1833768,22.8646,58.62707,0.123628,0.1916287,0,0,14.4749
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,43.72917,43.72917,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,17.00829,14.29152,0,2.008793,-2.008793,20.74715,53.19771,0.123628,2.099189,0,0,14.29152
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,43.15865,43.15865,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,19.24028,12.28273,0,1.778683,-1.778683,18.87225,48.39029,0.123628,1.858724,0,0,12.28273
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2589145,43.68628,42.94889,0,0,0,0,0,0,0,0,0,0,0.2589145,0,0,0,0,21.21659,10.50405,0.2589145,0,0.2589145,19.11788,49.0201,0.1236205,0,0.2071316,0,10.76296
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.854557,47.9752,42.54617,0.2243741,0.2243741,0,0,0,0.2243741,826.5468,0,0,0,1.854557,0.2361833,0.2243741,0,0,20.95768,10.73707,1.618374,0,1.618374,20.6532,52.95683,0.1235739,0.2468115,1.483645,0,12.59163
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.058615,52.92812,43.67883,3.078064,3.078064,0,0,0,3.078064,99.36813,0,0,0,3.058615,3.240067,3.078064,0,0,19.3393,12.1936,0,0.1814526,-0.1814526,20.46194,52.4664,0.1235739,3.38587,2.446892,0,15.25222
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.199242,53.24641,46.58181,0.9467498,0.9467498,0,-1,0,0.9467498,232.2939,0,0,0,2.199242,0.9965788,0.9467498,0,0,19.54092,12.01215,1.202663,0,1.202663,21.60288,55.39189,0.1235393,1.041425,1.759393,0,14.21139
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.041936,62.08986,49.08205,4.361935,4.361935,0,0,0,4.361935,92.66385,0,0,0,4.041936,4.59151,4.361935,0,0,18.33825,13.09455,0,0.5495737,-0.5495737,21.02358,53.90651,0.1235393,4.798128,3.233549,0,17.13648
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.176659,61.78373,51.5823,4.432227,4.432227,0,0,0,4.432227,71.67184,0,0,0,3.176659,4.665502,4.432227,0,0,18.94889,12.54497,0,1.488843,-1.488843,19.4542,49.88247,0.1235393,4.87545,2.541327,0,15.72163
