Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,5.030004,71.16829,53.89797,1.396157,1.396157,0,0,0,1.396157,360.2751,0,0,0,5.030004,1.469639,1.396157,0,0,20.60316,11.05613,3.560365,0,3.560365,22.83186,58.54311,0.1234369,1.535772,4.024003,0,16.08614
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,5.313233,75.02631,56.25558,3.107202,3.107202,0,0,0,3.107202,170.9973,0,0,0,5.313233,3.270739,3.107202,0,0,17.0428,14.26046,2.042494,0,2.042494,24.76954,63.51152,0.1233783,3.417922,4.250587,0,19.57369
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,3.958966,71.32391,57.71546,8.664749,8.36,0,-1,0,8.36,47.35606,0,0.304749,1.171224,3.958966,8.8,8.36,0,0,15.0003,16.09871,0,4.841034,-4.841034,19.66664,50.42719,0.1233783,9.531224,3.167173,0,20.05767
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.284426,62.52436,58.37828,3.080263,3.080263,0,0,0,3.080263,41.69857,0,4.440892E-16,0,1.284426,3.242382,3.080263,0,0,20.37923,11.25767,0,1.957957,-1.957957,17.60278,45.13523,0.1233783,3.388289,1.02754,0,12.5421
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,1.986378,65.63689,59.08305,0,0,0,0,0,0,0,0,0,0,1.986378,0,0,0,0,22.55474,9.299715,1.986378,0,1.986378,19.48722,49.96713,0.1233213,0,1.589103,0,11.28609
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.357229,63.06108,58.66354,3.25082,3.25082,0,0,0,3.25082,41.75037,0,0,0,1.357229,3.421916,3.25082,0,0,20.56836,11.08745,0,2.064686,-2.064686,17.31085,44.3867,0.1233213,3.575902,1.085783,0,12.44468
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1171626,57.46825,57.10299,0,0,0,0,0,0,0,0,0,0,0.1171626,0,0,0,0,22.86245,9.022769,0.1171626,0,0.1171626,17.422,44.6717,0.123318,0,0.09373009,0,9.139932
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,55.82769,55.82769,8.904402,8.36,0,-1,0,8.36,0,0,0.544402,1.434842,0,8.8,8.36,0,0,22.74529,9.128216,0,8.8,-8.8,8.145985,20.8871,0.123318,9.794842,0,0,9.128216
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,53.93992,53.93992,1.75781,0.3118047,0,-1,0,0.3118047,0,0,1.446005,1.621786,0,0.3282155,0.3118047,0,0,32.52307,0.3282155,0,0.3282155,-0.3282155,7.800015,20,0.123318,1.933591,0,0,0.3282155
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,52.0102,52.0102,10.39647,0,0,-1,0,0,0,0,10.39647,11.43612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123318,11.43612,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,49.92945,49.92945,1.652457,0,0,-1,0,0,0,0,1.652457,1.817702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123318,1.817702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,48.46958,48.46958,2.564051,0,0,-1,0,0,0,0,2.564051,2.820456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123318,2.820456,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,47.36208,47.36208,0.7375767,0,0,-1,0,0,0,0,0.7375767,0.8113343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123318,0.8113343,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,46.17908,46.17908,1.594263,0,0,-1,0,0,0,0,1.594263,1.753689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123318,1.753689,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,45.28134,45.28134,1.689582,0,0,-1,0,0,0,0,1.689582,1.85854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123318,1.85854,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,44.45911,44.45911,0.8117689,0,0,-1,0,0,0,0,0.8117689,0.8929458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123318,0.8929458,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,43.65366,43.65366,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123318,2.360977,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,43.10831,43.10831,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1234917,0.5843231,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08182127,43.13076,42.89856,1.407266,1.407266,10.20727,0,2.918438,1.407266,5.814201,0,0,0,0.08182127,0,0,8.8,8.36,24.52775,7.524,8.441821,0,8.441821,23.73962,60.8707,0.1237195,1.547992,0.06545702,12,7.605821
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.298609,49.2646,42.47905,5.089028,5.089028,12,0,3.372,5.089028,45.16793,0,0,0,2.298609,0,0,6.910972,6.565423,16.08593,15.12164,8.864032,0,8.864032,32.14878,82.43261,0.1240507,5.597931,1.838887,12,17.42025
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,3.899056,55.60705,43.60332,0.6531644,0.6531644,0,0,0,0.6531644,596.9486,0,0,0,3.899056,0.6875415,0.6531644,0,0,7.2219,23.09927,3.211514,0,3.211514,35.19549,90.24467,0.1239587,0.7184809,3.119245,0,26.99832
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,6.18377,67.07733,46.46434,5.438614,5.438614,0,-1,0,5.438614,113.7012,0,0,0,6.18377,5.724857,5.438614,0,0,4.010386,25.98963,0.4589133,0,0.4589133,35.63086,91.36098,0.1239456,5.982475,4.947016,0,32.1734
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,6.601571,71.69292,48.93942,0,0,0,0,0,0,0,3.050099,0,0,6.601571,0,0,0,0,3.551472,26.40265,3.551472,0,3.551472,39.00008,100,0.123844,0,5.281257,0,33.00422
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,7.772564,79.88869,51.39772,2.384461,2.384461,0,0,0,2.384461,325.9673,5.262605,0,0,7.772564,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.123844,2.622907,6.218052,0,37.37154
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,7.400359,81.08311,53.70499,5.714428,5.714428,0,0,0,5.714428,129.5031,1.385172,0,0,7.400359,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.123844,6.285871,5.920287,0,36.99934
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,6.293689,78.97063,56.06261,3.629109,3.629109,0,0,0,3.629109,173.4224,2.473574,0,0,6.293689,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.123844,3.99202,5.034951,0,35.89267
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,5.301989,76.4654,57.53088,2.431821,2.431821,0,-1,0,2.431821,218.0255,2.742178,0,0,5.301989,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.123844,2.675003,4.241591,0,34.90097
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,4.262721,73.03145,58.1937,1.467001,1.467001,0,0,0,1.467001,290.5739,2.718509,0,0,4.262721,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.123844,1.613701,3.410177,0,33.8617
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,3.881433,72.34032,58.89846,0,0,0,0,0,0,0,3.881433,0,0,3.881433,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.123844,0,3.105146,0,33.48041
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,1.913438,64.744,58.47057,3.961365,3.961365,0,0,0,3.961365,48.30249,0,8.881784E-16,0,1.913438,4.169858,3.961365,0,0,0,29.59898,0,2.25642,-2.25642,36.6216,93.90136,0.123844,4.357501,1.53075,0,31.51242
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.2946762,57.8394,56.9184,3.3973,3.3973,0,0,0,3.3973,8.673835,0,4.440892E-16,0,0.2946762,3.576105,3.3973,0,0,2.507133,27.34256,0,3.281429,-3.281429,33.16267,85.03233,0.123844,3.73703,0.2357409,0,27.63723
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,55.69345,55.69345,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,6.153165,24.06113,0,1.794992,-1.794992,31.27059,80.18082,0.123844,1.875767,0,0,24.06113
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,53.84763,53.84763,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,8.147601,22.26614,0,6.30783,-6.30783,24.62155,63.13205,0.123844,6.591682,0,0,22.26614
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,51.86757,51.86757,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,15.1563,15.95831,0,2.922406,-2.922406,21.54106,55.23338,0.123844,3.053914,0,0,15.95831
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,49.83716,49.83716,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.40342,13.0359,0,0.9932371,-0.9932371,20.4941,52.54887,0.123844,1.037933,0,0,13.0359
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,48.37729,48.37729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.50702,12.04266,0,0,0,20.4941,52.54887,0.123844,0,0,0,12.04266
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,47.28658,47.28658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.50702,12.04266,0,0,0,20.4941,52.54887,0.123844,0,0,0,12.04266
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,46.11196,46.11196,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.50702,12.04266,0,0.2973136,-0.2973136,20.1807,51.74529,0.123844,0.3106928,0,0,12.04266
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,45.23939,45.23939,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,19.83736,11.74535,0,0.4323445,-0.4323445,19.72497,50.57675,0.123844,0.4518,0,0,11.74535
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,44.40877,44.40877,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.31775,11.31301,0,0.1089553,-0.1089553,19.61012,50.28226,0.123844,0.1138583,0,0,11.31301
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,43.62849,43.62849,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.43881,11.20405,0,0.9990178,-0.9990178,18.55707,47.58212,0.123844,1.043974,0,0,11.20405
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,43.06636,43.06636,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.54883,10.20503,0,0.841576,-0.841576,17.66997,45.30751,0.123844,0.8794469,0,0,10.20503
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2536833,43.59546,42.87338,0,0,0,0,0,0,0,0,0,0,0.2536833,0,0,0,0,22.48391,9.363458,0.2536833,0,0.2536833,17.91063,45.9246,0.1238368,0,0.2029467,0,9.617141
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.9658347,45.23179,42.45388,6.017509,6.017509,0,0,0,6.017509,16.05041,0,0,0,0.9658347,6.334219,6.017509,0,0,22.23023,9.591772,0,5.368385,-5.368385,12.25186,31.41496,0.1238368,6.619259,0.7726678,0,10.55761
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.300786,50.40413,43.56137,5.122126,5.122126,11.4885,0,3.242591,5.122126,44.91859,0,0,0,2.300786,0,0,6.366376,6.048058,28.1951,4.223387,8.348845,0,8.348845,20.17227,51.72366,0.1241481,5.634338,1.840629,12,6.524174
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.138579,56.06436,46.37205,4.445653,4.445653,0,-1,0,4.445653,70.59883,0,0,0,3.138579,4.679635,4.445653,0,0,19.84626,11.73735,0,1.541056,-1.541056,18.54785,47.55849,0.1241481,4.890218,2.510863,0,14.87593
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.055479,61.87944,48.84713,1.574384,1.574384,0,0,0,1.574384,257.5914,0,0,0,4.055479,1.657247,1.574384,0,0,21.55854,10.19629,2.398232,0,2.398232,20.82301,53.39223,0.1240796,1.731823,3.244383,0,14.25177
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.60939,66.56382,51.25509,2.147952,2.147952,0,0,0,2.147952,214.5947,0,0,0,4.60939,2.261002,2.147952,0,0,19.16031,12.3547,2.348388,0,2.348388,23.05089,59.10473,0.1240126,2.362747,3.687512,0,16.96409
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,4.732198,69.6291,53.56237,3.444292,3.444292,0,0,0,3.444292,137.3925,0,0,0,4.732198,3.62557,3.444292,0,0,16.81192,14.46825,1.106627,0,1.106627,24.10073,61.79662,0.123981,3.788721,3.785758,0,19.20045
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,4.985521,73.26124,55.87803,3.969703,3.969703,0,0,0,3.969703,125.5892,0,0,0,4.985521,4.178635,3.969703,0,0,15.70529,15.46421,0.8068855,0,0.8068855,24.86621,63.75938,0.123958,4.366674,3.988417,0,20.44974
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,3.686058,69.87516,57.33791,2.914073,2.914073,0,-1,0,2.914073,126.4916,0,0,0,3.686058,3.067445,2.914073,0,0,14.89841,16.19041,0.6186135,0,0.6186135,25.45308,65.26417,0.1239404,3.20548,2.948847,0,19.87647
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.540292,62.98888,58.00072,1.225691,1.225691,0,0,0,1.225691,125.6672,0,0,0,1.540292,1.290201,1.225691,0,0,14.27979,16.74716,0.2500908,0,0.2500908,25.69033,65.87252,0.1239333,1.34826,1.232234,0,18.28746
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.719905,64.3803,58.75583,2.822414,2.822414,0,0,0,2.822414,60.93737,0,4.440892E-16,0,1.719905,2.970962,2.822414,0,0,14.0297,16.97225,0,1.251057,-1.251057,24.3716,62.49117,0.1239333,3.104655,1.375924,0,18.69215
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.202822,62.25363,58.37828,0,0,0,0,0,0,0,0,0,0,1.202822,0,0,0,0,15.41977,15.72119,1.202822,0,1.202822,25.5127,65.41705,0.123899,0,0.9622573,0,16.92401
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2323274,57.54239,56.81772,3.36781,3.36781,0,0,0,3.36781,6.898471,0,0,0,0.2323274,3.545063,3.36781,0,0,14.21694,16.80373,0,3.312735,-3.312735,22.02077,56.4634,0.123899,3.70459,0.1858619,0,17.03605
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,55.55082,55.55082,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,17.89776,13.49099,0,4.152517,-4.152517,17.64363,45.23999,0.123899,4.33938,0,0,13.49099
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,53.70499,53.70499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.51167,9.338476,0,0,0,17.64363,45.23999,0.123899,0,0,0,9.338476
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,51.77527,51.77527,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,22.51167,9.338476,0,1.143358,-1.143358,16.43843,42.14973,0.123899,1.19481,0,0,9.338476
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,49.74487,49.74487,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,23.78207,8.195117,0,1.039203,-1.039203,15.34301,39.34098,0.123899,1.085967,0,0,8.195117
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,48.30178,48.30178,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,24.93674,7.155914,0,1.874752,-1.874752,13.36685,34.2739,0.123899,1.959116,0,0,7.155914
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,47.21945,47.21945,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,27.01979,5.281162,0,1.499749,-1.499749,11.78597,30.22039,0.123899,1.567238,0,0,5.281162
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,46.06162,46.06162,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,28.68618,3.781413,0,0.7175771,-0.7175771,11.02958,28.28092,0.123899,0.7498681,0,0,3.781413
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,45.18905,45.18905,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,29.48349,3.063836,0,0.5021762,-0.5021762,10.50024,26.92364,0.123899,0.5247742,0,0,3.063836
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,44.3836,44.3836,0.4747566,0.4747566,0,-1,0,0.4747566,0,0,0,0,0,0.4997438,0.4747566,0,0,30.04147,2.56166,0,0.4997438,-0.4997438,9.973466,25.57294,0.123899,0.5222323,0,0,2.56166
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,43.60332,43.60332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.59674,2.061916,0,0,0,9.973466,25.57294,0.123899,0,0,0,2.061916
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,43.01601,43.01601,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0,0.6540793,0.6213753,0,0,30.59674,2.061916,0,0.6540793,-0.6540793,9.284005,23.8051,0.123899,0.6835128,0,0,2.061916
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1724837,43.32153,42.83143,0,0,0,0,0,0,0,0,0,0,0.1724837,0,0,0,0,31.32349,1.407837,0.1724837,0,0.1724837,9.447638,24.22466,0.1238941,0,0.1379869,0,1.58032
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.135173,48.70905,42.42871,1.747126,1.747126,10.54713,0,3.004423,1.747126,122.2106,1.776357E-15,0,0,2.135173,0,0,8.8,8.36,31.15101,1.563072,10.49517,0,10.49517,19.40423,49.75434,0.1240824,1.921839,1.708139,12,3.698245
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,3.927871,55.60316,43.51103,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.927871,0,0,8.8,8.36,20.65583,11.00873,12.28787,0,12.28787,31.06153,79.64479,0.1241065,0,3.142297,12,14.9366
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,4.691962,61.31529,46.29654,2.567612,2.567612,0,-1,0,2.567612,182.7364,0,0,0,4.691962,2.70275,2.567612,0,0,8.367962,22.06781,1.989213,0,1.989213,32.94867,84.48359,0.1240501,2.824373,3.75357,0,26.75978
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,6.40589,70.60928,48.7045,1.353136,1.353136,0,0,0,1.353136,473.4108,0,0,0,6.40589,1.424353,1.353136,0,0,6.37875,23.8581,4.981537,0,4.981537,37.67456,96.60126,0.1239091,1.488449,5.124712,0,30.26399
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,7.412054,77.86439,51.11246,4.176431,4.176431,0,0,0,4.176431,177.4734,1.618598,0,0,7.412054,4.396244,4.176431,0,0,1.397213,28.34149,1.397213,0,1.397213,39.00008,100,0.1238696,4.594074,5.929643,0,35.75354
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,6.213947,75.45079,53.42812,6.000473,6.000473,0,0,0,6.000473,103.5576,0,0,0,6.213947,6.316288,6.000473,0,0,0,29.59898,0,0.102341,-0.102341,38.8922,99.7234,0.1238696,6.600521,4.971158,0,35.81292
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,7.08751,82.18107,55.7354,7.90904,7.90904,3,0,1.095,7.90904,89.61277,1.806387,0,0,7.08751,5.16741,4.90904,0,0,0.1137122,29.49664,0.1137122,0,0.1137122,39.00008,100,0.1238664,8.699944,5.670008,12,36.58415
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,5.538068,77.06227,57.19527,2.133543,2.133543,0,-1,0,2.133543,259.5715,3.292234,0,0,5.538068,2.245834,2.133543,0,0,0,29.59898,0,0,0,39.00008,100,0.1238664,2.346897,4.430455,0,35.13705
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,4.22463,72.50639,57.85809,4.170411,4.170411,0,0,0,4.170411,101.3001,0,0,0,4.22463,4.389906,4.170411,0,0,0,29.59898,0,0.1652763,-0.1652763,38.82586,99.55329,0.1238664,4.587452,3.379704,0,33.82361
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.359454,66.44267,58.6132,0.2042329,0.2042329,0,0,0,0.2042329,1155.276,1.960832,0,0,2.359454,0.214982,0.2042329,0,0,0.1836403,29.4337,0.1836403,0,0.1836403,39.00008,100,0.1238612,0.2246562,1.887563,0,31.79316
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.406706,62.7847,58.23565,3.389348,3.389348,0,0,0,3.389348,41.50375,0,4.440892E-16,0,1.406706,3.567734,3.389348,0,0,0,29.59898,0,2.161028,-2.161028,36.72215,94.15918,0.1238612,3.728282,1.125365,0,31.00568
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.2944902,57.60242,56.68348,4.430115,4.430115,0,0,0,4.430115,6.647462,0,8.881784E-16,0,0.2944902,4.663279,4.430115,0,0,2.401142,27.43795,0,4.368789,-4.368789,32.11705,82.35123,0.1238612,4.873127,0.2355922,0,27.73244
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,55.40818,55.40818,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,7.255352,23.06916,0,1.550077,-1.550077,30.48312,78.1617,0.1238612,1.619831,0,0,23.06916
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,53.56237,53.56237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.97766,21.51908,0,0,0,30.48312,78.1617,0.1238612,0,0,0,21.51908
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,51.63264,51.63264,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,8.97766,21.51908,0,0.6255835,-0.6255835,29.8237,76.47087,0.1238612,0.6537347,0,0,21.51908
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,49.65258,49.65258,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,9.672752,20.8935,0,0.3668641,-0.3668641,29.43699,75.47931,0.1238612,0.3833729,0,0,20.8935
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,48.23465,48.23465,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,10.08038,20.52664,0,0.5152483,-0.5152483,28.89387,74.0867,0.1238612,0.5384345,0,0,20.52664
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,47.16911,47.16911,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,10.65288,20.01139,0,1.239779,-1.239779,27.58703,70.73583,0.1238612,1.29557,0,0,20.01139
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,46.01128,46.01128,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,12.03041,18.77161,0,1.379651,-1.379651,26.13275,67.00691,0.1238612,1.441735,0,0,18.77161
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,45.13871,45.13871,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,13.56336,17.39196,0,0.7403738,-0.7403738,25.35233,65.00584,0.1238612,0.7736907,0,0,17.39196
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,44.34165,44.34165,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,14.38599,16.65158,0,1.109884,-1.109884,24.18241,62.00604,0.1238612,1.159829,0,0,16.65158
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,43.56137,43.56137,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,15.6192,15.5417,0,0.4507339,-0.4507339,23.70729,60.7878,0.1238612,0.4710169,0,0,15.5417
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,42.99084,42.99084,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,16.12001,15.09097,0,1.867361,-1.867361,21.73892,55.74071,0.1238612,1.951392,0,0,15.09097
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1883412,43.31623,42.78109,1.231432,1.231432,0,0,0,1.231432,15.29449,0,0,0,0.1883412,1.296244,1.231432,0,0,18.19486,13.22361,0,1.107903,-1.107903,20.57109,52.74627,0.1238612,1.354575,0.1506729,0,13.41195
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7126505,44.41745,42.37837,1.576656,1.576656,0,0,0,1.576656,45.20012,0,0,0,0.7126505,1.659638,1.576656,0,0,19.42586,12.1157,0,0.9469877,-0.9469877,19.57287,50.18676,0.1238612,1.734322,0.5701203,0,12.82835
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.68349,48.41128,43.46908,9.556688,9.556688,12,0,3.372,9.556688,17.61583,0,0,0,1.68349,0,0,2.443311,2.321146,20.47807,11.16871,4.004636,0,4.004636,23.37201,59.9281,0.1240072,10.51236,1.346792,12,12.8522
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.257732,56.2791,46.20425,6.101367,6.101367,0,-1,0,6.101367,53.39349,0,8.881784E-16,0,3.257732,6.422491,6.101367,0,0,16.47343,14.77289,0,3.164759,-3.164759,20.03606,51.3744,0.1240072,6.711503,2.606186,0,18.03062
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,3.89202,60.99221,48.56187,7.04777,7.04777,0,0,0,7.04777,55.22343,0,0,0,3.89202,7.418705,7.04777,0,0,19.98983,11.60813,0,3.526685,-3.526685,16.31861,41.84249,0.1240072,7.752547,3.113616,0,15.50015
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.155078,61.05059,50.96983,2.211584,2.211584,0,0,0,2.211584,142.6615,0,0,0,3.155078,2.327983,2.211584,0,0,23.90837,8.081443,0.8270953,0,0.8270953,17.10326,43.85442,0.1239838,2.432742,2.524063,0,11.23652
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,6.027142,74.49385,53.28549,5.993519,5.993519,0,0,0,5.993519,100.561,0,0,0,6.027142,6.308967,5.993519,0,0,23.08128,8.825829,0,0.2818251,-0.2818251,16.80619,43.0927,0.1239838,6.592871,4.821714,0,14.85297
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,5.044808,73.17094,55.59277,2.014247,2.014247,0,0,0,2.014247,250.4563,0,0,0,5.044808,2.12026,2.014247,0,0,23.39441,8.544003,2.924548,0,2.924548,19.58066,50.20671,0.1239012,2.215672,4.035847,0,13.58881
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,5.445724,76.51633,57.06103,6.839095,6.839095,0,-1,0,6.839095,79.62639,0,8.881784E-16,0,5.445724,7.199047,6.839095,0,0,20.46987,11.1761,0,1.753323,-1.753323,17.73249,45.46784,0.1239012,7.523004,4.356579,0,16.62182
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.35671,65.48268,57.71546,4.223936,4.223936,0,0,0,4.223936,55.79417,0,0,0,2.35671,4.446249,4.223936,0,0,22.418,9.422774,0,2.089539,-2.089539,15.52992,39.82024,0.1239012,4.64633,1.885368,0,11.77948
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,1.918285,64.76064,58.47057,3.704293,3.704293,0,0,0,3.704293,51.78548,0,0,0,1.918285,3.899255,3.704293,0,0,24.73971,7.333236,0,1.98097,-1.98097,13.4418,34.46608,0.1239012,4.074722,1.534628,0,9.251521
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.208994,61.98087,58.09302,5.911589,5.911589,12,0,3.372,5.911589,20.45125,0,0,0,1.208994,0,0,6.088411,5.783991,26.94079,5.352266,6.992985,0,6.992985,20.07593,51.47663,0.1241668,6.502748,0.967195,12,6.56126
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3094016,57.50568,56.54085,5.581974,5.581974,12,0,3.372,5.581974,5.542871,0,0,0,0.3094016,0,0,6.418026,6.097125,19.94781,11.64595,6.406526,0,6.406526,26.15369,67.06062,0.1244145,6.140172,0.2475213,12,11.95535
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,55.21521,55.21521,11.60369,8.36,0,-1,0,8.36,0,0,3.243685,4.404054,0,8.8,8.36,0,0,13.54128,17.41183,0,8.8,-8.8,16.87768,43.27601,0.1244145,12.76405,0,0,17.41183
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,53.37778,53.37778,9.662161,8.181234,0,-1,0,8.181234,0,0,1.480926,2.447142,0,8.611826,8.181234,0,0,23.31906,8.611826,0,8.611826,-8.611826,7.800015,20,0.1244145,10.62838,0,0,8.611826
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,51.49001,51.49001,8.165728,0,0,-1,0,0,0,0,8.165728,8.982301,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1244145,8.982301,0,0,8.426001E-16
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,49.5519,49.5519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1244145,0,0,0,8.426001E-16
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,48.14236,48.14236,0.5056552,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5056552,0.5562207,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1244145,0.5562207,0,0,8.426001E-16
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,47.07682,47.07682,2.411637,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.411637,2.652801,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1244145,2.652801,0,0,8.426001E-16
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,45.94416,45.94416,0.6706728,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6706728,0.7377401,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1244145,0.7377401,0,0,8.426001E-16
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,45.07159,45.07159,0.8394898,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8394898,0.9234388,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1244145,0.9234388,0,0,8.426001E-16
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,44.26614,44.26614,0.9087736,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9087736,0.999651,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1244145,0.999651,0,0,8.426001E-16
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,43.48586,43.48586,0.1591748,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1591748,0.1750923,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1244145,0.1750923,0,0,8.426001E-16
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,42.92373,42.92373,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1245879,0.6835656,0,12,8.426001E-16
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.220987,43.35882,42.73075,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,24.52144,0,0,0,0.220987,0,0,8.8,8.36,24.52775,7.524,8.580987,0,8.580987,23.87165,61.20923,0.1247721,0.9913191,0.1767896,12,7.744987
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.760244,47.47263,42.33642,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,32883.06,0,0,0,1.760244,0,0,8.8,8.36,15.94677,15.24689,10.12024,0,10.12024,33.47255,85.82689,0.1248554,0.005888347,1.408195,12,17.00713
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.186716,53.03722,43.39357,3.52979,3.52979,0,0,0,3.52979,90.28062,0,0,0,3.186716,3.715569,3.52979,0,0,5.826522,24.35511,0,0.5288522,-0.5288522,32.9151,84.39751,0.1248554,3.882769,2.549373,0,27.54182
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,5.904116,65.55556,46.08679,0.1619626,0.1619626,0,-1,0,0.1619626,3645.359,0,0,0,5.904116,0.1704869,0.1619626,0,0,6.414136,23.82626,5.733629,0,5.733629,38.35449,98.34466,0.1246941,0.1781588,4.723292,0,29.73037
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,6.800171,71.95225,48.46958,4.827301,4.827301,0,0,0,4.827301,140.869,1.038295,0,0,6.800171,5.08137,4.827301,0,0,0.6805069,28.98652,0.6805069,0,0.6805069,39.00008,100,0.124675,5.310031,5.440137,0,35.78669
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,6.782215,74.73559,50.82719,2.704815,2.704815,0,0,0,2.704815,250.746,3.935042,0,0,6.782215,2.847173,2.704815,0,0,0,29.59898,0,0,0,39.00008,100,0.124675,2.975296,5.425772,0,36.3812
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,6.10148,74.63549,53.14286,0,0,0,0,0,0,0,6.10148,0,0,6.10148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124675,0,4.881184,0,35.70046
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,6.074715,77.27788,55.45013,3.749837,3.749837,0,0,0,3.749837,161.9994,2.127518,0,0,6.074715,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.124675,4.124821,4.859772,0,35.67369
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,4.864369,73.96837,56.9184,9.685901,8.36,0,-1,0,8.36,58.18623,0,1.325901,2.294491,4.864369,8.8,8.36,0,0,0,29.59898,0,3.935631,-3.935631,34.85156,89.36279,0.124675,10.65449,3.891495,0,34.46335
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,4.610841,73.75945,57.62317,0.8884089,0.8884089,0,0,0,0.8884089,518.9999,0,0,0,4.610841,0.9351673,0.8884089,0,0,4.372923,25.66335,3.675674,0,3.675674,38.33861,98.30393,0.1245718,0.9772498,3.688673,0,30.27419
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.355902,66.18144,58.37828,1.480357,1.480357,0,0,0,1.480357,159.1442,0.1003826,0,0,2.355902,1.55827,1.480357,0,0,0.6972497,28.97145,0.6972497,0,0.6972497,39.00008,100,0.1245523,1.628392,1.884722,0,31.32736
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.785898,63.76548,57.95039,7.094478,7.094478,0,0,0,7.094478,25.17307,0,8.881784E-16,0,1.785898,7.467872,7.094478,0,0,0,29.59898,0,5.681974,-5.681974,33.01075,84.64278,0.1245523,7.803926,1.428718,0,31.38488
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3000235,57.33271,56.39822,2.611019,2.611019,0,0,0,2.611019,11.49066,0,4.440892E-16,0,0.3000235,2.748441,2.611019,0,0,6.313304,23.917,0,2.448418,-2.448418,30.42989,78.02521,0.1245523,2.872121,0.2400188,0,24.21703
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,55.07258,55.07258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.033769,21.46859,0,0,0,30.42989,78.02521,0.1245523,0,0,0,21.46859
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,53.23515,53.23515,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,9.033769,21.46859,0,7.841377,-7.841377,22.16435,56.83157,0.1245523,8.19424,0,0,21.46859
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,51.39772,51.39772,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,17.74641,13.62721,0,7.15909,-7.15909,14.61801,37.48201,0.1245523,7.481248,0,0,13.62721
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,49.45961,49.45961,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,25.70095,6.468119,0,0.8009593,-0.8009593,13.77373,35.31718,0.1245523,0.8370025,0,0,6.468119
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,48.06685,48.06685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.59091,5.66716,0,0,0,13.77373,35.31718,0.1245523,0,0,0,5.66716
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,47.00131,47.00131,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,26.59091,5.66716,0,1.783135,-1.783135,11.89414,30.49773,0.1245523,1.863376,0,0,5.66716
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,45.87704,45.87704,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,28.57217,3.884025,0,0.3482711,-0.3482711,11.52703,29.55642,0.1245523,0.3639433,0,0,3.884025
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,45.02125,45.02125,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,28.95914,3.535753,0,1.370511,-1.370511,10.08238,25.85221,0.1245523,1.432184,0,0,3.535753
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,44.22419,44.22419,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0,0,1.005608,0.9553275,0,0,30.48193,2.165242,0,1.005608,-1.005608,9.022378,23.13426,0.1245523,1.05086,0,0,2.165242
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,43.46908,43.46908,1.087883,1.087883,0,-1,0,1.087883,0,0,2.220446E-16,0.09501848,0,1.14514,1.087883,0,0,31.59927,1.159634,0,1.14514,-1.14514,7.815294,20.03918,0.1245523,1.196671,0,0,1.159634
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,42.89856,42.89856,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.87165,0.01449455,8.36,0,8.36,15.74629,40.37501,0.1247434,1.023518,0,12,0.01449455
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2469495,43.3908,42.6888,1.968846,1.968846,10.76885,0,3.060518,1.968846,12.54286,1.776357E-15,0,0,0.2469495,0,0,8.8,8.36,24.51165,7.538495,8.60695,0,8.60695,23.91156,61.31156,0.1249924,2.16573,0.1975596,12,7.785444
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.418302,46.39592,42.28608,5.925897,5.925897,12,0,3.372,5.925897,23.93397,0,0,0,1.418302,0,0,6.074103,5.770398,15.9047,15.28475,7.1887,0,7.1887,30.73136,78.79819,0.1252583,6.518486,1.134642,12,16.70305
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,2.908078,52.09744,43.35162,4.372298,4.372298,9.889823,0,2.838125,4.372298,66.51144,0,0,0,2.908078,0,0,5.517525,5.241648,8.715999,21.75458,8.149727,0,8.149727,38.46286,98.62254,0.125463,4.809528,2.326463,12,24.66266
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,4.757767,61.23186,46.01128,2.267248,2.267248,0,-1,0,2.267248,209.8477,1.804918,0,0,4.757767,2.386576,2.267248,0,0,0.5662723,29.08933,0.5662723,0,0.5662723,39.00008,100,0.1254471,2.493972,3.806214,0,33.8471
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,6.904806,72.22766,48.33533,0.4981975,0.4981975,0,0,0,0.4981975,1385.958,6.380388,0,0,6.904806,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.1254471,0.5480173,5.523845,0,36.50378
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,6.965908,75.35441,50.68456,8.29166,8.29166,3,0,1.095,8.29166,84.01102,1.395739,0,0,6.965908,5.570168,5.29166,0,0,0,29.59898,0,0,0,39.00008,100,0.1254471,9.120826,5.572726,12,36.56488
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,6.867083,77.76685,53.00023,0.881533,0.881533,0,0,0,0.881533,778.9933,5.939154,0,0,6.867083,0.9279295,0.881533,0,0,0,29.59898,0,0,0,39.00008,100,0.1254471,0.9696863,5.493667,0,36.46606
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,6.708093,79.89841,55.3075,2.35877,2.35877,0,0,0,2.35877,284.3894,4.225177,0,0,6.708093,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1254471,2.594647,5.366474,0,36.30707
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,4.948748,74.14418,56.77577,5.77112,5.77112,0,-1,0,5.77112,85.75022,0,0,0,4.948748,6.074862,5.77112,0,0,0,29.59898,0,1.126115,-1.126115,37.81305,96.95634,0.1254471,6.348231,3.958998,0,34.54773
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,5.488483,77.18848,57.48054,0,0,0,0,0,0,0,4.237244,0,0,5.488483,0,0,0,0,1.251239,28.47286,1.251239,0,1.251239,39.00008,100,0.125412,0,4.390786,0,33.96135
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.293426,69.39883,58.23565,0,0,0,0,0,0,0,3.293426,0,0,3.293426,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125412,0,2.634741,0,32.8924
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.084225,61.32898,57.85809,6.810349,6.810349,0,0,0,6.810349,15.92026,0,8.881784E-16,0,1.084225,7.168788,6.810349,0,0,0,29.59898,0,6.084563,-6.084563,32.58638,83.55466,0.125412,7.491384,0.8673801,0,30.6832
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.291102,57.16123,56.25558,2.128424,2.128424,0,0,0,2.128424,13.67688,0,0,0,0.291102,2.240447,2.128424,0,0,6.760625,23.51442,0,1.949345,-1.949345,30.5316,78.28599,0.125412,2.341267,0.2328816,0,23.80552
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,54.888,54.888,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,8.926564,21.56507,0,8.8,-8.8,21.25558,54.50138,0.125412,10.7293,0,0,21.56507
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,53.09252,53.09252,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.70434,12.76507,0,7.350059,-7.350059,13.50794,34.63567,0.125412,7.680811,0,0,12.76507
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,51.25509,51.25509,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.87107,5.415012,0,4.069669,-4.069669,9.218131,23.63619,0.125412,4.252804,0,0,5.415012
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,49.31697,49.31697,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0,0,1.222194,1.161084,0,0,31.39293,1.345343,0,1.222194,-1.222194,7.929826,20.33285,0.125412,1.277193,0,0,1.345343
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,47.97456,47.97456,1.827502,0.1169913,0,-1,0,0.1169913,0,0,1.71051,1.893261,0,0.1231487,0.1169913,0,0,32.75092,0.1231487,0,0.1231487,-0.1231487,7.800015,20,0.125412,2.010252,0,0,0.1231487
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,46.90902,46.90902,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125412,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,45.77636,45.77636,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125412,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,44.92896,44.92896,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125412,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,44.14868,44.14868,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125412,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,43.39357,43.39357,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125412,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,42.83143,42.83143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125412,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2073032,43.22715,42.63846,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,27.00994,0,0,0,0.2073032,0,0,8.8,8.36,32.88775,0,8.567304,0,8.567304,15.92767,40.84011,0.1255841,0.8442581,0.1658426,12,0.2073032
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,1.964105,47.98585,42.23574,3.550695,3.550695,11.81111,0,3.324212,3.550695,55.31607,0,0,0,1.964105,0,0,8.260419,7.847398,24.32045,7.710573,9.811502,0,9.811502,25.23568,64.70675,0.125861,3.905764,1.571284,12,9.674678
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,3.935452,55.40022,43.30128,8.441273,8.441273,12,0,3.372,8.441273,46.62155,0,0,0,3.935452,0,0,3.558727,3.380791,14.50895,16.54093,7.316243,0,7.316243,32.17648,82.50363,0.1261121,9.285399,3.148362,12,20.47638
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,5.688399,64.54261,45.91899,0,0,0,-1,0,0,0,0,0,0,5.688399,0,0,0,0,7.192704,23.12554,5.688399,0,5.688399,37.57297,96.34075,0.125953,0,4.550719,0,28.81394
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,5.930633,68.15751,48.23465,3.259972,3.259972,0,0,0,3.259972,181.9228,0.9947786,0,0,5.930633,3.431549,3.259972,0,0,1.504305,28.2451,1.504305,0,1.504305,39.00008,100,0.125911,3.585969,4.744506,0,34.17574
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,7.613203,78.061,50.54193,5.743261,5.743261,0,0,0,5.743261,132.5589,1.567665,0,0,7.613203,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.125911,6.317587,6.090562,0,37.21218
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,7.079543,78.54162,52.8576,0,0,0,0,0,0,0,7.079543,0,0,7.079543,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125911,0,5.663634,0,36.67852
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,5.099433,72.90717,55.17326,0,0,0,0,0,0,0,5.099433,0,0,5.099433,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125911,0,4.079547,0,34.69841
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,4.269961,71.30898,56.63314,0,0,0,-1,0,0,0,4.269961,0,0,4.269961,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125911,0,3.415969,0,33.86894
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,3.866194,70.5064,57.29596,3.299206,3.299206,0,0,0,3.299206,117.1856,0.3933457,0,0,3.866194,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.125911,3.629126,3.092955,0,33.46517
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.423734,69.72538,58.09302,3.122352,3.122352,0,0,0,3.122352,109.6524,0.1370477,0,0,3.423734,3.286686,3.122352,0,0,0,29.59898,0,0,0,39.00008,100,0.125911,3.434587,2.738987,0,33.02271
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,1.947867,64.02769,57.67351,4.383606,4.383606,0,0,0,4.383606,44.43526,0,8.881784E-16,0,1.947867,4.614323,4.383606,0,0,0,29.59898,0,2.666456,-2.666456,36.18939,92.79311,0.125911,4.821967,1.558294,0,31.54684
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3154308,57.04317,56.06261,0,0,0,0,0,0,0,0,0,0,0.3154308,0,0,0,0,2.962728,26.93252,0.3154308,0,0.3154308,36.48863,93.5604,0.1259022,0,0.2523447,0,27.24795
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,54.74537,54.74537,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,2.647297,27.21641,0,3.90425,-3.90425,32.37319,83.00801,0.1259022,4.079941,0,0,27.21641
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,52.94989,52.94989,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,6.985353,23.31216,0,8.292267,-8.292267,23.63237,60.59571,0.1259022,8.66542,0,0,23.31216
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,51.11246,51.11246,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,16.19898,15.01989,0,3.911919,-3.911919,19.50885,50.02259,0.1259022,4.087955,0,0,15.01989
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,49.22469,49.22469,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.54556,11.10797,0,1.081262,-1.081262,18.3691,47.10016,0.1259022,1.129918,0,0,11.10797
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,47.8571,47.8571,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,21.74696,10.02671,0,1.247658,-1.247658,17.05395,43.72799,0.1259022,1.303803,0,0,10.02671
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,46.81673,46.81673,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,23.13325,8.779055,0,0.5515991,-0.5515991,16.47252,42.23713,0.1259022,0.5764211,0,0,8.779055
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,45.68407,45.68407,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,23.74614,8.227455,0,0.506956,-0.506956,15.93814,40.86694,0.1259022,0.529769,0,0,8.227455
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,44.83667,44.83667,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.30942,7.720499,0,1.65118,-1.65118,14.19764,36.40413,0.1259022,1.725483,0,0,7.720499
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,44.05639,44.05639,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,26.14407,6.069319,0,0.6711765,-0.6711765,13.49016,34.59008,0.1259022,0.7013794,0,0,6.069319
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,43.32645,43.32645,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,26.88982,5.398143,0,1.664434,-1.664434,11.73569,30.09145,0.1259022,1.739334,0,0,5.398143
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,42.75592,42.75592,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,28.73919,3.733709,0,0.3772156,-0.3772156,11.33807,29.07192,0.1259022,0.3941903,0,0,3.733709
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.2244795,43.20872,42.57134,2.103857,2.103857,0,0,0,2.103857,10.6699,0,0,0,0.2244795,2.214586,2.103857,0,0,29.15832,3.356493,0,1.990107,-1.990107,9.240313,23.69306,0.1259022,2.314243,0.1795836,0,3.580972
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.582385,46.76482,42.16861,3.253423,3.253423,11.36297,0,3.21083,3.253423,48.63753,0,0,0,1.582385,0,0,8.109543,7.704065,31.36955,1.366386,9.28645,0,9.28645,18.05021,46.28251,0.1261636,3.578766,1.265908,12,2.948771
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.784323,48.4919,43.25094,1.696581,1.696581,10.49658,0,2.991635,1.696581,105.1717,0,0,0,1.784323,0,0,8.8,8.36,22.0831,9.724191,10.14432,0,10.14432,27.67396,70.95874,0.1263463,1.866239,1.427459,12,11.50851
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,2.830394,54.47448,45.8267,3.865222,3.865222,0,-1,0,3.865222,73.22723,0,0,0,2.830394,4.068654,3.865222,0,0,11.93877,18.85408,0,1.23826,-1.23826,26.36872,67.61198,0.1263463,4.251744,2.264315,0,21.68448
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.540724,59.29411,48.11719,0.1988159,0.1988159,0,0,0,0.1988159,1780.906,0,0,0,3.540724,0.2092799,0.1988159,0,0,13.31462,17.61582,3.331445,0,3.331445,29.52921,75.71577,0.1262535,0.2186975,2.832579,0,21.15655
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.345447,61.09132,50.3993,7.571751,7.571751,0,0,0,7.571751,44.18327,0,8.881784E-16,0,3.345447,7.970264,7.571751,0,0,9.983173,20.61412,0,4.624817,-4.624817,24.65422,63.21583,0.1262535,8.328926,2.676358,0,23.95957
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,6.044112,73.82752,52.66462,2.599268,2.599268,0,0,0,2.599268,232.5313,0,0,0,6.044112,2.736071,2.599268,0,0,15.12186,15.9893,3.308041,0,3.308041,27.79251,71.2627,0.1261614,2.859195,4.83529,0,22.03342
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.346519,69.75058,54.98029,4.324773,4.324773,0,0,0,4.324773,100.5028,0,0,0,4.346519,4.552393,4.324773,0,0,11.81382,18.96654,0,0.2058747,-0.2058747,27.57549,70.70625,0.1261614,4.757251,3.477215,0,23.31306
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.319151,71.2351,56.39822,5.713479,5.713479,0,-1,0,5.713479,75.59581,0,0,0,4.319151,6.014188,5.713479,0,0,12.04257,18.76067,0,1.695038,-1.695038,25.78877,66.12492,0.1261614,6.284827,3.455321,0,23.07982
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.625741,69.39195,57.10299,0,0,0,0,0,0,0,0,0,0,3.625741,0,0,0,0,13.92594,17.06563,3.625741,0,3.625741,29.22845,74.94459,0.1260606,0,2.900593,0,20.69137
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.46445,66.06433,57.90843,3.382435,3.382435,0,0,0,3.382435,72.86024,0,0,0,2.46445,3.560457,3.382435,0,0,10.3002,20.3288,0,1.096007,-1.096007,28.07315,71.98231,0.1260606,3.720678,1.97156,0,22.79325
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.8945782,60.3245,57.48054,0,0,0,0,0,0,0,0,0,0,0.8945782,0,0,0,0,11.51799,19.23279,0.8945782,0,0.8945782,28.92183,74.15838,0.1260358,0,0.7156625,0,20.12737
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1008479,56.18972,55.87803,6.978788,6.978788,0,0,0,6.978788,1.445064,0,0,0,0.1008479,7.346093,6.978788,0,0,10.62341,20.03791,0,7.245245,-7.245245,21.28467,54.57596,0.1260358,7.676667,0.08067834,0,20.13876
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,54.56078,54.56078,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,18.67368,12.79266,0,2.704535,-2.704535,18.43384,47.26616,0.1260358,2.826239,0,0,12.79266
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,52.71497,52.71497,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,21.67872,10.08813,0,2.471991,-2.471991,15.82813,40.58487,0.1260358,2.58323,0,0,10.08813
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,50.91948,50.91948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.42538,7.616138,0,0,0,15.82813,40.58487,0.1260358,0,0,0,7.616138
