Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.271863,52.25358,42.40354,4.196949,4.196949,0,0,0,4.196949,77.95811,0,0,0,3.271863,4.417842,4.196949,0,0,6.669211,23.59669,0,1.145979,-1.145979,31.46514,80.67969,0.126853,4.616644,2.61749,0,26.86855
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.760152,56.42654,44.78632,3.422545,3.422545,0,-1,0,3.422545,109.8642,0,0,0,3.760152,3.602679,3.422545,0,0,7.942522,22.45071,0.1574733,0,0.1574733,31.61453,81.06274,0.1268488,3.764799,3.008121,0,26.21086
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,5.024379,63.17641,46.88385,6.036972,6.036972,0,0,0,6.036972,83.22682,0,0,0,5.024379,6.354707,6.036972,0,0,7.785048,22.59243,0,1.330328,-1.330328,30.21224,77.46714,0.1268488,6.640669,4.019504,0,27.61681
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,7.593437,76.13174,49.08205,3.12837,3.12837,0,0,0,3.12837,242.7283,0,0,0,7.593437,3.293021,3.12837,0,0,9.263189,21.26211,4.300416,0,4.300416,34.29198,87.92797,0.1267352,3.441207,6.07475,0,28.85555
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,7.216853,77.16452,51.25509,0,0,0,0,0,0,0,2.254079,0,0,7.216853,0,0,0,0,4.962773,25.13248,4.962773,0,4.962773,39.00008,100,0.1266042,0,5.773482,0,32.34933
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,6.734917,77.75849,53.47007,0,0,0,0,0,0,0,6.734917,0,0,6.734917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266042,0,5.387933,0,36.3339
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,6.647471,79.10947,54.888,2.355847,2.355847,0,-1,0,2.355847,282.169,4.167632,0,0,6.647471,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1266042,2.591432,5.317977,0,36.24645
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.353696,74.47976,55.64311,0,0,0,0,0,0,0,5.353696,0,0,5.353696,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266042,0,4.282957,0,34.95267
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,2.810508,65.72749,56.44855,2.40196,2.40196,0,0,0,2.40196,117.0089,0.2821291,0,0,2.810508,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1266042,2.642156,2.248407,0,32.40948
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,1.942364,62.27987,56.02066,1.585226,1.585226,0,0,0,1.585226,122.5292,0.2737055,0,0,1.942364,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1266042,1.743748,1.553891,0,31.54134
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3383669,55.40813,54.36781,4.137515,4.137515,0,0,0,4.137515,8.178023,0,0,0,0.3383669,4.355278,4.137515,0,0,0,29.59898,0,4.016912,-4.016912,34.76588,89.1431,0.1266042,4.551266,0.2706935,0,29.93735
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,53.00023,53.00023,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.463235,25.58207,0,8.29681,-8.29681,26.02028,66.71852,0.1266042,8.670167,0,0,25.58207
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,51.20475,51.20475,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.68191,17.28526,0,2.724737,-2.724737,23.14815,59.35411,0.1266042,2.847351,0,0,17.28526
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,49.5519,49.5519,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.7094,14.56052,0,6.023462,-6.023462,16.79886,43.07393,0.1266042,6.294518,0,0,14.56052
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,47.8571,47.8571,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.40213,8.537057,0,0.3441666,-0.3441666,16.43608,42.14371,0.1266042,0.3596541,0,0,8.537057
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,46.64893,46.64893,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.78454,8.19289,0,1.080655,-1.080655,15.29697,39.22292,0.1266042,1.129284,0,0,8.19289
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,45.70924,45.70924,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,24.98527,7.112236,0,1.205389,-1.205389,14.02638,35.965,0.1266042,1.259632,0,0,7.112236
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,44.64369,44.64369,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.32459,5.906846,0,1.079228,-1.079228,12.88877,33.04807,0.1266042,1.127793,0,0,5.906846
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,43.88858,43.88858,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.52373,4.827618,0,1.131201,-1.131201,11.69638,29.99066,0.1266042,1.182105,0,0,4.827618
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,43.15865,43.15865,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.78062,3.696418,0,1.74856,-1.74856,9.853238,25.26466,0.1266042,1.827245,0,0,3.696418
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,42.521,42.521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.72347,1.947858,0,0,0,9.853238,25.26466,0.1266042,0,0,0,1.947858
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,41.97564,41.97564,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.72347,1.947858,0,0.84115,-0.84115,8.966588,22.99121,0.1266042,0.8790018,0,0,1.947858
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2060293,42.34771,41.76589,1.4235,1.4235,10.2235,0,2.922545,1.4235,14.47344,0,0,0,0.2060293,0,0,8.8,8.36,31.65808,1.106708,8.56603,0,8.56603,17.09304,43.82821,0.1268008,1.56585,0.1648234,12,1.312737
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.58515,45.94315,41.36317,1.80662,1.80662,10.60662,0,3.019475,1.80662,87.74121,0,0,0,1.58515,0,0,8.8,8.36,23.09205,8.816134,9.94515,0,9.94515,26.52784,68.01995,0.1269828,1.987282,1.26812,12,10.40129
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.076954,48.40842,42.31124,2.99157,2.99157,11.79157,0,3.319267,2.99157,69.42688,1.776357E-15,0,0,2.076954,0,0,8.8,8.36,13.1469,17.76677,10.43695,0,10.43695,36.4292,93.40802,0.12722,3.290728,1.661563,12,19.84372
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.440958,55.2088,44.64369,2.262489,2.262489,0,-1,0,2.262489,152.0873,0,0,0,3.440958,2.381567,2.262489,0,0,2.709944,27.16003,1.059391,0,1.059391,37.43423,95.985,0.1271921,2.488738,2.752767,0,30.60099
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,3.881295,58.97483,46.74961,2.3078,2.3078,0,0,0,2.3078,168.1816,0,0,0,3.881295,2.429264,2.3078,0,0,1.650553,28.11348,1.452031,0,1.452031,38.81174,99.51709,0.1271539,2.53858,3.105036,0,31.99478
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.267871,59.19789,48.88908,7.507007,7.507007,0,0,0,7.507007,43.53094,0,8.881784E-16,0,3.267871,7.902113,7.507007,0,0,0.1985219,29.42031,0,4.634242,-4.634242,33.92682,86.99168,0.1271539,8.257708,2.614297,0,32.68818
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,6.044186,71.93091,51.06211,5.974835,5.974835,0,0,0,5.974835,101.1607,0,0,0,6.044186,6.289299,5.974835,0,0,5.34768,24.78607,0,0.2451136,-0.2451136,33.66845,86.32919,0.1271539,6.572318,4.835349,0,30.83025
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,6.719882,77.46591,53.28549,1.274023,1.274023,0,0,0,1.274023,527.4537,0,0,0,6.719882,1.341077,1.274023,0,0,5.620028,24.54095,5.378805,0,5.378805,38.77123,99.41322,0.1270126,1.401426,5.375906,0,31.26084
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,5.028939,72.07714,54.69503,6.591398,6.591398,0,-1,0,6.591398,76.29549,0,0,0,5.028939,6.938313,6.591398,0,0,0.2412229,29.38188,0,1.909374,-1.909374,36.75858,94.25257,0.1270126,7.250538,4.023151,0,34.41082
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,4.219657,69.747,55.40818,0,0,0,0,0,0,0,1.856907,0,0,4.219657,0,0,0,0,2.36275,27.4725,2.36275,0,2.36275,39.00008,100,0.1269506,0,3.375726,0,31.69216
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.540951,68.15012,56.25558,3.935116,3.935116,0,0,0,3.935116,89.98338,0,0,0,3.540951,4.142228,3.935116,0,0,0,29.59898,0,0.6012771,-0.6012771,38.36628,98.37487,0.1269506,4.328628,2.832761,0,33.13993
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.707982,61.29406,55.82769,3.619405,3.619405,0,0,0,3.619405,47.18958,0,0,0,1.707982,3.8099,3.619405,0,0,0.6680857,28.9977,0,2.101918,-2.101918,36.15066,92.69382,0.1269506,3.981345,1.366386,0,30.70568
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3564127,55.26962,54.17484,0.3992658,0.3992658,0,0,0,0.3992658,89.26703,0,0,0,0.3564127,0.4202798,0.3992658,0,0,3.00355,26.89578,0,0.06386705,-0.06386705,36.08334,92.52119,0.1269506,0.4391924,0.2851302,0,27.2522
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,52.7653,52.7653,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,3.074513,26.83192,0,5.007846,-5.007846,30.80461,78.98601,0.1269506,5.2332,0,0,26.83192
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,51.02016,51.02016,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,8.638787,21.82407,0,8.8,-8.8,21.52859,55.2014,0.1269506,13.14812,0,0,21.82407
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,49.36732,49.36732,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,18.41656,13.02407,0,4.779654,-4.779654,16.49039,42.28297,0.1269506,4.994738,0,0,13.02407
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,47.66413,47.66413,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,23.72729,8.244416,0,2.960736,-2.960736,13.3695,34.28071,0.1269506,3.093969,0,0,8.244416
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,46.48951,46.48951,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,27.017,5.28368,0,1.36456,-1.36456,11.93113,30.59258,0.1269506,1.425966,0,0,5.28368
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,45.54144,45.54144,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,28.53317,3.91912,0,0.8536136,-0.8536136,11.03134,28.28544,0.1269506,0.8920261,0,0,3.91912
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,44.48428,44.48428,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,29.48163,3.065507,0,0.3536097,-0.3536097,10.65861,27.3297,0.1269506,0.3695221,0,0,3.065507
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,43.74595,43.74595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.87453,2.711897,0,0,0,10.65861,27.3297,0.1269506,0,0,0,2.711897
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,43.04118,43.04118,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,29.87453,2.711897,0,0.591984,-0.591984,10.0346,25.72969,0.1269506,0.6186233,0,0,2.711897
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,42.40354,42.40354,1.110567,1.110567,0,-1,0,1.110567,0,0,2.220446E-16,0,0,1.169018,1.110567,0,0,30.5323,2.119913,0,1.169018,-1.169018,8.802346,22.57007,0.1269506,1.221624,0,0,2.119913
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,41.85818,41.85818,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0,0.5352691,0.5085056,0,0,31.8312,0.9508947,0,0.5352691,-0.5352691,8.238124,21.12335,0.1269506,0.5593562,0,0,0.9508947
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2175846,42.26255,41.64843,1.395052,1.395052,10.19505,0,2.915348,1.395052,15.59688,0,0,0,0.2175846,0,0,8.8,8.36,32.42595,0.4156256,8.577584,0,8.577584,16.37553,41.98847,0.1271431,1.534557,0.1740677,12,0.6332102
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.385878,45.23173,41.2457,3.585218,3.585218,11.77828,0,3.315904,3.585218,38.65533,0,0,0,1.385878,0,0,8.193057,7.783404,23.84836,8.135451,9.169282,0,9.169282,25.07428,64.29289,0.127411,3.94374,1.108703,12,9.52133
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.777118,50.42939,42.16861,7.096975,7.096975,12,0,3.372,7.096975,39.13101,0,0,0,2.777118,0,0,4.903025,4.657874,14.67908,16.38781,7.434992,0,7.434992,32.12773,82.37864,0.1276519,7.806673,2.221694,12,19.16492
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.668776,59.23266,44.50106,6.234406,6.234406,0,-1,0,6.234406,74.88725,0,0,0,4.668776,6.562533,6.234406,0,0,7.244089,23.0793,0,1.893758,-1.893758,30.13154,77.26019,0.1276519,6.857847,3.73502,0,27.74807
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,5.173177,63.35238,46.55664,3.316761,3.316761,0,0,0,3.316761,155.9708,0,0,0,5.173177,3.491327,3.316761,0,0,9.348264,21.18554,1.68185,0,1.68185,31.72708,81.35132,0.1276078,3.648437,4.138542,0,26.35872
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,7.048688,73.28592,48.7045,7.331688,7.331688,0,0,0,7.331688,96.14005,0,0,0,7.048688,7.717566,7.331688,0,0,7.666414,22.69921,0,0.6688783,-0.6688783,31.02202,79.54348,0.1276078,8.064857,5.63895,0,29.74789
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,5.07874,67.90807,50.87753,3.219228,3.219228,0,0,0,3.219228,157.7626,0,0,0,5.07874,3.388661,3.219228,0,0,8.409612,22.03033,1.690078,0,1.690078,32.62537,83.65462,0.1275635,3.541151,4.062992,0,27.10907
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.515779,68.27529,53.09252,1.777261,1.777261,0,0,0,1.777261,254.0864,0,0,0,4.515779,1.870801,1.777261,0,0,6.719534,23.5514,2.644978,0,2.644978,35.13461,90.08858,0.1274943,1.954987,3.612623,0,28.06718
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,6.902393,79.79314,54.51044,6.673085,6.673085,0,-1,0,6.673085,103.4363,0,0,0,6.902393,7.0243,6.673085,0,0,4.074556,25.93188,0,0.1219075,-0.1219075,35.00611,89.75909,0.1274943,7.340394,5.521914,0,32.83427
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,5.5724,74.88001,55.21521,3.156504,3.156504,0,0,0,3.156504,176.537,0,0,0,5.5724,3.322636,3.156504,0,0,4.210009,25.80997,2.249763,0,2.249763,37.14043,95.23167,0.1274355,3.472155,4.45792,0,31.38237
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,4.231099,70.47461,56.02066,2.070955,2.070955,0,0,0,2.070955,204.3067,0.09090094,0,0,4.231099,2.179953,2.070955,0,0,1.960245,27.83476,1.960245,0,1.960245,39.00008,100,0.1273842,2.278051,3.384879,0,32.06586
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,1.960254,61.89264,55.59277,0,0,0,0,0,0,0,1.960254,0,0,1.960254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1273842,0,1.568203,0,31.55923
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2732113,54.73417,53.89797,8.168686,8.168686,7.909135,0,2.337011,8.168686,3.344617,4.440892E-16,0,0,0.2732113,0.2732113,0.2595507,0,0,0,29.59898,0,0,0,39.00008,100,0.1273842,8.985555,0.218569,12,29.87219
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,52.48004,52.48004,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,0,29.59898,0,7.859621,-7.859621,30.71531,78.75705,0.1273842,8.213304,0,0,29.59898
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,50.77685,50.77685,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,8.732911,21.73936,0,6.360901,-6.360901,24.01033,61.56483,0.1273842,6.647142,0,0,21.73936
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,49.13239,49.13239,5.143685,5.143685,0,-1,0,5.143685,0,0,8.881784E-16,0,0,5.414405,5.143685,0,0,15.80058,15.37846,0,5.414405,-5.414405,18.30305,46.9308,0.1273842,5.658053,0,0,15.37846
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,47.47955,47.47955,0.1239935,0.1239935,0,-1,0,0.1239935,0,0,2.775558E-17,0,0,0.1305195,0.1239935,0,0,21.81659,9.964051,0,0.1305195,-0.1305195,18.16547,46.57803,0.1273842,0.1363929,0,0,9.964051
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,46.29654,46.29654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.96161,9.833531,0,0,0,18.16547,46.57803,0.1273842,0,0,0,9.833531
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,45.37363,45.37363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.96161,9.833531,0,0,0,18.16547,46.57803,0.1273842,0,0,0,9.833531
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,44.34165,44.34165,2.40035,2.40035,0,-1,0,2.40035,0,0,0,0,0,2.526685,2.40035,0,0,21.96161,9.833531,0,2.526685,-2.526685,15.50211,39.74892,0.1273842,2.640385,0,0,9.833531
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,43.62849,43.62849,1.600755,1.600755,0,-1,0,1.600755,0,0,2.220446E-16,0,0,1.685005,1.600755,0,0,24.76903,7.306847,0,1.685005,-1.685005,13.72596,35.19469,0.1273842,1.76083,0,0,7.306847
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,42.89856,42.89856,1.04476,1.04476,0,-1,0,1.04476,0,0,0,0,0,1.099748,1.04476,0,0,26.64126,5.621842,0,1.099748,-1.099748,12.56672,32.2223,0.1273842,1.149236,0,0,5.621842
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,42.28608,42.28608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.8632,4.522095,0,0,0,12.56672,32.2223,0.1273842,0,0,0,4.522095
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,41.74072,41.74072,1.813568,1.813568,0,0,0,1.813568,0,0,2.220446E-16,0,0,1.909018,1.813568,0,0,27.8632,4.522095,0,1.909018,-1.909018,10.55444,27.06261,0.1273842,1.994924,0,0,4.522095
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.08720797,41.77636,41.53097,0,0,0,0,0,0,0,0,0,0,0.08720797,0,0,0,0,29.98433,2.613076,0.08720797,0,0.08720797,10.63717,27.27475,0.127382,0,0.06976637,0,2.700284
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7460347,43.27256,41.15342,0,0,0,0,0,0,0,0,0,0,0.7460347,0,0,0,0,29.89713,2.691564,0.7460347,0,0.7460347,11.34492,29.08949,0.1273625,0,0.5968278,0,3.437598
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.639955,49.87551,42.05116,5.540785,5.540785,12,0,3.372,5.540785,47.64587,0,0,0,2.639955,0,0,6.459215,6.136254,29.15109,3.362995,8.77621,0,8.77621,19.67077,50.43776,0.1276496,6.094863,2.111964,12,6.00295
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.161013,57.29911,44.34165,3.023799,3.023799,0,-1,0,3.023799,137.6088,0,0,0,4.161013,3.182947,3.023799,0,0,20.37488,11.26158,0.9780662,0,0.9780662,20.59864,52.81693,0.127624,3.326179,3.32881,0,15.4226
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.462881,60.60423,46.38883,1.435715,1.435715,0,0,0,1.435715,310.8473,0,0,0,4.462881,1.511279,1.435715,0,0,19.39682,12.14184,2.951602,0,2.951602,23.39878,59.99675,0.127547,1.579286,3.570304,0,16.60472
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,4.96035,64.77859,48.51153,2.858583,2.858583,0,0,0,2.858583,173.5247,0,0,0,4.96035,3.009035,2.858583,0,0,16.44522,14.79828,1.951314,0,1.951314,25.24996,64.74335,0.1274961,3.144442,3.968279,0,19.75863
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,7.086246,75.8797,50.68456,1.877781,1.877781,0,0,0,1.877781,377.3734,0,0,0,7.086246,1.976611,1.877781,0,0,14.4939,16.55447,5.109635,0,5.109635,30.09738,77.17262,0.1273631,2.065559,5.668997,0,23.64071
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.496635,71.82047,52.8576,0,0,0,0,0,0,0,0,0,0,5.496635,0,0,0,0,9.384266,21.15314,5.496635,0,5.496635,35.31195,90.54327,0.1272204,0,4.397308,0,26.64977
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,4.893167,71.0631,54.27552,4.915947,4.915947,0,-1,0,4.915947,99.53659,0,0,0,4.893167,5.174681,4.915947,0,0,3.88763,26.10011,0,0.2815149,-0.2815149,35.01521,89.78239,0.1272204,5.407542,3.914533,0,30.99328
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.433609,70.08294,54.98029,0.6150034,0.6150034,0,0,0,0.6150034,720.9081,0,0,0,4.433609,0.647372,0.6150034,0,0,4.200425,25.8186,3.786237,0,3.786237,38.60715,98.99249,0.1271222,0.6765038,3.546887,0,30.2522
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,2.953804,65.52367,55.78574,1.056762,1.056762,0,0,0,1.056762,279.5146,1.427235,0,0,2.953804,1.112381,1.056762,0,0,0.4141874,29.22621,0.4141874,0,0.4141874,39.00008,100,0.1271115,1.162438,2.363043,0,32.18001
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.838424,61.18699,55.3075,0.2154781,0.2154781,0,0,0,0.2154781,853.184,1.611605,0,0,1.838424,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.1271115,0.2370259,1.47074,0,31.4374
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.3804052,54.82806,53.66304,4.89833,4.89833,0,0,0,4.89833,7.766018,0,0,0,0.3804052,5.156137,4.89833,0,0,0,29.59898,0,4.775732,-4.775732,33.96601,87.09217,0.1271115,5.388164,0.3043242,0,29.97938
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,52.24512,52.24512,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,5.306369,24.82325,0,2.880779,-2.880779,30.92941,79.30602,0.1271115,3.010414,0,0,24.82325
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,50.54193,50.54193,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,8.507235,21.94247,0,0.5166972,-0.5166972,30.38476,77.90948,0.1271115,0.5399486,0,0,21.94247
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,48.88908,48.88908,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,9.081342,21.42577,0,1.999228,-1.999228,28.27739,72.50598,0.1271115,2.089193,0,0,21.42577
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,47.2614,47.2614,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,11.30271,19.42654,0,2.18629,-2.18629,25.97284,66.59689,0.1271115,2.284673,0,0,19.42654
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,46.12874,46.12874,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,13.73192,17.24025,0,1.023887,-1.023887,24.89357,63.82953,0.1271115,1.069961,0,0,17.24025
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,45.21422,45.21422,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,14.86957,16.21637,0,1.561416,-1.561416,23.24769,59.60934,0.1271115,1.63168,0,0,16.21637
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,44.19902,44.19902,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,16.60448,14.65495,0,1.217798,-1.217798,21.96402,56.31788,0.1271115,1.272599,0,0,14.65495
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,43.51103,43.51103,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,17.95758,13.43715,0,0.8425202,-0.8425202,21.07592,54.04072,0.1271115,0.8804336,0,0,13.43715
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,42.78109,42.78109,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,18.89372,12.59463,0,0.8968112,-0.8968112,20.1306,51.61682,0.1271115,0.9371678,0,0,12.59463
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,42.16861,42.16861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.89017,11.69782,0,0,0,20.1306,51.61682,0.1271115,0,0,0,11.69782
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,41.64843,41.64843,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,19.89017,11.69782,0,1.903021,-1.903021,18.12464,46.47334,0.1271115,1.988657,0,0,11.69782
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.08856545,41.68775,41.43867,1.542579,1.542579,0,0,0,1.542579,5.741387,0,2.220446E-16,0,0.08856545,1.623768,1.542579,0,0,22.00464,9.794799,0,1.535202,-1.535202,16.5064,42.32401,0.1271115,1.696837,0.07085235,0,9.883365
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,1.906332,46.59211,41.06112,0.1397163,0.1397163,0,0,0,0.1397163,1364.43,0,0,0,1.906332,0.1470698,0.1397163,0,0,23.71042,8.259597,1.759262,0,1.759262,18.17538,46.60344,0.1270659,0.153688,1.525065,0,10.16593
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.382711,52.10762,41.93369,0,0,0,0,0,0,0,0,0,0,3.382711,0,0,0,0,21.95116,9.842933,3.382711,0,3.382711,21.3845,54.83194,0.1269784,0,2.706168,0,13.22564
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.300717,61.17506,44.22419,8.57136,8.36,0,-1,0,8.36,63.4057,0,0.2113598,1.068496,5.300717,8.8,8.36,0,0,18.56845,12.88737,0,3.499283,-3.499283,17.69593,45.37409,0.1269784,9.428495,4.240573,0,18.18809
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,7.117757,70.6106,46.27137,0,0,0,0,0,0,0,0,0,0,7.117757,0,0,0,0,22.45654,9.388089,7.117757,0,7.117757,24.44843,62.68815,0.1267947,0,5.694206,0,16.50585
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,7.812016,76.22518,48.37729,4.743631,4.743631,0,0,0,4.743631,164.6843,0,0,0,7.812016,4.993296,4.743631,0,0,15.33879,15.79407,2.81872,0,2.81872,27.1225,69.54473,0.1267221,5.217995,6.249613,0,23.60609
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,7.388303,76.98991,50.49998,2.13737,2.13737,0,0,0,2.13737,345.6726,0,0,0,7.388303,2.249863,2.13737,0,0,12.52007,18.33092,5.13844,0,5.13844,31.99725,82.04408,0.12659,2.351107,5.910643,0,25.71922
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,6.199835,74.4781,52.66462,0,0,0,0,0,0,0,0,0,0,6.199835,0,0,0,0,7.381626,22.95551,6.199835,0,6.199835,37.87893,97.12527,0.1264309,0,4.959868,0,29.15535
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,4.137842,67.96349,54.08255,0,0,0,-1,0,0,0,2.95605,0,0,4.137842,0,0,0,0,1.181791,28.53537,1.181791,0,1.181791,39.00008,100,0.1264007,0,3.310273,0,32.67321
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,5.129841,72.5942,54.79571,0.5320987,0.5320987,0,0,0,0.5320987,964.0769,4.569737,0,0,5.129841,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1264007,0.5853086,4.103873,0,34.72882
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,2.800313,64.776,55.59277,0,0,0,0,0,0,0,2.800313,0,0,2.800313,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264007,0,2.24025,0,32.39929
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,1.877175,61.1237,55.12292,3.364892,3.364892,0,0,0,3.364892,55.78707,0,0,0,1.877175,3.541992,3.364892,0,0,0,29.59898,0,1.664817,-1.664817,37.24521,95.50034,0.1264007,3.701381,1.50174,0,31.47615
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.2863617,54.34424,53.47007,0,0,0,0,0,0,0,0,0,0,0.2863617,0,0,0,0,1.849797,27.93416,0.2863617,0,0.2863617,37.51687,96.19692,0.1263933,0,0.2290893,0,28.22052
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,52.0102,52.0102,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.563435,28.19189,0,6.220877,-6.220877,30.95949,79.38316,0.1263933,6.500816,0,0,28.19189
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,50.30701,50.30701,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.47552,21.97101,0,0.1710458,-0.1710458,30.7792,78.92085,0.1263933,0.1787429,0,0,21.97101
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,48.7045,48.7045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.665571,21.79996,0,0,0,30.7792,78.92085,0.1263933,0,0,0,21.79996
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,47.07682,47.07682,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.665571,21.79996,0,0.3350499,-0.3350499,30.42602,78.01528,0.1263933,0.3501271,0,0,21.79996
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,45.96933,45.96933,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,9.037848,21.46491,0,0.7345297,-0.7345297,29.65176,76.03,0.1263933,0.7675835,0,0,21.46491
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,45.07159,45.07159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.853993,20.73038,0,0,0,29.65176,76.03,0.1263933,0,0,0,20.73038
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,44.05639,44.05639,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,9.853993,20.73038,0,1.222022,-1.222022,28.36363,72.72712,0.1263933,1.277013,0,0,20.73038
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,43.3684,43.3684,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,11.2118,19.50836,0,0.1779612,-0.1779612,28.17605,72.24613,0.1263933,0.1859694,0,0,19.50836
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,42.66363,42.66363,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.40953,19.3304,0,0.2000736,-0.2000736,27.96515,71.70538,0.1263933,0.2090769,0,0,19.3304
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,42.07632,42.07632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63183,19.13033,0,0,0,27.96515,71.70538,0.1263933,0,0,0,19.13033
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,41.53097,41.53097,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.63183,19.13033,0,0.9952023,-0.9952023,26.91612,69.01554,0.1263933,1.039986,0,0,19.13033
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1013789,41.60617,41.32122,0,0,0,0,0,0,0,0,0,0,0.1013789,0,0,0,0,12.73761,18.13512,0.1013789,0,0.1013789,27.01229,69.26215,0.1263907,0,0.08110311,0,18.2365
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.7560495,43.08875,40.94366,1.03048,1.03048,0,0,0,1.03048,73.36865,0,0,0,0.7560495,1.084716,1.03048,0,0,12.63624,18.22637,0,0.3286666,-0.3286666,26.66585,68.37383,0.1263907,1.133528,0.6048396,0,18.98242
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6455886,43.6545,41.81623,1.762143,1.762143,0,0,0,1.762143,36.63657,0,2.220446E-16,0,0.6455886,1.854887,1.762143,0,0,13.00142,17.8977,0,1.209298,-1.209298,25.39113,65.10535,0.1263907,1.938357,0.5164709,0,18.54329
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.102266,47.29415,44.08156,1.280538,1.280538,0,-1,0,1.280538,86.07836,0,0,0,1.102266,1.347935,1.280538,0,0,14.34509,16.6884,0,0.2456686,-0.2456686,25.13218,64.44135,0.1263907,1.408592,0.8818128,0,17.79067
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.057177,49.23211,46.11196,4.631323,4.631323,0,0,0,4.631323,22.82667,0,8.881784E-16,0,1.057177,4.875077,4.631323,0,0,14.61805,16.44273,0,3.8179,-3.8179,21.10776,54.12234,0.1263907,5.094456,0.8457415,0,17.49991
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.066766,51.37733,48.18431,9.289122,9.289122,12,0,3.372,9.289122,11.48404,0,0,0,1.066766,0,0,2.710878,2.575334,18.86016,12.62483,3.642101,0,3.642101,24.56296,62.98182,0.1265095,10.21803,0.8534131,12,13.6916
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,2.821955,59.20986,50.30701,0.8103594,0.8103594,9.610359,0,2.767421,0.8103594,348.2351,1.776357E-15,0,0,2.821955,0,0,8.8,8.36,15.21806,15.90272,11.18196,0,11.18196,35.17109,90.18211,0.1265991,0.8913953,2.257565,12,18.72468
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.481336,60.37102,52.48004,4.631515,4.631515,0,0,0,4.631515,53.57505,0,0,0,2.481336,4.875278,4.631515,0,0,4.036106,25.96648,0,2.393942,-2.393942,32.64766,83.71177,0.1265991,5.094666,1.985069,0,28.44782
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.594278,58.86549,53.84763,3.405891,3.405891,0,-1,0,3.405891,46.80942,0,4.440892E-16,0,1.594278,3.585148,3.405891,0,0,6.696042,23.57254,0,1.990871,-1.990871,30.54909,78.33085,0.1265991,3.74648,1.275422,0,25.16682
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.112261,58.04192,54.56078,4.107852,4.107852,0,0,0,4.107852,27.07646,0,8.881784E-16,0,1.112261,4.324055,4.107852,0,0,8.90812,21.58167,0,3.211794,-3.211794,27.16356,69.65002,0.1265991,4.518638,0.8898088,0,22.69393
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.07733776,55.59592,55.35785,4.147246,4.147246,0,0,0,4.147246,1.864798,0,0,0,0.07733776,4.365522,4.147246,0,0,12.47678,18.36987,0,4.288184,-4.288184,22.64342,58.05994,0.1265991,4.561971,0.06187021,0,18.44721
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.3748922,56.04556,54.888,1.207383,1.207383,0,0,0,1.207383,31.04998,0,0,0,0.3748922,1.270929,1.207383,0,0,17.24143,14.08169,0,0.8960372,-0.8960372,21.69892,55.63813,0.1265991,1.328121,0.2999137,0,14.45658
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1817093,53.78779,53.23515,2.641487,2.641487,0,0,0,2.641487,6.879055,0,4.440892E-16,0,0.1817093,2.780512,2.641487,0,0,18.23703,13.18565,0,2.598803,-2.598803,18.95954,48.6141,0.1265991,2.905635,0.1453674,0,13.36736
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,51.81723,51.81723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.12459,10.58685,0,0,0,18.95954,48.6141,0.1265991,0,0,0,10.58685
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,50.12243,50.12243,7.318047,7.318047,0,-1,0,7.318047,0,0,0,0,0,7.703207,7.318047,0,0,21.12459,10.58685,0,7.703207,-7.703207,10.83964,27.7939,0.1265991,8.049851,0,0,10.58685
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,48.51153,48.51153,3.403526,2.739462,0,-1,0,2.739462,0,0,0.664064,1.004417,0,2.883644,2.739462,0,0,29.6837,2.883644,0,2.883644,-2.883644,7.800015,20,0.1265991,3.743879,0,0,2.883644
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,46.90902,46.90902,0.9369806,0,0,-1,0,0,0,0,0.9369806,1.030679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265991,1.030679,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,45.80153,45.80153,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265991,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,44.92896,44.92896,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265991,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,43.91375,43.91375,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265991,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,43.22577,43.22577,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265991,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,42.54617,42.54617,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265991,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,41.95886,41.95886,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265991,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,41.43867,41.43867,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1268242,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2152142,41.85157,41.2457,1.547508,1.547508,10.34751,0,2.95392,1.547508,13.90714,0,0,0,0.2152142,0,0,8.8,8.36,24.52775,7.524,8.575214,0,8.575214,23.86617,61.19519,0.1270211,1.702259,0.1721714,12,7.739214
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.4712934,42.17244,40.84298,6.423009,6.423009,12,0,3.372,6.423009,7.337579,0,0,0,0.4712934,0,0,5.576991,5.298141,15.95254,15.24169,5.769435,0,5.769435,29.33954,75.22943,0.1272143,7.06531,0.3770347,12,15.71299
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.6415758,43.54108,41.71555,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6415758,0,0,8.8,8.36,10.1831,20.43419,9.001575,0,9.001575,37.87918,97.12592,0.1273117,0,0.5132606,12,21.07576
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.28265,47.71254,43.9641,6.732506,6.732506,0,-1,0,6.732506,19.0516,0,0,0,1.28265,7.086849,6.732506,0,0,1.181529,28.5356,0,5.804199,-5.804199,31.76102,81.43835,0.1273117,7.405757,1.02612,0,29.81825
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.605424,53.89923,45.96933,3.737902,3.737902,0,0,0,3.737902,69.70285,0,0,0,2.605424,3.934633,3.737902,0,0,7.630639,22.7314,0,1.329209,-1.329209,30.35991,77.84576,0.1273117,4.111692,2.084339,0,25.33683
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.024717,57.47175,48.04168,1.779691,1.779691,0,0,0,1.779691,169.9575,0,0,0,3.024717,1.873359,1.779691,0,0,9.107537,21.40219,1.151359,0,1.151359,31.45218,80.64646,0.1272823,1.95766,2.419774,0,24.42691
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.866922,55.92421,50.16438,4.250243,4.250243,0,0,0,4.250243,43.92506,0,8.881784E-16,0,1.866922,4.47394,4.250243,0,0,7.956179,22.43842,0,2.607018,-2.607018,28.70415,73.60023,0.1272823,4.675267,1.493537,0,24.30534
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.05327,55.52797,52.28707,5.375016,5.375016,0,0,0,5.375016,19.59567,0,0,0,1.05327,5.657911,5.375016,0,0,10.85287,19.8314,0,4.604641,-4.604641,23.85043,61.15482,0.1272823,5.912518,0.8426164,0,20.88467
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.414697,61.39674,53.66304,2.634269,2.634269,0,-1,0,2.634269,91.66477,0,4.440892E-16,0,2.414697,2.772915,2.634269,0,0,15.96913,15.22676,0,0.3582182,-0.3582182,23.47283,60.18663,0.1272823,2.897696,1.931758,0,17.64145
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.485901,62.38439,54.36781,8.387339,8.387339,12,0,3.372,8.387339,29.63873,0,0,0,2.485901,0,0,3.612661,3.432028,16.36715,14.86854,5.917929,0,5.917929,29.08707,74.58209,0.1274679,9.226073,1.988721,12,17.35444
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.732007,64.08925,55.17326,4.826568,4.826568,12,0,3.372,4.826568,56.60351,0,0,0,2.732007,0,0,7.173432,6.814761,10.44922,20.19468,9.546767,0,9.546767,38.14393,97.80476,0.1277306,5.309225,2.185605,12,22.92668
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.235539,58.57611,54.69503,2.19244,2.19244,0,0,0,2.19244,56.3545,0,4.440892E-16,0,1.235539,2.307832,2.19244,0,0,0.9024571,28.78677,0,1.072293,-1.072293,37.01364,94.90657,0.1277306,2.411684,0.9884311,0,30.02231
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.335814,54.0654,53.04218,0,0,0,0,0,0,0,0,0,0,0.335814,0,0,0,0,2.093894,27.71447,0.335814,0,0.335814,37.33222,95.72344,0.127722,0,0.2686512,0,28.05029
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,51.63264,51.63264,5.973703,5.973703,0,-1,0,5.973703,0,0,8.881784E-16,0,0,6.288108,5.973703,0,0,1.75808,28.01671,0,6.288108,-6.288108,30.70397,78.72797,0.127722,6.571073,0,0,28.01671
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,49.97979,49.97979,6.547889,6.547889,0,-1,0,6.547889,0,0,8.881784E-16,0,0,6.892515,6.547889,0,0,8.744866,21.7286,0,6.892515,-6.892515,23.43862,60.09891,0.127722,7.202678,0,0,21.7286
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,48.37729,48.37729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.40322,14.83608,0,0,0,23.43862,60.09891,0.127722,0,0,0,14.83608
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,46.76639,46.76639,1.051343,1.051343,0,-1,0,1.051343,0,0,2.220446E-16,0,0,1.106677,1.051343,0,0,16.40322,14.83608,0,1.106677,-1.106677,22.27208,57.10778,0.127722,1.156477,0,0,14.83608
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,45.68407,45.68407,1.903805,1.903805,0,-1,0,1.903805,0,0,2.220446E-16,0,0,2.004005,1.903805,0,0,17.63286,13.72941,0,2.004005,-2.004005,20.15967,51.69137,0.127722,2.094185,0,0,13.72941
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,44.8115,44.8115,0.8847783,0.8847783,0,-1,0,0.8847783,0,0,1.110223E-16,0,0,0.9313456,0.8847783,0,0,19.85953,11.7254,0,0.9313456,-0.9313456,19.17795,49.17413,0.127722,0.9732561,0,0,11.7254
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,43.7963,43.7963,1.007596,1.007596,0,-1,0,1.007596,0,0,2.220446E-16,0,0,1.060627,1.007596,0,0,20.89436,10.79405,0,1.060627,-1.060627,18.05995,46.30747,0.127722,1.108355,0,0,10.79405
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,43.13348,43.13348,1.011538,1.011538,0,-1,0,1.011538,0,0,2.220446E-16,0,0,1.064777,1.011538,0,0,22.07283,9.733428,0,1.064777,-1.064777,16.93758,43.4296,0.127722,1.112692,0,0,9.733428
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,42.42871,42.42871,1.444951,1.444951,0,-1,0,1.444951,0,0,2.220446E-16,0,0,1.521001,1.444951,0,0,23.25592,8.668652,0,1.521001,-1.521001,15.3343,39.31864,0.127722,1.589446,0,0,8.668652
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,41.85818,41.85818,0.5782931,0.5782931,0,-1,0,0.5782931,0,0,1.110223E-16,0,0,0.6087296,0.5782931,0,0,24.94592,7.14765,0,0.6087296,-0.6087296,14.69264,37.67337,0.127722,0.6361224,0,0,7.14765
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,41.338,41.338,1.27695,1.27695,0,0,0,1.27695,0,0,2.220446E-16,0,0,1.344158,1.27695,0,0,25.62229,6.538921,0,1.344158,-1.344158,13.27578,34.04039,0.127722,1.404645,0,0,6.538921
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1828797,41.66766,41.15342,0.7549923,0.7549923,0,0,0,0.7549923,24.22273,0,1.110223E-16,0,0.1828797,0.7947288,0.7549923,0,0,27.1158,5.194763,0,0.611849,-0.611849,12.63083,32.38668,0.127722,0.8304915,0.1463038,0,5.377643
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.700095,45.65368,40.75069,1.873721,1.873721,0,0,0,1.873721,90.73362,0,0,0,1.700095,1.972338,1.873721,0,0,27.79563,4.582914,0,0.2722431,-0.2722431,12.34386,31.65087,0.127722,2.061093,1.360076,0,6.283009
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.21711,54.51107,41.62326,2.825758,2.825758,0,0,0,2.825758,149.2382,0,0,0,4.21711,2.974483,2.825758,0,0,28.09812,4.310671,1.242628,0,1.242628,13.52272,34.67358,0.1276903,3.108334,3.373688,0,8.527781
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,4.854517,59.1563,43.84663,2.382919,2.382919,0,-1,0,2.382919,203.7215,0,0,0,4.854517,2.508336,2.382919,0,0,26.85549,5.429036,2.346182,0,2.346182,15.74851,40.3807,0.1276304,2.621211,3.883614,0,10.28355
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,6.55252,67.77888,45.8267,4.09637,4.09637,0,0,0,4.09637,159.9592,0,0,0,6.55252,4.311968,4.09637,0,0,24.50931,7.540599,2.240552,0,2.240552,17.87408,45.83088,0.1275733,4.506007,5.242016,0,14.09312
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,6.264106,69.08302,47.89905,2.550831,2.550831,0,0,0,2.550831,245.5712,0,0,0,6.264106,2.685085,2.550831,0,0,22.26876,9.557096,3.579021,0,3.579021,21.26944,54.53691,0.1274821,2.805914,5.011285,0,15.8212
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,5.15982,67.19388,49.97979,0,0,0,0,0,0,0,0,0,0,5.15982,0,0,0,0,18.68974,12.77822,5.15982,0,5.15982,26.16447,67.08826,0.1273509,0,4.127856,0,17.93803
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,4.927413,68.72273,52.10249,1.864314,1.864314,0,0,0,1.864314,264.3016,0,0,0,4.927413,1.962436,1.864314,0,0,13.52992,17.42205,2.964977,0,2.964977,28.97729,74.30061,0.1272756,2.050746,3.94193,0,22.34947
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,5.589168,72.96586,53.52041,2.788441,2.788441,0,-1,0,2.788441,200.4406,0,0,0,5.589168,2.935201,2.788441,0,0,10.56494,20.09053,2.653967,0,2.653967,31.49507,80.75642,0.1272083,3.067285,4.471334,0,25.6797
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,3.812372,66.86362,54.17484,0,0,0,0,0,0,0,0,0,0,3.812372,0,0,0,0,7.910974,22.4791,3.812372,0,3.812372,35.1118,90.03008,0.1271118,0,3.049898,0,26.29147
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.5552,66.80846,54.98029,2.164422,2.164422,0,0,0,2.164422,164.2564,0,0,0,3.5552,2.278339,2.164422,0,0,4.098601,25.91024,1.276862,0,1.276862,36.32314,93.13607,0.1270795,2.380864,2.84416,0,29.46544
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.763335,60.16028,54.56078,0.6344821,0.6344821,0,0,0,0.6344821,277.9171,0,0,0,1.763335,0.6678759,0.6344821,0,0,2.82174,27.05941,1.095459,0,1.095459,37.36238,95.8008,0.1270518,0.6979303,1.410668,0,28.82275
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.3916238,54.1015,52.90794,2.373711,2.373711,0,0,0,2.373711,16.49838,0,0,0,0.3916238,2.498643,2.373711,0,0,1.726281,28.04532,0,2.107019,-2.107019,35.14139,90.10595,0.1270518,2.611082,0.3132991,0,28.43695
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,51.43967,51.43967,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,4.067413,25.93831,0,3.905674,-3.905674,31.02445,79.54971,0.1270518,4.081429,0,0,25.93831
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,49.78682,49.78682,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,8.407051,22.03263,0,5.306356,-5.306356,25.43106,65.20771,0.1270518,5.545142,0,0,22.03263
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,48.18431,48.18431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.303,16.72628,0,0,0,25.43106,65.20771,0.1270518,0,0,0,16.72628
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,46.60698,46.60698,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,14.303,16.72628,0,1.379224,-1.379224,23.97723,61.47995,0.1270518,1.441289,0,0,16.72628
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,45.54144,45.54144,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,15.83547,15.34705,0,0.1187146,-0.1187146,23.85209,61.15909,0.1270518,0.1240568,0,0,15.34705
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,44.66887,44.66887,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,15.96738,15.22834,0,0.1636652,-0.1636652,23.67957,60.71674,0.1270518,0.1710302,0,0,15.22834
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,43.67883,43.67883,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,16.14923,15.06467,0,1.508818,-1.508818,22.08914,56.63871,0.1270518,1.576715,0,0,15.06467
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,42.99084,42.99084,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,17.82569,13.55585,0,0.6897487,-0.6897487,21.36208,54.77446,0.1270518,0.7207874,0,0,13.55585
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,42.31124,42.31124,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,18.59208,12.86611,0,1.387679,-1.387679,19.89934,51.02385,0.1270518,1.450125,0,0,12.86611
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,41.74072,41.74072,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,20.13395,11.47843,0,0.2106984,-0.2106984,19.67724,50.45437,0.1270518,0.2201799,0,0,11.47843
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,41.2457,41.2457,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,20.36806,11.26773,0,1.075817,-1.075817,18.54323,47.54665,0.1270518,1.124229,0,0,11.26773
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2088184,41.62297,41.03595,1.927466,1.927466,0,0,0,1.927466,10.83383,0,2.220446E-16,0,0.2088184,2.028911,1.927466,0,0,21.56341,10.19191,0,1.820093,-1.820093,16.62469,42.62732,0.1270518,2.120212,0.1670547,0,10.40073
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.230165,44.17276,40.6584,4.647319,4.647319,0,0,0,4.647319,26.47043,0,8.881784E-16,0,1.230165,4.891914,4.647319,0,0,23.58573,8.371818,0,3.661749,-3.661749,12.76486,32.73035,0.1270518,5.112051,0.9841321,0,9.601983
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.801129,49.80396,41.5058,4.435877,4.435877,0,0,0,4.435877,63.14713,0,0,0,2.801129,4.669344,4.435877,0,0,27.65434,4.710068,0,1.868215,-1.868215,10.79559,27.68095,0.1270518,4.879464,2.240903,0,7.511197
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.605899,61.69561,43.704,0,0,0,-1,0,0,0,0,0,0,5.605899,0,0,0,0,29.73014,2.841853,5.605899,0,5.605899,16.11382,41.31739,0.1269102,0,4.484719,0,8.447752
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.405387,67.02831,45.68407,0,0,0,0,0,0,0,0,0,0,6.405387,0,0,0,0,24.12424,7.887162,6.405387,0,6.405387,22.1905,56.8986,0.1267488,0,5.12431,0,14.29255
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.511272,69.8883,47.73964,5.471181,5.471181,0,0,0,5.471181,119.0104,0,0,0,6.511272,5.759139,5.471181,0,0,17.71885,13.65201,0.752134,0,0.752134,22.90404,58.72818,0.1267299,6.0183,5.209018,0,20.16328
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,6.576654,72.66793,49.83716,2.597319,2.597319,0,0,0,2.597319,253.2094,0,0,0,6.576654,2.73402,2.597319,0,0,16.96672,14.32893,3.842634,0,3.842634,26.54948,68.07545,0.1266333,2.85705,5.261323,0,20.90558
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,3.998437,65.10244,51.95986,5.912296,5.912296,0,0,0,5.912296,67.62918,0,0,0,3.998437,6.223469,5.912296,0,0,13.12408,17.7873,0,2.225032,-2.225032,24.20409,62.06164,0.1266333,6.503525,3.19875,0,21.78574
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.387818,68.05684,53.32744,1.941053,1.941053,0,-1,0,1.941053,226.0535,0,0,0,4.387818,2.043214,1.941053,0,0,15.59634,15.56227,2.344604,0,2.344604,26.42838,67.76493,0.1265745,2.135158,3.510254,0,19.95009
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.413998,65.22127,53.99026,0,0,0,0,0,0,0,0,0,0,3.413998,0,0,0,0,13.25174,17.67241,3.413998,0,3.413998,29.66718,76.06953,0.1264889,0,2.731198,0,21.08641
