Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.430817,62.64914,54.79571,5.929299,5.929299,0,0,0,5.929299,40.9967,0,8.881784E-16,0,2.430817,6.241368,5.929299,0,0,9.837741,20.74501,0,3.81055,-3.81055,25.65051,65.77039,0.1264889,6.522229,1.944654,0,23.17583
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.8244317,56.92867,54.36781,4.384988,4.384988,0,0,0,4.384988,18.80123,0,0,0,0.8244317,4.615777,4.384988,0,0,14.07169,16.93446,0,3.791345,-3.791345,21.65408,55.52316,0.1264889,4.823487,0.6595454,0,17.75889
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2773874,53.5573,52.71497,3.253326,3.253326,0,0,0,3.253326,8.526271,0,4.440892E-16,0,0.2773874,3.424554,3.253326,0,0,18.28429,13.14312,0,3.147166,-3.147166,18.33667,47.01701,0.1264889,3.578659,0.2219099,0,13.4205
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,51.25509,51.25509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.78114,9.99595,0,0,0,18.33667,47.01701,0.1264889,0,0,0,9.99595
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,49.60224,49.60224,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,21.78114,9.99595,0,2.407789,-2.407789,15.79864,40.50925,0.1264889,2.51614,0,0,9.99595
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,48.01651,48.01651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.45646,7.588161,0,0,0,15.79864,40.50925,0.1264889,0,0,0,7.588161
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,46.46434,46.46434,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,24.45646,7.588161,0,1.657109,-1.657109,14.05189,36.03042,0.1264889,1.731679,0,0,7.588161
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,45.42397,45.42397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.2977,5.931052,0,0,0,14.05189,36.03042,0.1264889,0,0,0,5.931052
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,44.5514,44.5514,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,26.2977,5.931052,0,0.7565612,-0.7565612,13.25441,33.98559,0.1264889,0.7906064,0,0,5.931052
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,43.58654,43.58654,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,27.13832,5.17449,0,0.8030381,-0.8030381,12.40793,31.81514,0.1264889,0.8391748,0,0,5.17449
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,42.89856,42.89856,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,28.03058,4.371452,0,1.277054,-1.277054,11.0618,28.36353,0.1264889,1.334521,0,0,4.371452
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,42.21896,42.21896,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,29.44953,3.094398,0,2.055928,-2.055928,8.894659,22.80677,0.1264889,2.148445,0,0,3.094398
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,41.64843,41.64843,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,31.7339,1.03847,0,0.3078497,-0.3078497,8.570157,21.97472,0.1264889,0.321703,0,0,1.03847
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,41.15342,41.15342,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,32.07595,0.7306203,0,0.6493961,-0.6493961,7.885633,20.21953,0.1264889,0.6786189,0,0,0.7306203
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.100067,41.22426,40.94366,0,0,0,0,0,0,0,0,0,0,0.100067,0,0,0,0,32.7975,0.08122427,0.100067,0,0.100067,7.980566,20.46295,0.1264864,0,0.08005362,0,0.1812913
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.24358,47.09678,40.5661,4.564463,4.564463,12,0,3.372,4.564463,49.15321,0,0,0,2.24358,0,0,7.435537,7.063761,32.69744,0.1712846,9.307341,0,9.307341,16.81028,43.10321,0.1267539,5.020909,1.794864,12,2.414864
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.555496,55.4206,41.41351,2.454984,2.454984,11.25498,0,3.183511,2.454984,185.5611,1.776357E-15,0,0,4.555496,0,0,8.8,8.36,23.3901,8.547891,12.9155,0,12.9155,29.063,74.52036,0.1268886,2.700483,3.644397,12,13.10339
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.613628,58.02447,43.58654,2.683908,2.683908,0,-1,0,2.683908,171.8996,0,0,0,4.613628,2.825166,2.683908,0,0,10.4746,20.17184,1.788462,0,1.788462,30.75968,78.87083,0.1268439,2.952299,3.690902,0,24.78547
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,4.920425,61.28856,45.54144,0,0,0,0,0,0,0,0,0,0,4.920425,0,0,0,0,8.686139,21.78145,4.920425,0,4.920425,35.42761,90.83984,0.126721,0,3.93634,0,26.70188
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,6.713743,70.54348,47.59701,3.170415,3.170415,0,0,0,3.170415,211.7623,0,0,0,6.713743,3.337279,3.170415,0,0,3.765714,26.20984,3.376464,0,3.376464,38.6308,99.05315,0.1266368,3.487457,5.370995,0,32.92358
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,7.058483,74.48916,49.65258,0,0,0,0,0,0,0,6.669233,0,0,7.058483,0,0,0,0,0.3892498,29.24865,0.3892498,0,0.3892498,39.00008,100,0.1266271,0,5.646786,0,36.30714
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,5.832621,71.91059,51.77527,8.6404,8.6404,3.09941,0,1.120151,8.6404,67.50407,0,0,0,5.832621,5.832621,5.54099,0,0,0,29.59898,0,0,0,39.00008,100,0.1266271,9.504439,4.666097,12,35.4316
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.245716,67.32013,53.14286,6.150035,6.150035,0,-1,0,6.150035,69.03564,0,0,0,4.245716,6.473721,6.150035,0,0,0,29.59898,0,2.228005,-2.228005,36.65155,93.97816,0.1266271,6.765038,3.396573,0,33.84469
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,4.073713,67.41814,53.80568,3.362092,3.362092,0,0,0,3.362092,121.166,0,0,0,4.073713,3.539044,3.362092,0,0,2.475561,27.37097,0.5346697,0,0.5346697,37.15879,95.27875,0.1266137,3.698301,3.258971,0,31.44469
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.109,64.79999,54.60274,0,0,0,0,0,0,0,1.168108,0,0,3.109,0,0,0,0,1.940892,27.85217,1.940892,0,1.940892,39.00008,100,0.1265654,0,2.4872,0,30.96118
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.776667,59.80282,54.17484,2.970036,2.970036,0,0,0,2.970036,59.81972,0,0,0,1.776667,3.126354,2.970036,0,0,0,29.59898,0,1.349686,-1.349686,37.57738,96.35207,0.1265654,3.26704,1.421334,0,31.37564
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4041964,53.75945,52.53038,4.94237,4.94237,0,0,0,4.94237,8.178189,0,8.881784E-16,0,0.4041964,5.202496,4.94237,0,0,1.499652,28.24929,0,4.798299,-4.798299,32.51953,83.38325,0.1265654,5.436608,0.3233571,0,28.65349
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,51.06211,51.06211,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,6.831095,23.45099,0,2.394789,-2.394789,29.9952,76.91062,0.1265654,2.502555,0,0,23.45099
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,49.40927,49.40927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.491972,21.0562,0,0,0,29.9952,76.91062,0.1265654,0,0,0,21.0562
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,47.83193,47.83193,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.491972,21.0562,0,1.78307,-1.78307,28.11568,72.09135,0.1265654,1.863308,0,0,21.0562
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,46.29654,46.29654,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.47316,19.27313,0,1.171761,-1.171761,26.88054,68.92432,0.1265654,1.22449,0,0,19.27313
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,45.30651,45.30651,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,12.77512,18.10137,0,0.888836,-0.888836,25.94362,66.52197,0.1265654,0.9288336,0,0,18.10137
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,44.43394,44.43394,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,13.76271,17.21254,0,0.5455794,-0.5455794,25.36853,65.04739,0.1265654,0.5701305,0,0,17.21254
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,43.46908,43.46908,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.36891,16.66696,0,1.312396,-1.312396,23.98514,61.50024,0.1265654,1.371454,0,0,16.66696
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,42.80626,42.80626,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,15.82713,15.35456,0,0.0374076,-0.0374076,23.94571,61.39914,0.1265654,0.03909094,0,0,15.35456
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,42.11827,42.11827,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,15.86869,15.31715,0,0.1054207,-0.1054207,23.83459,61.11421,0.1265654,0.1101646,0,0,15.31715
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,41.55614,41.55614,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,15.98583,15.21173,0,2.376123,-2.376123,21.32994,54.69203,0.1265654,2.483049,0,0,15.21173
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,41.06112,41.06112,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,18.62597,12.83561,0,0.3868884,-0.3868884,20.92212,53.64635,0.1265654,0.4042984,0,0,12.83561
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2088321,41.42932,40.84298,1.332562,1.332562,0,0,0,1.332562,15.67147,2.220446E-16,0,0,0.2088321,1.402697,1.332562,0,0,19.05584,12.44872,0,1.193865,-1.193865,19.66368,50.41958,0.1265654,1.465819,0.1670657,0,12.65755
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9191503,43.07301,40.46543,4.411078,4.411078,0,0,0,4.411078,20.83731,0,0,0,0.9191503,4.64324,4.411078,0,0,20.38236,11.25486,0,3.72409,-3.72409,15.73814,40.35412,0.1265654,4.852186,0.7353202,0,12.17401
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.743532,46.34671,41.29605,3.502552,3.502552,0,0,0,3.502552,49.77889,0,4.440892E-16,0,1.743532,3.686897,3.502552,0,0,24.52024,7.530766,0,1.943365,-1.943365,13.68965,35.1016,0.1265654,3.852808,1.394825,0,9.274297
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.755412,51.7094,43.44391,3.965082,3.965082,0,-1,0,3.965082,69.49193,0,4.440892E-16,0,2.755412,4.17377,3.965082,0,0,26.67953,5.5874,0,1.418359,-1.418359,12.19457,31.26807,0.1265654,4.36159,2.204329,0,8.342812
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.571009,59.88683,45.3988,9.467185,9.467185,12,0,3.372,9.467185,48.28267,0,0,0,4.571009,0,0,2.532815,2.406174,28.25549,4.169042,6.977183,0,6.977183,18.81371,48.24018,0.1267716,10.4139,3.656807,12,8.74005
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.787005,66.63341,47.40403,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,3794.417,3.552714E-15,0,0,5.787005,0,0,8.8,8.36,21.2783,10.44851,14.14701,0,14.14701,32.23474,82.65301,0.1267481,0.1677651,4.629604,12,16.23551
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.781016,68.99783,49.45961,3.796773,3.796773,0,0,0,3.796773,152.2613,0,0,0,5.781016,3.996603,3.796773,0,0,7.131297,23.18081,1.784413,0,1.784413,33.92758,86.99362,0.1267038,4.17645,4.624813,0,28.96183
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.805696,67.62228,51.54035,0.2859636,0.2859636,0,0,0,0.2859636,1680.527,0,0,0,4.805696,0.3010143,0.2859636,0,0,5.346883,24.78678,4.504682,0,4.504682,38.2011,97.95133,0.1265921,0.31456,3.844557,0,29.59248
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.101189,66.52507,52.90794,3.978006,3.978006,0,-1,0,3.978006,103.0966,0,0,0,4.101189,4.187375,3.978006,0,0,0.8422019,28.841,0,0.08618607,-0.08618607,38.11025,97.71838,0.1265921,4.375807,3.280951,0,32.94218
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.847402,70.07341,53.56237,3.889041,3.889041,0,0,0,3.889041,124.6426,0,0,0,4.847402,4.093727,3.889041,0,0,0.9379642,28.75481,0.7536745,0,0.7536745,38.82524,99.55171,0.1265734,4.277945,3.877921,0,33.60221
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.755672,63.25842,54.31747,6.11321,6.11321,0,0,0,6.11321,45.07732,0,0,0,2.755672,6.434958,6.11321,0,0,0.1842897,29.43312,0,3.679286,-3.679286,34.94694,89.60735,0.1265734,6.724531,2.204537,0,32.18879
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.067811,57.2214,53.89797,4.215351,4.215351,0,0,0,4.215351,25.3315,0,8.881784E-16,0,1.067811,4.437212,4.215351,0,0,4.272386,25.75383,0,3.3694,-3.3694,31.39528,80.50055,0.1265734,4.636886,0.8542492,0,26.82164
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3634368,53.38948,52.28707,1.131359,1.131359,0,0,0,1.131359,32.12391,0,2.220446E-16,0,0.3634368,1.190904,1.131359,0,0,8.016164,22.38443,0,0.8274676,-0.8274676,30.52305,78.26408,0.1265734,1.244495,0.2907495,0,22.74787
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,50.82719,50.82719,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,8.935572,21.55696,0,0.6261979,-0.6261979,29.86298,76.57159,0.1265734,0.6543769,0,0,21.55696
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,49.17434,49.17434,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,9.631348,20.93077,0,4.400903,-4.400903,25.22402,64.67685,0.1265734,4.598944,0,0,20.93077
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,47.63896,47.63896,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,14.52124,16.52986,0,4.673884,-4.673884,20.29731,52.04429,0.1265734,4.884209,0,0,16.52986
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,46.12874,46.12874,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,19.71445,11.85598,0,3.013441,-3.013441,17.12087,43.89957,0.1265734,3.149046,0,0,11.85598
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,45.13871,45.13871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.06271,8.842537,0,0,0,17.12087,43.89957,0.1265734,0,0,0,8.842537
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,44.26614,44.26614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.06271,8.842537,0,0,0,17.12087,43.89957,0.1265734,0,0,0,8.842537
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,43.30128,43.30128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.06271,8.842537,0,0,0,17.12087,43.89957,0.1265734,0,0,0,8.842537
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,42.66363,42.66363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.06271,8.842537,0,0,0,17.12087,43.89957,0.1265734,0,0,0,8.842537
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,41.97564,41.97564,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,23.06271,8.842537,0,0.7976842,-0.7976842,16.28004,41.7436,0.1265734,0.83358,0,0,8.842537
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,41.41351,41.41351,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,23.94903,8.044853,0,0.008679361,-0.008679361,16.27089,41.72014,0.1265734,0.009069933,0,0,8.044853
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,40.94366,40.94366,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,23.95867,8.036174,0,1.079431,-1.079431,15.13307,38.80266,0.1265734,1.128005,0,0,8.036174
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1586306,41.17019,40.72552,0,0,0,0,0,0,0,0,0,0,0.1586306,0,0,0,0,25.15804,6.956743,0.1586306,0,0.1586306,15.28356,39.18853,0.1265695,0,0.1269045,0,7.115374
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.505829,44.6633,40.34797,0,0,0,0,0,0,0,0,0,0,1.505829,0,0,0,0,24.99941,7.099511,1.505829,0,1.505829,16.71211,42.85148,0.1265322,0,1.204664,0,8.60534
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.594383,45.75451,41.15342,1.824689,1.824689,0,0,0,1.824689,87.37833,0,0,0,1.594383,1.920726,1.824689,0,0,23.49358,8.454757,0,0.3263427,-0.3263427,16.36812,41.96945,0.1265322,2.007158,1.275506,0,10.04914
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.47569,57.23234,43.30128,3.611774,3.611774,0,-1,0,3.611774,123.9194,0,0,0,4.47569,3.801868,3.611774,0,0,23.85618,8.128414,0.6738225,0,0.6738225,17.00736,43.60853,0.1265155,3.972952,3.580552,0,12.6041
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,5.992167,64.90821,45.23939,1.820182,1.820182,0,0,0,1.820182,329.207,0,0,0,5.992167,1.915981,1.820182,0,0,23.18236,8.734855,4.076187,0,4.076187,20.87437,53.52392,0.1264148,2.0022,4.793734,0,14.72702
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,5.033658,63.61782,47.24462,9.24306,9.24306,12,0,3.372,9.24306,54.45877,0,0,0,5.033658,0,0,2.75694,2.619093,19.10617,12.40342,7.65275,0,7.65275,28.13441,72.13936,0.1266395,10.16737,4.026926,12,17.43708
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.475956,67.58689,49.26664,0,0,6.29207,0,1.927894,0,0,0,0,0,5.475956,0,0,6.29207,5.977467,11.45342,19.2909,11.45342,0,11.45342,39.00008,100,0.1265373,0,4.380765,12,24.76685
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,6.98879,76.26888,51.34738,1.625134,1.625134,0,0,0,1.625134,430.0438,5.278122,0,0,6.98879,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1265373,1.787648,5.591032,0,36.58777
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.825847,68.97154,52.66462,0.5656906,0.5656906,0,-1,0,0.5656906,853.0895,4.230383,0,0,4.825847,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1265373,0.6222596,3.860677,0,34.42482
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.57592,65.07932,53.32744,0.02856794,0.02856794,0,0,0,0.02856794,12517.25,3.545849,0,0,3.57592,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1265373,0.03142474,2.860736,0,33.1749
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.164228,60.99479,54.08255,0.5089176,0.5089176,0,0,0,0.5089176,425.2611,1.628526,0,0,2.164228,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1265373,0.5598093,1.731383,0,31.76321
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.814244,59.39394,53.66304,0,0,0,0,0,0,0,1.814244,0,0,1.814244,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265373,0,1.451395,0,31.41322
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4200989,53.28358,52.0102,0.3695245,0.3695245,0,0,0,0.3695245,113.6863,0.03112574,0,0,0.4200989,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1265373,0.406477,0.3360792,0,30.01908
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,50.54193,50.54193,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1265373,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,48.93942,48.93942,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1265373,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,47.40403,47.40403,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1265373,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,45.89382,45.89382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1265373,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,44.95413,44.95413,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1265373,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,44.10673,44.10673,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1265373,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,43.13348,43.13348,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1265373,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,42.521,42.521,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1265373,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,41.8414,41.8414,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1265373,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,41.27087,41.27087,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1265373,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,40.8262,40.8262,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1265373,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1458885,41.01661,40.60806,0,0,0,0,0,0,0,0,0,0,0.1458885,0,0,0,0,30.7992,1.879699,0.1458885,0,0.1458885,9.919794,25.43532,0.1265337,0,0.1167108,0,2.025587
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9270522,42.85692,40.2305,0.8864357,0.8864357,0,0,0,0.8864357,104.582,0,0,0,0.9270522,0.9330902,0.8864357,0,0,30.65331,2.010998,0,0.006037973,-0.006037973,9.913429,25.419,0.1265337,0.9750792,0.7416418,0,2.938051
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.073664,44.07616,41.01078,0,0,0,0,0,0,0,0,0,0,1.073664,0,0,0,0,30.66002,2.00496,1.073664,0,1.073664,10.932,28.0307,0.1265073,0,0.8589309,0,3.078624
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.413029,47.25064,43.13348,3.16121,3.16121,0,-1,0,3.16121,44.699,0,0,0.3861602,1.413029,3.327589,3.16121,0,0,29.58636,2.971258,0,1.91456,-1.91456,8.913873,22.85604,0.1265073,3.47733,1.130423,0,4.384286
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.538599,52.7387,45.07159,0,0,0,0,0,0,0,0,0,0,2.538599,0,0,0,0,31.71364,1.056698,2.538599,0,2.538599,11.3222,29.03122,0.1264448,0,2.030879,0,3.595297
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.250517,57.13756,47.02648,0,0,0,0,0,0,0,0,0,0,3.250517,0,0,0,0,29.17505,3.341437,3.250517,0,3.250517,14.40591,36.93816,0.1263649,0,2.600413,0,6.591953
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.489289,60.10802,49.03172,1.696775,1.696775,0,0,0,1.696775,205.6423,0,0,0,3.489289,1.786079,1.696775,0,0,25.92453,6.266901,1.703209,0,1.703209,16.02172,41.08124,0.1263231,1.866453,2.791431,0,9.75619
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.700365,56.37438,51.11246,3.665265,3.665265,0,0,0,3.665265,46.39132,0,0,0,1.700365,3.858174,3.665265,0,0,24.22132,7.79979,0,2.157809,-2.157809,13.74719,35.24912,0.1263231,4.031792,1.360292,0,9.500155
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.536881,63.96212,52.4297,0,0,0,-1,0,0,0,0,0,0,3.536881,0,0,0,0,26.61889,5.641981,3.536881,0,3.536881,17.10257,43.85265,0.1262363,0,2.829505,0,9.178863
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.385796,57.41119,53.09252,0.5008876,0.5008876,0,0,0,0.5008876,276.668,0,0,0,1.385796,0.5272501,0.5008876,0,0,23.082,8.825174,0.8585455,0,0.8585455,17.91705,45.94107,0.1262152,0.5509763,1.108636,0,10.21097
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4258875,55.20558,53.89797,2.514848,2.514848,0,0,0,2.514848,16.93492,0,4.440892E-16,0,0.4258875,2.647209,2.514848,0,0,22.22346,9.597865,0,2.221322,-2.221322,15.57558,39.93729,0.1262152,2.766333,0.34071,0,10.02375
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1794912,54.0168,53.47007,3.665145,3.665145,0,0,0,3.665145,4.897246,0,4.440892E-16,0,0.1794912,3.858048,3.665145,0,0,24.69159,7.376544,0,3.678556,-3.678556,11.69804,29.99491,0.1262152,4.03166,0.1435929,0,7.556035
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1649431,52.31399,51.81723,0,0,0,0,0,0,0,0,0,0,0.1649431,0,0,0,0,28.77888,3.697988,0.1649431,0,0.1649431,11.85452,30.39613,0.1262112,0,0.1319545,0,3.862931
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,50.30701,50.30701,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,28.61394,3.846436,0,2.170964,-2.170964,9.566118,24.52846,0.1262112,2.268657,0,0,3.846436
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,48.7045,48.7045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.02612,1.675472,0,0,0,9.566118,24.52846,0.1262112,0,0,0,1.675472
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,47.21945,47.21945,3.46128,1.591699,0,-1,0,1.591699,0,0,1.869581,2.215709,0,1.675472,1.591699,0,0,31.02612,1.675472,0,1.675472,-1.675472,7.800015,20,0.1262112,3.807408,0,0,1.675472
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,45.75119,45.75119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262112,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,44.78632,44.78632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262112,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,43.93893,43.93893,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262112,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,43.01601,43.01601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262112,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,42.40354,42.40354,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262112,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,41.71555,41.71555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262112,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,41.17859,41.17859,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262112,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,40.72552,40.72552,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1263749,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.144192,40.91932,40.51577,1.16618,1.16618,9.96618,0,2.857444,1.16618,12.36447,0,0,0,0.144192,0,0,8.8,8.36,24.52775,7.524,8.504192,0,8.504192,23.79879,61.02242,0.1265459,1.282798,0.1153536,12,7.668192
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.5897965,41.82347,40.16338,2.915452,2.915452,11.71545,0,3.300009,2.915452,20.23002,1.776357E-15,0,0,0.5897965,0,0,8.8,8.36,16.02356,15.17777,8.949797,0,8.949797,32.28931,82.79295,0.1268004,3.206997,0.4718372,12,15.76757
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.067207,43.96325,40.91849,6.802279,6.802279,0,0,0,6.802279,15.68896,0,8.881784E-16,0,1.067207,7.160295,6.802279,0,0,7.073765,23.23259,0,6.093087,-6.093087,25.86664,66.32458,0.1268004,7.482508,0.8537658,0,24.2998
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.380477,47.03268,43.01601,0,0,0,-1,0,0,0,0,0,0,1.380477,0,0,0,0,13.84386,17.1395,1.380477,0,1.380477,27.17627,69.68261,0.1267666,0,1.104382,0,18.51998
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.37049,62.22908,44.92896,2.080185,2.080185,0,0,0,2.080185,258.1736,0,0,0,5.37049,2.189668,2.080185,0,0,12.46338,18.38193,3.180821,0,3.180821,30.19386,77.42001,0.1266888,2.288203,4.296391,0,23.75242
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,7.07286,71.14782,46.86707,0,0,0,0,0,0,0,0,0,0,7.07286,0,0,0,0,9.282564,21.24467,7.07286,0,7.07286,36.90377,94.62486,0.126516,0,5.658288,0,28.31753
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,7.002455,73.31442,48.88908,3.087595,3.087595,0,0,0,3.087595,226.7931,1.54265,0,0,7.002455,3.250101,3.087595,0,0,2.209704,27.61024,2.209704,0,2.209704,39.00008,100,0.1264622,3.396355,5.601964,0,34.6127
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.743638,66.68805,50.91948,3.489374,3.489374,0,0,0,3.489374,135.9453,1.070613,0,0,4.743638,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1264622,3.838311,3.794911,0,34.34262
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.82092,68.47743,52.24512,6.858479,6.858479,0,-1,0,6.858479,70.2914,0,0,0,4.82092,7.219451,6.858479,0,0,0,29.59898,0,2.39853,-2.39853,36.47181,93.51727,0.1264622,7.544326,3.856736,0,34.4199
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.381778,67.56525,52.90794,0,0,0,0,0,0,0,1.716745,0,0,4.381778,0,0,0,0,2.665034,27.20045,2.665034,0,2.665034,39.00008,100,0.1263973,0,3.505423,0,31.58223
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.371153,61.24953,53.66304,0.8578401,0.8578401,0,0,0,0.8578401,276.4096,1.468163,0,0,2.371153,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1263973,0.9436241,1.896922,0,31.97013
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.6951408,55.37185,53.23515,2.928728,2.928728,0,0,0,2.928728,23.73525,0,0,0,0.6951408,3.082871,2.928728,0,0,0,29.59898,0,2.387731,-2.387731,36.48319,93.54645,0.1263973,3.221601,0.5561126,0,30.29412
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4290892,52.87946,51.5823,0,0,0,0,0,0,0,0,0,0,0.4290892,0,0,0,0,2.653034,27.21125,0.4290892,0,0.4290892,36.89026,94.59022,0.1263868,0,0.3432714,0,27.64034
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,50.07209,50.07209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.223945,27.59743,0,0,0,36.89026,94.59022,0.1263868,0,0,0,27.59743
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,48.51153,48.51153,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.223945,27.59743,0,4.878913,-4.878913,31.74743,81.40351,0.1263868,5.098464,0,0,27.59743
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,47.00131,47.00131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.644959,22.71852,0,0,0,31.74743,81.40351,0.1263868,0,0,0,22.71852
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.644959,22.71852,0,0,0,31.74743,81.40351,0.1263868,0,0,0,22.71852
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,44.57657,44.57657,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.644959,22.71852,0,2.370015,-2.370015,29.24922,74.99784,0.1263868,2.476666,0,0,22.71852
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,43.74595,43.74595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27831,20.3485,0,0,0,29.24922,74.99784,0.1263868,0,0,0,20.3485
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,42.84821,42.84821,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.27831,20.3485,0,0.7243091,-0.7243091,28.48573,73.04018,0.1263868,0.756903,0,0,20.3485
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,42.23574,42.23574,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.0831,19.62419,0,0.6886427,-0.6886427,27.75984,71.17892,0.1263868,0.7196316,0,0,19.62419
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,41.58131,41.58131,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.84826,18.93555,0,0.981456,-0.981456,26.72529,68.52625,0.1263868,1.025622,0,0,18.93555
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,41.03595,41.03595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.93876,17.95409,0,0,0,26.72529,68.52625,0.1263868,0,0,0,17.95409
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,40.59128,40.59128,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.93876,17.95409,0,0.1642797,-0.1642797,26.55212,68.08223,0.1263868,0.1716723,0,0,17.95409
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01895259,40.45119,40.3983,0.4980698,0.4980698,0,0,0,0.4980698,3.805207,0,0,0,0.01895259,0.524284,0.4980698,0,0,13.1213,17.78981,0,0.5053314,-0.5053314,26.01946,66.71642,0.1263868,0.5478768,0.01516207,0,17.80877
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.0903511,40.2726,40.02075,2.437838,2.437838,0,0,0,2.437838,3.706198,0,0,0,0.0903511,2.566145,2.437838,0,0,13.68278,17.28448,0,2.475794,-2.475794,23.40974,60.02486,0.1263868,2.681621,0.07228088,0,17.37483
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6656329,42.68477,40.80103,7.943207,7.943207,12,0,3.372,7.943207,8.379902,0,0,0,0.6656329,0,0,4.056793,3.853953,16.43366,14.80869,4.519587,0,4.519587,27.6974,71.01883,0.1265305,8.737528,0.5325063,12,15.47432
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.482885,47.16658,42.84821,6.048516,6.048516,0,-1,0,6.048516,24.5165,0,0,0,1.482885,6.366859,6.048516,0,0,11.91407,18.87631,0,4.883975,-4.883975,22.54924,57.81844,0.1265305,6.653368,1.186308,0,20.3592
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.4792506,46.14767,44.76115,0,0,0,0,0,0,0,0,0,0,0.4792506,0,0,0,0,17.34071,13.99234,0.4792506,0,0.4792506,23.00389,58.98423,0.1265189,0,0.3834005,0,14.47159
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.224735,56.7005,46.69926,1.345441,1.345441,0,0,0,1.345441,239.6786,0,0,0,3.224735,1.416254,1.345441,0,0,16.86146,14.42367,1.808481,0,1.808481,24.71957,63.38338,0.1264749,1.479985,2.579788,0,17.6484
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.746275,64.20695,48.7045,1.480236,1.480236,0,0,0,1.480236,320.6431,0,0,0,4.746275,1.558143,1.480236,0,0,15.05298,16.0513,3.188132,0,3.188132,27.7441,71.13857,0.1263974,1.62826,3.79702,0,20.79757
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.257365,61.14961,50.7349,0.3342034,0.3342034,0,0,0,0.3342034,974.6653,0,0,0,3.257365,0.3517931,0.3342034,0,0,11.86485,18.92062,2.905572,0,2.905572,30.50056,78.20642,0.1263268,0.3676237,2.605892,0,22.17798
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,2.952391,61.47085,52.0102,3.514261,3.514261,0,-1,0,3.514261,84.0117,0,0,0,2.952391,3.699223,3.514261,0,0,8.959274,21.53563,0,0.7468317,-0.7468317,29.71334,76.18788,0.1263268,3.865688,2.361913,0,24.48802
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.119654,59.31467,52.62267,8.562996,8.562996,12,0,3.372,8.562996,24.75365,0,0,0,2.119654,0,0,3.437004,3.265154,9.789087,20.7888,5.384809,0,5.384809,34.82181,89.28652,0.1264903,9.419295,1.695724,12,22.90845
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8732136,56.07455,53.37778,1.318956,1.318956,0,0,0,1.318956,66.20489,0,0,0,0.8732136,1.388375,1.318956,0,0,4.404279,25.63513,0,0.5151616,-0.5151616,34.27879,87.89414,0.1264903,1.450852,0.6985709,0,26.50834
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3818759,54.11383,52.94989,0,0,0,0,0,0,0,0,0,0,0.3818759,0,0,0,0,4.976681,25.11997,0.3818759,0,0.3818759,34.64106,88.82306,0.126481,0,0.3055007,0,25.50184
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4336092,52.60548,51.29704,8.270865,8.270865,12,0,3.372,8.270865,5.24261,0,0,0,0.4336092,0,0,3.729135,3.542678,4.594805,25.46365,3.976287,0,3.976287,38.4133,98.49545,0.1266078,9.097952,0.3468874,12,25.89726
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,49.83716,49.83716,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,0.6185178,29.04231,0,1.760003,-1.760003,36.55809,93.73852,0.1266078,1.839203,0,0,29.04231
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,48.25982,48.25982,4.212807,4.212807,0,-1,0,4.212807,0,0,0,0,0,4.434534,4.212807,0,0,2.574076,27.28231,0,4.434534,-4.434534,31.88369,81.75288,0.1266078,4.634088,0,0,27.28231
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,46.79156,46.79156,11.1593,8.36,0,-1,0,8.36,0,0,2.799297,3.915227,0,8.8,8.36,0,0,7.501337,22.84777,0,8.8,-8.8,22.60767,57.96827,0.1266078,12.27523,0,0,22.84777
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,45.35685,45.35685,1.970344,1.970344,0,-1,0,1.970344,0,0,2.220446E-16,0,0,2.074046,1.970344,0,0,17.27911,14.04778,0,2.074046,-2.074046,20.42143,52.36255,0.1266078,2.167378,0,0,14.04778
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,44.40877,44.40877,1.017256,1.017256,0,-1,0,1.017256,0,0,2.220446E-16,0,0,1.070795,1.017256,0,0,19.58361,11.97373,0,1.070795,-1.070795,19.29272,49.46841,0.1266078,1.118981,0,0,11.97373
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,43.58654,43.58654,0.05685892,0.05685892,0,-1,0,0.05685892,0,0,6.938894E-18,0,0,0.05985149,0.05685892,0,0,20.77338,10.90293,0,0.05985149,-0.05985149,19.22963,49.30664,0.1266078,0.06254481,0,0,10.90293
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,42.6888,42.6888,1.646991,1.646991,0,-1,0,1.646991,0,0,2.220446E-16,0,0,1.733675,1.646991,0,0,20.83988,10.84308,0,1.733675,-1.733675,17.40217,44.62087,0.1266078,1.811691,0,0,10.84308
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,42.10149,42.10149,1.956764,1.956764,0,-1,0,1.956764,0,0,0,0,0,2.059752,1.956764,0,0,22.76619,9.109407,0,2.059752,-2.059752,15.231,39.05378,0.1266078,2.15244,0,0,9.109407
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,41.43867,41.43867,0.01797945,0.01797945,0,-1,0,0.01797945,0,0,0,0,0,0.01892574,0.01797945,0,0,25.0548,7.049655,0,0.01892574,-0.01892574,15.21106,39.00263,0.1266078,0.0197774,0,0,7.049655
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,40.91849,40.91849,0.3007414,0.3007414,0,-1,0,0.3007414,0,0,5.551115E-17,0,0,0.3165699,0.3007414,0,0,25.07583,7.03073,0,0.3165699,-0.3165699,14.87736,38.147,0.1266078,0.3308155,0,0,7.03073
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,40.46543,40.46543,0.5592379,0.5592379,0,0,0,0.5592379,0,0,0,0,0,0.5886714,0.5592379,0,0,25.42758,6.71416,0,0.5886714,-0.5886714,14.25685,36.55595,0.1266078,0.6151617,0,0,6.71416
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1043687,40.57231,40.28085,1.132461,1.132461,0,0,0,1.132461,9.216094,0,2.220446E-16,0,0.1043687,1.192064,1.132461,0,0,26.08166,6.125489,0,1.087695,-1.087695,13.11032,33.61613,0.1266078,1.245707,0.08349492,0,6.229857
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.268777,43.51279,39.90329,7.098367,7.098367,12,0,3.372,7.098367,17.87421,0,0,0,1.268777,0,0,4.901633,4.656551,27.29021,5.037793,5.925328,0,5.925328,18.73158,48.02959,0.1267929,7.808204,1.015022,12,6.306571
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,3.926868,52.49961,40.6584,1.936665,1.936665,10.73666,0,3.052376,1.936665,202.7645,1.776357E-15,0,0,3.926868,0,0,8.8,8.36,21.36488,10.37059,12.28687,0,12.28687,30.38792,77.91759,0.1269108,2.130331,3.141494,12,14.29746
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.009415,55.02617,42.73075,2.664375,2.664375,0,-1,0,2.664375,150.4824,0,0,0,4.009415,2.804605,2.664375,0,0,9.07801,21.42877,1.204809,0,1.204809,31.5309,80.84831,0.1268816,2.930812,3.207532,0,25.43818
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.8648,53.30334,44.61852,2.542574,2.542574,0,0,0,2.542574,112.6732,0,0,0,2.8648,2.676394,2.542574,0,0,7.8732,22.5131,0.1884063,0,0.1884063,31.70964,81.30661,0.126877,2.796831,2.29184,0,25.3779
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.911946,58.86953,46.55664,9.37724,9.37724,12,0,3.372,9.37724,41.71746,0,0,0,3.911946,0,0,2.62276,2.491622,7.684793,22.68266,6.403568,0,6.403568,37.7846,96.8834,0.127062,10.31496,3.129557,12,26.59461
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,3.975337,61.22877,48.51153,4.649184,4.649184,0,0,0,4.649184,85.50611,0,0,0,3.975337,4.893878,4.649184,0,0,1.281225,28.44588,0,0.9185415,-0.9185415,36.81637,94.40076,0.127062,5.114102,3.180269,0,32.42121
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.239113,68.13947,50.54193,4.788865,4.788865,0,0,0,4.788865,109.402,0,0,0,5.239113,5.04091,4.788865,0,0,2.301827,27.52733,0.1982023,0,0.1982023,37.00441,94.8829,0.1270572,5.267751,4.19129,0,32.76645
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.735326,67.66897,51.81723,3.50635,3.50635,0,-1,0,3.50635,135.05,0,0,0,4.735326,3.690895,3.50635,0,0,2.103625,27.70572,1.044431,0,1.044431,37.99524,97.42349,0.1270319,3.856985,3.788261,0,32.44104
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,4.053208,65.82023,52.4297,2.581862,2.581862,0,0,0,2.581862,156.9878,0.2762648,0,0,4.053208,2.717749,2.581862,0,0,1.059194,28.6457,1.059194,0,1.059194,39.00008,100,0.1270062,2.840048,3.242566,0,32.69891
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.885923,62.49881,53.18481,4.301672,4.301672,0,0,0,4.301672,67.08839,0,0,0,2.885923,4.528076,4.301672,0,0,0,29.59898,0,1.642153,-1.642153,37.2691,95.56159,0.1270062,4.731839,2.308738,0,32.4849
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.817755,58.41878,52.71497,0,0,0,0,0,0,0,0,0,0,1.817755,0,0,0,0,1.824615,27.95683,1.817755,0,1.817755,38.99357,99.98331,0.1269622,0,1.454204,0,29.77458
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4015345,52.27109,51.06211,11.4455,11.4455,11.07056,0,3.136851,11.4455,3.50823,5.941428E-16,0,0,0.4015345,0.3946752,0.3749415,0,0,0.006859248,29.5928,0.006859248,0,0.006859248,39.00008,100,0.1269624,12.59005,0.3212276,12,29.99434
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,49.5519,49.5519,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,0,29.59898,0,4.098371,-4.098371,34.68002,88.92294,0.1269624,4.282797,0,0,29.59898
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,47.99973,47.99973,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,4.553745,25.50061,0,3.932178,-3.932178,30.53514,78.29507,0.1269624,4.109127,0,0,25.50061
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,46.53146,46.53146,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,8.922832,21.56843,0,4.869262,-4.869262,25.40248,65.13445,0.1269624,5.088378,0,0,21.56843
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,45.11354,45.11354,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,14.33312,16.69917,0,1.372895,-1.372895,23.95533,61.42379,0.1269624,1.434675,0,0,16.69917
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,44.19902,44.19902,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,15.85856,15.32627,0,0.6212026,-0.6212026,23.30052,59.7448,0.1269624,0.6491568,0,0,15.32627
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,43.39357,43.39357,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,16.54879,14.70507,0,1.339581,-1.339581,21.88848,56.12419,0.1269624,1.399862,0,0,14.70507
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,42.521,42.521,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,18.03721,13.36549,0,1.318076,-1.318076,20.4991,52.5617,0.1269624,1.37739,0,0,13.36549
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,41.93369,41.93369,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,19.50174,12.04741,0,0.9946158,-0.9946158,19.45069,49.87346,0.1269624,1.039374,0,0,12.04741
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,41.29605,41.29605,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,20.60687,11.0528,0,1.363003,-1.363003,18.01396,46.18954,0.1269624,1.424338,0,0,11.0528
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,40.77586,40.77586,1.672219,1.672219,0,-1,0,1.672219,0,0,2.220446E-16,0,0,1.760231,1.672219,0,0,22.12132,9.689795,0,1.760231,-1.760231,16.15851,41.43199,0.1269624,1.839441,0,0,9.689795
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,40.34797,40.34797,0.3286082,0.3286082,0,0,0,0.3286082,0,0,5.551115E-17,0,0,0.3459034,0.3286082,0,0,24.07713,7.929564,0,0.3459034,-0.3459034,15.7939,40.49709,0.1269624,0.361469,0,0,7.929564
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1939354,40.70543,40.16338,1.087627,1.087627,0,0,0,1.087627,17.83105,0,0,0,0.1939354,1.144871,1.087627,0,0,24.46146,7.58366,0,0.9509353,-0.9509353,14.79152,37.9269,0.1269624,1.19639,0.1551483,0,7.777596
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.00951,45.57836,39.78583,2.241042,2.241042,0,0,0,2.241042,89.66855,0,0,0,2.00951,2.358991,2.241042,0,0,25.51806,6.632725,0,0.3494816,-0.3494816,14.42314,36.98233,0.1269624,2.465146,1.607608,0,8.642235
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.412608,53.97829,40.54094,1.914247,1.914247,0,0,0,1.914247,230.514,0,0,0,4.412608,2.014997,1.914247,0,0,25.90637,6.283243,2.397611,0,2.397611,16.69771,42.81455,0.1269044,2.105672,3.530086,0,10.69585
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.098768,62.24482,42.59651,7.069051,7.069051,0,-1,0,7.069051,86.27421,0,0,0,6.098768,7.441107,7.069051,0,0,23.50876,8.441093,0,1.342338,-1.342338,15.28276,39.18649,0.1269044,7.775957,4.879014,0,14.53986
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.127741,60.84455,44.48428,4.91409,4.91409,0,0,0,4.91409,104.3477,8.881784E-16,0,0,5.127741,5.172726,4.91409,0,0,25.00025,7.098755,0,0.04498556,-0.04498556,15.23534,39.0649,0.1269044,5.405499,4.102192,0,12.2265
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.399015,71.93651,46.38883,2.43969,2.43969,0,0,0,2.43969,303.2769,0,0,0,7.399015,2.568094,2.43969,0,0,25.05023,7.053769,4.830921,0,4.830921,19.81836,50.81619,0.1267877,2.683659,5.919212,0,14.45278
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.158842,69.22696,48.37729,4.135181,4.135181,0,0,0,4.135181,148.9377,0,0,0,6.158842,4.352823,4.135181,0,0,20.21931,11.4016,1.80602,0,1.80602,21.5317,55.20937,0.1267441,4.5487,4.927074,0,17.56044
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,7.521183,77.40955,50.35735,3.189177,3.189177,0,0,0,3.189177,235.8346,0,0,0,7.521183,3.357029,3.189177,0,0,18.41329,13.02702,4.164154,0,4.164154,25.48216,65.33874,0.1266437,3.508095,6.016946,0,20.5482
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.322493,73.69878,51.5823,0.480454,0.480454,0,-1,0,0.480454,1315.941,0,0,0,6.322493,0.5057411,0.480454,0,0,14.24914,16.77476,5.816752,0,5.816752,31.00041,79.48808,0.1265038,0.5284994,5.057994,0,23.09725
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.779784,72.18848,52.19478,3.440761,3.440761,0,0,0,3.440761,167.9798,0,0,0,5.779784,3.621853,3.440761,0,0,8.432385,22.00983,2.15793,0,2.15793,33.04761,84.73728,0.126452,3.784837,4.623827,0,27.78962
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,4.063697,66.43376,52.94989,8.975177,8.975177,11.0754,0,3.138076,8.975177,45.27707,0,0,0,4.063697,0,0,2.10022,1.995209,6.274455,23.95197,6.058906,0,6.058906,38.79559,99.47568,0.1266245,9.872695,3.250957,12,28.01567
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.302339,59.77164,52.48004,4.285809,4.285809,0,0,0,4.285809,53.72005,0,8.881784E-16,0,2.302339,4.511378,4.285809,0,0,0.2155489,29.40498,0,2.209039,-2.209039,36.46706,93.50509,0.1266245,4.71439,1.841871,0,31.70732
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.3936582,52.01041,50.82719,4.878178,4.878178,0,0,0,4.878178,8.069779,0,8.881784E-16,0,0.3936582,5.134924,4.878178,0,0,2.670037,27.19595,0,4.741266,-4.741266,31.46932,80.69041,0.1266245,5.365996,0.3149266,0,27.5896
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,49.31697,49.31697,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,7.938111,22.45468,0,3.064962,-3.064962,28.23857,72.40645,0.1266245,3.202885,0,0,22.45468
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,47.76481,47.76481,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,11.34362,19.38972,0,8.200389,-8.200389,19.5946,50.24247,0.1266245,8.569407,0,0,19.38972
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,46.32171,46.32171,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,20.45517,11.18933,0,2.568043,-2.568043,16.88765,43.30157,0.1266245,2.683605,0,0,11.18933
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,44.92896,44.92896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.30855,8.621284,0,0,0,16.88765,43.30157,0.1266245,0,0,0,8.621284
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,44.00605,44.00605,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,23.30855,8.621284,0,0.887066,-0.887066,15.9526,40.90401,0.1266245,0.926984,0,0,8.621284
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,43.22577,43.22577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.29418,7.734219,0,0,0,15.9526,40.90401,0.1266245,0,0,0,7.734219
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,42.3532,42.3532,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,24.29418,7.734219,0,1.062575,-1.062575,14.83255,38.03209,0.1266245,1.110391,0,0,7.734219
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,41.79106,41.79106,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,25.47482,6.671643,0,1.415754,-1.415754,13.34021,34.2056,0.1266245,1.479463,0,0,6.671643
