Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,41.15342,41.15342,1.137352,1.137352,0,-1,0,1.137352,0,0,2.220446E-16,0,0,1.197212,1.137352,0,0,27.04788,5.255889,0,1.197212,-1.197212,12.07824,30.96978,0.1266245,1.251087,0,0,5.255889
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,40.60806,40.60806,1.041165,1.041165,0,-1,0,1.041165,0,0,0,0,0,1.095963,1.041165,0,0,28.37811,4.058677,0,1.095963,-1.095963,10.92299,28.00761,0.1266245,1.145281,0,0,4.058677
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,40.21372,40.21372,0.5468816,0.5468816,0,0,0,0.5468816,0,0,1.110223E-16,0,0,0.5756648,0.5468816,0,0,29.59585,2.962714,0,0.5756648,-0.5756648,10.31619,26.45171,0.1266245,0.6015697,0,0,2.962714
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1820283,40.50371,39.99558,0.8501537,0.8501537,0,0,0,0.8501537,21.41122,0,0,0,0.1820283,0.8948987,0.8501537,0,0,30.23548,2.387049,0,0.7128704,-0.7128704,9.564754,24.52496,0.1266245,0.9351692,0.1456226,0,2.569077
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.8966088,42.17241,39.6432,0,0,0,0,0,0,0,0,0,0,0.8966088,0,0,0,0,31.02756,1.674179,0.8966088,0,0.8966088,10.41535,26.70598,0.1266029,0,0.7172871,0,2.570787
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.780093,48.54153,40.37313,4.853886,4.853886,12,0,3.372,4.853886,57.27563,0,0,0,2.780093,0,0,7.146114,6.788809,30.13095,2.481127,9.568902,0,9.568902,19.49321,49.98249,0.1268525,5.339274,2.224075,12,5.26122
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.859812,50.96545,42.42871,3.304533,3.304533,0,-1,0,3.304533,86.54209,0,4.440892E-16,0,2.859812,3.478456,3.304533,0,0,20.56204,11.09314,0,0.6186439,-0.6186439,18.8411,48.31042,0.1268525,3.634987,2.28785,0,13.95295
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.188043,57.36385,44.31648,3.324724,3.324724,0,0,0,3.324724,125.9666,0,0,0,4.188043,3.49971,3.324724,0,0,21.24943,10.47449,0.6883336,0,0.6883336,19.49411,49.98481,0.126836,3.657197,3.350435,0,14.66254
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,2.898904,55.12522,46.22942,4.339297,4.339297,0,0,0,4.339297,66.80585,0,8.881784E-16,0,2.898904,4.567681,4.339297,0,0,20.56109,11.094,0,1.668777,-1.668777,17.73507,45.47444,0.126836,4.773227,2.319124,0,13.9929
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.123286,57.92668,48.15915,2.864716,2.864716,0,0,0,2.864716,109.026,0,0,0,3.123286,3.015491,2.864716,0,0,22.41529,9.425218,0.1077958,0,0.1077958,17.83733,45.73666,0.1268334,3.151188,2.498629,0,12.5485
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.589605,54.99619,50.12243,0,0,0,0,0,0,0,0,0,0,1.589605,0,0,0,0,22.30749,9.522234,1.589605,0,1.589605,19.34536,49.6034,0.1267953,0,1.271684,0,11.11184
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5026692,52.91769,51.39772,0,0,0,-1,0,0,0,0,0,0,0.5026692,0,0,0,0,20.71789,10.95288,0.5026692,0,0.5026692,19.82224,50.82615,0.1267832,0,0.4021354,0,11.45555
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.666578,57.19633,52.0102,4.337104,4.337104,0,0,0,4.337104,38.42606,0,8.881784E-16,0,1.666578,4.565373,4.337104,0,0,20.21522,11.40528,0,2.898795,-2.898795,16.76664,42.9913,0.1267832,4.770815,1.333263,0,13.07186
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.7633292,55.05629,52.71497,6.930988,6.930988,0,0,0,6.930988,11.01328,0,0,0,0.7633292,7.295776,6.930988,0,0,23.4361,8.506487,0,6.532447,-6.532447,9.880836,25.33543,0.1267832,7.624086,0.6106634,0,9.269815
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2732707,53.07228,52.24512,3.226336,3.226336,11.37442,0,3.213727,3.226336,8.470003,0,0,0,0.2732707,0,0,8.148081,7.740677,30.69438,1.974039,8.013947,0,8.013947,17.48353,44.82948,0.1270359,3.548969,0.2186166,12,2.24731
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.3818327,51.73788,50.59227,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3818327,0,0,8.8,8.36,22.68043,9.186592,8.741833,0,8.741833,25.77676,66.09414,0.127134,0,0.3054662,12,9.568425
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,49.08205,49.08205,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,13.9386,17.05424,0,8.552532,-8.552532,16.7616,42.97839,0.127134,8.937396,0,0,17.05424
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,47.57183,47.57183,6.617942,6.617942,0,-1,0,6.617942,0,0,0,0,0,6.966254,6.617942,0,0,23.44141,8.501709,0,6.966254,-6.966254,9.418528,24.15002,0.127134,7.279736,0,0,8.501709
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,46.15391,46.15391,3.867257,1.458682,0,-1,0,1.458682,0,0,2.408575,2.7953,0,1.535455,1.458682,0,0,31.18169,1.535455,0,1.535455,-1.535455,7.800015,20,0.127134,4.253983,0,0,1.535455
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,44.78632,44.78632,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127134,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,43.86341,43.86341,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127134,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,43.06636,43.06636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127134,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,42.21896,42.21896,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127134,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,41.6736,41.6736,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127134,0.944621,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,41.03595,41.03595,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127134,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,40.51577,40.51577,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127134,0.2255839,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,40.11304,40.11304,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1272991,1.210851,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1278348,40.23437,39.87812,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,14.91535,1.776357E-15,0,0,0.1278348,0,0,8.8,8.36,24.52775,7.524,8.487835,0,8.487835,23.78328,60.98264,0.1274478,0.9427755,0.1022678,12,7.651835
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.64647,44.23115,39.52573,5.248662,5.248662,12,0,3.372,5.248662,31.36933,0,0,0,1.64647,0,0,6.751338,6.413772,16.03992,15.16305,8.060242,0,8.060242,31.42989,80.5893,0.1276937,5.773528,1.317176,12,16.80952
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.701904,48.1755,40.25567,5.656345,5.656345,0,0,0,5.656345,47.76767,0,8.881784E-16,0,2.701904,5.954048,5.656345,0,0,7.979677,22.41727,0,3.252144,-3.252144,28.00183,71.79942,0.1276937,6.22198,2.161524,0,25.11917
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.412488,52.58182,42.28608,4.071966,4.071966,0,-1,0,4.071966,83.80443,0,0,0,3.412488,4.28628,4.071966,0,0,11.59317,19.16512,0,0.873792,-0.873792,27.08077,69.43774,0.1276937,4.479163,2.72999,0,22.57761
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,3.854553,56.07829,44.17385,2.150714,2.150714,0,0,0,2.150714,179.222,0,0,0,3.854553,2.26391,2.150714,0,0,12.56405,18.29133,1.590643,0,1.590643,28.58979,73.30701,0.1276556,2.365786,3.083642,0,22.14589
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.273885,56.17963,46.06162,1.06807,1.06807,0,0,0,1.06807,306.5235,0,0,0,3.273885,1.124284,1.06807,0,0,10.97341,19.72291,2.149601,0,2.149601,30.62908,78.53595,0.1276041,1.174877,2.619108,0,22.9968
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,4.859599,63.80204,47.97456,0.9974132,0.9974132,0,0,0,0.9974132,487.2202,0,0,0,4.859599,1.049909,0.9974132,0,0,8.823806,21.65755,3.80969,0,3.80969,34.24327,87.80308,0.127513,1.097154,3.887679,0,26.51715
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.573542,64.94572,49.92945,1.491804,1.491804,0,0,0,1.491804,306.578,0,0,0,4.573542,1.57032,1.491804,0,0,5.014116,25.08627,3.003222,0,3.003222,37.09238,95.10847,0.1274413,1.640984,3.658833,0,29.65981
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,5.855072,71.27297,51.15441,3.595794,3.595794,0,-1,0,3.595794,162.8311,0.05913187,0,0,5.855072,3.785047,3.595794,0,0,2.010894,27.78917,2.010894,0,2.010894,39.00008,100,0.1273933,3.955374,4.684058,0,33.64425
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.269522,62.3137,51.77527,0.2409663,0.2409663,0,0,0,0.2409663,1356.838,3.015874,0,0,3.269522,0.2536488,0.2409663,0,0,0,29.59898,0,0,0,39.00008,100,0.1273933,0.2650629,2.615618,0,32.8685
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.587783,64.25269,52.53038,2.71092,2.71092,0,0,0,2.71092,132.3456,0.7341825,0,0,3.587783,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.1273933,2.982012,2.870226,0,33.18676
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,1.991043,58.29441,52.05215,7.476389,7.476389,0,0,0,7.476389,26.63108,0,1.776357E-15,0,1.991043,7.869884,7.476389,0,0,0,29.59898,0,5.878841,-5.878841,32.80323,84.11069,0.1273933,8.224029,1.592834,0,31.59002
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2671981,51.19812,50.3993,5.988932,5.988932,0,0,0,5.988932,4.461531,0,8.881784E-16,0,0.2671981,6.304138,5.988932,0,0,6.532045,23.72014,0,6.036941,-6.036941,26.43974,67.79408,0.1273933,6.587825,0.2137584,0,23.98734
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,48.88908,48.88908,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,13.23976,17.6832,0,6.964709,-6.964709,19.09829,48.96989,0.1273933,7.278121,0,0,17.6832
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,47.40403,47.40403,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,20.97832,10.71849,0,5.487625,-5.487625,13.31383,34.13795,0.1273933,5.734569,0,0,10.71849
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,45.9945,45.9945,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,27.07568,5.230862,0,1.640532,-1.640532,11.58456,29.70393,0.1273933,1.714356,0,0,5.230862
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,44.61852,44.61852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.8985,3.59033,0,0,0,11.58456,29.70393,0.1273933,0,0,0,3.59033
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,43.72917,43.72917,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,28.8985,3.59033,0,0.06672195,-0.06672195,11.51423,29.52359,0.1273933,0.06972443,0,0,3.59033
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,42.94889,42.94889,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,28.97263,3.523608,0,1.999376,-1.999376,9.406697,24.11969,0.1273933,2.089347,0,0,3.523608
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,42.11827,42.11827,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,31.19416,1.524233,0,0.1085531,-0.1085531,9.292273,23.82629,0.1273933,0.113438,0,0,1.524233
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,41.55614,41.55614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.31478,1.415679,0,0,0,9.292273,23.82629,0.1273933,0,0,0,1.415679
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,40.91849,40.91849,1.314529,1.314529,0,-1,0,1.314529,0,0,2.220446E-16,0.1010866,0,1.383715,1.314529,0,0,31.31478,1.415679,0,1.383715,-1.383715,7.833709,20.08639,0.1273933,1.445982,0,0,1.415679
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,40.3983,40.3983,0.06587479,0.03036628,0,-1,0,0.03036628,0,0,0.0355085,0.04209598,0,0.03196451,0.03036628,0,0,32.85224,0.03196451,0,0.03196451,-0.03196451,7.800015,20,0.1273933,0.07246226,0,0,0.03196451
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,39.99558,39.99558,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1275489,1.043499,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1203483,40.12098,39.78583,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1203483,0,0,8.8,8.36,24.52775,7.524,8.480349,0,8.480349,23.77617,60.96442,0.1276513,0,0.09627864,12,7.644348
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.746231,44.40429,39.40828,0.489461,0.489461,9.289461,0,2.686234,0.489461,356.7661,0,0,0,1.746231,0,0,8.8,8.36,16.04741,15.15631,10.10623,0,10.10623,33.36378,85.548,0.1277404,0.5384071,1.396985,12,16.90254
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.194985,52.81433,40.13821,0.894102,0.894102,0,0,0,0.894102,469.1842,0,0,0,4.194985,0.94116,0.894102,0,0,5.941174,24.25192,3.253825,0,3.253825,36.45063,93.46298,0.127663,0.9835122,3.355988,0,28.44691
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,6.280331,62.42764,42.16861,1.877011,1.877011,0,-1,0,1.877011,334.5921,1.617181,0,0,6.280331,1.975801,1.877011,0,0,2.687349,27.18036,2.687349,0,2.687349,39.00008,100,0.1275991,2.064712,5.024265,0,33.46069
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,7.293033,68.61091,44.03122,1.149824,1.149824,0,0,0,1.149824,634.2737,6.082692,0,0,7.293033,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1275991,1.264807,5.834426,0,36.89201
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,8.408026,75.79461,45.91899,5.763561,5.763561,0,0,0,5.763561,145.8825,2.341119,0,0,8.408026,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1275991,6.339917,6.72642,0,38.007
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,8.24042,77.45647,47.80676,1.506501,1.506501,0,0,0,1.506501,546.9906,6.65463,0,0,8.24042,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1275991,1.657151,6.592336,0,37.8394
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,8.167692,79.62312,49.74487,0.03623837,0.03623837,0,0,0,0.03623837,22538.79,8.129546,0,0,8.167692,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1275991,0.03986221,6.534153,0,37.76667
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,7.889531,79.95456,51.02016,3.490686,3.490686,0,-1,0,3.490686,226.0166,4.215124,0,0,7.889531,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1275991,3.839755,6.311625,0,37.48851
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,6.275031,73.56061,51.63264,1.665013,1.665013,0,0,0,1.665013,376.8758,4.522386,0,0,6.275031,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1275991,1.831514,5.020025,0,35.87401
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,4.112094,65.9334,52.33741,0,0,0,0,0,0,0,4.112094,0,0,4.112094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275991,0,3.289675,0,33.71107
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.224962,58.87071,51.86757,3.118606,3.118606,0,0,0,3.118606,71.34478,0,0,0,2.224962,3.282743,3.118606,0,0,0,29.59898,0,1.057781,-1.057781,37.88508,97.14104,0.1275991,3.430466,1.77997,0,31.82394
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4278297,51.49629,50.21472,0,0,0,0,0,0,0,0,0,0,0.4278297,0,0,0,0,1.175312,28.5412,0.4278297,0,0.4278297,38.29095,98.18174,0.127589,0,0.3422638,0,28.96903
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,48.7045,48.7045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.747482,28.92624,0,0,0,38.29095,98.18174,0.127589,0,0,0,28.92624
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,47.24462,47.24462,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.747482,28.92624,0,5.304718,-5.304718,32.69929,83.84417,0.127589,5.543431,0,0,28.92624
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,45.85187,45.85187,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.641613,23.62153,0,6.860558,-6.860558,25.46763,65.30148,0.127589,7.169283,0,0,23.62153
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,44.50106,44.50106,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,14.26446,16.76097,0,2.096761,-2.096761,23.25745,59.63436,0.127589,2.191115,0,0,16.76097
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,43.60332,43.60332,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.59419,14.66421,0,0.6872836,-0.6872836,22.53299,57.77677,0.127589,0.7182114,0,0,14.66421
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,42.83143,42.83143,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.35784,13.97692,0,1.193538,-1.193538,21.27489,54.55088,0.127589,1.247247,0,0,13.97692
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,42.00081,42.00081,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.68399,12.78339,0,2.082179,-2.082179,19.08008,48.92318,0.127589,2.175877,0,0,12.78339
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,41.43867,41.43867,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,20.99752,10.70121,0,1.185751,-1.185751,17.83019,45.71833,0.127589,1.23911,0,0,10.70121
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,40.80103,40.80103,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.31503,9.515455,0,2.514218,-2.514218,15.17997,38.92292,0.127589,2.627358,0,0,9.515455
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,40.28085,40.28085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.1086,7.001237,0,0,0,15.17997,38.92292,0.127589,0,0,0,7.001237
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,39.90329,39.90329,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,25.1086,7.001237,0,0.3196293,-0.3196293,14.84305,38.05902,0.127589,0.3340126,0,0,7.001237
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08003142,39.89092,39.66837,1.996716,1.996716,0,0,0,1.996716,4.008152,0,2.220446E-16,0,0.08003142,2.101806,1.996716,0,0,25.46375,6.681608,0,2.021775,-2.021775,12.71191,32.59458,0.127589,2.196387,0.06402513,0,6.761639
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.429698,43.37986,39.31598,10.90583,10.90583,12,0,3.372,10.90583,13.10949,0,0,0,1.429698,0,0,1.094174,1.039465,27.71016,4.659833,2.469163,0,2.469163,15.05437,38.60086,0.1276586,11.99641,1.143758,12,6.089531
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.764987,48.12271,40.02075,2.160411,2.160411,10.96041,0,3.108984,2.160411,127.9843,0,0,0,2.764987,0,0,8.8,8.36,25.241,6.88208,11.12499,0,11.12499,25.60845,65.66257,0.1278103,2.376452,2.21199,12,9.647067
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.518545,52.67331,42.05116,2.021962,2.021962,0,-1,0,2.021962,174.0163,0,0,0,3.518545,2.128381,2.021962,0,0,14.11601,16.89457,1.390163,0,1.390163,26.92728,69.04417,0.1277774,2.224159,2.814836,0,20.41311
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,5.663928,62.14897,43.91375,2.232314,2.232314,0,0,0,2.232314,253.7245,0,0,0,5.663928,2.349804,2.232314,0,0,12.72585,18.14572,3.314123,0,3.314123,30.07133,77.10583,0.1276988,2.455545,4.531142,0,23.80964
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.328598,59.45546,45.77636,4.546127,4.546127,0,0,0,4.546127,95.21508,0,0,0,4.328598,4.785397,4.546127,0,0,9.411724,21.12843,0,0.4567985,-0.4567985,29.58982,75.87119,0.1276988,5.00074,3.462879,0,25.45703
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,7.263073,72.92584,47.66413,0,0,0,0,0,0,0,0,0,0,7.263073,0,0,0,0,9.919278,20.67163,7.263073,0,7.263073,36.48018,93.53874,0.1275271,0,5.810459,0,27.9347
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,5.866867,69.50324,49.60224,2.662628,2.662628,0,0,0,2.662628,220.3412,0.407896,0,0,5.866867,2.802767,2.662628,0,0,2.656204,27.2084,2.656204,0,2.656204,39.00008,100,0.1274644,2.928891,4.693494,0,33.07526
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,5.216373,68.37852,50.82719,1.99438,1.99438,0,-1,0,1.99438,261.5536,3.117026,0,0,5.216373,2.099347,1.99438,0,0,0,29.59898,0,0,0,39.00008,100,0.1274644,2.193818,4.173099,0,34.81535
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,4.01159,64.57663,51.43967,1.351999,1.351999,0,0,0,1.351999,296.7154,2.588433,0,0,4.01159,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1274644,1.487199,3.209272,0,33.61057
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.097274,62.1228,52.15283,4.792744,4.792744,0,0,0,4.792744,64.62424,0,0,0,3.097274,5.044993,4.792744,0,0,0,29.59898,0,1.947719,-1.947719,36.947,94.73571,0.1274644,5.272018,2.477819,0,32.69625
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.061197,58.12954,51.67459,0,0,0,0,0,0,0,0,0,0,2.061197,0,0,0,0,2.164133,27.65126,2.061197,0,2.061197,38.90242,99.7496,0.1274157,0,1.648957,0,29.71246
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.446307,51.36591,50.03013,3.363094,3.363094,0,0,0,3.363094,13.27073,0,0,0,0.446307,3.540099,3.363094,0,0,0.1029361,29.50634,0,3.093791,-3.093791,35.64128,91.38772,0.1274157,3.699403,0.3570456,0,29.95264
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,48.56187,48.56187,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.540482,26.41254,0,6.532159,-6.532159,28.75578,73.73263,0.1274157,6.826106,0,0,26.41254
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,47.07682,47.07682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.79844,19.88038,0,0,0,28.75578,73.73263,0.1274157,0,0,0,19.88038
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,45.68407,45.68407,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,10.79844,19.88038,0,8.105935,-8.105935,20.21137,51.82394,0.1274157,8.470702,0,0,19.88038
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,44.34165,44.34165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.80503,11.77445,0,0,0,20.21137,51.82394,0.1274157,0,0,0,11.77445
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,43.44391,43.44391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.80503,11.77445,0,0,0,20.21137,51.82394,0.1274157,0,0,0,11.77445
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,42.6888,42.6888,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,19.80503,11.77445,0,1.834015,-1.834015,18.27815,46.86697,0.1274157,1.916546,0,0,11.77445
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,41.85818,41.85818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.84283,9.940434,0,0,0,18.27815,46.86697,0.1274157,0,0,0,9.940434
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,41.29605,41.29605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.84283,9.940434,0,0,0,18.27815,46.86697,0.1274157,0,0,0,9.940434
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,40.68357,40.68357,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,21.84283,9.940434,0,0.6789764,-0.6789764,17.56245,45.03183,0.1274157,0.7095302,0,0,9.940434
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,40.16338,40.16338,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,22.59724,9.261458,0,0.9449866,-0.9449866,16.56635,42.47773,0.1274157,0.987511,0,0,9.261458
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,39.78583,39.78583,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,23.64723,8.316471,0,0.6477174,-0.6477174,15.88359,40.72708,0.1274157,0.6768647,0,0,8.316471
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1116411,39.8613,39.55091,0.8715568,0.8715568,0,0,0,0.8715568,12.80939,0,0,0,0.1116411,0.9174282,0.8715568,0,0,24.36691,7.668754,0,0.8057871,-0.8057871,15.03422,38.5492,0.1274157,0.9587125,0.08931286,0,7.780395
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.679799,43.99188,39.19852,0.2681308,0.2681308,0,0,0,0.2681308,626.4848,0,0,0,1.679799,0.2822429,0.2681308,0,0,25.26223,6.862967,1.397556,0,1.397556,16.36006,41.94878,0.1273828,0.2949439,1.343839,0,8.542766
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.427876,53.32895,39.90329,0,0,0,0,0,0,0,0,0,0,4.427876,0,0,0,0,23.86468,8.120767,4.427876,0,4.427876,20.56071,52.71966,0.1272785,0,3.5423,0,12.54864
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,6.758614,63.94278,41.90852,3.169757,3.169757,0,-1,0,3.169757,213.2218,0,0,0,6.758614,3.336586,3.169757,0,0,19.4368,12.10585,3.422027,0,3.422027,23.80713,61.04379,0.1271981,3.486733,5.406891,0,18.86447
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,7.438913,68.89367,43.77113,0.09280921,0.09280921,0,0,0,0.09280921,8015.274,0,0,0,7.438913,0.09769391,0.09280921,0,0,16.01478,15.18568,7.341219,0,7.341219,30.77162,78.90143,0.1270258,0.1020901,5.95113,0,22.62459
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,7.659332,72.11493,45.63372,0,0,0,0,0,0,0,0,0,0,7.659332,0,0,0,0,8.673557,21.79278,7.659332,0,7.659332,38.0379,97.53288,0.1268466,0,6.127466,0,29.45211
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,7.897538,75.50567,47.50471,0.9631276,0.9631276,0,0,0,0.9631276,819.9888,5.869495,0,0,7.897538,1.013819,0.9631276,0,0,1.014225,28.68618,1.014225,0,1.014225,39.00008,100,0.1268229,1.05944,6.31803,0,36.58371
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,7.476846,76.02155,49.40927,4.991081,4.991081,0,0,0,4.991081,149.8041,2.223077,0,0,7.476846,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1268229,5.49019,5.981477,0,37.07582
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,6.83407,74.73341,50.64261,3.009553,3.009553,0,-1,0,3.009553,227.0793,3.66612,0,0,6.83407,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1268229,3.310508,5.467256,0,36.43305
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,5.002398,68.04628,51.25509,0.4021046,0.4021046,0,0,0,0.4021046,1244.054,4.57913,0,0,5.002398,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1268229,0.4423151,4.001918,0,34.60138
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.319177,66.27528,51.95986,7.422832,7.422832,0,0,0,7.422832,58.18771,0,8.881784E-16,0,4.319177,7.813508,7.422832,0,0,0,29.59898,0,3.494331,-3.494331,35.31673,90.55553,0.1268229,8.165115,3.455341,0,33.91816
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.725075,60.08894,51.43967,3.646932,3.646932,0,0,0,3.646932,74.72239,0,0,0,2.725075,3.838876,3.646932,0,0,3.88259,26.10465,0,1.113801,-1.113801,34.14268,87.54516,0.1268229,4.011625,2.18006,0,28.82972
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4162436,51.08062,49.83716,7.70319,7.70319,12,0,3.372,7.70319,5.403522,0,0,0,0.4162436,0,0,4.29681,4.081969,5.120147,24.99085,4.498213,0,4.498213,38.41006,98.48714,0.1269607,8.473509,0.3329949,12,25.40709
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,48.37729,48.37729,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,0.6219341,29.03924,0,7.589935,-7.589935,30.40956,77.97309,0.1269607,7.931482,0,0,29.03924
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,46.88385,46.88385,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,9.055196,21.4493,0,4.098261,-4.098261,26.08962,66.89632,0.1269607,4.282683,0,0,21.4493
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.60882,17.35104,0,0,0,26.08962,66.89632,0.1269607,0,0,0,17.35104
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,44.19902,44.19902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.60882,17.35104,0,0,0,26.08962,66.89632,0.1269607,0,0,0,17.35104
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,43.27611,43.27611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.60882,17.35104,0,0,0,26.08962,66.89632,0.1269607,0,0,0,17.35104
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,42.521,42.521,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,13.60882,17.35104,0,0.289456,-0.289456,25.78451,66.11398,0.1269607,0.3024816,0,0,17.35104
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,41.71555,41.71555,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,13.93044,17.06158,0,0.9757448,-0.9757448,24.75598,63.47675,0.1269607,1.019653,0,0,17.06158
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,41.17859,41.17859,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,15.0146,16.08584,0,2.977097,-2.977097,21.61784,55.43026,0.1269607,3.111067,0,0,16.08584
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,40.5661,40.5661,1.505462,1.505462,0,-1,0,1.505462,0,0,0,0,0,1.584697,1.505462,0,0,18.32248,13.10874,0,1.584697,-1.584697,19.94743,51.14714,0.1269607,1.656008,0,0,13.10874
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,40.04592,40.04592,0.3739901,0.3739901,0,-1,0,0.3739901,0,0,5.551115E-17,0,0,0.3936737,0.3739901,0,0,20.08326,11.52405,0,0.3936737,-0.3936737,19.53246,50.08313,0.1269607,0.4113891,0,0,11.52405
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,39.69354,39.69354,0.8839376,0.8839376,0,0,0,0.8839376,0,0,1.110223E-16,0,0,0.9304606,0.8839376,0,0,20.52067,11.13037,0,0.9304606,-0.9304606,18.55167,47.56828,0.1269607,0.9723313,0,0,11.13037
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.08566643,39.67134,39.43344,1.227543,1.227543,0,0,0,1.227543,6.978689,0,2.220446E-16,0,0.08566643,1.292151,1.227543,0,0,21.55452,10.19991,0,1.206485,-1.206485,17.27992,44.3074,0.1269607,1.350298,0.06853314,0,10.28558
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.172187,45.32394,39.07267,1.276314,1.276314,0,0,0,1.276314,170.1922,0,0,0,2.172187,1.343488,1.276314,0,0,22.89506,8.993426,0.8286985,0,0.8286985,18.06609,46.32322,0.1269413,1.403945,1.73775,0,11.16561
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.707214,54.13535,39.78583,6.623163,6.623163,0,0,0,6.623163,71.07199,0,0,0,4.707214,6.97175,6.623163,0,0,22.06636,9.739255,0,2.264537,-2.264537,15.67906,40.20264,0.1269413,7.285479,3.765771,0,14.44647
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,5.866457,60.42952,41.76589,4.479207,4.479207,0,-1,0,4.479207,130.9709,0,0,0,5.866457,4.714955,4.479207,0,0,24.58251,7.474719,1.151503,0,1.151503,16.77147,43.00369,0.1269144,4.927128,4.693166,0,13.34118
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,6.919631,66.64917,43.65366,1.674737,1.674737,0,0,0,1.674737,413.1771,0,0,0,6.919631,1.762881,1.674737,0,0,23.43101,8.511071,5.156749,0,5.156749,21.66359,55.54757,0.1267941,1.842211,5.535704,0,15.4307
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,7.959949,73.24125,45.49109,4.287192,4.287192,0,0,0,4.287192,185.6681,0,0,0,7.959949,4.512834,4.287192,0,0,18.27426,13.15215,3.447116,0,3.447116,24.93382,63.93273,0.1267138,4.715911,6.367959,0,21.11209
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,8.76206,79.36885,47.37886,4.054868,4.054868,0,0,0,4.054868,216.0874,0,0,0,8.76206,4.268282,4.054868,0,0,14.82714,16.25455,4.493778,0,4.493778,29.19699,74.86392,0.1266093,4.460355,7.009648,0,25.01661
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,7.532719,76.092,49.26664,2.596746,2.596746,0,0,0,2.596746,290.083,0,0,0,7.532719,2.733417,2.596746,0,0,10.33337,20.29895,4.799302,0,4.799302,33.75,86.5383,0.1264979,2.856421,6.026175,0,27.83167
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,7.254182,76.44395,50.54193,0,0,0,-1,0,0,0,1.720119,0,0,7.254182,0,0,0,0,5.534063,24.61832,5.534063,0,5.534063,39.00008,100,0.1263697,0,5.803346,0,31.8725
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,6.243595,72.8097,51.11246,3.489996,3.489996,0,0,0,3.489996,178.8998,2.569915,0,0,6.243595,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.1263697,3.838995,4.994876,0,35.84257
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.510464,63.20271,51.81723,0,0,0,0,0,0,0,3.510464,0,0,3.510464,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263697,0,2.808372,0,33.10944
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.843325,57.07896,51.34738,1.950562,1.950562,0,0,0,1.950562,94.50227,0,0,0,1.843325,2.053223,1.950562,0,0,0,29.59898,0,0.2098976,-0.2098976,38.77883,99.43269,0.1263697,2.145618,1.47466,0,31.4423
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4590867,51.11664,49.74487,5.731484,5.731484,0,0,0,5.731484,8.009909,0,0,0,0.4590867,6.033142,5.731484,0,0,0.2332196,29.38908,0,5.574055,-5.574055,32.90326,84.36716,0.1263697,6.304633,0.3672693,0,29.84817
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,48.25982,48.25982,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.426614,23.81503,0,2.754508,-2.754508,29.99975,76.92228,0.1263697,2.878461,0,0,23.81503
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,46.79156,46.79156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.487179,21.06052,0,0,0,29.99975,76.92228,0.1263697,0,0,0,21.06052
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,45.3988,45.3988,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.487179,21.06052,0,3.221121,-3.221121,26.60439,68.21625,0.1263697,3.366071,0,0,21.06052
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,44.08156,44.08156,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,13.0662,17.8394,0,0.8058723,-0.8058723,25.75493,66.03814,0.1263697,0.8421366,0,0,17.8394
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,43.18382,43.18382,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,13.96162,17.03352,0,0.944855,-0.944855,24.75896,63.48439,0.1263697,0.9873735,0,0,17.03352
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,42.42871,42.42871,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,15.01145,16.08867,0,0.7911422,-0.7911422,23.92502,61.34609,0.1263697,0.8267435,0,0,16.08867
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,41.64843,41.64843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.8905,15.29753,0,0,0,23.92502,61.34609,0.1263697,0,0,0,15.29753
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,41.08629,41.08629,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,15.8905,15.29753,0,1.010698,-1.010698,22.85966,58.61438,0.1263697,1.05618,0,0,15.29753
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,40.46543,40.46543,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,17.0135,14.28683,0,0.9362943,-0.9362943,21.87271,56.08377,0.1263697,0.9784276,0,0,14.28683
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,39.95363,39.95363,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,18.05383,13.35053,0,2.206012,-2.206012,19.54737,50.12137,0.1263697,2.305283,0,0,13.35053
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,39.59286,39.59286,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.50495,11.14452,0,1.104936,-1.104936,18.38267,47.13495,0.1263697,1.154658,0,0,11.14452
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.06681342,39.54333,39.35793,0.05524555,0.05524555,0,0,0,0.05524555,120.939,0,0,0,0.06681342,0.05815321,0.05524555,0,0,21.73266,10.03959,0.008660212,0,0.008660212,18.39088,47.15602,0.1263695,0.06077011,0.05345074,0,10.1064
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5643597,40.58171,39.00555,3.483847,3.483847,0,0,0,3.483847,16.19933,0,0,0,0.5643597,3.667207,3.483847,0,0,21.724,10.04738,0,3.102847,-3.102847,15.1202,38.76965,0.1263695,3.832231,0.4514877,0,10.61174
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.211055,43.14765,39.71032,3.12686,3.12686,0,0,0,3.12686,38.73071,0,4.440892E-16,0,1.211055,3.291431,3.12686,0,0,25.17161,6.944532,0,2.080376,-2.080376,12.92729,33.14682,0.1263695,3.439546,0.9688439,0,8.155587
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.187931,45.11287,41.69877,0,0,0,-1,0,0,0,0,0,0,1.187931,0,0,0,0,27.48314,4.864156,1.187931,0,1.187931,14.05426,36.03648,0.126342,0,0.9503451,0,6.052087
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.804276,51.98898,43.56137,2.574227,2.574227,0,0,0,2.574227,108.9366,0,0,0,2.804276,2.709712,2.574227,0,0,26.2952,5.933294,0.09456394,0,0.09456394,14.14397,36.26651,0.1263398,2.831649,2.243421,0,8.73757
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.66809,56.80856,45.42397,0,0,0,0,0,0,0,0,0,0,3.66809,0,0,0,0,26.20064,6.018402,3.66809,0,3.66809,17.62382,45.1892,0.126255,0,2.934472,0,9.686491
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.475391,54.86974,47.28658,0.1812962,0.1812962,0,0,0,0.1812962,1365.385,0,0,0,2.475391,0.1908381,0.1812962,0,0,22.53255,9.319682,2.284553,0,2.284553,19.79114,50.74641,0.1262022,0.1994258,1.980313,0,11.79507
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.154588,52.65962,49.17434,1.881029,1.881029,0,0,0,1.881029,61.38065,0,2.220446E-16,0,1.154588,1.980031,1.881029,0,0,20.248,11.37578,0,0.825443,-0.825443,18.92105,48.51541,0.1262022,2.069133,0.9236705,0,12.53037
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.39398,57.88387,50.3993,4.408301,4.408301,0,-1,0,4.408301,54.30616,0,8.881784E-16,0,2.39398,4.640317,4.408301,0,0,21.16516,10.55034,0,2.246338,-2.246338,16.5532,42.44402,0.1262022,4.849132,1.915184,0,12.94432
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.763704,56.48207,51.02016,0,0,0,0,0,0,0,0,0,0,1.763704,0,0,0,0,23.66109,8.303999,1.763704,0,1.763704,18.2264,46.73426,0.1261615,0,1.410964,0,10.0677
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.420508,56.0612,51.67459,0,0,0,0,0,0,0,0,0,0,1.420508,0,0,0,0,21.89738,9.891333,1.420508,0,1.420508,19.57401,50.18966,0.1261287,0,1.136407,0,11.31184
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5421657,52.84334,51.20475,5.186388,5.186388,0,0,0,5.186388,10.45363,0,8.881784E-16,0,0.5421657,5.459356,5.186388,0,0,20.47688,11.16979,0,4.91719,-4.91719,14.39083,36.8995,0.1261287,5.705027,0.4337326,0,11.71196
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.453465,50.95578,49.60224,2.33258,2.33258,0,0,0,2.33258,19.44049,0,4.440892E-16,0,0.453465,2.455347,2.33258,0,0,25.94042,6.2526,0,2.001882,-2.001882,12.28067,31.48882,0.1261287,2.565838,0.362772,0,6.706065
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,48.11719,48.11719,5.543334,4.038182,0,-1,0,4.038182,0,0,1.505152,2.059485,0,4.250718,4.038182,0,0,28.16473,4.250718,0,4.250718,-4.250718,7.800015,20,0.1261287,6.097667,0,0,4.250718
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,46.6741,46.6741,1.599646,0,0,-1,0,0,0,0,1.599646,1.75961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261287,1.75961,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,45.30651,45.30651,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261287,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,43.98927,43.98927,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261287,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,43.09153,43.09153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261287,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,42.31124,42.31124,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261287,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,41.53097,41.53097,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261287,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,40.98561,40.98561,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261287,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,40.34797,40.34797,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261287,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,39.85295,39.85295,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261287,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,39.50056,39.50056,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1262471,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1095744,39.54452,39.24047,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,133.7039,1.776357E-15,0,0,0.1095744,0,0,8.8,8.36,24.52775,7.524,8.469574,0,8.469574,23.76595,60.93822,0.1263536,0.09014834,0.0876595,12,7.633574
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.660775,43.61586,38.88809,2.868762,2.868762,11.66876,0,3.288197,2.868762,57.89169,1.776357E-15,0,0,1.660775,0,0,8.8,8.36,16.05818,15.14662,10.02077,0,10.02077,33.2725,85.31392,0.1265666,3.155639,1.32862,12,16.80739
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.691433,50.58452,39.59286,1.635552,1.635552,0,0,0,1.635552,225.6995,0,0,0,3.691433,1.721634,1.635552,0,0,6.037404,24.16531,1.969799,0,1.969799,35.14121,90.10548,0.1265213,1.799107,2.953146,0,27.85675
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.283405,54.68715,41.58131,3.421507,3.421507,0,-1,0,3.421507,125.1906,0,0,0,4.283405,3.601586,3.421507,0,0,4.067605,25.93813,0.6818186,0,0.6818186,35.78804,91.76402,0.1265056,3.763658,3.426724,0,30.22154
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,7.218474,67.59537,43.44391,4.182819,4.182819,0,0,0,4.182819,172.5744,0,0,0,7.218474,4.402968,4.182819,0,0,3.385786,26.55177,2.815507,0,2.815507,38.45906,98.61279,0.1264408,4.601101,5.774779,0,33.77024
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,6.750569,67.95,45.30651,0,0,0,0,0,0,0,6.18029,0,0,6.750569,0,0,0,0,0.5702795,29.08573,0.5702795,0,0.5702795,39.00008,100,0.1264277,0,5.400455,0,35.8363
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,7.283134,72.40311,47.16911,4.100256,4.100256,0,0,0,4.100256,177.6263,2.967074,0,0,7.283134,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1264277,4.510282,5.826507,0,36.88211
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,7.555615,75.89974,49.03172,2.635851,2.635851,0,0,0,2.635851,286.648,4.781035,0,0,7.555615,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1264277,2.899436,6.044492,0,37.15459
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,5.588877,69.1786,50.26506,5.671965,5.671965,0,-1,0,5.671965,98.53511,0,0,0,5.588877,5.970489,5.671965,0,0,0,29.59898,0,0.3816124,-0.3816124,38.59782,98.96858,0.1264277,6.239161,4.471101,0,35.18785
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.680648,62.72483,50.82719,3.052974,3.052974,0,0,0,3.052974,120.5594,0.04297783,0,0,3.680648,3.213657,3.052974,0,0,0.4240138,29.21737,0.4240138,0,0.4240138,39.00008,100,0.126418,3.358271,2.944519,0,32.89801
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.092079,61.44698,51.54035,1.346697,1.346697,0,0,0,1.346697,229.6047,1.674503,0,0,3.092079,1.417575,1.346697,0,0,0,29.59898,0,0,0,39.00008,100,0.126418,1.481366,2.473663,0,32.69106
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,1.876527,56.88945,51.06211,2.345305,2.345305,0,0,0,2.345305,80.01207,0,0,0,1.876527,2.468742,2.345305,0,0,0,29.59898,0,0.5922149,-0.5922149,38.37583,98.39936,0.126418,2.579835,1.501222,0,31.47551
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.4694165,50.85988,49.45961,4.851694,4.851694,0,0,0,4.851694,9.675312,0,0,0,0.4694165,5.107046,4.851694,0,0,0.6580166,29.00676,0,4.63763,-4.63763,33.48734,85.8648,0.126418,5.336863,0.3755332,0,29.47618
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,47.97456,47.97456,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.810938,24.36913,0,8.8,-8.8,24.21132,62.08019,0.126418,11.06049,0,0,24.36913
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,46.55664,46.55664,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.58872,15.56913,0,4.730418,-4.730418,19.22503,49.29484,0.126418,4.943287,0,0,15.56913
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,45.16388,45.16388,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,20.84474,10.83872,0,1.107237,-1.107237,18.0579,46.3022,0.126418,1.157062,0,0,10.83872
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,43.86341,43.86341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.075,9.731479,0,0,0,18.0579,46.3022,0.126418,0,0,0,9.731479
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,42.97406,42.97406,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,22.075,9.731479,0,0.04516764,-0.04516764,18.01028,46.18012,0.126418,0.04720018,0,0,9.731479
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,42.21896,42.21896,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,22.12519,9.686312,0,2.046887,-2.046887,15.85268,40.6478,0.126418,2.138997,0,0,9.686312
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,41.43867,41.43867,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.3995,7.639424,0,1.146689,-1.146689,14.64396,37.54854,0.126418,1.19829,0,0,7.639424
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,40.89332,40.89332,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.6736,6.492735,0,0.7026932,-0.7026932,13.90326,35.6493,0.126418,0.7343143,0,0,6.492735
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,40.28085,40.28085,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.45437,5.790042,0,0.1769188,-0.1769188,13.71677,35.17113,0.126418,0.1848801,0,0,5.790042
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,39.78583,39.78583,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.65095,5.613124,0,1.300218,-1.300218,12.34622,31.6569,0.126418,1.358727,0,0,5.613124
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,39.43344,39.43344,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,28.09564,4.312906,0,1.151617,-1.151617,11.13231,28.54432,0.126418,1.203439,0,0,4.312906
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1333034,39.54324,39.17335,0.4430285,0.4430285,0,0,0,0.4430285,30.08913,0,5.551115E-17,0,0.1333034,0.4663458,0.4430285,0,0,29.37521,3.161289,0,0.3330424,-0.3330424,10.78125,27.64417,0.126418,0.4873313,0.1066427,0,3.294593
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.9856335,41.59116,38.82097,0,0,0,0,0,0,0,0,0,0,0.9856335,0,0,0,0,29.74526,2.828247,0.9856335,0,0.9856335,11.7163,30.04174,0.1263954,0,0.7885068,0,3.81388
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.046657,48.44666,39.50056,0,0,0,0,0,0,0,0,0,0,3.046657,0,0,0,0,28.75962,3.715317,3.046657,0,3.046657,14.60662,37.45279,0.1263254,0,2.437326,0,6.761974
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,5.139637,57.50829,41.48063,3.554394,3.554394,0,-1,0,3.554394,144.5995,0,0,0,5.139637,3.741468,3.554394,0,0,25.71297,6.457309,1.398169,0,1.398169,15.93304,40.85386,0.1262934,3.909834,4.111709,0,11.59695
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,7.050157,66.8275,43.3684,3.798894,3.798894,0,0,0,3.798894,185.5844,0,0,0,7.050157,3.998836,3.798894,0,0,24.3148,7.715661,3.051321,0,3.051321,18.82777,48.27625,0.1262234,4.178783,5.640125,0,14.76582
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,7.09648,69.24044,45.21422,3.56194,3.56194,0,0,0,3.56194,199.2308,0,0,0,7.09648,3.74941,3.56194,0,0,21.26348,10.46185,3.34707,0,3.34707,22.00308,56.41805,0.1261468,3.918134,5.677184,0,17.55833
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.665889,62.06486,47.05165,2.468449,2.468449,0,0,0,2.468449,189.0211,0,0,0,4.665889,2.598367,2.468449,0,0,17.91641,13.47421,2.067522,0,2.067522,23.96451,61.44733,0.1260996,2.715294,3.732711,0,18.1401
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,5.623816,67.78049,48.93942,3.349833,3.349833,0,0,0,3.349833,167.8835,0,0,0,5.623816,3.526139,3.349833,0,0,15.84888,15.33498,2.097677,0,2.097677,25.95454,66.54996,0.1260516,3.684816,4.499053,0,20.9588
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,6.529367,72.81338,50.12243,1.479878,1.479878,0,-1,0,1.479878,441.2098,0,0,0,6.529367,1.557766,1.479878,0,0,13.75121,17.22289,4.971601,0,4.971601,30.67101,78.64346,0.1259382,1.627866,5.223494,0,23.75226
