Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,4.815099,66.69101,50.68456,0,0,0,0,0,0,0,0,0,0,4.815099,0,0,0,0,8.779608,21.69733,4.815099,0,4.815099,35.23901,90.35627,0.1258285,0,3.852079,0,26.51243
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,3.785974,63.66638,51.34738,0,0,0,0,0,0,0,0,0,0,3.785974,0,0,0,0,3.964509,26.03092,3.785974,0,3.785974,38.8307,99.56571,0.1257424,0,3.028779,0,29.81689
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,1.955225,56.95182,50.87753,0,0,0,0,0,0,0,1.77669,0,0,1.955225,0,0,0,0,0.178535,29.4383,0.178535,0,0.178535,39.00008,100,0.1257383,0,1.56418,0,31.39352
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4660754,50.65507,49.26664,0.572003,0.572003,0,0,0,0.572003,81.48128,1.110223E-16,0,0,0.4660754,0.6021084,0.572003,0,0,0,29.59898,0,0.1360331,-0.1360331,38.85669,99.63233,0.1257383,0.6292033,0.3728603,0,30.06505
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,47.76481,47.76481,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,0.1511478,29.46295,0,7.027159,-7.027159,31.44941,80.63935,0.1257383,7.343381,0,0,29.46295
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,46.34688,46.34688,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,7.959102,22.43579,0,6.957492,-6.957492,24.11557,61.83467,0.1257383,7.27058,0,0,22.43579
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,44.99608,44.99608,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,15.68965,15.47829,0,2.590995,-2.590995,21.38442,54.83174,0.1257383,2.707589,0,0,15.47829
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,43.72917,43.72917,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,18.56853,12.8873,0,0.3553884,-0.3553884,21.00981,53.8712,0.1257383,0.3713809,0,0,12.8873
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,42.83143,42.83143,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,18.96341,12.53191,0,0.5885129,-0.5885129,20.38946,52.28057,0.1257383,0.614996,0,0,12.53191
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,42.05116,42.05116,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,19.61731,11.9434,0,0.05562669,-0.05562669,20.33083,52.13022,0.1257383,0.05812989,0,0,11.9434
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,41.32122,41.32122,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,19.67912,11.88777,0,1.061045,-1.061045,19.21239,49.26243,0.1257383,1.108792,0,0,11.88777
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,40.77586,40.77586,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,20.85806,10.82673,0,0.4948671,-0.4948671,18.69075,47.92491,0.1257383,0.5171362,0,0,10.82673
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,40.16338,40.16338,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,21.40791,10.33186,0,0.4282446,-0.4282446,18.23934,46.76745,0.1257383,0.4475156,0,0,10.33186
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,39.66837,39.66837,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,21.88374,9.903615,0,0.8746303,-0.8746303,17.3174,44.4035,0.1257383,0.9139887,0,0,9.903615
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,39.33276,39.33276,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,22.85555,9.028984,0,0.4912862,-0.4912862,16.79954,43.07566,0.1257383,0.5133941,0,0,9.028984
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06513934,39.25309,39.07267,2.52647,2.52647,0,0,0,2.52647,2.578275,0,4.440892E-16,0,0.06513934,2.659442,2.52647,0,0,23.40142,8.537698,0,2.594302,-2.594302,14.06491,36.06379,0.1257383,2.779117,0.05211147,0,8.602838
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7353104,40.77639,38.72029,2.459583,2.459583,0,0,0,2.459583,29.89573,0,4.440892E-16,0,0.7353104,2.589035,2.459583,0,0,26.28398,5.943396,0,1.853724,-1.853724,12.11091,31.05355,0.1257383,2.705542,0.5882484,0,6.678706
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.315279,43.14127,39.40828,4.465755,4.465755,11.96285,0,3.3626,4.465755,29.45256,0,0,0,1.315279,0,0,7.497091,7.122236,28.34367,4.089672,8.437515,0,8.437515,20.11544,51.57794,0.1259906,4.912331,1.052223,12,5.404951
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.410279,45.42438,41.36317,1.523104,1.523104,0,-1,0,1.523104,92.59244,0,0,0,1.410279,1.603267,1.523104,0,0,19.90616,11.68344,0,0.1929883,-0.1929883,19.91201,51.05634,0.1259906,1.675414,1.128223,0,13.09371
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.871946,48.75881,43.25094,4.587693,4.587693,0,0,0,4.587693,40.80365,0,8.881784E-16,0,1.871946,4.82915,4.587693,0,0,20.12059,11.49045,0,2.957204,-2.957204,16.79484,43.06361,0.1259906,5.046462,1.497557,0,13.36239
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.283299,58.54898,45.09676,4.251198,4.251198,0,0,0,4.251198,100.7551,8.881784E-16,0,0,4.283299,4.474945,4.251198,0,0,23.40637,8.533243,0,0.1916457,-0.1916457,16.59283,42.54564,0.1259906,4.676318,3.42664,0,12.81654
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,3.818686,58.96107,46.93419,0.28803,0.28803,0,0,0,0.28803,1325.794,0,0,0,3.818686,0.3031895,0.28803,0,0,23.61931,8.341598,3.515496,0,3.515496,19.92792,51.09714,0.1259107,0.316833,3.054948,0,12.16028
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,4.964233,65.11537,48.79679,0.381733,0.381733,0,0,0,0.381733,1300.446,0,0,0,4.964233,0.4018243,0.381733,0,0,20.10382,11.50554,4.562408,0,4.562408,24.2562,62.19527,0.1258072,0.4199063,3.971386,0,16.46978
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.45909,64.58284,49.97979,0,0,0,-1,0,0,0,0,0,0,4.45909,0,0,0,0,15.54141,15.61171,4.45909,0,4.45909,28.48647,73.04208,0.1257062,0,3.567272,0,20.0708
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.790519,59.35433,50.54193,1.214136,1.214136,0,0,0,1.214136,229.8357,0,0,0,2.790519,1.278038,1.214136,0,0,11.08232,19.62489,1.512481,0,1.512481,29.92133,76.72121,0.125672,1.33555,2.232415,0,22.41541
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.757253,59.94764,51.20475,1.323275,1.323275,0,0,0,1.323275,208.3658,0,0,0,2.757253,1.392921,1.323275,0,0,9.569837,20.98613,1.364331,0,1.364331,31.21565,80.03997,0.1256411,1.455603,2.205802,0,23.74338
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.099946,54.03541,50.68456,4.877624,4.877624,0,0,0,4.877624,22.55085,0,8.881784E-16,0,1.099946,5.134341,4.877624,0,0,8.205505,22.21402,0,4.034396,-4.034396,26.96303,69.13583,0.1256411,5.365386,0.8799565,0,23.31397
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4007366,50.27286,49.08205,0,0,0,0,0,0,0,0,0,0,0.4007366,0,0,0,0,12.68817,18.17963,0.4007366,0,0.4007366,27.3432,70.11063,0.125632,0,0.3205893,0,18.58036
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,47.59701,47.59701,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,12.28743,18.54029,0,0.1912491,-0.1912491,27.1416,69.59372,0.125632,0.1998554,0,0,18.54029
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,46.20425,46.20425,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,12.49993,18.34904,0,2.728825,-2.728825,24.26517,62.21826,0.125632,2.851622,0,0,18.34904
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,44.86184,44.86184,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,15.53196,15.62022,0,0.5235502,-0.5235502,23.7133,60.80321,0.125632,0.54711,0,0,15.62022
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,43.58654,43.58654,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,16.11368,15.09667,0,0.6155028,-0.6155028,23.0645,59.13963,0.125632,0.6432005,0,0,15.09667
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,42.6888,42.6888,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,16.79757,14.48116,0,2.218327,-2.218327,20.72618,53.14395,0.125632,2.318151,0,0,14.48116
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,41.93369,41.93369,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,19.26238,12.26284,0,2.241972,-2.241972,18.36293,47.08435,0.125632,2.342861,0,0,12.26284
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,41.20375,41.20375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.75346,10.02087,0,0,0,18.36293,47.08435,0.125632,0,0,0,10.02087
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,40.6584,40.6584,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,21.75346,10.02087,0,0.3745371,-0.3745371,17.96814,46.07206,0.125632,0.3913912,0,0,10.02087
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,40.04592,40.04592,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,22.16961,9.646328,0,0.1317623,-0.1317623,17.82925,45.71593,0.125632,0.1376916,0,0,9.646328
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,39.55091,39.55091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.31601,9.514565,0,0,0,17.82925,45.71593,0.125632,0,0,0,9.514565
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,39.24047,39.24047,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,22.31601,9.514565,0,1.331888,-1.331888,16.42532,42.11611,0.125632,1.391823,0,0,9.514565
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1683527,39.44724,38.98038,1.484087,1.484087,0,0,0,1.484087,11.34386,0,0,0,0.1683527,1.562197,1.484087,0,0,23.79589,8.182677,0,1.393844,-1.393844,14.95607,38.34883,0.125632,1.632496,0.1346822,0,8.35103
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.860326,43.96061,38.65316,3.712032,3.712032,0,0,0,3.712032,50.1161,0,0,0,1.860326,3.907402,3.712032,0,0,25.3446,6.788833,0,2.047076,-2.047076,12.79827,32.816,0.125632,4.083235,1.488261,0,8.649158
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.495387,46.57188,39.33276,6.950003,6.950003,12,0,3.372,6.950003,35.90483,0,0,0,2.495387,0,0,5.049997,4.797497,27.61913,4.741757,7.292884,0,7.292884,19.7169,50.55606,0.1258423,7.645003,1.99631,12,7.237144
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,4.919125,56.5072,41.27087,0.4934124,0.4934124,0,-1,0,0.4934124,996.9601,0,0,0,4.919125,0.5193815,0.4934124,0,0,20.32625,11.30535,4.399744,0,4.399744,23.89087,61.25851,0.1257429,0.5427537,3.9353,0,16.22448
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,7.950665,70.24943,43.13348,0,0,0,0,0,0,0,0,0,0,7.950665,0,0,0,0,15.92651,15.26512,7.950665,0,7.950665,31.43353,80.59863,0.1255636,0,6.360532,0,23.21579
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,8.784957,76.31721,44.9793,5.365282,5.365282,0,0,0,5.365282,163.7371,0,0,0,8.784957,5.647665,5.365282,0,0,7.975841,22.42072,3.137292,0,3.137292,34.40983,88.23015,0.125493,5.90181,7.027966,0,31.20568
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,7.928252,74.74105,46.79156,0.5969045,0.5969045,0,0,0,0.5969045,1328.228,2.461382,0,0,7.928252,0.6283205,0.5969045,0,0,4.838549,25.24428,4.838549,0,4.838549,39.00008,100,0.1253843,0.6565949,6.342601,0,33.17253
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,6.65877,71.58698,48.65416,4.371405,4.371405,0,0,0,4.371405,152.3256,2.057291,0,0,6.65877,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1253843,4.808546,5.327016,0,36.25775
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,5.902738,69.92054,49.83716,4.689023,4.689023,0,-1,0,4.689023,125.8842,0.9669243,0,0,5.902738,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1253843,5.157926,4.72219,0,35.50172
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,5.81516,70.18011,50.35735,5.260071,5.260071,0,0,0,5.260071,110.5529,0.2782431,0,0,5.81516,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1253843,5.786078,4.652128,0,35.41414
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.447899,62.11844,51.02016,3.595678,3.595678,0,0,0,3.595678,95.89011,0,4.440892E-16,0,3.447899,3.784924,3.595678,0,0,0,29.59898,0,0.3370244,-0.3370244,38.64482,99.08909,0.1253843,3.955245,2.75832,0,33.04688
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.134626,57.184,50.54193,0.577838,0.577838,0,0,0,0.577838,369.4159,1.151904,0,0,2.134626,0.6082506,0.577838,0,0,0.3744715,29.26195,0.3744715,0,0.3744715,39.00008,100,0.1253759,0.6356218,1.7077,0,31.39658
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4734685,50.34703,48.93942,8.346726,8.346726,7.896932,0,2.333924,8.346726,5.672505,2.220446E-16,0,0,0.4734685,0.4734685,0.4497951,0,0,0,29.59898,0,0,0,39.00008,100,0.1253759,9.181399,0.3787748,12,30.07245
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,47.45438,47.45438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253759,0,0,0,29.59898
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,46.06162,46.06162,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,0,29.59898,0,4.583135,-4.583135,34.16903,87.61272,0.1253759,4.789376,0,0,29.59898
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,44.7192,44.7192,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,5.092372,25.01584,0,3.407792,-3.407792,30.5769,78.40215,0.1253759,3.561142,0,0,25.01584
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,43.44391,43.44391,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,8.878808,21.60805,0,1.413853,-1.413853,29.08657,74.5808,0.1253759,1.477477,0,0,21.60805
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,42.54617,42.54617,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,10.44976,20.1942,0,0.7439374,-0.7439374,28.30239,72.57008,0.1253759,0.7774146,0,0,20.1942
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,41.81623,41.81623,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,11.27635,19.45026,0,1.032087,-1.032087,27.21448,69.78056,0.1253759,1.078531,0,0,19.45026
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,41.08629,41.08629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.42312,18.41817,0,0,0,27.21448,69.78056,0.1253759,0,0,0,18.41817
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,40.54094,40.54094,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,12.42312,18.41817,0,0.1840717,-0.1840717,27.02045,69.28306,0.1253759,0.1923549,0,0,18.41817
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,39.92846,39.92846,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,12.62764,18.2341,0,0.8909969,-0.8909969,26.08125,66.87488,0.1253759,0.9310918,0,0,18.2341
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,39.45023,39.45023,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,13.61764,17.34311,0,1.680969,-1.680969,24.30936,62.33156,0.1253759,1.756613,0,0,17.34311
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,39.14818,39.14818,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,15.48538,15.66214,0,1.015343,-1.015343,23.23909,59.58729,0.1253759,1.061033,0,0,15.66214
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1535584,39.31357,38.88809,0.06416744,0.06416744,0,0,0,0.06416744,239.309,0,0,0,0.1535584,0.06754467,0.06416744,0,0,16.61354,14.64679,0.08601378,0,0.08601378,23.32069,59.79652,0.1253739,0.07058418,0.1228468,0,14.80035
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9035846,41.06694,38.53571,1.890433,1.890433,0,0,0,1.890433,47.79777,0,0,0,0.9035846,1.989929,1.890433,0,0,16.52752,14.72421,0,1.086344,-1.086344,22.17558,56.86036,0.1253739,2.079476,0.7228677,0,15.62779
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.6145,46.83815,39.24047,0,0,0,0,0,0,0,0,0,0,2.6145,0,0,0,0,17.73458,13.63786,2.6145,0,2.6145,24.65592,63.22017,0.1253153,0,2.0916,0,16.25236
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.43391,48.31953,41.17859,3.45054,3.45054,0,-1,0,3.45054,70.53709,0,4.440892E-16,0,2.43391,3.632147,3.45054,0,0,15.12007,15.99091,0,1.198237,-1.198237,23.39286,59.98158,0.1253153,3.795594,1.947128,0,18.42482
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.25296,52.87469,43.04118,4.420751,4.420751,0,0,0,4.420751,73.58387,0,0,0,3.25296,4.653422,4.420751,0,0,16.45145,14.79267,0,1.400462,-1.400462,21.91665,56.19641,0.1253153,4.862826,2.602368,0,18.04563
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.405808,55.32734,44.86184,6.682369,6.682369,0,0,0,6.682369,50.96708,0,0,0,3.405808,7.034072,6.682369,0,0,18.00752,13.39221,0,3.628264,-3.628264,18.09212,46.38996,0.1253153,7.350605,2.724646,0,16.79802
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.357078,57.11506,46.6741,0,0,0,0,0,0,0,0,0,0,3.357078,0,0,0,0,22.03892,9.763947,3.357078,0,3.357078,21.27692,54.55611,0.12524,0,2.685663,0,13.12103
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.604692,59.94102,48.51153,0,0,0,0,0,0,0,0,0,0,3.604692,0,0,0,0,18.68184,12.78532,3.604692,0,3.604692,24.69663,63.32458,0.1251593,0,2.883753,0,16.39001
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.417055,60.57664,49.69453,5.693154,5.693154,0,-1,0,5.693154,60.02043,0,8.881784E-16,0,3.417055,5.992794,5.693154,0,0,15.07715,16.02954,0,2.575738,-2.575738,21.98157,56.36288,0.1251593,6.262469,2.733644,0,19.4466
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.592327,55.10023,50.21472,3.865237,3.865237,0,0,0,3.865237,41.19609,0,4.440892E-16,0,1.592327,4.068671,3.865237,0,0,17.93909,13.4538,0,2.476344,-2.476344,19.37127,49.66983,0.1251593,4.251761,1.273862,0,15.04613
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.496964,55.48226,50.87753,2.049236,2.049236,0,0,0,2.049236,73.04984,0,0,0,1.496964,2.157091,2.049236,0,0,20.69058,10.97746,0,0.6601269,-0.6601269,18.67544,47.88564,0.1251593,2.25416,1.197571,0,12.47442
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.470217,54.86098,50.35735,3.504533,3.504533,0,0,0,3.504533,41.95188,0,0,0,1.470217,3.688982,3.504533,0,0,21.42405,10.31733,0,2.218765,-2.218765,16.33665,41.88877,0.1251593,3.854986,1.176174,0,11.78755
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.4764682,50.21207,48.79679,0,0,0,0,0,0,0,0,0,0,0.4764682,0,0,0,0,23.88935,8.098566,0.4764682,0,0.4764682,16.78867,43.04779,0.1251487,0,0.3811745,0,8.575034
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,47.2614,47.2614,5.986208,5.986208,0,-1,0,5.986208,0,0,8.881784E-16,0,0,6.301272,5.986208,0,0,23.41288,8.527388,0,6.301272,-6.301272,10.14655,26.01674,0.1251487,6.584829,0,0,8.527388
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,45.91899,45.91899,3.485137,2.11481,0,-1,0,2.11481,0,0,1.370327,1.718841,0,2.226115,2.11481,0,0,30.41429,2.226115,0,2.226115,-2.226115,7.800015,20,0.1251487,3.833651,0,0,2.226115
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,44.57657,44.57657,2.954998,0,0,-1,0,0,0,0,2.954998,3.250497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251487,3.250497,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,43.32645,43.32645,0.1958518,0,0,-1,0,0,0,0,0.1958518,0.2154369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251487,0.2154369,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,42.45388,42.45388,0.3141638,0,0,-1,0,0,0,0,0.3141638,0.3455802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251487,0.3455802,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,41.69877,41.69877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251487,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,40.98561,40.98561,0.6626755,0,0,-1,0,0,0,0,0.6626755,0.728943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251487,0.728943,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,40.42348,40.42348,0.9058709,0,0,-1,0,0,0,0,0.9058709,0.9964579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251487,0.9964579,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,39.82778,39.82778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251487,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,39.35793,39.35793,0.3722461,0,0,-1,0,0,0,0,0.3722461,0.4094706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251487,0.4094706,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,39.03072,39.03072,0.1050238,0.1050238,8.905024,0,2.588971,0.1050238,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1252582,0.1155262,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1061271,39.08945,38.7958,1.199274,1.199274,9.999274,0,2.865816,1.199274,8.849282,0,0,0,0.1061271,0,0,8.8,8.36,24.52775,7.524,8.466127,0,8.466127,23.76268,60.92983,0.1254198,1.319201,0.0849017,12,7.630127
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.156382,44.6389,38.46019,1.356452,1.356452,10.15645,0,2.905582,1.356452,158.9722,1.776357E-15,0,0,2.156382,0,0,8.8,8.36,16.06163,15.14351,10.51638,0,10.51638,33.7394,86.5111,0.125543,1.492097,1.725105,12,17.2999
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.16341,48.43649,39.14818,0,0,0,0,0,0,0,0,0,0,3.16341,0,0,0,0,5.545245,24.60826,3.16341,0,3.16341,36.74047,94.20615,0.1254725,0,2.530728,0,27.77167
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.56136,48.61563,41.08629,2.402261,2.402261,0,-1,0,2.402261,106.6229,0,0,0,2.56136,2.528696,2.402261,0,0,2.381834,27.45533,0.03266382,0,0.03266382,36.77146,94.28561,0.1254717,2.642487,2.049088,0,30.01669
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.512804,64.19415,42.92373,1.070298,1.070298,0,0,0,1.070298,608.5036,3.037004,0,0,6.512804,1.12663,1.070298,0,0,2.34917,27.48472,2.34917,0,2.34917,39.00008,100,0.1254193,1.177328,5.210243,0,33.99753
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,8.482792,74.6115,44.73598,7.621366,7.621366,3,0,1.095,7.621366,111.3028,3.618196,0,0,8.482792,4.864595,4.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1254193,8.383502,6.786233,12,38.08177
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,8.077267,75.11009,46.55664,0.6240347,0.6240347,0,0,0,0.6240347,1294.362,7.420388,0,0,8.077267,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1254193,0.6864382,6.461813,0,37.67625
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,5.725306,67.52299,48.37729,0,0,0,0,0,0,0,5.725306,0,0,5.725306,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254193,0,4.580245,0,35.32428
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.729844,58.09904,49.5519,2.420375,2.420375,0,-1,0,2.420375,112.786,0.1820803,0,0,2.729844,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1254193,2.662413,2.183875,0,32.32882
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.468268,61.16207,50.07209,2.477742,2.477742,0,0,0,2.477742,139.977,0.8601188,0,0,3.468268,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1254193,2.725516,2.774615,0,33.06725
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.068134,60.5007,50.7349,2.890759,2.890759,0,0,0,2.890759,106.1359,0.02523025,0,0,3.068134,3.042904,2.890759,0,0,0,29.59898,0,0,0,39.00008,100,0.1254193,3.179834,2.454507,0,32.66711
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.020151,56.4703,50.21472,2.869955,2.869955,0,0,0,2.869955,70.38966,0,0,0,2.020151,3.021005,2.869955,0,0,0,29.59898,0,1.000854,-1.000854,37.94508,97.2949,0.1254193,3.15695,1.616121,0,31.61913
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4668762,50.03938,48.65416,4.414146,4.414146,0,0,0,4.414146,10.57682,0,0,0,0.4668762,4.64647,4.414146,0,0,1.11206,28.59812,0,4.179593,-4.179593,33.53941,85.99831,0.1254193,4.855561,0.373501,0,29.065
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,47.14394,47.14394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.756052,24.41853,0,0,0,33.53941,85.99831,0.1254193,0,0,0,24.41853
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,45.80153,45.80153,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.756052,24.41853,0,2.51139,-2.51139,30.89217,79.21053,0.1254193,2.624403,0,0,24.41853
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,44.45911,44.45911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.546486,21.90714,0,0,0,30.89217,79.21053,0.1254193,0,0,0,21.90714
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,43.22577,43.22577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.546486,21.90714,0,0,0,30.89217,79.21053,0.1254193,0,0,0,21.90714
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,42.33642,42.33642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.546486,21.90714,0,0,0,30.89217,79.21053,0.1254193,0,0,0,21.90714
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,41.59809,41.59809,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.546486,21.90714,0,1.072249,-1.072249,29.76192,76.31246,0.1254193,1.1205,0,0,21.90714
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,40.89332,40.89332,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.737874,20.83489,0,0.7389253,-0.7389253,28.98302,74.3153,0.1254193,0.772177,0,0,20.83489
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,40.33118,40.33118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.5589,20.09597,0,0,0,28.98302,74.3153,0.1254193,0,0,0,20.09597
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,39.73549,39.73549,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.5589,20.09597,0,0.3974293,-0.3974293,28.5641,73.24113,0.1254193,0.4153137,0,0,20.09597
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,39.26564,39.26564,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,11.00049,19.69854,0,0.3479276,-0.3479276,28.19735,72.30075,0.1254193,0.3635843,0,0,19.69854
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,38.95521,38.95521,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.38708,19.35061,0,1.373201,-1.373201,26.74987,68.58927,0.1254193,1.434995,0,0,19.35061
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.159128,39.14396,38.70351,2.033711,2.033711,0,0,0,2.033711,7.824513,0,4.440892E-16,0,0.159128,2.140749,2.033711,0,0,12.91286,17.97741,0,1.981621,-1.981621,24.66106,63.23335,0.1254193,2.237082,0.1273024,0,18.13654
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.170297,41.65849,38.3679,5.102765,5.102765,0,0,0,5.102765,22.93457,0,8.881784E-16,0,1.170297,5.371331,5.102765,0,0,15.11466,15.99579,0,4.201034,-4.201034,20.23278,51.87881,0.1254193,5.613041,0.9362376,0,17.16608
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.415787,49.14854,39.07267,6.461139,6.461139,0,0,0,6.461139,52.86664,0,0,0,3.415787,6.801198,6.461139,0,0,19.78247,11.79475,0,3.385412,-3.385412,16.66424,42.72874,0.1254193,7.107253,2.73263,0,15.21054
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.051418,46.92516,40.96044,2.32094,2.32094,0,-1,0,2.32094,88.38735,0,4.440892E-16,0,2.051418,2.443095,2.32094,0,0,23.54404,8.409343,0,0.3916774,-0.3916774,16.25138,41.67011,0.1254193,2.553035,1.641134,0,10.46076
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.66492,47.67055,42.80626,0.3851404,0.3851404,0,0,0,0.3851404,432.2891,0,0,0,1.66492,0.4054109,0.3851404,0,0,23.97924,8.017665,1.259509,0,1.259509,17.44625,44.73389,0.1253913,0.4236544,1.331936,0,9.682585
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.907128,50.28612,44.61852,3.859036,3.859036,0,0,0,3.859036,49.41979,0,4.440892E-16,0,1.907128,4.062144,3.859036,0,0,22.71973,9.151223,0,2.155016,-2.155016,15.17467,38.90932,0.1253913,4.24494,1.525702,0,11.05835
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.0684,52.65767,46.41401,2.52321,2.52321,0,0,0,2.52321,81.97495,0,0,0,2.0684,2.65601,2.52321,0,0,25.11419,6.996207,0,0.5876104,-0.5876104,14.55527,37.32113,0.1253913,2.775531,1.65472,0,9.064608
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.711712,63.55377,48.23465,5.127904,5.127904,0,0,0,5.127904,91.88378,0,0,0,4.711712,5.397794,5.127904,0,0,25.76709,6.408597,0,0.6860815,-0.6860815,13.83208,35.46679,0.1253913,5.640695,3.76937,0,11.12031
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.482492,57.13098,49.40927,0,0,0,-1,0,0,0,0,0,0,2.482492,0,0,0,0,26.5294,5.722515,2.482492,0,2.482492,16.18718,41.50549,0.125336,0,1.985994,0,8.205008
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.288135,57.04235,49.92945,3.818462,3.818462,0,0,0,3.818462,59.92296,0,0,0,2.288135,4.019433,3.818462,0,0,24.04691,7.956758,0,1.731298,-1.731298,14.36223,36.82615,0.125336,4.200308,1.830508,0,10.24489
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.652141,55.68113,50.59227,4.248642,4.248642,0,0,0,4.248642,38.88633,0,0,0,1.652141,4.472255,4.248642,0,0,25.97058,6.22546,0,2.820114,-2.820114,11.38957,29.20395,0.125336,4.673507,1.321713,0,7.877601
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.001713,53.10484,50.07209,0.2024846,0.2024846,0,0,0,0.2024846,494.7108,0,0,0,1.001713,0.2131417,0.2024846,0,0,29.10404,3.405346,0.7885713,0,0.7885713,12.13767,31.12217,0.1253185,0.222733,0.8013704,0,4.407059
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.2886916,49.36431,48.51153,1.393642,1.393642,0,0,0,1.393642,20.7149,0,2.220446E-16,0,0.2886916,1.466992,1.393642,0,0,28.31546,4.11506,0,1.1783,-1.1783,10.89563,27.93746,0.1253185,1.533007,0.2309533,0,4.403752
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,47.00131,47.00131,4.22673,2.789922,0,-1,0,2.789922,0,0,1.436808,1.859481,0,2.93676,2.789922,0,0,29.62469,2.93676,0,2.93676,-2.93676,7.800015,20,0.1253185,4.649403,0,0,2.93676
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,45.68407,45.68407,1.753185,0,0,-1,0,0,0,0,1.753185,1.928504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253185,1.928504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,44.36682,44.36682,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253185,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,43.13348,43.13348,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253185,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,42.23574,42.23574,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253185,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,41.5058,41.5058,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253185,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,40.8262,40.8262,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253185,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,40.2305,40.2305,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253185,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,39.66837,39.66837,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253185,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,39.19852,39.19852,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253185,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,38.88809,38.88809,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1255018,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02885965,38.70766,38.62799,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,14.27764,1.776357E-15,0,0,0.02885965,0,0,8.8,8.36,24.52775,7.524,8.38886,0,8.38886,23.68938,60.74187,0.1256141,0.222345,0.02308772,12,7.55286
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4011545,39.413,38.30078,2.482405,2.482405,11.2824,0,3.190449,2.482405,16.15991,0,0,0,0.4011545,0,0,8.8,8.36,16.13889,15.07397,8.761154,0,8.761154,32.00094,82.05353,0.1258311,2.730646,0.3209236,12,15.47513
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.421052,43.01024,38.98038,1.564673,1.564673,0,0,0,1.564673,90.82098,0,0,0,1.421052,1.647025,1.564673,0,0,7.377739,22.95901,0,0.225973,-0.225973,31.76274,81.44277,0.1258311,1.721141,1.136841,0,24.38006
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9514662,43.57603,40.86815,12.33103,8.36,0,-1,0,8.36,11.38118,0,3.971032,5.204135,0.9514662,8.8,8.36,0,0,7.62882,22.73304,0,7.848534,-7.848534,23.48966,60.22978,0.1258311,13.56413,0.761173,0,23.68451
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.674078,47.60287,42.71397,3.850279,3.850279,0,0,0,3.850279,43.47939,0,0,0,1.674078,4.052926,3.850279,0,0,16.34941,14.88451,0,2.378848,-2.378848,20.98214,53.80024,0.1258311,4.235307,1.339262,0,16.55858
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.628022,49.3084,44.50106,7.771943,7.771943,12,0,3.372,7.771943,20.94743,0,0,0,1.628022,0,0,4.228057,4.016654,18.99258,12.50566,5.644676,0,5.644676,26.33715,67.53101,0.1259923,8.549137,1.302418,12,14.13368
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.066433,52.52895,46.29654,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.066433,0,0,8.8,8.36,13.3479,17.58587,10.42643,0,10.42643,36.22853,92.89348,0.1260481,0,1.653147,12,19.6523
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.298942,58.44543,48.09202,2.985037,2.985037,0,0,0,2.985037,110.5159,0,0,0,3.298942,3.142144,2.985037,0,0,2.921468,26.96966,0.1567974,0,0.1567974,36.37728,93.27489,0.1260446,3.283541,2.639153,0,30.2686
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.400149,53.51732,49.26664,1.146399,1.146399,0,-1,0,1.146399,122.1345,0,0,0,1.400149,1.206736,1.146399,0,0,2.764671,27.11077,0.193413,0,0.193413,36.56077,93.74538,0.1260403,1.261039,1.12012,0,28.51092
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.240845,56.73839,49.78682,6.466396,6.466396,0,0,0,6.466396,34.65369,0,0,0,2.240845,6.806733,6.466396,0,0,2.571258,27.28485,0,4.565887,-4.565887,31.7479,81.40471,0.1260403,7.113035,1.792676,0,29.52569
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.5011409,51.90452,50.3993,3.288281,3.288281,0,0,0,3.288281,15.24021,0,4.440892E-16,0,0.5011409,3.461348,3.288281,0,0,7.644466,22.71896,0,2.960207,-2.960207,28.62757,73.40388,0.1260403,3.617109,0.4009127,0,23.2201
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.86889,52.55042,49.92945,3.364155,3.364155,0,0,0,3.364155,25.82788,0,4.440892E-16,0,0.86889,3.541216,3.364155,0,0,10.93359,19.75875,0,2.672326,-2.672326,25.81069,66.18112,0.1260403,3.700571,0.695112,0,20.62764
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4603133,49.69804,48.33533,3.54663,3.54663,0,0,0,3.54663,12.97889,0,0,0,0.4603133,3.733295,3.54663,0,0,13.90284,17.08643,0,3.272981,-3.272981,22.36066,57.33492,0.1260403,3.901293,0.3682506,0,17.54674
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,46.86707,46.86707,0.04420409,0.04420409,0,-1,0,0.04420409,0,0,0,0,0,0.04653063,0.04420409,0,0,17.53948,13.81344,0,0.04653063,-0.04653063,22.31162,57.20916,0.1260403,0.0486245,0,0,13.81344
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,45.54144,45.54144,6.956816,6.956816,0,-1,0,6.956816,0,0,0,0,0,7.322964,6.956816,0,0,17.59118,13.76691,0,7.322964,-7.322964,14.59253,37.41668,0.1260403,7.652497,0,0,13.76691
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,44.22419,44.22419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.72781,6.443949,0,0,0,14.59253,37.41668,0.1260403,0,0,0,6.443949
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,43.01601,43.01601,0.118871,0.118871,0,-1,0,0.118871,0,0,2.775558E-17,0,0,0.1251273,0.118871,0,0,25.72781,6.443949,0,0.1251273,-0.1251273,14.46064,37.07849,0.1260403,0.1307581,0,0,6.443949
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,42.14344,42.14344,0.5040784,0.5040784,0,-1,0,0.5040784,0,0,0,0,0,0.5306088,0.5040784,0,0,25.86684,6.318822,0,0.5306088,-0.5306088,13.90133,35.64436,0.1260403,0.5544863,0,0,6.318822
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,41.41351,41.41351,0.2780651,0.2780651,0,-1,0,0.2780651,0,0,5.551115E-17,0,0,0.2927001,0.2780651,0,0,26.45641,5.788213,0,0.2927001,-0.2927001,13.5928,34.85325,0.1260403,0.3058716,0,0,5.788213
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,40.70874,40.70874,0.5934511,0.5934511,0,-1,0,0.5934511,0,0,1.110223E-16,0,0,0.6246854,0.5934511,0,0,26.78163,5.495513,0,0.6246854,-0.6246854,12.93432,33.16485,0.1260403,0.6527962,0,0,5.495513
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,40.13821,40.13821,0.3864589,0.3864589,0,-1,0,0.3864589,0,0,5.551115E-17,0,0,0.4067988,0.3864589,0,0,27.47572,4.870828,0,0.4067988,-0.4067988,12.50552,32.06536,0.1260403,0.4251048,0,0,4.870828
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,39.57608,39.57608,1.084317,1.084317,0,-1,0,1.084317,0,0,2.220446E-16,0,0,1.141387,1.084317,0,0,27.92772,4.464029,0,1.141387,-1.141387,11.30239,28.98042,0.1260403,1.192749,0,0,4.464029
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,39.09784,39.09784,2.094712,2.094712,0,-1,0,2.094712,0,0,4.440892E-16,0,0,2.20496,2.094712,0,0,29.19593,3.322642,0,2.20496,-2.20496,8.978156,23.02087,0.1260403,2.304183,0,0,3.322642
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,38.82097,38.82097,0.9135347,0.9135347,0,0,0,0.9135347,0,0,1.110223E-16,0,0,0.9616155,0.9135347,0,0,31.64588,1.117682,0,0.9616155,-0.9616155,7.964524,20.42182,0.1260403,1.004888,0,0,1.117682
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05626902,38.69101,38.53571,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,25.19472,1.776357E-15,0,0,0.05626902,0,0,8.8,8.36,32.71434,0.1560668,8.416269,0,8.416269,15.9489,40.89453,0.1261516,0.2456702,0.04501521,12,0.2123358
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3053811,39.04485,38.2001,1.399138,1.399138,10.19914,0,2.916382,1.399138,21.82638,0,0,0,0.3053811,0,0,8.8,8.36,24.29808,7.730709,8.665381,0,8.665381,24.1696,61.97321,0.1263151,1.539052,0.2443049,12,8.03609
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8422706,41.25028,38.88809,2.913603,2.913603,11.7136,0,3.299542,2.913603,28.90821,0,0,0,0.8422706,0,0,8.8,8.36,15.6327,15.52955,9.202271,0,9.202271,32.89964,84.35789,0.1265409,3.204964,0.6738164,12,16.37182
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.093007,49.94728,40.77586,2.695521,2.695521,0,-1,0,2.695521,114.7462,0,0,0,3.093007,2.83739,2.695521,0,0,6.430425,23.8116,0.2556171,0,0.2556171,33.14214,84.97968,0.1265352,2.965073,2.474406,0,26.9046
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.814369,54.23177,42.59651,3.513209,3.513209,0,0,0,3.513209,108.5722,0,0,0,3.814369,3.698115,3.513209,0,0,6.174808,24.04165,0.116254,0,0.116254,33.25243,85.26247,0.1265327,3.86453,3.051495,0,27.85602
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.526215,52.00135,44.40877,4.932752,4.932752,0,0,0,4.932752,51.2131,0,0,0,2.526215,5.19237,4.932752,0,0,6.058554,24.14628,0,2.666155,-2.666155,30.44205,78.0564,0.1265327,5.426027,2.020972,0,26.67249
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.018444,55.46272,46.17908,0.8741518,0.8741518,0,0,0,0.8741518,345.2997,0,0,0,3.018444,0.9201598,0.8741518,0,0,9.020948,21.48012,2.098284,0,2.098284,32.43266,83.16051,0.1264861,0.9615669,2.414755,0,24.49857
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.036863,54.18585,47.97456,4.526914,4.526914,0,0,0,4.526914,44.99452,0,8.881784E-16,0,2.036863,4.765173,4.526914,0,0,6.922665,23.36858,0,2.728309,-2.728309,29.55677,75.78644,0.1264861,4.979606,1.629491,0,25.40544
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.550266,57.06116,49.13239,3.535408,3.535408,0,-1,0,3.535408,72.13497,0,0,0,2.550266,3.721483,3.535408,0,0,9.95412,20.64027,0,1.171217,-1.171217,28.3222,72.62088,0.1264861,3.888949,2.040213,0,23.19054
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,2.983917,59.00271,49.60224,1.99246,1.99246,0,0,0,1.99246,149.7604,0,0,0,2.983917,2.097326,1.99246,0,0,11.25547,19.46905,0.8865902,0,0.8865902,29.16329,74.77753,0.1264664,2.191706,2.387133,0,22.45297
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.634828,55.28727,50.26506,3.847749,3.847749,0,0,0,3.847749,42.4879,0,4.440892E-16,0,1.634828,4.050262,3.847749,0,0,10.36888,20.26698,0,2.415435,-2.415435,26.6172,68.2491,0.1264664,4.232524,1.307862,0,21.90181
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.5122617,51.27715,49.74487,0,0,0,0,0,0,0,0,0,0,0.5122617,0,0,0,0,13.0527,17.85155,0.5122617,0,0.5122617,27.10318,69.49519,0.1264551,0,0.4098094,0,18.36381
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4283607,49.45038,48.18431,0.9487256,0.9487256,0,0,0,0.9487256,45.15117,0,0,0,0.4283607,0.9986586,0.9487256,0,0,12.54044,18.31259,0,0.5702979,-0.5702979,26.50203,67.95379,0.1264551,1.043598,0.3426886,0,18.74095
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,46.72444,46.72444,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,13.1741,17.74229,0,1.779937,-1.779937,24.62581,63.14298,0.1264551,1.860034,0,0,17.74229
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,45.42397,45.42397,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,15.15181,15.96235,0,6.381124,-6.381124,17.89952,45.8961,0.1264551,6.668274,0,0,15.96235
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,44.10673,44.10673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.24195,9.581227,0,0,0,17.89952,45.8961,0.1264551,0,0,0,9.581227
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,42.89856,42.89856,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,22.24195,9.581227,0,0.5386652,-0.5386652,17.33171,44.4402,0.1264551,0.5629051,0,0,9.581227
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,42.05116,42.05116,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,22.84046,9.042562,0,1.96177,-1.96177,15.26383,39.13794,0.1264551,2.05005,0,0,9.042562
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,41.32122,41.32122,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,25.02021,7.080792,0,1.359492,-1.359492,13.8308,35.46351,0.1264551,1.420669,0,0,7.080792
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,40.63323,40.63323,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,26.53075,5.721301,0,1.089008,-1.089008,12.68288,32.52014,0.1264551,1.138014,0,0,5.721301
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,40.04592,40.04592,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,27.74076,4.632292,0,0.03097455,-0.03097455,12.65023,32.43642,0.1264551,0.03236841,0,0,4.632292
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,39.50056,39.50056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.77518,4.601317,0,0,0,12.65023,32.43642,0.1264551,0,0,0,4.601317
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,39.03072,39.03072,0.4773744,0.4773744,0,-1,0,0.4773744,0,0,0,0,0,0.5024994,0.4773744,0,0,27.77518,4.601317,0,0.5024994,-0.5024994,12.12055,31.07827,0.1264551,0.5251119,0,0,4.601317
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,38.72029,38.72029,1.366677,1.366677,0,0,0,1.366677,0,0,0,0,0,1.438607,1.366677,0,0,28.33351,4.098818,0,1.438607,-1.438607,10.60412,27.19001,0.1264551,1.503345,0,0,4.098818
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1131368,38.75581,38.44341,0.8923254,0.8923254,0,0,0,0.8923254,12.67887,0,1.110223E-16,0,0.1131368,0.9392899,0.8923254,0,0,29.93196,2.660211,0,0.8261531,-0.8261531,9.733282,24.95708,0.1264551,0.981558,0.09050943,0,2.773348
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.89738,43.53141,38.13298,7.806488,7.806488,12,0,3.372,7.806488,24.30517,0,0,0,1.89738,0,0,4.193512,3.983837,30.84991,1.834058,5.881217,0,5.881217,15.31269,39.26324,0.12662,8.587136,1.517904,12,3.731438
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.601253,52.71562,38.82097,1.056622,1.056622,9.856622,0,2.829725,1.056622,435.4682,1.776357E-15,0,0,4.601253,0,0,8.8,8.36,24.96869,7.127153,12.96125,0,12.96125,27.60882,70.7917,0.12667,1.162284,3.681002,12,11.72841
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.558272,61.73791,40.68357,0,0,0,-1,0,0,0,0,0,0,6.558272,0,0,0,0,12.00744,18.79228,6.558272,0,6.558272,33.83054,86.7448,0.1265251,0,5.246618,0,25.35055
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,7.84509,69.04408,42.521,2.163417,2.163417,0,0,0,2.163417,362.6249,0.1186386,0,0,7.84509,2.277282,2.163417,0,0,5.44917,24.69473,5.44917,0,5.44917,39.00008,100,0.1264049,2.379759,6.276072,0,32.53981
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,7.698023,70.6469,44.31648,3.230217,3.230217,0,0,0,3.230217,238.3129,4.297795,0,0,7.698023,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1264049,3.553238,6.158419,0,37.297
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.148806,70.51521,46.08679,4.047971,4.047971,0,0,0,4.047971,176.6022,2.887784,0,0,7.148806,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1264049,4.452768,5.719045,0,36.74778
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.402286,62.04537,47.88227,4.431089,4.431089,0,0,0,4.431089,99.34995,0,8.881784E-16,0,4.402286,4.664305,4.431089,0,0,0,29.59898,0,0.2620192,-0.2620192,38.72388,99.29182,0.1264049,4.874198,3.521828,0,34.00126
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,7.034758,73.62656,49.03172,4.003018,4.003018,0,-1,0,4.003018,175.7364,2.529923,0,0,7.034758,4.213703,4.003018,0,0,0.2911325,29.33696,0.2911325,0,0.2911325,39.00008,100,0.1263984,4.40332,5.627807,0,36.37172
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,5.912376,69.57588,49.50995,3.539107,3.539107,0,0,0,3.539107,167.0584,2.187001,0,0,5.912376,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1263984,3.893018,4.729901,0,35.51135
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.015888,63.14158,50.12243,8.760534,8.760534,4.94544,0,1.587196,8.760534,45.84068,0,0,0,4.015888,4.015888,3.815094,0,0,0,29.59898,0,0,0,39.00008,100,0.1263984,9.636587,3.21271,12,33.61486
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.663143,57.931,49.60224,0,0,0,0,0,0,0,2.663143,0,0,2.663143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263984,0,2.130515,0,32.26212
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.470988,49.45898,48.06685,14.22366,14.22366,12,0,3.372,14.22366,3.311299,0,0,0,0.470988,2.340697,2.223662,0,0,0,29.59898,0,1.869709,-1.869709,37.02923,94.94656,0.1263984,15.64603,0.3767904,12,30.06997
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,46.64893,46.64893,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,2.077454,27.72927,0,6.463141,-6.463141,30.21648,77.478,0.1263984,6.753983,0,0,27.72927
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,45.35685,45.35685,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,9.258722,21.26613,0,6.941748,-6.941748,22.89924,58.71588,0.1263984,7.254127,0,0,21.26613
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,44.03122,44.03122,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0,0,5.342257,5.075145,0,0,16.97178,14.32438,0,5.342257,-5.342257,17.268,44.27684,0.1263984,5.582659,0,0,14.32438
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,42.84821,42.84821,0.7933452,0.7933452,0,-1,0,0.7933452,0,0,0,0,0,0.8351002,0.7933452,0,0,22.90762,8.982121,0,0.8351002,-0.8351002,16.38773,42.01974,0.1263984,0.8726797,0,0,8.982121
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,41.97564,41.97564,0.4015178,0.4015178,0,-1,0,0.4015178,0,0,5.551115E-17,0,0,0.4226503,0.4015178,0,0,23.83551,8.147021,0,0.4226503,-0.4226503,15.94222,40.8774,0.1263984,0.4416696,0,0,8.147021
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,41.2457,41.2457,1.289391,1.289391,0,-1,0,1.289391,0,0,0,0,0,1.357254,1.289391,0,0,24.30512,7.724371,0,1.357254,-1.357254,14.51155,37.20902,0.1263984,1.41833,0,0,7.724371
