Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,40.5661,40.5661,0.6760432,0.6760432,0,-1,0,0.6760432,0,0,0,0,0,0.7116244,0.6760432,0,0,25.81318,6.367117,0,0.7116244,-0.7116244,13.76143,35.28564,0.1263984,0.7436475,0,0,6.367117
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,39.95363,39.95363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.60387,5.655493,0,0,0,13.76143,35.28564,0.1263984,0,0,0,5.655493
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,39.40828,39.40828,0.7069609,0.7069609,0,-1,0,0.7069609,0,0,1.110223E-16,0,0,0.7441694,0.7069609,0,0,26.60387,5.655493,0,0.7441694,-0.7441694,12.97701,33.27431,0.1263984,0.777657,0,0,5.655493
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,38.95521,38.95521,0.8375241,0.8375241,0,-1,0,0.8375241,0,0,1.110223E-16,0,0,0.8816043,0.8375241,0,0,27.43073,4.911324,0,0.8816043,-0.8816043,12.04771,30.89151,0.1263984,0.9212765,0,0,4.911324
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,38.65316,38.65316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.41029,4.029719,0,0,0,12.04771,30.89151,0.1263984,0,0,0,4.029719
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.0895007,38.61482,38.3679,2.408332,2.408332,0,0,0,2.408332,3.716295,0,4.440892E-16,0,0.0895007,2.535086,2.408332,0,0,28.41029,4.029719,0,2.445585,-2.445585,9.469839,24.28159,0.1263984,2.649165,0.07160056,0,4.11922
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.552542,42.42724,38.04069,5.136009,5.136009,12,0,3.372,5.136009,30.22857,0,0,0,1.552542,0,0,6.863991,6.520792,31.12761,1.584134,8.073334,0,8.073334,17.12888,43.92011,0.1266289,5.64961,1.242034,12,3.136676
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.894459,50.32169,38.74546,11.18475,11.18475,12,0,3.372,11.18475,34.81938,0,0,0,3.894459,0,0,0.8152543,0.7744915,23.05427,8.850134,4.668951,0,4.668951,21.55823,55.27741,0.1267468,12.30322,3.115567,12,12.74459
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.347527,60.84313,40.59128,4.465771,4.465771,0,-1,0,4.465771,142.1373,0,0,0,6.347527,4.700811,4.465771,0,0,18.38532,13.05219,1.646715,0,1.646715,23.12044,59.28307,0.1267105,4.912348,5.078021,0,19.39972
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,7.838496,68.90238,42.42871,2.118774,2.118774,0,0,0,2.118774,369.9543,0,0,0,7.838496,2.230289,2.118774,0,0,16.73861,14.53423,5.608207,0,5.608207,28.44086,72.92513,0.1265871,2.330652,6.270796,0,22.37273
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,7.829141,71.08982,44.22419,4.678561,4.678561,0,0,0,4.678561,167.3408,0,0,0,7.829141,4.924801,4.678561,0,0,11.1304,19.58162,2.90434,0,2.90434,31.19615,79.98998,0.1265232,5.146417,6.263313,0,27.41076
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.054359,74.2941,45.9945,0.3897707,0.3897707,0,0,0,0.3897707,2066.435,0,0,0,8.054359,0.410285,0.3897707,0,0,8.226058,22.19553,7.644074,0,7.644074,38.44796,98.58431,0.1263555,0.4287478,6.443487,0,30.24989
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.47742,78.51365,47.76481,5.790597,5.790597,0,0,0,5.790597,146.3998,1.800071,0,0,8.47742,6.095366,5.790597,0,0,0.5819837,29.07519,0.5819837,0,0.5819837,39.00008,100,0.1263428,6.369657,6.781936,0,37.55261
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,6.951803,73.09915,48.88908,4.009428,4.009428,0,-1,0,4.009428,173.3864,2.731353,0,0,6.951803,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1263428,4.41037,5.561442,0,36.55078
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,4.985874,65.84158,49.36732,3.570109,3.570109,0,0,0,3.570109,139.6561,1.227864,0,0,4.985874,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1263428,3.92712,3.988699,0,34.58485
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.275576,63.97213,50.03013,1.954644,1.954644,0,0,0,1.954644,218.7394,2.218056,0,0,4.275576,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1263428,2.150108,3.420461,0,33.87455
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.443943,57.11071,49.50995,7.65947,7.65947,5.337725,0,1.686444,7.65947,31.90746,0,0,0,2.443943,2.443943,2.321746,0,0,0,29.59898,0,0,0,39.00008,100,0.1263428,8.425417,1.955154,12,32.04292
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4730875,49.39751,47.99973,12.69214,12.69214,12,0,3.372,12.69214,3.727407,9.992007E-16,0,0,0.4730875,0.7285655,0.6921372,0,0,0,29.59898,0,0.2554779,-0.2554779,38.73078,99.30949,0.1263428,13.96135,0.37847,12,30.07207
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,46.55664,46.55664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2838643,29.3435,0,0,0,38.73078,99.30949,0.1263428,0,0,0,29.3435
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,45.25617,45.25617,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,0.2838643,29.3435,0,1.273646,-1.273646,37.38824,95.86709,0.1263428,1.33096,0,0,29.3435
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,43.9641,43.9641,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,1.699027,28.06985,0,1.953442,-1.953442,35.32913,90.58733,0.1263428,2.041346,0,0,28.06985
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,42.78109,42.78109,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,3.869517,26.11641,0,1.029756,-1.029756,34.24367,87.80412,0.1263428,1.076095,0,0,26.11641
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,41.93369,41.93369,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,5.013691,25.08666,0,1.285194,-1.285194,32.88896,84.3305,0.1263428,1.343028,0,0,25.08666
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,41.15342,41.15342,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,6.441685,23.80146,0,0.4475334,-0.4475334,32.41722,83.1209,0.1263428,0.4676724,0,0,23.80146
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,40.46543,40.46543,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,6.938944,23.35393,0,0.1164017,-0.1164017,32.29452,82.8063,0.1263428,0.1216398,0,0,23.35393
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,39.87812,39.87812,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,7.068279,23.23753,0,0.6726983,-0.6726983,31.58543,80.98813,0.1263428,0.7029697,0,0,23.23753
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,39.33276,39.33276,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,7.815722,22.56483,0,0.7367026,-0.7367026,30.80888,78.99697,0.1263428,0.7698542,0,0,22.56483
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,38.86292,38.86292,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,8.63428,21.82813,0,0.6506717,-0.6506717,30.12301,77.23834,0.1263428,0.679952,0,0,21.82813
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,38.56087,38.56087,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,9.357248,21.17745,0,0.9257489,-0.9257489,29.14719,74.73623,0.1263428,0.9674077,0,0,21.17745
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1438203,38.67253,38.27561,0,0,0,0,0,0,0,0,0,0,0.1438203,0,0,0,0,10.38586,20.25171,0.1438203,0,0.1438203,29.28363,75.08607,0.1263396,0,0.1150563,0,20.39552
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.826768,43.12414,37.94001,4.106804,4.106804,0,0,0,4.106804,44.48149,0,0,0,1.826768,4.322951,4.106804,0,0,10.24204,20.38114,0,2.496184,-2.496184,26.65242,68.3394,0.1263396,4.517484,1.461414,0,22.20791
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.389317,45.53877,38.65316,4.164223,4.164223,0,0,0,4.164223,57.37725,0,0,0,2.389317,4.383393,4.164223,0,0,13.01558,17.88496,0,1.994076,-1.994076,24.55048,62.94982,0.1263396,4.580645,1.911453,0,20.27428
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.560719,51.13118,40.4906,4.126917,4.126917,0,-1,0,4.126917,86.28034,0,0,0,3.560719,4.344124,4.126917,0,0,15.23122,15.89088,0,0.7834051,-0.7834051,23.7247,60.83244,0.1263396,4.539609,2.848575,0,19.4516
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.159482,55.07067,42.31124,2.929783,2.929783,0,0,0,2.929783,141.9724,0,0,0,4.159482,3.083982,2.929783,0,0,16.10167,15.10748,1.0755,0,1.0755,24.74501,63.4486,0.1263161,3.222761,3.327585,0,19.26696
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.583321,62.0921,44.12351,0.7911353,0.7911353,0,0,0,0.7911353,705.7353,0,0,0,5.583321,0.832774,0.7911353,0,0,15.02617,16.07543,4.750547,0,4.750547,29.25177,75.00439,0.1262121,0.8702488,4.466657,0,21.65875
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.099665,74.34705,45.87704,2.586704,2.586704,0,0,0,2.586704,313.1269,0,0,0,8.099665,2.722846,2.586704,0,0,10.27562,20.35092,5.376819,0,5.376819,34.35267,88.08359,0.1260947,2.845374,6.479732,0,28.45059
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.455739,73.72459,47.63896,6.155385,6.155385,0,0,0,6.155385,121.1255,0,0,0,7.455739,6.479353,6.155385,0,0,4.898799,25.19006,0.9763852,0,0.9763852,35.27895,90.45866,0.1260734,6.770924,5.964591,0,32.6458
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.064038,61.85433,48.79679,8.672715,8.36,0,-1,0,8.36,48.6129,0,0.3127153,1.179987,4.064038,8.8,8.36,0,0,3.922414,26.06881,0,4.735961,-4.735961,30.28681,77.65833,0.1260734,9.539987,3.251231,0,30.13284
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.473862,60.30927,49.26664,2.785155,2.785155,0,0,0,2.785155,124.7278,0,0,0,3.473862,2.931742,2.785155,0,0,9.184594,21.33284,0.5421203,0,0.5421203,30.80111,78.97704,0.1260615,3.06367,2.77909,0,24.80671
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,2.945387,59.17772,49.8875,2.06982,2.06982,0,0,0,2.06982,142.3016,0,0,0,2.945387,2.178758,2.06982,0,0,8.642473,21.82075,0.7666289,0,0.7666289,31.5284,80.84188,0.1260448,2.276802,2.35631,0,24.76614
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.409549,56.89197,49.40927,2.575305,2.575305,0,0,0,2.575305,93.56364,0,0,0,2.409549,2.710848,2.575305,0,0,7.875844,22.51072,0,0.3012984,-0.3012984,31.2108,80.02753,0.1260448,2.832836,1.927639,0,24.92027
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4509955,49.18778,47.8571,0,0,0,0,0,0,0,0,0,0,0.4509955,0,0,0,0,8.210621,22.20942,0.4509955,0,0.4509955,31.63865,81.12459,0.126035,0,0.3607964,0,22.66042
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,46.43917,46.43917,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,7.759625,22.61532,0,5.693189,-5.693189,25.6375,65.73706,0.126035,5.949382,0,0,22.61532
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,45.13871,45.13871,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,14.08539,16.92213,0,5.265263,-5.265263,20.08743,51.50613,0.126035,5.502199,0,0,16.92213
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,43.84663,43.84663,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,19.93568,11.65687,0,4.922823,-4.922823,14.89832,38.20074,0.126035,5.14435,0,0,11.65687
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,42.66363,42.66363,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,25.40549,6.734042,0,0.2586715,-0.2586715,14.62566,37.50161,0.126035,0.2703117,0,0,6.734042
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,41.81623,41.81623,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,25.6929,6.47537,0,2.442081,-2.442081,12.05148,30.90116,0.126035,2.551975,0,0,6.47537
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,41.06112,41.06112,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,28.40632,4.033289,0,0.02217255,-0.02217255,12.0281,30.84123,0.126035,0.02317032,0,0,4.033289
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,40.3983,40.3983,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,28.43096,4.011117,0,0.3598807,-0.3598807,11.64876,29.86855,0.126035,0.3760754,0,0,4.011117
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,39.78583,39.78583,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,28.83082,3.651236,0,0.5333375,-0.5333375,11.08657,28.42704,0.126035,0.5573376,0,0,3.651236
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,39.24047,39.24047,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0,0,0.6194388,0.5884669,0,0,29.42342,3.117898,0,0.6194388,-0.6194388,10.43362,26.75283,0.126035,0.6473136,0,0,3.117898
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,38.7958,38.7958,1.308647,1.308647,0,-1,0,1.308647,0,0,0,0,0,1.377523,1.308647,0,0,30.11169,2.49846,0,1.377523,-1.377523,8.981586,23.02966,0.126035,1.439511,0,0,2.49846
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,38.48536,38.48536,0.6547437,0.6547437,0,0,0,0.6547437,0,0,1.110223E-16,0,0,0.6892039,0.6547437,0,0,31.64227,1.120937,0,0.6892039,-0.6892039,8.255102,21.16689,0.126035,0.7202181,0,0,1.120937
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1471604,38.60607,38.2001,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,15.04822,1.776357E-15,0,0,0.1471604,0,0,8.8,8.36,32.40805,0.4317329,8.50716,0,8.50716,16.3257,41.86069,0.1261789,1.075718,0.1177283,12,0.5788932
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.44054,41.95609,37.89806,5.8446,5.8446,12,0,3.372,5.8446,24.64736,0,0,0,1.44054,0,0,6.1554,5.847631,23.90089,8.088178,7.28817,0,7.28817,23.23987,59.58929,0.1263851,6.42906,1.152432,12,9.528717
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.337237,48.35434,38.56087,3.366425,3.366425,11.42777,0,3.227225,3.366425,99.13297,0,0,0,3.337237,0,0,8.061342,7.658275,16.61272,14.64753,10.99551,0,10.99551,33.67113,86.33605,0.1265538,3.703067,2.669789,12,17.98477
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.204229,53.10142,40.37313,0.2887379,0.2887379,0,-1,0,0.2887379,1456.071,0,0,0,4.204229,0.3039346,0.2887379,0,0,5.617208,24.54349,3.900295,0,3.900295,37.37127,95.82358,0.1264688,0.3176116,3.363383,0,28.74772
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.393905,55.76007,42.21896,0,0,0,0,0,0,0,2.676991,0,0,4.393905,0,0,0,0,1.716914,28.05376,1.716914,0,1.716914,39.00008,100,0.1264315,0,3.515124,0,32.44766
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.83228,59.256,44.00605,0.4085476,0.4085476,0,0,0,0.4085476,1182.795,4.40223,0,0,4.83228,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1264315,0.4494024,3.865824,0,34.43126
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.449985,63.45885,45.75119,5.60047,5.60047,0,0,0,5.60047,97.313,0,0,0,5.449985,5.895231,5.60047,0,0,0,29.59898,0,0.4452465,-0.4452465,38.53075,98.79659,0.1264315,6.160517,4.359988,0,35.04896
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.678473,66.35252,47.5215,0,0,0,0,0,0,0,5.183755,0,0,5.678473,0,0,0,0,0.4947183,29.15373,0.4947183,0,0.4947183,39.00008,100,0.1264207,0,4.542778,0,34.8322
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.772273,64.24578,48.65416,1.775759,1.775759,0,-1,0,1.775759,268.7455,2.903053,0,0,4.772273,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1264207,1.953335,3.817818,0,34.37125
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.20061,52.75898,49.13239,0.464417,0.464417,0,0,0,0.464417,258.5198,0.7117501,0,0,1.20061,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1264207,0.5108587,0.9604881,0,30.79959
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.641845,58.01156,49.74487,3.178971,3.178971,0,0,0,3.178971,83.10379,0,0,0,2.641845,3.346285,3.178971,0,0,0,29.59898,0,0.7044398,-0.7044398,38.25753,98.09605,0.1264207,3.496868,2.113476,0,32.24082
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8395699,51.7864,49.26664,0,0,0,0,0,0,0,0.05685903,0,0,0.8395699,0,0,0,0,0.7827109,28.89454,0.7827109,0,0.7827109,39.00008,100,0.1264037,0,0.671656,0,29.73411
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4790946,49.15291,47.73964,2.300931,2.300931,0,0,0,2.300931,20.82177,0,4.440892E-16,0,0.4790946,2.422033,2.300931,0,0,0,29.59898,0,1.942938,-1.942938,36.95204,94.74863,0.1264037,2.531024,0.3832757,0,30.07807
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,46.29654,46.29654,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.15882,27.65604,0,2.173434,-2.173434,34.66104,88.87428,0.1264037,2.271238,0,0,27.65604
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,44.99608,44.99608,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.573747,25.48261,0,8.8,-8.8,25.38503,65.08968,0.1264037,12.17366,0,0,25.48261
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,43.72917,43.72917,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.35152,16.68261,0,1.805042,-1.805042,23.48235,60.21102,0.1264037,1.886269,0,0,16.68261
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,42.54617,42.54617,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.35713,14.87756,0,0.4436401,-0.4436401,23.01471,59.01195,0.1264037,0.4636039,0,0,14.87756
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,41.71555,41.71555,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.85006,14.43392,0,0.6029637,-0.6029637,22.37913,57.38226,0.1264037,0.6300971,0,0,14.43392
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,40.98561,40.98561,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.52002,13.83096,0,1.950003,-1.950003,20.32364,52.1118,0.1264037,2.037753,0,0,13.83096
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,40.30602,40.30602,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.68669,11.88096,0,2.028993,-2.028993,18.1849,46.62785,0.1264037,2.120298,0,0,11.88096
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,39.69354,39.69354,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.94113,9.851964,0,1.762712,-1.762712,16.32684,41.8636,0.1264037,1.842034,0,0,9.851964
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,39.17335,39.17335,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.8997,8.089252,0,1.207225,-1.207225,15.05431,38.60071,0.1264037,1.261551,0,0,8.089252
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,38.72029,38.72029,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.24106,6.882027,0,1.372949,-1.372949,13.60709,34.88992,0.1264037,1.434731,0,0,6.882027
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,38.39307,38.39307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.76656,5.509078,0,0,0,13.60709,34.88992,0.1264037,0,0,0,5.509078
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07258042,38.30767,38.10781,0.09639126,0.09639126,0,0,0,0.09639126,75.29771,0,1.387779E-17,0,0.07258042,0.1014645,0.09639126,0,0,26.76656,5.509078,0,0.02888407,-0.02888407,13.57665,34.81185,0.1264037,0.1060304,0.05806433,0,5.581658
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.5955177,39.47427,37.82255,2.473688,2.473688,0,0,0,2.473688,24.07408,0,0,0,0.5955177,2.603882,2.473688,0,0,26.79865,5.480194,0,2.008364,-2.008364,11.45965,29.38365,0.1264037,2.721057,0.4764142,0,6.075712
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.6446,43.15339,38.48536,2.410447,2.410447,0,0,0,2.410447,68.228,0,0,0,1.6446,2.537313,2.410447,0,0,29.03016,3.47183,0,0.892713,-0.892713,10.51864,26.97083,0.1264037,2.651492,1.31568,0,5.116429
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.795244,48.51764,40.30602,7.32963,5.105642,0,-1,0,5.105642,54.74813,0,2.223988,5.081336,2.795244,5.37436,5.105642,0,0,30.02207,2.579117,0,2.579117,-2.579117,7.800015,20,0.1264037,8.062593,2.236195,0,5.37436
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.221688,51.81433,42.14344,3.915348,3.915348,12,0,3.372,3.915348,82.28357,0,0,0,3.221688,0,0,8.084652,7.680419,32.88775,0,10.90211,0,10.90211,18.14266,46.51955,0.1266014,4.306883,2.577351,12,3.221688
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.333157,57.4459,43.93893,2.923536,2.923536,11.72354,0,3.302054,2.923536,148.2163,0,0,0,4.333157,0,0,8.8,8.36,21.98565,9.811897,12.69316,0,12.69316,30.18445,77.39587,0.1267462,3.215889,3.466525,12,14.14505
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.687646,57.15635,45.68407,5.983111,5.983111,11.30771,0,3.196851,5.983111,61.63425,0,0,0,3.687646,0,0,5.324601,5.058371,9.292489,21.23574,8.746017,0,8.746017,38.48165,98.6707,0.1269561,6.581423,2.950117,12,24.92338
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.5486,65.77998,47.45438,1.148109,1.148109,0,0,0,1.148109,483.2818,3.793592,0,0,5.5486,1.208535,1.148109,0,0,0.5464723,29.10715,0.5464723,0,0.5464723,39.00008,100,0.1269442,1.26292,4.43888,0,34.65575
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.074744,58.1952,48.56187,6.086222,6.086222,0,-1,0,6.086222,50.51975,0,8.881784E-16,0,3.074744,6.406549,6.086222,0,0,0,29.59898,0,3.331805,-3.331805,35.48805,90.99481,0.1269442,6.694844,2.459795,0,32.67372
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.356547,53.13969,49.03172,2.524765,2.524765,0,0,0,2.524765,53.72962,0,4.440892E-16,0,1.356547,2.657647,2.524765,0,0,3.702005,26.26717,0,1.301101,-1.301101,34.11657,87.4782,0.1269442,2.777241,1.085237,0,27.62372
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2136117,50.2874,49.65258,3.213671,3.213671,0,0,0,3.213671,6.646968,0,4.440892E-16,0,0.2136117,3.382812,3.213671,0,0,5.147673,24.96607,0,3.1692,-3.1692,30.77594,78.9125,0.1269442,3.535038,0.1708893,0,25.17968
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.031204,52.23652,49.13239,6.502184,6.502184,0,0,0,6.502184,15.85935,0,8.881784E-16,0,1.031204,6.844405,6.502184,0,0,8.669006,21.79687,0,5.8132,-5.8132,24.64828,63.20061,0.1269442,7.152403,0.8249635,0,22.82808
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.381768,48.74536,47.62218,2.371011,2.371011,0,0,0,2.371011,16.10148,0,0,0,0.381768,2.495802,2.371011,0,0,15.12812,15.98367,0,2.114034,-2.114034,22.4199,57.4868,0.1269442,2.608113,0.3054144,0,16.36544
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,46.20425,46.20425,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,17.47704,13.86964,0,7.932059,-7.932059,14.05877,36.04807,0.1269442,8.289001,0,0,13.86964
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,44.92896,44.92896,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,26.29044,5.93758,0,2.631016,-2.631016,11.28544,28.93697,0.1269442,2.749412,0,0,5.93758
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,43.65366,43.65366,13.50853,3.141236,0,-1,0,3.141236,0,0,10.36729,11.71815,0,3.306564,3.141236,0,0,29.21379,3.306564,0,3.306564,-3.306564,7.800015,20,0.1269442,14.85938,0,0,3.306564
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,42.47905,42.47905,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269442,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,41.62326,41.62326,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269442,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,40.89332,40.89332,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269442,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,40.2305,40.2305,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269442,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,39.59286,39.59286,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269442,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,39.07267,39.07267,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269442,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,38.65316,38.65316,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269442,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,38.34273,38.34273,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1271193,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1365925,38.44229,38.06586,1.704591,1.704591,10.50459,0,2.993662,1.704591,8.013212,0,0,0,0.1365925,0,0,8.8,8.36,24.52775,7.524,8.496593,0,8.496593,23.79158,61.00394,0.1272948,1.875051,0.109274,12,7.660593
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.526515,42.05843,37.75542,3.485885,3.485885,11.74592,0,3.307719,3.485885,43.79132,0,0,0,1.526515,0,0,8.260038,7.847036,16.03116,15.17093,9.373551,0,9.373551,32.68412,83.80525,0.1275102,3.834473,1.221212,12,16.69745
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.801503,46.54394,38.41824,2.173034,2.173034,0,0,0,2.173034,128.9213,0,0,0,2.801503,2.287404,2.173034,0,0,6.65761,23.60713,0.5140986,0,0.5140986,33.17183,85.05581,0.1274991,2.390337,2.241202,0,26.40863
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.352375,53.4183,40.21372,0,0,0,-1,0,0,0,0,0,0,4.352375,0,0,0,0,6.143511,24.06982,4.352375,0,4.352375,37.30086,95.64303,0.1274047,0,3.481899,0,28.42219
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.241755,55.03465,42.02599,4.056289,4.056289,0,0,0,4.056289,104.5723,8.881784E-16,0,0,4.241755,4.269778,4.056289,0,0,1.791137,27.98696,0,0.02802257,-0.02802257,37.27132,95.56729,0.1274047,4.461917,3.393404,0,32.22871
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.120736,56.56467,43.7963,4.638089,4.638089,0,0,0,4.638089,88.84556,0,0,0,4.120736,4.882198,4.638089,0,0,1.822273,27.95893,0,0.7614628,-0.7614628,36.46867,93.50921,0.1274047,5.101897,3.296588,0,32.07967
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.508149,59.82406,45.54144,1.041691,1.041691,0,0,0,1.041691,432.7721,0.7432891,0,0,4.508149,1.096517,1.041691,0,0,2.668343,27.19747,2.668343,0,2.668343,39.00008,100,0.1273469,1.14586,3.606519,0,31.70562
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.1565,50.7593,47.31174,0,0,0,0,0,0,0,1.1565,0,0,1.1565,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1273469,0,0.9251998,0,30.75548
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.150629,61.74485,48.41924,3.697889,3.697889,0,-1,0,3.697889,112.2432,0.2581147,0,0,4.150629,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1273469,4.067677,3.320503,0,33.74961
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.776505,54.31096,48.88908,2.862044,2.862044,0,0,0,2.862044,62.07119,0,0,0,1.776505,3.012677,2.862044,0,0,0,29.59898,0,1.236173,-1.236173,37.69704,96.65887,0.1273469,3.148248,1.421204,0,31.37548
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.806445,55.05056,49.50995,0.3033186,0.3033186,0,0,0,0.3033186,595.5601,0.1136367,0,0,1.806445,0.3192828,0.3033186,0,0,1.373526,28.3628,1.373526,0,1.373526,39.00008,100,0.1273172,0.3336505,1.445156,0,30.16925
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.031253,52.09105,48.98976,3.142992,3.142992,0,0,0,3.142992,32.81118,0,4.440892E-16,0,1.031253,3.308412,3.142992,0,0,0,29.59898,0,2.277159,-2.277159,36.59974,93.8453,0.1273172,3.457291,0.8250023,0,30.63023
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4427217,48.75699,47.45438,8.826353,8.826353,10.80944,0,3.070787,8.826353,5.015907,0,0,0,0.4427217,0,0,1.983083,1.883929,2.530177,27.32182,2.32665,0,2.32665,38.807,99.50492,0.1273816,9.708988,0.3541773,12,27.76454
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,46.06162,46.06162,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,0.2035269,29.4158,0,7.209742,-7.209742,31.20726,80.01846,0.1273816,7.534181,0,0,29.4158
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,44.78632,44.78632,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,8.214352,22.20606,0,6.159481,-6.159481,24.7146,63.37064,0.1273816,6.436657,0,0,22.20606
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,43.51103,43.51103,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,15.05822,16.04658,0,3.030038,-3.030038,21.52066,55.18106,0.1273816,3.16639,0,0,16.04658
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,42.3532,42.3532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.42493,13.01654,0,0,0,21.52066,55.18106,0.1273816,0,0,0,13.01654
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,41.53097,41.53097,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,18.42493,13.01654,0,0.2129637,-0.2129637,21.29617,54.60546,0.1273816,0.2225471,0,0,13.01654
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,40.77586,40.77586,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,18.66155,12.80358,0,1.847217,-1.847217,19.34904,49.61281,0.1273816,1.930342,0,0,12.80358
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,40.13821,40.13821,1.988384,1.988384,0,-1,0,1.988384,0,0,4.440892E-16,0,0,2.093036,1.988384,0,0,20.71402,10.95636,0,2.093036,-2.093036,17.14278,43.95576,0.1273816,2.187222,0,0,10.95636
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,39.52573,39.52573,0.8272757,0.8272757,0,-1,0,0.8272757,0,0,1.110223E-16,0,0,0.8708165,0.8272757,0,0,23.03961,8.863326,0,0.8708165,-0.8708165,16.22486,41.60212,0.1273816,0.9100032,0,0,8.863326
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,39.00555,39.00555,0.1768745,0.1768745,0,-1,0,0.1768745,0,0,0,0,0,0.1861837,0.1768745,0,0,24.00719,7.992509,0,0.1861837,-0.1861837,16.0286,41.09891,0.1273816,0.1945619,0,0,7.992509
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,38.57766,38.57766,0.4562886,0.4562886,0,-1,0,0.4562886,0,0,5.551115E-17,0,0,0.4803038,0.4562886,0,0,24.21406,7.806325,0,0.4803038,-0.4803038,15.52232,39.80074,0.1273816,0.5019175,0,0,7.806325
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,38.27561,38.27561,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0,0.1271533,0.1207957,0,0,24.74773,7.326022,0,0.1271533,-0.1271533,15.38829,39.45707,0.1273816,0.1328752,0,0,7.326022
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05431134,38.13974,37.99035,1.173677,1.173677,0,0,0,1.173677,4.62745,0,2.220446E-16,0,0.05431134,1.23545,1.173677,0,0,24.88901,7.198869,0,1.181139,-1.181139,14.14326,36.2647,0.1273816,1.291045,0.04344907,0,7.25318
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.502129,41.91885,37.6883,3.146122,3.146122,0,0,0,3.146122,47.74542,0,4.440892E-16,0,1.502129,3.311707,3.146122,0,0,26.20139,6.01773,0,1.809578,-1.809578,12.2358,31.37378,0.1273816,3.460734,1.201703,0,7.519859
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.721136,49.33249,38.34273,3.632088,3.632088,0,0,0,3.632088,102.4517,4.440892E-16,0,0,3.721136,3.823251,3.632088,0,0,28.21203,4.208152,0,0.1021148,-0.1021148,12.12816,31.09778,0.1273816,3.995297,2.976909,0,7.929287
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.212919,56.22906,40.11304,3.517695,3.517695,0,-1,0,3.517695,148.1913,0,0,0,5.212919,3.702837,3.517695,0,0,28.32549,4.106037,1.510082,0,1.510082,13.56075,34.77108,0.127349,3.869465,4.170335,0,9.318956
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.066224,61.38608,41.95886,1.416845,1.416845,0,0,0,1.416845,428.1502,0,0,0,6.066224,1.491416,1.416845,0,0,26.81541,5.465111,4.574808,0,4.574808,17.90079,45.89938,0.1272501,1.558529,4.852979,0,11.53133
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.563729,69.35939,43.72917,1.378643,1.378643,0,0,0,1.378643,548.6359,0,0,0,7.563729,1.451203,1.378643,0,0,22.2406,9.582438,6.112526,0,6.112526,23.69964,60.7682,0.1271182,1.516507,6.050983,0,17.14617
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.746534,72.26054,45.44914,0,0,0,0,0,0,0,0,0,0,7.746534,0,0,0,0,16.12807,15.08371,7.746534,0,7.746534,31.04865,79.61177,0.1269514,0,6.197227,0,22.83025
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,6.951019,71.03754,47.19428,2.397683,2.397683,0,0,0,2.397683,289.9057,0,0,0,6.951019,2.523877,2.397683,0,0,8.381539,22.05559,4.427142,0,4.427142,35.24861,90.38087,0.1268563,2.637451,5.560815,0,29.00661
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.185517,69.24439,48.30178,0,0,0,-1,0,0,0,2.23112,0,0,6.185517,0,0,0,0,3.954397,26.04002,3.954397,0,3.954397,39.00008,100,0.1267715,0,4.948414,0,32.22554
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.228426,66.05699,48.75484,4.260032,4.260032,0,0,0,4.260032,122.7321,0.7441812,0,0,5.228426,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1267715,4.686036,4.182741,0,34.8274
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.434418,56.92915,49.36732,3.684789,3.684789,0,0,0,3.684789,66.0667,0,0,0,2.434418,3.878725,3.684789,0,0,0,29.59898,0,1.444306,-1.444306,37.47765,96.09634,0.1267715,4.053267,1.947535,0,32.0334
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.032352,55.12573,48.88908,6.388529,6.388529,0,0,0,6.388529,31.81253,0,0,0,2.032352,6.724767,6.388529,0,0,1.604785,28.15467,0,4.692415,-4.692415,32.53141,83.4137,0.1267715,7.027381,1.625882,0,30.18703
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4786418,48.77051,47.36208,5.243581,5.243581,0,0,0,5.243581,9.128148,0,8.881784E-16,0,0.4786418,5.519558,5.243581,0,0,6.818579,23.46226,0,5.040917,-5.040917,27.21781,69.78912,0.1267715,5.767939,0.3829134,0,23.9409
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,45.96933,45.96933,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.4196,18.42134,0,6.641946,-6.641946,20.21659,51.8373,0.1267715,6.940834,0,0,18.42134
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,44.7192,44.7192,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.79954,11.77939,0,7.06469,-7.06469,12.76975,32.74288,0.1267715,7.382601,0,0,11.77939
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,43.44391,43.44391,8.079764,4.478969,0,-1,0,4.478969,0,0,3.600796,4.408772,0,4.714704,4.478969,0,0,27.64919,4.714704,0,4.714704,-4.714704,7.800015,20,0.1267715,8.887741,0,0,4.714704
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,42.31124,42.31124,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267715,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,41.43867,41.43867,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267715,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,40.70874,40.70874,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267715,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,40.07109,40.07109,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267715,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,39.43344,39.43344,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267715,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,38.93843,38.93843,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267715,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,38.51053,38.51053,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267715,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,38.2001,38.2001,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1269493,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1180961,38.24829,37.92323,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.51389,0,0,0,0.1180961,0,0,8.8,8.36,24.52775,7.524,8.478096,0,8.478096,23.77404,60.95895,0.1270914,1.128252,0.09447691,12,7.642096
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.379874,41.51432,37.63796,5.183517,5.183517,12,0,3.372,5.183517,26.62042,0,0,0,1.379874,0,0,6.816483,6.475659,16.04966,15.15429,7.855533,0,7.855533,31.22645,80.06766,0.127308,5.701868,1.103899,12,16.53416
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.621473,48.944,38.27561,1.416799,1.416799,0,0,0,1.416799,255.6096,0,0,0,3.621473,1.491367,1.416799,0,0,8.194124,22.22427,2.130106,0,2.130106,33.24725,85.24918,0.1272624,1.558479,2.897178,0,25.84574
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,5.974333,58.84734,40.04592,2.322705,2.322705,0,-1,0,2.322705,257.2145,0,0,0,5.974333,2.444952,2.322705,0,0,6.064018,24.14136,3.529381,0,3.529381,36.59551,93.83446,0.1271868,2.554975,4.779467,0,30.11569
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,5.905079,60.67676,41.85818,0,0,0,0,0,0,0,3.370442,0,0,5.905079,0,0,0,0,2.534637,27.3178,2.534637,0,2.534637,39.00008,100,0.1271326,0,4.724063,0,33.22289
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.669466,58.23719,43.60332,0,0,0,0,0,0,0,4.669466,0,0,4.669466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271326,0,3.735573,0,34.26844
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.19451,58.50071,45.33168,4.774202,4.774202,0,0,0,4.774202,87.85783,0,0,0,4.19451,5.025476,4.774202,0,0,0,29.59898,0,0.8309659,-0.8309659,38.12416,97.75407,0.1271326,5.251623,3.355608,0,33.79349
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.11766,60.15175,47.07682,0,0,0,0,0,0,0,3.194364,0,0,4.11766,0,0,0,0,0.9232955,28.76801,0.9232955,0,0.9232955,39.00008,100,0.1271128,0,3.294128,0,32.88567
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.281407,58.48551,48.18431,0.3299157,0.3299157,0,-1,0,0.3299157,994.6197,2.934127,0,0,3.281407,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1271128,0.3629073,2.625125,0,32.88039
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.202393,58.67863,48.61221,2.726827,2.726827,0,0,0,2.726827,117.4403,0.3320484,0,0,3.202393,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1271128,2.99951,2.561914,0,32.80137
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.475244,53.65718,49.17434,6.548921,6.548921,0,0,0,6.548921,22.52652,0,0,0,1.475244,6.893601,6.548921,0,0,0,29.59898,0,5.418357,-5.418357,33.28863,85.35529,0.1271128,7.203813,1.180195,0,31.07422
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.01769,51.75828,48.7045,4.176889,4.176889,0,0,0,4.176889,24.36479,0,0,0,1.01769,4.396725,4.176889,0,0,6.020397,24.18062,0,3.379035,-3.379035,29.72681,76.22244,0.1271128,4.594578,0.8141521,0,25.19831
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4214057,48.45694,47.21945,8.378524,8.378524,12,0,3.372,8.378524,5.029593,0,0,0,0.4214057,0,0,3.621476,3.440402,9.774879,20.80159,3.861808,0,3.861808,33.39045,85.61636,0.1272203,9.216376,0.3371246,12,21.22299
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,45.8267,45.8267,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,5.913072,24.27721,0,3.489308,-3.489308,29.71239,76.18547,0.1272203,3.646327,0,0,24.27721
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,44.60174,44.60174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.790081,20.7879,0,0,0,29.71239,76.18547,0.1272203,0,0,0,20.7879
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,43.32645,43.32645,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,9.790081,20.7879,0,5.518192,-5.518192,23.89571,61.27092,0.1272203,5.766511,0,0,20.7879
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,42.19379,42.19379,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,15.92141,15.26971,0,1.209732,-1.209732,22.62054,58.00126,0.1272203,1.26417,0,0,15.26971
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,41.338,41.338,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,17.26555,14.05998,0,0.1614572,-0.1614572,22.45035,57.56487,0.1272203,0.1687227,0,0,14.05998
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,40.60806,40.60806,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,17.44495,13.89852,0,1.18309,-1.18309,21.20326,54.36722,0.1272203,1.236329,0,0,13.89852
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,39.97041,39.97041,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,18.75949,12.71543,0,0.7743139,-0.7743139,20.38706,52.27441,0.1272203,0.809158,0,0,12.71543
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,39.33276,39.33276,1.45691,1.45691,0,-1,0,1.45691,0,0,2.220446E-16,0,0,1.53359,1.45691,0,0,19.61984,11.94112,0,1.53359,-1.53359,18.77052,48.12943,0.1272203,1.602602,0,0,11.94112
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,38.86292,38.86292,2.566256,2.566256,0,-1,0,2.566256,0,0,4.440892E-16,0,0,2.701322,2.566256,0,0,21.32383,10.40753,0,2.701322,-2.701322,15.92307,40.8283,0.1272203,2.822882,0,0,10.40753
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,38.44341,38.44341,0.9074115,0.9074115,0,-1,0,0.9074115,0,0,1.110223E-16,0,0,0.95517,0.9074115,0,0,24.3253,7.706207,0,0.95517,-0.95517,14.91623,38.24668,0.1272203,0.9981527,0,0,7.706207
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,38.13298,38.13298,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.3866,6.751037,0,0,0,14.91623,38.24668,0.1272203,0,0,0,6.751037
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.09847116,38.11855,37.84772,0.2719402,0.2719402,0,0,0,0.2719402,36.21059,0,0,0,0.09847116,0.2862529,0.2719402,0,0,25.3866,6.751037,0,0.1877817,-0.1877817,14.71829,37.73914,0.1272203,0.2991343,0.07877693,0,6.849508
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.113582,40.65719,37.54567,3.401664,3.401664,0,0,0,3.401664,32.73639,4.440892E-16,0,0,1.113582,3.580699,3.401664,0,0,25.59525,6.563255,0,2.467117,-2.467117,12.11772,31.07103,0.1272203,3.741831,0.8908655,0,7.676837
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.159117,41.48079,38.22527,0.3846547,0.3846547,0,0,0,0.3846547,301.3395,0,0,0,1.159117,0.4048997,0.3846547,0,0,28.33649,4.096138,0.754217,0,0.754217,12.83324,32.90567,0.1272042,0.4231201,0.9272933,0,5.255255
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.724238,44.90242,39.95363,7.692783,6.174213,0,-1,0,6.174213,27.92645,0,1.51857,3.598269,1.724238,6.499172,6.174213,0,0,27.58227,4.774933,0,4.774933,-4.774933,7.800015,20,0.1272042,8.462061,1.379391,0,6.499172
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.463136,49.02583,41.76589,4.640911,4.640911,12,0,3.372,4.640911,53.07441,0,0,0,2.463136,0,0,7.359089,6.991135,32.88775,0,9.45427,0,9.45427,16.76912,42.99767,0.1274269,5.105002,1.970509,12,2.463136
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.0671,46.6074,43.51103,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.0671,0,0,8.8,8.36,23.43348,8.508843,9.4271,0,9.4271,25.71246,65.92924,0.1274988,0,0.85368,12,9.575944
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.531637,52.89333,45.23939,3.979629,3.979629,11.81666,0,3.325615,3.979629,63.61489,0,0,0,2.531637,0,0,7.837031,7.445179,14.00638,16.99323,9.976816,0,9.976816,35.1773,90.19801,0.1277005,4.377592,2.025309,12,19.52487
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.382102,54.25181,46.98453,5.714419,5.714419,0,0,0,5.714419,41.68582,0,8.881784E-16,0,2.382102,6.015178,5.714419,0,0,4.029567,25.97237,0,3.633076,-3.633076,31.3477,80.37855,0.1277005,6.285861,1.905682,0,28.35447
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.322813,61.99453,48.09202,0,0,0,-1,0,0,0,0,0,0,4.322813,0,0,0,0,8.066318,22.33929,4.322813,0,4.322813,35.44868,90.89387,0.1276082,0,3.458251,0,26.66211
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.241653,58.70306,48.51153,0.8248632,0.8248632,0,0,0,0.8248632,392.9928,0,0,0,3.241653,0.8682771,0.8248632,0,0,3.743504,26.22982,2.373376,0,2.373376,37.70026,96.66714,0.1275577,0.9073495,2.593323,0,29.47148
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.6888587,51.19175,49.13239,0,0,0,0,0,0,0,0,0,0,0.6888587,0,0,0,0,1.370129,28.36586,0.6888587,0,0.6888587,38.35377,98.3428,0.127543,0,0.551087,0,29.05472
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.125294,51.99413,48.61221,0,0,0,0,0,0,0,0.4440245,0,0,1.125294,0,0,0,0,0.6812697,28.98584,0.6812697,0,0.6812697,39.00008,100,0.1275285,0,0.9002354,0,30.11113
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4790031,48.55143,47.14394,4.637885,4.637885,0,0,0,4.637885,10.32805,0,8.881784E-16,0,0.4790031,4.881984,4.637885,0,0,0,29.59898,0,4.402981,-4.402981,34.35893,88.09964,0.1275285,5.101674,0.3832025,0,30.07798
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,45.77636,45.77636,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,4.892201,25.196,0,2.000741,-2.000741,32.24996,82.69205,0.1275285,2.090774,0,0,25.196
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,44.5514,44.5514,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,7.115246,23.19526,0,7.437908,-7.437908,24.40972,62.5889,0.1275285,7.772614,0,0,23.19526
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,43.27611,43.27611,6.774292,6.774292,0,-1,0,6.774292,0,0,8.881784E-16,0,0,7.130833,6.774292,0,0,15.37959,15.75735,0,7.130833,-7.130833,16.89316,43.31571,0.1275285,7.451721,0,0,15.75735
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,42.14344,42.14344,0.6989198,0.6989198,0,-1,0,0.6989198,0,0,1.110223E-16,0,0,0.735705,0.6989198,0,0,23.30274,8.626515,0,0.735705,-0.735705,16.11766,41.32725,0.1275285,0.7688118,0,0,8.626515
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,41.27087,41.27087,1.942639,1.942639,0,-1,0,1.942639,0,0,0,0,0,2.044883,1.942639,0,0,24.12019,7.89081,0,2.044883,-2.044883,13.96216,35.80035,0.1275285,2.136903,0,0,7.89081
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,40.54094,40.54094,2.5066,2.5066,0,-1,0,2.5066,0,0,4.440892E-16,0,0,2.638526,2.5066,0,0,26.39228,5.845928,0,2.638526,-2.638526,11.18091,28.66895,0.1275285,2.75726,0,0,5.845928
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,39.90329,39.90329,0.5380777,0.5380777,0,-1,0,0.5380777,0,0,1.110223E-16,0,0,0.5663975,0.5380777,0,0,29.32397,3.207401,0,0.5663975,-0.5663975,10.58388,27.13809,0.1275285,0.5918854,0,0,3.207401
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,39.26564,39.26564,0.4085982,0.4085982,0,-1,0,0.4085982,0,0,5.551115E-17,0,0,0.4301034,0.4085982,0,0,29.9533,2.641004,0,0.4301034,-0.4301034,10.13051,25.97561,0.1275285,0.449458,0,0,2.641004
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,38.7958,38.7958,1.570857,1.570857,0,-1,0,1.570857,0,0,0,0,0,1.653534,1.570857,0,0,30.4312,2.2109,0,1.653534,-1.653534,8.387531,21.50645,0.1275285,1.727943,0,0,2.2109
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,38.39307,38.39307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.26846,0.5573661,0,0,0,8.387531,21.50645,0.1275285,0,0,0,0.5573661
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,38.06586,38.06586,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.26846,0.5573661,8.36,0,8.36,16.31852,41.84229,0.1276528,0.7094089,0,12,0.5573661
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03771036,37.90935,37.80577,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,8.994021,1.776357E-15,0,0,0.03771036,0,0,8.8,8.36,23.90846,8.081367,8.397711,0,8.397711,24.28529,62.26985,0.1277654,0.4612108,0.03016829,12,8.119077
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6667776,39.3432,37.49533,3.955989,3.955989,12,0,3.372,3.955989,16.85489,0,0,0,0.6667776,0,0,8.044011,7.64181,15.51075,15.63931,8.308588,0,8.308588,32.16751,82.48063,0.1279945,4.351588,0.5334221,12,16.30608
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.115986,41.28875,38.15815,10.02593,10.02593,12,0,3.372,10.02593,11.131,0,0,0,1.115986,0,0,1.974072,1.875368,7.202159,23.11703,2.991354,0,2.991354,35.00536,89.75715,0.1280726,11.02852,0.8927886,12,24.23302
