Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,40.89332,40.89332,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,23.35923,8.57567,0,1.269635,-1.269635,15.50125,39.74672,0.1290976,1.326768,0,0,8.57567
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,40.18855,40.18855,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.76994,7.306035,0,2.499081,-2.499081,12.86699,32.99222,0.1290976,2.611539,0,0,7.306035
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,39.55091,39.55091,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.54669,4.806954,0,0.670687,-0.670687,12.16002,31.17949,0.1290976,0.7008678,0,0,4.806954
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,38.88809,38.88809,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,28.2919,4.136268,0,0.8381775,-0.8381775,11.27651,28.91406,0.1290976,0.8758955,0,0,4.136268
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,38.46019,38.46019,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,29.22321,3.29809,0,2.353868,-2.353868,8.795313,22.55204,0.1290976,2.459792,0,0,3.29809
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,38.08264,38.08264,0.9188207,0.8970109,0,-1,0,0.8970109,0,0,0.0218099,0.113692,0,0.944222,0.8970109,0,0,31.83862,0.944222,0,0.944222,-0.944222,7.800015,20,0.1290976,1.010703,0,0,0.944222
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,37.73026,37.73026,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291961,0.2552179,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03357668,37.56219,37.47016,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.68513,1.776357E-15,0,0,0.03357668,0,0,8.8,8.36,24.52775,7.524,8.393577,0,8.393577,23.69385,60.75335,0.1293726,2.191781,0.02686134,12,7.557577
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9141189,39.72425,37.1849,5.059277,5.059277,12,0,3.372,5.059277,18.06817,0,0,0,0.9141189,0,0,6.940723,6.593687,16.13418,15.07822,7.507806,0,7.507806,30.81638,79.01621,0.1295676,5.565205,0.7312952,12,15.99234
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.56098,45.23906,37.87289,3.935869,3.935869,9.69799,0,2.789592,3.935869,65.0677,0,0,0,2.56098,0,0,5.762122,5.474016,8.62637,21.83525,8.034995,0,8.034995,38.43905,98.56147,0.1297016,4.329456,2.048784,12,24.39622
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.6971563,41.40737,39.45023,3.188916,3.188916,0,-1,0,3.188916,21.86186,0,4.440892E-16,0,0.6971563,3.356753,3.188916,0,0,0.5913756,29.06674,0,2.659597,-2.659597,35.63559,91.37312,0.1297016,3.507807,0.5577251,0,29.7639
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.218415,44.76482,41.27087,6.313618,6.313618,0,0,0,6.313618,19.2982,0,8.881784E-16,0,1.218415,6.645914,6.313618,0,0,3.546484,26.40714,0,5.427499,-5.427499,29.9145,76.7037,0.1297016,6.94498,0.9747316,0,27.62556
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.82622,58.21429,43.09153,3.834,3.834,0,0,0,3.834,125.8795,0,0,0,4.82622,4.035789,3.834,0,0,9.577038,20.97964,0.7904302,0,0.7904302,30.66437,78.62643,0.1296853,4.2174,3.860976,0,25.80586
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.443749,66.11981,44.78632,7.615011,7.615011,9.840727,0,2.825704,7.615011,84.61904,0,0,0,6.443749,0,0,2.225716,2.11443,8.786608,21.69103,8.558179,0,8.558179,38.78337,99.44434,0.1298146,8.376512,5.154999,12,28.13478
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.171737,71.12181,46.50629,2.600367,2.600367,0,0,0,2.600367,275.7971,4.20608,0,0,7.171737,2.737228,2.600367,0,0,0.2284287,29.39339,0.2284287,0,0.2284287,39.00008,100,0.1298098,2.860404,5.73739,0,36.56513
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.616541,66.1448,47.54667,0,0,0,-1,0,0,0,5.616541,0,0,5.616541,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298098,0,4.493233,0,35.21552
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.755517,59.79481,47.89905,3.051774,3.051774,0,0,0,3.051774,123.0601,0.5431235,0,0,3.755517,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1298098,3.356951,3.004413,0,33.3545
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.504596,59.49755,48.41924,3.47183,3.47183,0,0,0,3.47183,100.9438,4.440892E-16,0,0,3.504596,3.654558,3.47183,0,0,0,29.59898,0,0.1499622,-0.1499622,38.842,99.59468,0.1298098,3.819013,2.803677,0,33.10357
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.489496,52.49095,47.99973,7.654918,7.654918,6.39819,0,1.954742,7.654918,19.45803,0,0,0,1.489496,1.322872,1.256728,0,0,0.1666246,29.44902,0.1666246,0,0.1666246,39.00008,100,0.1298135,8.420409,1.191597,12,30.93851
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.3856837,47.73426,46.60698,10.70994,10.70994,10.34354,0,2.952916,10.70994,3.601174,5.551115E-16,0,0,0.3856837,0.3856837,0.3663995,0,0,0,29.59898,0,0,0,39.00008,100,0.1298135,11.78094,0.3085469,12,29.98466
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,45.33168,45.33168,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,0,29.59898,0,8.018463,-8.018463,30.54788,78.32773,0.1298135,8.379294,0,0,29.59898
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,44.14868,44.14868,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,8.909404,21.58051,0,5.667301,-5.667301,24.57402,63.01017,0.1298135,5.922329,0,0,21.58051
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,42.84821,42.84821,7.948825,7.948825,0,-1,0,7.948825,0,0,0,0.3837078,0,8.367185,7.948825,0,0,15.2064,15.91321,0,8.367185,-8.367185,15.75423,40.39538,0.1298135,8.743708,0,0,15.91321
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,41.71555,41.71555,1.352483,1.352483,0,-1,0,1.352483,0,0,2.220446E-16,0,0,1.423666,1.352483,0,0,24.50328,7.54603,0,1.423666,-1.423666,14.25355,36.5475,0.1298135,1.487731,0,0,7.54603
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,40.84298,40.84298,2.667834,2.667834,0,-1,0,2.667834,0,0,4.440892E-16,0,0,2.808246,2.667834,0,0,26.08513,6.122364,0,2.808246,-2.808246,11.2934,28.95738,0.1298135,2.934617,0,0,6.122364
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,40.13821,40.13821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.2054,3.314118,0,0,0,11.2934,28.95738,0.1298135,0,0,0,3.314118
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,39.50056,39.50056,1.844818,1.844818,0,-1,0,1.844818,0,0,0,0,0,1.941914,1.844818,0,0,29.2054,3.314118,0,1.941914,-1.941914,9.246446,23.70879,0.1298135,2.0293,0,0,3.314118
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,38.86292,38.86292,0.06481299,0.06481299,0,-1,0,0.06481299,0,0,1.387779E-17,0,0,0.06822419,0.06481299,0,0,31.36308,1.372204,0,0.06822419,-0.06822419,9.174531,23.52439,0.1298135,0.07129429,0,0,1.372204
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,38.44341,38.44341,1.242225,1.23878,0,-1,0,1.23878,0,0,0.003444696,0.1276672,0,1.303979,1.23878,0,0,31.43889,1.303979,0,1.303979,-1.303979,7.800015,20,0.1298135,1.366448,0,0,1.303979
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,38.04069,38.04069,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298135,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,37.70509,37.70509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298135,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1241715,37.78581,37.44499,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.333197,0,0,0,0.1241715,0,0,8.8,8.36,32.88775,0,8.484172,0,8.484172,15.84881,40.63789,0.1299639,1.63909,0.09933718,12,0.1241715
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.76408,42.14344,37.16812,4.350649,4.350649,12,0,3.372,4.350649,40.54752,0,0,0,1.76408,0,0,7.649351,7.266883,24.40358,7.635754,9.030964,0,9.030964,24.41633,62.60585,0.1301789,4.785714,1.411264,12,9.399835
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.022666,46.61914,37.84772,1.159818,1.159818,9.959818,0,2.855834,1.159818,260.6156,1.776357E-15,0,0,3.022666,0,0,8.8,8.36,15.37262,15.76362,11.38267,0,11.38267,35.21488,90.29438,0.130254,1.2758,2.418133,12,18.78629
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.485359,56.43172,39.45023,6.823964,6.823964,0,-1,0,6.823964,80.38377,0,0,0,5.485359,7.18312,6.823964,0,0,3.989952,26.00802,0,1.697761,-1.697761,33.42528,85.70567,0.130254,7.506361,4.388288,0,31.49338
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.590829,66.46358,41.27087,2.057364,2.057364,0,0,0,2.057364,368.959,0,0,0,7.590829,2.165646,2.057364,0,0,5.876353,24.31026,5.425183,0,5.425183,38.57206,98.90252,0.1301423,2.2631,6.072663,0,31.90109
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.592898,68.66704,43.06636,0.05183367,0.05183367,0,0,0,0.05183367,14648.58,7.087166,0,0,7.592898,0.05456176,0.05183367,0,0,0.4511697,29.19292,0.4511697,0,0.4511697,39.00008,100,0.130133,0.05701704,6.074318,0,36.78582
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.123109,68.80111,44.76115,6.641279,6.641279,0,0,0,6.641279,107.2551,0.1322893,0,0,7.123109,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.130133,7.305407,5.698488,0,36.72209
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.757026,61.76399,46.48951,5.354944,5.354944,0,0,0,5.354944,88.83428,0,0,0,4.757026,5.636783,5.354944,0,0,0,29.59898,0,0.879757,-0.879757,38.07273,97.6222,0.130133,5.890438,3.805621,0,34.356
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.554962,62.17192,47.50471,4.191469,4.191469,0,-1,0,4.191469,108.6722,0,0,0,4.554962,4.412073,4.191469,0,0,0.9775078,28.71922,0.142889,0,0.142889,38.20829,97.96977,0.1301301,4.610616,3.643969,0,33.27418
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,4.89095,63.78476,47.8571,4.676342,4.676342,0,0,0,4.676342,104.5892,0,0,0,4.89095,4.922465,4.676342,0,0,0.8346188,28.84782,0,0.03151431,-0.03151431,38.17507,97.8846,0.1301301,5.143976,3.91276,0,33.73877
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.437403,62.7207,48.37729,2.784295,2.784295,0,0,0,2.784295,159.3726,0.6369313,0,0,4.437403,2.930837,2.784295,0,0,0.8696347,28.81631,0.8696347,0,0.8696347,39.00008,100,0.1301122,3.062725,3.549923,0,33.25371
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.452835,55.5481,47.99973,6.562121,6.562121,0,0,0,6.562121,37.37868,0,8.881784E-16,0,2.452835,6.907496,6.562121,0,0,0,29.59898,0,4.454661,-4.454661,34.30445,87.95996,0.1301122,7.218333,1.962268,0,32.05181
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4496421,47.89742,46.58181,3.992244,3.992244,0,0,0,3.992244,11.26289,0,4.440892E-16,0,0.4496421,4.202362,3.992244,0,0,4.949624,25.14432,0,3.75272,-3.75272,30.34874,77.81712,0.1301122,4.391469,0.3597136,0,25.59396
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,45.30651,45.30651,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,9.119312,21.3916,0,5.810535,-5.810535,24.2239,62.11243,0.1301122,6.07201,0,0,21.3916
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,44.14868,44.14868,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.57546,15.58106,0,3.802415,-3.802415,20.2158,51.83528,0.1301122,3.973523,0,0,15.58106
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,42.84821,42.84821,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.80037,11.77865,0,2.93829,-2.93829,17.11857,43.89368,0.1301122,3.070513,0,0,11.77865
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,41.69877,41.69877,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,23.06513,8.840357,0,2.223833,-2.223833,14.77444,37.88311,0.1301122,2.323906,0,0,8.840357
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,40.84298,40.84298,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.53606,6.616523,0,0.04770406,-0.04770406,14.72416,37.75418,0.1301122,0.04985074,0,0,6.616523
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,40.16338,40.16338,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.58907,6.56882,0,0.6585521,-0.6585521,14.02998,35.97425,0.1301122,0.6881869,0,0,6.56882
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,39.50056,39.50056,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.32079,5.910267,0,1.913381,-1.913381,12.0131,30.80277,0.1301122,1.999483,0,0,5.910267
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,38.83775,38.83775,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.44677,3.996886,0,1.417922,-1.417922,10.51848,26.97041,0.1301122,1.481729,0,0,3.996886
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,38.44341,38.44341,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,30.02224,2.578964,0,0.4906013,-0.4906013,10.00134,25.64442,0.1301122,0.5126784,0,0,2.578964
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,38.04069,38.04069,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.56735,2.088362,0,0.5766155,-0.5766155,9.393537,24.08594,0.1301122,0.6025631,0,0,2.088362
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,37.66314,37.66314,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.20803,1.511747,0,0.397776,-0.397776,8.974244,23.01084,0.1301122,0.4156759,0,0,1.511747
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,37.42821,37.42821,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.65001,1.113971,8.36,0,8.36,16.90524,43.34667,0.1302543,1.40033,0,12,1.113971
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3942033,38.22789,37.14295,7.932763,7.932763,12,0,3.372,7.932763,4.969306,0,0,0,0.3942033,0,0,4.067237,3.863875,23.29001,8.637971,4.258078,0,4.258078,20.9448,53.70452,0.1303637,8.72604,0.3153627,12,9.032174
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.179203,41.12714,37.82255,6.352427,6.352427,12,0,3.372,6.352427,18.56304,0,0,0,1.179203,0,0,5.647573,5.365194,19.03193,12.47024,6.544398,0,6.544398,27.15336,69.62387,0.1305291,6.987669,0.9433626,12,13.64944
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.052946,42.38243,39.40828,4.086692,4.086692,0,-1,0,4.086692,25.76524,0,8.881784E-16,0,1.052946,4.301781,4.086692,0,0,12.48753,18.3602,0,3.248835,-3.248835,23.72879,60.84293,0.1305291,4.495361,0.8423567,0,19.41315
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.471837,45.45998,41.22054,2.220344,2.220344,0,0,0,2.220344,66.2887,0,0,0,1.471837,2.337204,2.220344,0,0,16.09735,15.11136,0,0.865367,-0.865367,22.81662,58.50402,0.1305291,2.442378,1.17747,0,16.5832
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.839524,48.39038,42.99084,2.17242,2.17242,0,0,0,2.17242,84.67624,0,0,0,1.839524,2.286758,2.17242,0,0,17.05887,14.246,0,0.4472343,-0.4472343,22.34519,57.29524,0.1305291,2.389662,1.471619,0,16.08552
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.493698,49.09871,44.69403,5.319354,5.319354,0,0,0,5.319354,28.08044,0,0,0,1.493698,5.59932,5.319354,0,0,17.55579,13.79876,0,4.105622,-4.105622,18.01748,46.19858,0.1305291,5.85129,1.194959,0,15.29246
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.2572,53.28099,46.43917,1.860239,1.860239,0,0,0,1.860239,121.3392,0,0,0,2.2572,1.958146,1.860239,0,0,22.1176,9.693141,0.2990534,0,0.2990534,18.30119,46.92604,0.1305229,2.046263,1.80576,0,11.95034
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.809137,52.92512,47.45438,0.8525555,0.8525555,0,-1,0,0.8525555,212.2016,0,0,0,1.809137,0.8974268,0.8525555,0,0,21.81854,9.962289,0.9117097,0,0.9117097,19.16611,49.14378,0.1305042,0.9378111,1.447309,0,11.77143
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.896111,53.56495,47.80676,0.329497,0.329497,0,0,0,0.329497,575.4564,0,0,0,1.896111,0.346839,0.329497,0,0,20.90683,10.78283,1.549273,0,1.549273,20.63588,52.91241,0.1304723,0.3624467,1.516889,0,12.67894
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.837638,50.83358,48.33533,6.724793,6.724793,0,0,0,6.724793,12.45597,0,8.881784E-16,0,0.837638,7.07873,6.724793,0,0,19.35756,12.17717,0,6.241092,-6.241092,14.05719,36.04402,0.1304723,7.397273,0.6701104,0,13.01481
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.048828,51.03123,47.89905,5.29954,5.29954,0,0,0,5.29954,19.79092,0,0,0,1.048828,5.578463,5.29954,0,0,26.29211,5.936081,0,4.529636,-4.529636,9.282539,23.80133,0.1304723,5.829494,0.839062,0,6.984909
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4466294,47.81238,46.50629,10.44932,10.44932,12,0,3.372,10.44932,4.274245,0,0,0,0.4466294,0,0,1.550682,1.473148,31.32504,1.406445,1.919777,0,1.919777,11.1038,28.47122,0.1305203,11.49425,0.3573036,12,1.853075
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,45.23939,45.23939,6.342404,2.977533,0,-1,0,2.977533,0,0,3.364871,3.999111,0,3.134245,2.977533,0,0,29.40526,3.134245,0,3.134245,-3.134245,7.800015,20,0.1305203,6.976644,0,0,3.134245
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,44.08156,44.08156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305203,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,42.80626,42.80626,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305203,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,41.6736,41.6736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305203,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,40.8262,40.8262,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305203,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,40.11304,40.11304,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305203,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,39.4754,39.4754,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305203,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,38.82097,38.82097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305203,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,38.41824,38.41824,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305203,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,38.01552,38.01552,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305203,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,37.66314,37.66314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305203,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,37.42821,37.42821,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306381,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6725955,39.003,37.14295,1.430661,1.430661,10.23066,0,2.924357,1.430661,47.01293,0,0,0,0.6725955,0,0,8.8,8.36,24.52775,7.524,9.032596,0,9.032596,24.30008,62.30777,0.1307719,1.573727,0.5380764,12,8.196595
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.481492,41.97979,37.80577,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,575.2543,0,0,0,1.481492,0,0,8.8,8.36,15.49516,15.65334,9.841493,0,9.841493,33.63654,86.24737,0.1308371,0.2832907,1.185194,12,17.13483
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.52268,49.8199,39.3831,4.70818,4.70818,0,-1,0,4.70818,74.8204,0,0,0,3.52268,4.95598,4.70818,0,0,5.653666,24.51068,0,1.4333,-1.4333,32.12571,82.37345,0.1308371,5.178998,2.818144,0,28.03336
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.780337,59.44399,41.17859,4.474065,4.474065,0,0,0,4.474065,129.1965,0,0,0,5.780337,4.709542,4.474065,0,0,7.246221,23.07738,1.070795,0,1.070795,33.14156,84.97817,0.1308151,4.921471,4.624269,0,28.85772
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.25214,52.81819,42.99084,0,0,0,0,0,0,0,0,0,0,3.25214,0,0,0,0,6.175426,24.0411,3.25214,0,3.25214,36.22681,92.88906,0.1307485,0,2.601712,0,27.29323
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.637141,59.3362,44.69403,8.107685,8.107685,6.479524,0,1.97532,8.107685,57.19438,4.440892E-16,0,0,4.637141,1.713855,1.628162,0,0,2.923286,26.96802,2.923286,0,2.923286,39.00008,100,0.1308109,8.918454,3.709713,12,31.60516
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.812702,55.04036,46.41401,0,0,0,0,0,0,0,2.812702,0,0,2.812702,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308109,0,2.250162,0,32.41168
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.059605,53.6628,47.40403,0,0,0,-1,0,0,0,2.059605,0,0,2.059605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308109,0,1.647684,0,31.65858
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.811471,59.84169,47.76481,6.208212,6.208212,0,0,0,6.208212,61.39402,0,8.881784E-16,0,3.811471,6.53496,6.208212,0,0,0,29.59898,0,2.723489,-2.723489,36.12927,92.63896,0.1308109,6.829033,3.049177,0,33.41045
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.499098,55.99026,48.2766,5.449512,5.449512,0,0,0,5.449512,45.85912,0,0,0,2.499098,5.736329,5.449512,0,0,3.026099,26.87549,0,3.237231,-3.237231,32.71693,83.88939,0.1308109,5.994463,1.999278,0,29.37459
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5796517,49.59713,47.88227,0,0,0,0,0,0,0,0,0,0,0.5796517,0,0,0,0,6.623022,23.63826,0.5796517,0,0.5796517,33.26683,85.2994,0.130799,0,0.4637213,0,24.21791
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1695233,46.95735,46.46434,3.608014,3.608014,0,0,0,3.608014,4.69852,0,4.440892E-16,0,0.1695233,3.79791,3.608014,0,0,6.04337,24.15994,0,3.628386,-3.628386,29.44218,75.49261,0.130799,3.968816,0.1356186,0,24.32947
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,45.21422,45.21422,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,10.07491,20.53156,0,6.857679,-6.857679,22.21355,56.95771,0.130799,7.166275,0,0,20.53156
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,44.05639,44.05639,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.69455,13.67388,0,0.1737047,-0.1737047,22.03045,56.48822,0.130799,0.1815214,0,0,13.67388
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,42.75592,42.75592,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,17.88756,13.50017,0,3.184053,-3.184053,18.67416,47.88237,0.130799,3.327336,0,0,13.50017
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,41.59809,41.59809,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.4254,10.31612,0,0.3189567,-0.3189567,18.33795,47.0203,0.130799,0.3333097,0,0,10.31612
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,40.75069,40.75069,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,21.77979,9.997165,0,1.51353,-1.51353,16.74255,42.92953,0.130799,1.581639,0,0,9.997165
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,40.07109,40.07109,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.46149,8.483635,0,0.6855364,-0.6855364,16.01993,41.07667,0.130799,0.7163855,0,0,8.483635
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,39.43344,39.43344,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,24.2232,7.798099,0,0.02981441,-0.02981441,15.98851,40.99609,0.130799,0.03115605,0,0,7.798099
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,38.7958,38.7958,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,24.25633,7.768284,0,1.69479,-1.69479,14.20204,36.41542,0.130799,1.771055,0,0,7.768284
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,38.39307,38.39307,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,26.13943,6.073494,0,0.5986133,-0.5986133,13.57105,34.79749,0.130799,0.6255509,0,0,6.073494
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,37.99035,37.99035,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,26.80455,5.474881,0,0.7818226,-0.7818226,12.74693,32.68438,0.130799,0.8170046,0,0,5.474881
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,37.63796,37.63796,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.67324,4.693058,0,1.355981,-1.355981,11.31761,29.01944,0.130799,1.417,0,0,4.693058
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,37.40304,37.40304,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,29.17989,3.337078,0,1.2371,-1.2371,10.01359,25.67581,0.130799,1.29277,0,0,3.337078
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.623284,41.70867,37.14295,0.7996253,0.7996253,0,0,0,0.7996253,203.0056,0,0,0,1.623284,0.8417108,0.7996253,0,0,30.55445,2.099977,0.7815734,0,0.7815734,10.75505,27.577,0.130783,0.8795878,1.298627,0,3.723262
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.259315,47.30587,37.80577,4.316446,4.316446,12,0,3.372,4.316446,75.50922,0,0,0,3.259315,0,0,7.683554,7.299376,29.77287,2.803394,10.55869,0,10.55869,20.77191,53.26119,0.1309626,4.748091,2.607452,12,6.062709
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,5.983636,58.09176,39.35793,2.407291,2.407291,0,-1,0,2.407291,248.5631,0,0,0,5.983636,2.53399,2.407291,0,0,19.21418,12.30622,3.449646,0,3.449646,24.04453,61.65251,0.1308921,2.64802,4.786909,0,18.28985
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.733797,59.24734,41.15342,0.2420426,0.2420426,0,0,0,0.2420426,2368.921,0,0,0,5.733797,0.2547817,0.2420426,0,0,15.76453,15.4109,5.479015,0,5.479015,29.24238,74.9803,0.1307801,0.2662469,4.587037,0,21.14469
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.070163,70.55984,42.97406,6.563366,6.563366,0,0,0,6.563366,122.9577,0,0,0,8.070163,6.908806,6.563366,0,0,10.28552,20.34201,1.161356,0,1.161356,30.34414,77.80532,0.1307564,7.219703,6.45613,0,28.41217
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.59617,75.04096,44.66887,1.676179,1.676179,0,0,0,1.676179,512.8433,0,0,0,8.59617,1.764399,1.676179,0,0,9.124164,21.38723,6.831772,0,6.831772,36.82533,94.42372,0.1306172,1.843797,6.876936,0,29.9834
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.318027,71.59331,46.38883,2.619178,2.619178,0,0,0,2.619178,279.4017,2.268606,0,0,7.318027,2.75703,2.619178,0,0,2.292392,27.53583,2.292392,0,2.292392,39.00008,100,0.1305705,2.881096,5.854422,0,34.85385
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.330215,72.86211,47.37886,4.01332,4.01332,0,-1,0,4.01332,182.6471,3.105667,0,0,7.330215,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1305705,4.414653,5.864172,0,36.9292
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.586837,66.22476,47.71447,0.8852245,0.8852245,0,0,0,0.8852245,631.121,4.655022,0,0,5.586837,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1305705,0.9737469,4.46947,0,35.18581
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.677052,63.42764,48.23465,9.138567,9.138567,4.695367,0,1.523928,9.138567,51.17927,0,0,0,4.677052,4.677052,4.443199,0,0,0,29.59898,0,0,0,39.00008,100,0.1305705,10.05242,3.741642,12,34.27603
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.762951,56.35588,47.80676,3.177475,3.177475,0,0,0,3.177475,86.95428,0,0,0,2.762951,3.344711,3.177475,0,0,0,29.59898,0,0.5817599,-0.5817599,38.38685,98.42762,0.1305705,3.495223,2.210361,0,32.36193
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4390947,47.67172,46.38883,8.138322,8.138322,8.335262,0,2.444821,8.138322,5.395396,0,0,0,0.4390947,0,0,0.1969399,0.1870929,0.6463999,29.01722,0.6261877,0,0.6261877,38.9809,99.95084,0.1305847,8.952154,0.3512758,12,29.45631
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,45.13871,45.13871,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,0.02021226,29.58079,0,3.851361,-3.851361,34.92121,89.54139,0.1305847,4.024672,0,0,29.58079
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,43.98927,43.98927,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,4.299502,25.72943,0,3.733171,-3.733171,30.9861,79.45139,0.1305847,3.901164,0,0,25.72943
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,42.71397,42.71397,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,8.44747,21.99626,0,3.185691,-3.185691,27.62809,70.84112,0.1305847,3.329047,0,0,21.99626
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,41.55614,41.55614,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,11.98713,18.81056,0,0.6298365,-0.6298365,26.96419,69.1388,0.1305847,0.6581792,0,0,18.81056
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,40.72552,40.72552,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,12.68694,18.18073,0,0.5068645,-0.5068645,26.4299,67.76884,0.1305847,0.5296734,0,0,18.18073
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,40.04592,40.04592,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,13.25013,17.67386,0,1.196074,-1.196074,25.16913,64.5361,0.1305847,1.249898,0,0,17.67386
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,39.3831,39.3831,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,14.5791,16.47779,0,0.6150041,-0.6150041,24.52086,62.87387,0.1305847,0.6426793,0,0,16.47779
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,38.77063,38.77063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.26244,15.86278,0,0,0,24.52086,62.87387,0.1305847,0,0,0,15.86278
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,38.3679,38.3679,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,15.26244,15.86278,0,0.8832204,-0.8832204,23.58986,60.48671,0.1305847,0.9229653,0,0,15.86278
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,37.99035,37.99035,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,16.24379,14.97956,0,1.518037,-1.518037,21.98971,56.38376,0.1305847,1.586349,0,0,14.97956
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,37.61279,37.61279,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,0,1.000845,0.9508029,0,0,17.9305,13.46153,0,1.000845,-1.000845,20.93473,53.67868,0.1305847,1.045883,0,0,13.46153
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,37.37787,37.37787,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0,0.2111695,0.200611,0,0,19.04255,12.46068,0,0.2111695,-0.2111695,20.71214,53.10793,0.1305847,0.2206721,0,0,12.46068
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.928409,42.57126,37.11778,0,0,0,0,0,0,0,0,0,0,1.928409,0,0,0,0,19.27718,12.24951,1.928409,0,1.928409,22.54158,57.79882,0.1305455,0,1.542727,0,14.17792
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.343549,50.72602,37.78059,5.131596,5.131596,0,0,0,5.131596,84.64324,0,0,0,4.343549,5.40168,5.131596,0,0,17.34878,13.98508,0,1.058131,-1.058131,21.42622,54.93891,0.1305455,5.644755,3.474839,0,18.32863
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.045051,58.28364,39.33276,7.254216,7.254216,0,-1,0,7.254216,83.33155,0,0,0,6.045051,7.636017,7.254216,0,0,18.52448,12.92695,0,1.590966,-1.590966,19.74919,50.63885,0.1305455,7.979638,4.83604,0,18.972
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.023954,64.04382,41.12824,4.863672,4.863672,0,0,0,4.863672,144.4167,0,0,0,7.023954,5.119655,4.863672,0,0,20.29222,11.33598,1.904299,0,1.904299,21.55577,55.27109,0.1305067,5.350039,5.619163,0,18.35994
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.818406,65.40923,42.94889,2.514713,2.514713,0,0,0,2.514713,271.1405,0,0,0,6.818406,2.647066,2.514713,0,0,18.38792,13.04985,4.17134,0,4.17134,25.51305,65.41794,0.130422,2.766184,5.454725,0,19.86826
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.566182,70.49442,44.64369,7.744381,7.744381,12,0,3.372,7.744381,97.69898,0,0,0,7.566182,0,0,4.255619,4.042838,14.21658,16.80406,11.60902,0,11.60902,36.52633,93.65707,0.1305798,8.518819,6.052945,12,24.37024
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.185315,71.01491,46.37205,1.008555,1.008555,0,0,0,1.008555,712.437,3.516121,0,0,7.185315,1.061636,1.008555,0,0,2.607558,27.25218,2.607558,0,2.607558,39.00008,100,0.130527,1.10941,5.748252,0,34.43749
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,7.900478,75.33836,47.36208,1.674331,1.674331,0,-1,0,1.674331,471.8589,6.138025,0,0,7.900478,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.130527,1.841764,6.320383,0,37.49946
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.870868,63.52239,47.6893,3.784362,3.784362,0,0,0,3.784362,128.7104,0.8873285,0,0,4.870868,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.130527,4.162799,3.896694,0,34.46984
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.377734,58.83869,48.20948,2.956823,2.956823,0,0,0,2.956823,114.2353,0.265289,0,0,3.377734,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.130527,3.252505,2.702187,0,32.97671
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.344109,54.99372,47.80676,8.622526,8.622526,6.395623,0,1.954093,8.622526,27.18587,4.440892E-16,0,0,2.344109,2.344109,2.226903,0,0,0,29.59898,0,0,0,39.00008,100,0.130527,9.484778,1.875287,12,31.94309
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4278672,47.63865,46.38883,0,0,0,0,0,0,0,0.4278672,0,0,0.4278672,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130527,0,0.3422937,0,30.02685
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,45.13871,45.13871,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,0,29.59898,0,4.050991,-4.050991,34.72996,89.05099,0.130527,4.233285,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,44.00605,44.00605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.501101,25.54799,0,0,0,34.72996,89.05099,0.130527,0,0,0,25.54799
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,42.71397,42.71397,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,4.501101,25.54799,0,4.539765,-4.539765,29.94463,76.78094,0.130527,4.744054,0,0,25.54799
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,41.55614,41.55614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.545284,21.00822,0,0,0,29.94463,76.78094,0.130527,0,0,0,21.00822
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,40.70874,40.70874,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,9.545284,21.00822,0,0.8563764,-0.8563764,29.04193,74.46633,0.130527,0.8949133,0,0,21.00822
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,40.04592,40.04592,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,10.49681,20.15185,0,0.9569733,-0.9569733,28.03319,71.87982,0.130527,1.000037,0,0,20.15185
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,39.40828,39.40828,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,11.56012,19.19487,0,1.217041,-1.217041,26.75031,68.59042,0.130527,1.271807,0,0,19.19487
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,38.77063,38.77063,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,12.91238,17.97783,0,0.4591204,-0.4591204,26.26636,67.3495,0.130527,0.4797808,0,0,17.97783
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,38.39307,38.39307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.130527,0,0,0,17.51871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,37.99035,37.99035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.130527,0,0,0,17.51871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,37.61279,37.61279,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,13.42252,17.51871,0,0.4487913,-0.4487913,25.79329,66.13651,0.130527,0.4689869,0,0,17.51871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,37.37787,37.37787,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,13.92118,17.06992,0,0.222612,-0.222612,25.55864,65.53484,0.130527,0.2326296,0,0,17.06992
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6115627,38.78155,37.09261,3.881296,3.881296,0,0,0,3.881296,15.75666,0,4.440892E-16,0,0.6115627,4.085575,3.881296,0,0,14.16852,16.84731,0,3.474012,-3.474012,21.89671,56.14529,0.130527,4.269426,0.4892501,0,17.45887
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.019463,40.62862,37.78059,1.258783,1.258783,0,0,0,1.258783,80.98802,0,2.220446E-16,0,1.019463,1.325034,1.258783,0,0,18.02854,13.3733,0,0.3055712,-0.3055712,21.57461,55.3194,0.130527,1.384661,0.8155706,0,14.39276
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.197733,45.65416,39.31598,0,0,0,-1,0,0,0,0,0,0,2.197733,0,0,0,0,18.36806,13.06773,2.197733,0,2.197733,23.65956,60.66542,0.1304824,0,1.758186,0,15.26546
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.561517,51.8196,41.12824,0,0,0,0,0,0,0,0,0,0,3.561517,0,0,0,0,16.17033,15.04568,3.561517,0,3.561517,27.03831,69.32887,0.1304103,0,2.849214,0,18.6072
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.500615,56.90094,42.92373,1.470806,1.470806,0,0,0,1.470806,305.9966,0,0,0,4.500615,1.548216,1.470806,0,0,12.60881,18.25105,2.952398,0,2.952398,29.8392,76.51062,0.1303506,1.617886,3.600492,0,22.75167
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.0749,57.30865,44.61852,0,0,0,0,0,0,0,0,0,0,4.0749,0,0,0,0,9.65641,20.90821,4.0749,0,4.0749,33.70499,86.42288,0.1302683,0,3.25992,0,24.98311
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.816755,58.31472,46.34688,0,0,0,0,0,0,0,0,0,0,3.816755,0,0,0,0,5.581511,24.57562,3.816755,0,3.816755,37.32588,95.7072,0.1301913,0,3.053404,0,28.39237
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.94897,53.24296,47.33691,1.903316,1.903316,0,-1,0,1.903316,102.3987,0,0,0,1.94897,2.00349,1.903316,0,0,1.764756,28.0107,0,0.05452032,-0.05452032,37.26841,95.55984,0.1301913,2.093648,1.559176,0,29.95967
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.561057,55.57197,47.6893,4.057983,4.057983,0,0,0,4.057983,63.11156,0,0,0,2.561057,4.271562,4.057983,0,0,1.825334,27.95618,0,1.710505,-1.710505,35.46539,90.9367,0.1301913,4.463782,2.048846,0,30.51723
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8607336,50.75003,48.18431,7.652782,7.652782,10.37469,0,2.960795,7.652782,11.24733,0,0,0,0.8607336,0,0,2.721903,2.585808,3.725895,26.24567,3.446542,0,3.446542,38.73506,99.32047,0.1302759,8.41806,0.6885868,12,27.10641
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.348831,51.81372,47.76481,3.044987,3.044987,0,0,0,3.044987,44.29676,0,4.440892E-16,0,1.348831,3.205249,3.044987,0,0,0.2793532,29.34756,0,1.856419,-1.856419,36.77822,94.30295,0.1302759,3.349485,1.079064,0,30.69639
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3312931,47.31256,46.34688,3.806901,3.806901,0,0,0,3.806901,8.702434,0,0,0,0.3312931,4.007265,3.806901,0,0,2.342041,27.49114,0,3.675972,-3.675972,32.90341,84.36755,0.1302759,4.187592,0.2650345,0,27.82244
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,45.09676,45.09676,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,6.426453,23.81517,0,1.142823,-1.142823,31.69877,81.27873,0.1302759,1.19425,0,0,23.81517
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,43.9641,43.9641,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,7.696257,22.67235,0,0.9124895,-0.9124895,30.73692,78.81245,0.1302759,0.9535515,0,0,22.67235
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,42.6888,42.6888,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,8.710135,21.75986,0,5.185517,-5.185517,25.2709,64.79706,0.1302759,5.418865,0,0,21.75986
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,41.53097,41.53097,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,14.47182,16.57434,0,0.8203681,-0.8203681,24.40616,62.57977,0.1302759,0.8572847,0,0,16.57434
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,40.70874,40.70874,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,15.38334,15.75397,0,0.5381073,-0.5381073,23.83895,61.12538,0.1302759,0.5623221,0,0,15.75397
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,40.02075,40.02075,1.712648,1.712648,0,-1,0,1.712648,0,0,0,0,0,1.802787,1.712648,0,0,15.98124,15.21587,0,1.802787,-1.802787,21.93864,56.25282,0.1302759,1.883912,0,0,15.21587
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,39.3831,39.3831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.98433,13.41308,0,0,0,21.93864,56.25282,0.1302759,0,0,0,13.41308
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,38.77063,38.77063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.98433,13.41308,0,0,0,21.93864,56.25282,0.1302759,0,0,0,13.41308
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,38.3679,38.3679,1.42007,1.42007,0,-1,0,1.42007,0,0,2.220446E-16,0,0,1.494811,1.42007,0,0,17.98433,13.41308,0,1.494811,-1.494811,20.36297,52.21265,0.1302759,1.562077,0,0,13.41308
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,37.99035,37.99035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.64523,11.91827,0,0,0,20.36297,52.21265,0.1302759,0,0,0,11.91827
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,37.61279,37.61279,0.04683316,0.04683316,0,0,0,0.04683316,0,0,6.938894E-18,0,0,0.04929806,0.04683316,0,0,19.64523,11.91827,0,0.04929806,-0.04929806,20.31101,52.0794,0.1302759,0.05151647,0,0,11.91827
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,37.37787,37.37787,2.02355,2.02355,0,0,0,2.02355,0,0,4.440892E-16,0,0,2.130053,2.02355,0,0,19.70001,11.86897,0,2.130053,-2.130053,18.06573,46.3223,0.1302759,2.225905,0,0,11.86897
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.185583,40.39998,37.09261,4.561423,4.561423,0,0,0,4.561423,25.99152,0,8.881784E-16,0,1.185583,4.801497,4.561423,0,0,22.06673,9.738916,0,3.615914,-3.615914,14.25423,36.54922,0.1302759,5.017565,0.9484664,0,10.9245
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.667192,48.55648,37.78059,1.374048,1.374048,0,0,0,1.374048,266.8897,0,0,0,3.667192,1.446366,1.374048,0,0,26.08442,6.123002,2.220826,0,2.220826,16.36109,41.95142,0.1302311,1.511452,2.933753,0,9.790194
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.344557,52.38129,39.29081,6.313205,6.313205,0,-1,0,6.313205,68.81699,0,0,0,4.344557,6.645479,6.313205,0,0,23.86359,8.121745,0,2.300922,-2.300922,13.9357,35.7325,0.1302311,6.944525,3.475646,0,12.4663
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.921946,59.8709,41.10307,5.102316,5.102316,0,0,0,5.102316,116.0639,0,0,0,5.921946,5.370859,5.102316,0,0,26.42017,5.820824,0.5510874,0,0.5510874,14.45851,37.07303,0.13022,5.612547,4.737557,0,11.74277
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.703092,61.15934,42.92373,1.465023,1.465023,0,0,0,1.465023,389.2835,0,0,0,5.703092,1.542129,1.465023,0,0,25.86908,6.316803,4.160963,0,4.160963,18.40595,47.19464,0.1301362,1.611525,4.562474,0,12.01989
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.297065,65.35331,44.61852,4.241944,4.241944,0,0,0,4.241944,148.4476,0,0,0,6.297065,4.465205,4.241944,0,0,21.70812,10.06167,1.83186,0,1.83186,20.1438,51.65067,0.1300994,4.666139,5.037652,0,16.35873
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.058251,62.69408,46.34688,8.947614,8.947614,12,0,3.372,8.947614,56.53184,0,0,0,5.058251,0,0,3.052387,2.899767,19.87626,11.71034,7.958018,0,7.958018,27.69344,71.00867,0.1302806,9.842375,4.046601,12,16.76859
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.909455,67.02865,47.33691,5.727627,5.727627,0,-1,0,5.727627,103.1746,0,8.881784E-16,0,5.909455,6.029081,5.727627,0,0,11.91824,18.87256,0,0.1196266,-0.1196266,27.56734,70.68535,0.1302806,6.30039,4.727564,0,24.78201
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.886368,67.31982,47.66413,3.862216,3.862216,0,0,0,3.862216,152.4091,0,0,0,5.886368,4.065491,3.862216,0,0,12.05116,18.75293,1.820877,0,1.820877,29.29478,75.11466,0.130244,4.248438,4.709095,0,24.6393
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,3.992448,60.90231,48.15915,4.253828,4.253828,0,0,0,4.253828,93.85543,0,0,0,3.992448,4.477713,4.253828,0,0,10.23028,20.39172,0,0.4852651,-0.4852651,28.78326,73.80309,0.130244,4.67921,3.193959,0,24.38417
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.747175,53.05266,47.76481,0.3462127,0.3462127,0,0,0,0.3462127,504.6534,0,0,0,1.747175,0.3644345,0.3462127,0,0,10.76947,19.90646,1.38274,0,1.38274,30.09505,77.16663,0.1302162,0.380834,1.39774,0,21.65363
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4209967,47.57613,46.34688,8.522131,8.522131,12,0,3.372,8.522131,4.94004,0,0,0,0.4209967,0,0,3.477869,3.303976,9.386728,21.15092,3.724972,0,3.724972,33.62886,86.22768,0.1303095,9.374344,0.3367973,12,21.57192
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,45.07159,45.07159,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,5.661756,24.5034,0,1.950629,-1.950629,31.57272,80.95554,0.1303095,2.038408,0,0,24.5034
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,43.9641,43.9641,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,7.829122,22.55277,0,1.969876,-1.969876,29.49629,75.63136,0.1303095,2.058521,0,0,22.55277
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,42.66363,42.66363,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,10.01787,20.58289,0,3.421262,-3.421262,25.88996,66.38438,0.1303095,3.575218,0,0,20.58289
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,41.5058,41.5058,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,13.81927,17.16163,0,1.311656,-1.311656,24.50736,62.83925,0.1303095,1.37068,0,0,17.16163
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,40.70874,40.70874,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,15.27667,15.84998,0,0.6463317,-0.6463317,23.82606,61.09235,0.1303095,0.6754166,0,0,15.84998
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,40.02075,40.02075,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,15.99482,15.20364,0,2.360736,-2.360736,21.33763,54.71176,0.1303095,2.466969,0,0,15.20364
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,39.3831,39.3831,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,18.61786,12.84291,0,2.072287,-2.072287,19.15325,49.11079,0.1303095,2.16554,0,0,12.84291
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,38.77063,38.77063,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,20.9204,10.77062,0,0.7628808,-0.7628808,18.3491,47.04888,0.1303095,0.7972105,0,0,10.77062
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,38.39307,38.39307,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,21.76804,10.00774,0,0.9601572,-0.9601572,17.337,44.45377,0.1303095,1.003364,0,0,10.00774
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,37.99035,37.99035,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,22.83488,9.047582,0,2.199817,-2.199817,15.01819,38.50811,0.1303095,2.298809,0,0,9.047582
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,37.61279,37.61279,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,25.27913,6.847765,0,0.1829992,-0.1829992,14.8253,38.0135,0.1303095,0.1912342,0,0,6.847765
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,37.37787,37.37787,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,25.48246,6.664765,0,1.828064,-1.828064,12.89835,33.07262,0.1303095,1.910327,0,0,6.664765
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.934741,42.56374,37.09261,0,0,0,0,0,0,0,0,0,0,1.934741,0,0,0,0,27.51364,4.836701,1.934741,0,1.934741,14.7338,37.7789,0.1302706,0,1.547793,0,6.771442
