Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.570169,51.46807,37.78059,3.419594,3.419594,0,0,0,3.419594,133.6465,0,0,0,4.570169,3.599573,3.419594,0,0,25.5789,6.577968,0.9705961,0,0.9705961,15.65459,40.1399,0.1302511,3.761554,3.656135,0,11.14814
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.428476,56.02498,39.26564,0.8651915,0.8651915,0,-1,0,0.8651915,627.4305,0,0,0,5.428476,0.9107279,0.8651915,0,0,24.6083,7.451505,4.517748,0,4.517748,19.9405,51.12939,0.1301605,0.9517106,4.342781,0,12.87998
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.650085,66.49882,41.10307,7.888075,7.888075,12,0,3.372,7.888075,96.98291,0,0,0,7.650085,0,0,4.111925,3.906328,20.09056,11.51748,11.55641,0,11.55641,30.90388,79.24055,0.1303182,8.676883,6.120068,12,19.16756
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.211089,66.9371,42.92373,0,0,3,0,1.095,0,0,1.607312,0,0,7.211089,0,0,1.392688,1.323054,8.534142,21.91825,8.534142,0,8.534142,39.00008,100,0.1301474,0,5.768871,12,29.12934
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.066041,72.60712,44.61852,0.7086366,0.7086366,0,0,0,0.7086366,1138.248,7.320107,0,0,8.066041,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1301474,0.7795002,6.452833,0,37.66502
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.190753,71.00695,46.34688,0.5157971,0.5157971,0,0,0,0.5157971,1394.105,6.647808,0,0,7.190753,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1301474,0.5673768,5.752602,0,36.78973
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.059019,67.61142,47.33691,6.096658,6.096658,0,-1,0,6.096658,99.38263,0,0,0,6.059019,6.417535,6.096658,0,0,0,29.59898,0,0.3585159,-0.3585159,38.62217,99.03101,0.1301474,6.706324,4.847215,0,35.658
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.472544,65.73244,47.66413,6.854773,6.854773,0,0,0,6.854773,79.83552,0,0,0,5.472544,7.215551,6.854773,0,0,0.398351,29.24046,0,1.743007,-1.743007,36.78488,94.32001,0.1301474,7.54025,4.378035,0,34.71301
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.725058,59.97288,48.15915,1.861296,1.861296,0,0,0,1.861296,200.1325,0,0,0,3.725058,1.959259,1.861296,0,0,2.335026,27.49746,1.765799,0,1.765799,38.46006,98.61535,0.1301121,2.047426,2.980046,0,31.22251
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.707929,52.90359,47.73964,0,0,0,0,0,0,0,1.138702,0,0,1.707929,0,0,0,0,0.5692265,29.08667,0.5692265,0,0.5692265,39.00008,100,0.1301008,0,1.366343,0,30.7946
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3504799,47.34352,46.32171,1.658331,1.658331,0,0,0,1.658331,21.1345,0,2.220446E-16,0,0.3504799,1.745611,1.658331,0,0,0,29.59898,0,1.395132,-1.395132,37.52948,96.22924,0.1301008,1.824164,0.2803839,0,29.94946
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,45.07159,45.07159,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.550146,28.20385,0,0.8844604,-0.8844604,36.59718,93.83873,0.1301008,0.9242611,0,0,28.20385
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,43.91375,43.91375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.53288,27.31939,0,0,0,36.59718,93.83873,0.1301008,0,0,0,27.31939
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,42.61329,42.61329,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.53288,27.31939,0,0.8902101,-0.8902101,35.65881,91.43267,0.1301008,0.9302695,0,0,27.31939
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,41.46385,41.46385,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.522002,26.42918,0,0.4807709,-0.4807709,35.15203,90.13325,0.1301008,0.5024056,0,0,26.42918
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,40.6584,40.6584,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.056192,25.9484,0,1.000231,-1.000231,34.0977,87.42982,0.1301008,1.045241,0,0,25.9484
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,39.99558,39.99558,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.16756,24.94817,0,1.927425,-1.927425,32.06602,82.22039,0.1301008,2.014159,0,0,24.94817
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,39.33276,39.33276,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.309144,23.02075,0,1.125255,-1.125255,30.87989,79.17905,0.1301008,1.175891,0,0,23.02075
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,38.74546,38.74546,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.559427,21.89549,0,0.2826608,-0.2826608,30.58194,78.41508,0.1301008,0.2953805,0,0,21.89549
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,38.34273,38.34273,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.873494,21.61283,0,1.292226,-1.292226,29.21982,74.92245,0.1301008,1.350377,0,0,21.61283
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,37.96518,37.96518,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.3093,20.32061,0,0.5317823,-0.5317823,28.65927,73.48515,0.1301008,0.5557125,0,0,20.32061
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,37.58762,37.58762,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.90017,19.78882,0,1.024551,-1.024551,27.5793,70.716,0.1301008,1.070656,0,0,19.78882
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,37.3527,37.3527,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.03856,18.76427,0,0.3827154,-0.3827154,27.17588,69.6816,0.1301008,0.3999376,0,0,18.76427
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.425485,41.06054,37.06744,5.030208,5.030208,0,0,0,5.030208,28.33849,0,8.881784E-16,0,1.425485,5.294956,5.030208,0,0,12.4638,18.38156,0,3.869471,-3.869471,23.0971,59.22321,0.1301008,5.533229,1.140388,0,19.80704
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.407372,41.71399,37.75542,2.053768,2.053768,0,0,0,2.053768,68.52631,0,0,0,1.407372,2.161861,2.053768,0,0,16.76321,14.51209,0,0.7544895,-0.7544895,22.3018,57.18398,0.1301008,2.259145,1.125897,0,15.91946
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.422737,43.30789,39.26564,4.820055,4.820055,0,-1,0,4.820055,29.51702,0,8.881784E-16,0,1.422737,5.073743,4.820055,0,0,17.60153,13.7576,0,3.651006,-3.651006,18.4533,47.31606,0.1301008,5.302061,1.138189,0,15.18034
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.042655,56.7474,41.10307,4.00614,4.00614,0,0,0,4.00614,125.8732,0,0,0,5.042655,4.216989,4.00614,0,0,21.65821,10.10659,0.8256657,0,0.8256657,19.2366,49.3245,0.1300843,4.406754,4.034124,0,15.14925
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.204821,59.36121,42.92373,3.742953,3.742953,0,0,0,3.742953,139.0565,0,0,0,5.204821,3.93995,3.742953,0,0,20.83254,10.84969,1.26487,0,1.26487,20.43656,52.40132,0.130059,4.117248,4.163857,0,16.05451
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.645874,62.88975,44.61852,2.502586,2.502586,0,0,0,2.502586,225.6016,0,0,0,5.645874,2.634301,2.502586,0,0,19.56767,11.98807,3.011573,0,3.011573,23.29358,59.72702,0.1299989,2.752845,4.516699,0,17.63395
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.297661,71.48676,46.37205,1.993487,1.993487,0,0,0,1.993487,366.0751,0,0,0,7.297661,2.098408,1.993487,0,0,16.5561,14.69849,5.199253,0,5.199253,28.22603,72.37429,0.1298953,2.192836,5.838129,0,21.99615
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.726148,55.73705,47.33691,1.178887,1.178887,0,-1,0,1.178887,231.2476,0,0,0,2.726148,1.240934,1.178887,0,0,11.35684,19.37782,1.485214,0,1.485214,29.63503,75.9871,0.1298658,1.296776,2.180918,0,22.10397
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.142663,51.07757,47.66413,12.29284,12.29284,12,0,3.372,12.29284,9.295351,0,0,0,1.142663,0.3082568,0.292844,0,0,9.871631,20.71451,0.8344062,0,0.8344062,30.42661,78.0168,0.1298833,13.52213,0.9141304,12,21.85717
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.553686,52.85524,48.15915,10.54088,10.54088,12,0,3.372,10.54088,14.73962,-2.220446E-16,0,0,1.553686,0,0,1.459118,1.386162,9.037225,21.46548,2.939847,0,2.939847,33.2156,85.16803,0.1299512,11.59497,1.242949,12,23.01916
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.676502,52.80527,47.73964,1.962537,1.962537,0,0,0,1.962537,85.42522,0,0,0,1.676502,2.065829,1.962537,0,0,6.097377,24.11134,0,0.389327,-0.389327,32.80521,84.11576,0.1299512,2.158791,1.341201,0,25.78784
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.3995357,47.48763,46.32171,4.042882,4.042882,0,0,0,4.042882,9.882446,0,8.881784E-16,0,0.3995357,4.255666,4.042882,0,0,6.529963,23.72201,0,3.85613,-3.85613,28.74049,73.69343,0.1299512,4.447171,0.3196286,0,24.12155
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,45.04642,45.04642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.81455,19.86588,0,0,0,28.74049,73.69343,0.1299512,0,0,0,19.86588
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,43.88858,43.88858,5.793345,5.793345,0,-1,0,5.793345,0,0,8.881784E-16,0,0,6.098258,5.793345,0,0,10.81455,19.86588,0,6.098258,-6.098258,22.31236,57.21108,0.1299512,6.37268,0,0,19.86588
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,42.59651,42.59651,10.7924,8.36,0,-1,0,8.36,0,0,2.432396,3.511636,0,8.8,8.36,0,0,17.59039,13.76762,0,8.8,-8.8,13.03635,33.42647,0.1299512,11.87164,0,0,13.76762
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,41.43867,41.43867,0.8317196,0.8317196,0,-1,0,0.8317196,0,0,1.110223E-16,0,0,0.8754942,0.8317196,0,0,27.36817,4.967624,0,0.8754942,-0.8754942,12.1135,31.06019,0.1299512,0.9148915,0,0,4.967624
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,40.63323,40.63323,1.177681,1.177681,0,-1,0,1.177681,0,0,2.220446E-16,0,0,1.239664,1.177681,0,0,28.34094,4.092129,0,1.239664,-1.239664,10.80678,27.70963,0.1299512,1.295449,0,0,4.092129
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,39.97041,39.97041,2.231857,2.231857,0,-1,0,2.231857,0,0,4.440892E-16,0,0,2.349323,2.231857,0,0,29.71835,2.852465,0,2.349323,-2.349323,8.330375,21.35989,0.1299512,2.455042,0,0,2.852465
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,39.33276,39.33276,0.6044242,0.4779854,0,-1,0,0.4779854,0,0,0.1264388,0.1868812,0,0.5031425,0.4779854,0,0,32.3287,0.5031425,0,0.5031425,-0.5031425,7.800015,20,0.1299512,0.6648666,0,0,0.5031425
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,38.74546,38.74546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299512,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,38.34273,38.34273,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299512,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,37.96518,37.96518,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299512,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,37.56245,37.56245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299512,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,37.3527,37.3527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299512,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.084231,40.08615,37.06744,8.466057,8.466057,12,0,3.372,8.466057,12.80681,0,0,0,1.084231,0,0,3.533943,3.357246,32.88775,0,4.441478,0,4.441478,12.01357,30.80397,0.1300592,9.312662,0.8673851,12,1.084231
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.023404,43.53783,37.78059,2.315577,2.315577,11.11558,0,3.148241,2.315577,87.3823,0,0,0,2.023404,0,0,8.8,8.36,28.44628,3.99733,10.3834,0,10.3834,21.86413,56.06177,0.1302015,2.547134,1.618723,12,6.020734
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.206654,48.72367,39.29081,5.372186,5.372186,0,-1,0,5.372186,59.68991,0,0,0,3.206654,5.654933,5.372186,0,0,18.06287,13.34239,0,2.448279,-2.448279,19.28342,49.44457,0.1302015,5.909405,2.565323,0,16.54905
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.26487,57.57956,41.15342,2.345599,2.345599,0,0,0,2.345599,224.4574,0,0,0,5.26487,2.469052,2.345599,0,0,20.78318,10.89411,2.795818,0,2.795818,21.93577,56.24544,0.1301459,2.580159,4.211896,0,16.15898
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.795911,57.97765,42.97406,7.186075,7.186075,0,0,0,7.186075,66.73895,0,8.881784E-16,0,4.795911,7.56429,7.186075,0,0,17.98736,13.41035,0,2.768378,-2.768378,19.01764,48.76308,0.1301459,7.904683,3.836729,0,18.20626
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.78723,59.83702,44.66887,3.377501,3.377501,0,0,0,3.377501,141.7388,0,0,0,4.78723,3.555265,3.377501,0,0,21.06334,10.64197,1.231965,0,1.231965,20.18638,51.75985,0.1301214,3.715251,3.829783,0,15.4292
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.645009,64.94859,46.41401,3.692028,3.692028,0,0,0,3.692028,152.8972,0,0,0,5.645009,3.886345,3.692028,0,0,19.83138,11.75074,1.758664,0,1.758664,21.8548,56.03783,0.1300865,4.061231,4.516007,0,17.39575
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.240416,68.37524,47.37886,7.756793,7.756793,0,-1,0,7.756793,80.45097,0,1.776357E-15,0.1724725,6.240416,8.165046,7.756793,0,0,18.07271,13.33354,0,1.92463,-1.92463,19.82606,50.83595,0.1300865,8.532473,4.992332,0,19.57395
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.583458,62.50803,47.71447,3.29095,3.29095,0,0,0,3.29095,139.2747,0,0,0,4.583458,3.464158,3.29095,0,0,20.21119,11.40891,1.119301,0,1.119301,20.88792,53.55867,0.1300642,3.620045,3.666767,0,15.99237
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.286507,55.2046,48.18431,0,0,0,0,0,0,0,0,0,0,2.286507,0,0,0,0,19.09189,12.41628,2.286507,0,2.286507,23.05709,59.12064,0.1300188,0,1.829206,0,14.70279
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.293404,51.64297,47.76481,3.67808,3.67808,0,0,0,3.67808,35.1652,0,0,0,1.293404,3.871663,3.67808,0,0,16.80538,14.47414,0,2.578259,-2.578259,20.33937,52.15213,0.1300188,4.045888,1.034723,0,15.76754
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3259582,47.27159,46.32171,3.204356,3.204356,0,0,0,3.204356,10.17234,0,8.881784E-16,0,0.3259582,3.373007,3.204356,0,0,19.67011,11.89588,0,3.047048,-3.047048,17.1275,43.91658,0.1300188,3.524792,0.2607665,0,12.22183
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,45.04642,45.04642,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,23.05572,8.848827,0,5.997768,-5.997768,10.8053,27.70583,0.1300188,6.267667,0,0,8.848827
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,43.86341,43.86341,5.462918,2.708507,0,-1,0,2.708507,0,0,2.754411,3.300703,0,2.85106,2.708507,0,0,29.71991,2.85106,0,2.85106,-2.85106,7.800015,20,0.1300188,6.00921,0,0,2.85106
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,42.57134,42.57134,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300188,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,41.41351,41.41351,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300188,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,40.60806,40.60806,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300188,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,39.97041,39.97041,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300188,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,39.31598,39.31598,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300188,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,38.74546,38.74546,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300188,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,38.34273,38.34273,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300188,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,37.96518,37.96518,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300188,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,37.56245,37.56245,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1301128,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,37.3527,37.3527,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1301954,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.433782,41.1102,37.09261,3.318552,3.318552,11.60089,0,3.271025,3.318552,43.20504,0,0,0,1.433782,0,0,8.282339,7.868222,16.16775,15.048,9.302004,0,9.302004,32.48666,83.29895,0.1303788,3.650407,1.147025,12,16.48178
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.364635,47.60677,37.78059,2.985746,2.985746,0,0,0,2.985746,112.6899,0,0,0,3.364635,3.14289,2.985746,0,0,6.86575,23.4198,0.221745,0,0.221745,32.69702,83.83835,0.1303744,3.28432,2.691708,0,26.78444
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.827572,57.45749,39.29081,0,0,0,-1,0,0,0,0,0,0,5.827572,0,0,0,0,6.644005,23.61937,5.827572,0,5.827572,38.22554,98.01402,0.130259,0,4.662058,0,29.44695
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.005542,68.01997,41.15342,5.319784,5.319784,0,0,0,5.319784,150.4862,1.589336,0,0,8.005542,5.599773,5.319784,0,0,0.8164329,28.86419,0.8164329,0,0.8164329,39.00008,100,0.1302429,5.851763,6.404434,0,36.86973
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,8.981685,74.6271,42.99084,0.3470508,0.3470508,0,0,0,0.3470508,2588.003,8.616368,0,0,8.981685,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1302429,0.3817559,7.185348,0,38.58066
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.036371,77.12641,44.69403,4.250724,4.250724,0,0,0,4.250724,212.5843,4.561924,0,0,9.036371,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1302429,4.675797,7.229097,0,38.63535
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.230011,80.37426,46.41401,1.888577,1.888577,0,0,0,1.888577,488.7282,7.242034,0,0,9.230011,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1302429,2.077435,7.384008,0,38.82899
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.436302,77.84922,47.40403,5.739717,5.739717,0,-1,0,5.739717,146.9812,2.394495,0,0,8.436302,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1302429,6.313688,6.749042,0,38.03528
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.259626,73.00393,47.73964,6.37427,6.37427,0,0,0,6.37427,113.8895,0.5498685,0,0,7.259626,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1302429,7.011697,5.807701,0,36.8586
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.010859,64.62431,48.20948,0.4553597,0.4553597,0,0,0,0.4553597,1100.418,4.531533,0,0,5.010859,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1302429,0.5008956,4.008687,0,34.60984
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.909449,53.5809,47.78159,7.103894,7.103894,0,0,0,7.103894,26.87891,0,0,0,1.909449,7.477783,7.103894,0,0,0,29.59898,0,5.568334,-5.568334,33.13054,84.94993,0.1302429,7.814283,1.52756,0,31.50843
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3170091,47.27068,46.34688,9.719406,9.719406,12,0,3.372,9.719406,3.261609,0,0,0,0.3170091,0,0,2.280594,2.166564,6.187037,24.03065,2.483573,0,2.483573,35.48666,90.99126,0.1303039,10.69135,0.2536072,12,24.34765
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,45.07159,45.07159,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,3.703464,26.26586,0,7.201336,-7.201336,27.89579,71.52752,0.1303039,7.525396,0,0,26.26586
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,43.86341,43.86341,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,11.70495,19.06452,0,2.714365,-2.714365,25.0346,64.19115,0.1303039,2.836512,0,0,19.06452
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,42.57134,42.57134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.72091,16.35016,0,0,0,25.0346,64.19115,0.1303039,0,0,0,16.35016
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,41.38834,41.38834,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,14.72091,16.35016,0,0.4212424,-0.4212424,24.59057,63.05261,0.1303039,0.4401983,0,0,16.35016
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,40.5661,40.5661,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,15.18896,15.92892,0,0.3666058,-0.3666058,24.20413,62.06175,0.1303039,0.3831031,0,0,15.92892
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,39.92846,39.92846,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,15.5963,15.56231,0,1.162097,-1.162097,22.97917,58.92084,0.1303039,1.214391,0,0,15.56231
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,39.29081,39.29081,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,16.88752,14.40021,0,0.9992467,-0.9992467,21.92587,56.22008,0.1303039,1.044213,0,0,14.40021
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,38.74546,38.74546,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,17.99779,13.40097,0,0.6079322,-0.6079322,21.28506,54.57697,0.1303039,0.6352892,0,0,13.40097
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,38.34273,38.34273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.67327,12.79303,0,0,0,21.28506,54.57697,0.1303039,0,0,0,12.79303
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,37.96518,37.96518,2.18386,2.18386,0,-1,0,2.18386,0,0,0,0,0,2.2988,2.18386,0,0,18.67327,12.79303,0,2.2988,-2.2988,18.86191,48.36378,0.1303039,2.402246,0,0,12.79303
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,37.56245,37.56245,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0,0.6593187,0.6263527,0,0,21.22749,10.49424,0,0.6593187,-0.6593187,18.16693,46.58177,0.1303039,0.688988,0,0,10.49424
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,37.37787,37.37787,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,0,1.142411,1.08529,0,0,21.96007,9.834916,0,1.142411,-1.142411,16.96272,43.49407,0.1303039,1.193819,0,0,9.834916
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.065417,40.05843,37.09261,3.239932,3.239932,0,0,0,3.239932,32.88391,0,4.440892E-16,0,1.065417,3.410455,3.239932,0,0,23.22941,8.692505,0,2.345038,-2.345038,14.49083,37.15591,0.1303039,3.563925,0.8523332,0,9.757921
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.581617,42.28731,37.82255,0.5631537,0.5631537,0,0,0,0.5631537,280.85,0,0,0,1.581617,0.5927933,0.5631537,0,0,25.83501,6.347467,0.9888239,0,0.9888239,15.42891,39.56124,0.1302844,0.619469,1.265294,0,7.929084
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.344919,49.2031,39.33276,0,0,0,-1,0,0,0,0,0,0,3.344919,0,0,0,0,24.84619,7.237408,3.344919,0,3.344919,18.60218,47.69781,0.1302183,0,2.675936,0,10.58233
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.628299,48.96418,41.22054,5.551828,5.551828,0,0,0,5.551828,47.34113,0,0,0,2.628299,5.84403,5.551828,0,0,21.50127,10.24784,0,3.215731,-3.215731,15.2125,39.00634,0.1302183,6.107011,2.102639,0,12.87613
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.140012,55.83113,43.06636,2.740702,2.740702,0,0,0,2.740702,151.0566,0,0,0,4.140012,2.88495,2.740702,0,0,25.0743,7.032104,1.255062,0,1.255062,16.40316,42.0593,0.1301935,3.014773,3.312009,0,11.17212
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.947604,57.05925,44.78632,4.214889,4.214889,0,0,0,4.214889,93.65856,0,0,0,3.947604,4.436725,4.214889,0,0,23.81924,8.16166,0,0.489121,-0.489121,15.88758,40.73731,0.1301935,4.636378,3.158083,0,12.10926
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.33609,50.48198,46.50629,0.6528123,0.6528123,0,0,0,0.6528123,204.6668,0,0,0,1.33609,0.6871709,0.6528123,0,0,24.36271,7.672539,0.6489192,0,0.6489192,16.5032,42.31581,0.1301807,0.7180936,1.068872,0,9.008629
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5091352,48.97974,47.47955,5.112916,5.112916,0,-1,0,5.112916,9.957826,0,0,0,0.5091352,5.382017,5.112916,0,0,23.71379,8.256566,0,4.872881,-4.872881,11.36673,29.14541,0.1301807,5.624207,0.4073082,0,8.765701
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.677555,52.90407,47.83193,1.954414,1.954414,0,0,0,1.954414,85.83416,0,0,0,1.677555,2.057278,1.954414,0,0,29.1281,3.383685,0,0.379723,-0.379723,10.96647,28.1191,0.1301807,2.149855,1.342044,0,5.061239
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.370046,55.63309,48.33533,0,0,0,0,0,0,0,0,0,0,2.370046,0,0,0,0,29.55002,3.003962,2.370046,0,2.370046,13.21489,33.88427,0.1301339,0,1.896037,0,5.374008
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.786654,53.29844,47.88227,6.354662,6.354662,12,0,3.372,6.354662,28.11564,0,0,0,1.786654,0,0,5.645338,5.363071,27.17997,5.137003,7.149725,0,7.149725,19.99772,51.2761,0.1303056,6.990128,1.429323,12,6.923657
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3839902,47.56025,46.43917,3.698217,3.698217,11.72361,0,3.302074,3.698217,10.38312,0,0,0,0.3839902,0,0,8.025394,7.624125,20.03025,11.57176,8.008115,0,8.008115,27.59488,70.75597,0.1305044,4.068039,0.3071921,12,11.95575
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,45.13871,45.13871,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,12.02213,18.77906,0,7.498875,-7.498875,19.69037,50.48804,0.1305044,7.836324,0,0,18.77906
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,43.91375,43.91375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.35421,11.28019,0,0,0,19.69037,50.48804,0.1305044,0,0,0,11.28019
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,42.59651,42.59651,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,20.35421,11.28019,0,1.780609,-1.780609,17.81345,45.67542,0.1305044,1.860737,0,0,11.28019
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,41.38834,41.38834,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,22.33267,9.499576,0,2.682711,-2.682711,14.98562,38.42459,0.1305044,2.803433,0,0,9.499576
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,40.59128,40.59128,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,25.31346,6.816864,0,1.266205,-1.266205,13.65092,35.0023,0.1305044,1.323184,0,0,6.816864
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,39.95363,39.95363,1.713879,1.713879,0,-1,0,1.713879,0,0,2.220446E-16,0,0,1.804083,1.713879,0,0,26.72035,5.55066,0,1.804083,-1.804083,11.74925,30.12623,0.1305044,1.885267,0,0,5.55066
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,39.29081,39.29081,1.089783,1.089783,0,-1,0,1.089783,0,0,2.220446E-16,0,0,1.14714,1.089783,0,0,28.72489,3.746576,0,1.14714,-1.14714,10.54006,27.02575,0.1305044,1.198762,0,0,3.746576
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,38.74546,38.74546,1.946069,1.946069,0,-1,0,1.946069,0,0,0,0,0,2.048494,1.946069,0,0,29.99949,2.599436,0,2.048494,-2.048494,8.380759,21.48908,0.1305044,2.140676,0,0,2.599436
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,38.3679,38.3679,1.133699,0.5233948,0,-1,0,0.5233948,0,0,0.6103045,0.7236745,0,0.5509419,0.5233948,0,0,32.2756,0.5509419,0,0.5509419,-0.5509419,7.800015,20,0.1305044,1.247069,0,0,0.5509419
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,37.96518,37.96518,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305044,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,37.56245,37.56245,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306012,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,37.37787,37.37787,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1307643,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.962936,42.67245,37.11778,1.226689,1.226689,10.02669,0,2.872752,1.226689,160.019,1.776357E-15,0,0,1.962936,0,0,8.8,8.36,16.16775,15.048,10.32294,0,10.32294,33.4552,85.78239,0.1308585,1.349358,1.570349,12,17.01094
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.181342,50.24532,37.82255,4.935936,4.935936,0,0,0,4.935936,84.71223,0,0,0,4.181342,5.195722,4.935936,0,0,5.844818,24.33864,0,1.01438,-1.01438,32.38595,83.04073,0.1308585,5.42953,3.345073,0,28.51998
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.419198,59.67417,39.35793,0.2514655,0.2514655,0,-1,0,0.2514655,2552.715,0,0,0,6.419198,0.2647005,0.2514655,0,0,6.971907,23.32426,6.154497,0,6.154497,38.22461,98.01163,0.1307373,0.276612,5.135358,0,29.74346
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.872789,67.58426,41.2457,0,0,0,0,0,0,0,7.055379,0,0,7.872789,0,0,0,0,0.8174097,28.86331,0.8174097,0,0.8174097,39.00008,100,0.1307212,0,6.298231,0,36.7361
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.58457,68.66347,43.09153,2.501736,2.501736,0,0,0,2.501736,303.1723,4.951164,0,0,7.58457,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1307212,2.751909,6.067656,0,37.18355
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.856642,76.46567,44.83667,7.982334,7.982334,3,0,1.095,7.982334,110.953,3.612079,0,0,8.856642,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1307212,8.780568,7.085313,12,38.45562
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.589706,77.49802,46.58181,0,0,0,0,0,0,0,8.589706,0,0,8.589706,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307212,0,6.871765,0,38.18868
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.013657,71.69584,47.5215,0,0,0,-1,0,0,0,7.013657,0,0,7.013657,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307212,0,5.610926,0,36.61264
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.814253,59.97943,47.88227,0,0,0,0,0,0,0,3.814253,0,0,3.814253,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307212,0,3.051403,0,33.41323
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.426662,59.18614,48.37729,2.180498,2.180498,0,0,0,2.180498,157.1504,1.131401,0,0,3.426662,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1307212,2.398548,2.74133,0,33.02564
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.205783,51.56292,47.94939,0.9257047,0.9257047,0,0,0,0.9257047,130.2557,0.231357,0,0,1.205783,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1307212,1.018275,0.9646264,0,30.80476
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3658349,47.53222,46.46434,10.99497,10.99497,10.64742,0,3.029798,10.99497,3.327294,0,0,0,0.3658349,0.3658349,0.3475431,0,0,0,29.59898,0,0,0,39.00008,100,0.1307212,12.09446,0.2926679,12,29.96481
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,45.13871,45.13871,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1307212,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,43.88858,43.88858,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1307212,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,42.57134,42.57134,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1307212,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,41.36317,41.36317,0.8882619,0.8882619,0,-1,0,0.8882619,0,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1307212,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,40.5661,40.5661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1307212,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,39.95363,39.95363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1307212,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,39.29081,39.29081,0.8736181,0.8736181,0,-1,0,0.8736181,0,0,1.110223E-16,0,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1307212,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,38.77063,38.77063,1.886855,1.886855,0,-1,0,1.886855,0,0,2.220446E-16,0,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1307212,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,38.3679,38.3679,1.24054,1.24054,0,-1,0,1.24054,0,0,2.220446E-16,0,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1307212,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,37.96518,37.96518,1.492252,1.492252,0,-1,0,1.492252,0,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1307212,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,37.58762,37.58762,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1307212,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,37.40304,37.40304,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.1309008,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3330792,38.0587,37.14295,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,56.27707,1.776357E-15,0,0,0.3330792,0,0,8.8,8.36,22.32789,9.503877,8.693079,0,8.693079,26.06496,66.8331,0.1309997,0.6510416,0.2664634,12,9.836956
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5863693,39.47407,37.84772,1.078729,1.078729,9.878729,0,2.835318,1.078729,54.35743,0,0,0,0.5863693,0,0,8.8,8.36,13.63481,17.32765,8.946369,0,8.946369,34.55223,88.59529,0.1311138,1.186602,0.4690954,12,17.91402
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.308878,43.07112,39.35793,2.089072,2.089072,0,-1,0,2.089072,62.65357,0,0,0,1.308878,2.199023,2.089072,0,0,4.688442,25.37938,0,0.8901448,-0.8901448,33.61394,86.18941,0.1311138,2.297979,1.047102,0,26.68826
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.020421,44.18628,41.27087,3.170661,3.170661,0,0,0,3.170661,32.18324,0,4.440892E-16,0,1.020421,3.337538,3.170661,0,0,5.677492,24.48923,0,2.317116,-2.317116,31.17148,79.92671,0.1311138,3.487727,0.8163369,0,25.50966
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6475,44.99296,43.13348,0,0,0,0,0,0,0,0,0,0,0.6475,0,0,0,0,8.252066,22.17212,0.6475,0,0.6475,31.78575,81.50177,0.1311011,0,0.518,0,22.81962
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.406094,49.02291,44.87862,0,0,0,0,0,0,0,0,0,0,1.406094,0,0,0,0,7.604566,22.75487,1.406094,0,1.406094,33.11969,84.92212,0.1310735,0,1.124875,0,24.16096
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.663986,58.09541,46.62376,2.109341,2.109341,0,0,0,2.109341,173.7029,0,0,0,3.663986,2.220359,2.109341,0,0,6.198471,24.02035,1.443628,0,1.443628,34.48924,88.43376,0.1310451,2.320275,2.931189,0,27.68434
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.627395,55.6903,47.59701,2.456978,2.456978,0,-1,0,2.456978,106.936,0,0,0,2.627395,2.586293,2.456978,0,0,4.754844,25.31962,0.04110242,0,0.04110242,34.52823,88.53374,0.1310443,2.702676,2.101916,0,27.94701
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.478806,52.37993,47.92422,9.352209,9.352209,12,0,3.372,9.352209,15.81237,0,0,0,1.478806,0,0,2.64779,2.515401,4.713741,25.35661,3.994207,0,3.994207,38.31747,98.24972,0.1311365,10.28743,1.183045,12,26.83542
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.156761,51.89342,48.41924,3.794852,3.794852,0,0,0,3.794852,30.48239,0,4.440892E-16,0,1.156761,3.994581,3.794852,0,0,0.7195342,28.9514,0,2.837819,-2.837819,35.32615,90.57967,0.1311365,4.174336,0.9254091,0,30.10816
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.292756,51.8304,47.94939,2.247944,2.247944,0,0,0,2.247944,57.50837,0,4.440892E-16,0,1.292756,2.366256,2.247944,0,0,3.872667,26.11358,0,1.073501,-1.073501,34.19458,87.67822,0.1311365,2.472738,1.034205,0,27.40633
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3654001,47.53094,46.46434,8.137914,8.137914,12,0,3.372,8.137914,4.490095,0,0,0,0.3654001,0,0,3.862087,3.668982,5.065445,25.04008,4.034382,0,4.034382,38.02193,97.49192,0.1312344,8.951705,0.2923201,12,25.40548
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,45.13871,45.13871,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,1.031063,28.67102,0,1.822852,-1.822852,36.10047,92.56512,0.1312344,1.904881,0,0,28.67102
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,43.91375,43.91375,3.121465,3.121465,0,-1,0,3.121465,0,0,0,0,0,3.285752,3.121465,0,0,3.056454,26.84817,0,3.285752,-3.285752,32.63698,83.68441,0.1312344,3.433611,0,0,26.84817
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,42.57134,42.57134,5.087941,5.087941,0,-1,0,5.087941,0,0,8.881784E-16,0,0,5.355727,5.087941,0,0,6.70729,23.56242,0,5.355727,-5.355727,26.99155,69.20897,0.1312344,5.596735,0,0,23.56242
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,41.36317,41.36317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.6581,18.20669,0,0,0,26.99155,69.20897,0.1312344,0,0,0,18.20669
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,40.5661,40.5661,0.8940547,0.8940547,0,-1,0,0.8940547,0,0,1.110223E-16,0,0,0.9411102,0.8940547,0,0,12.6581,18.20669,0,0.9411102,-0.9411102,25.99953,66.66534,0.1312344,0.9834601,0,0,18.20669
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,39.95363,39.95363,2.53716,2.53716,0,-1,0,2.53716,0,0,4.440892E-16,0,0,2.670695,2.53716,0,0,13.70378,17.26558,0,2.670695,-2.670695,23.18438,59.44699,0.1312344,2.790876,0,0,17.26558
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,39.31598,39.31598,0.3296794,0.3296794,0,-1,0,0.3296794,0,0,0,0,0,0.347031,0.3296794,0,0,16.67122,14.59488,0,0.347031,-0.347031,22.81857,58.50904,0.1312344,0.3626474,0,0,14.59488
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,38.7958,38.7958,1.612702,1.612702,0,-1,0,1.612702,0,0,0,0,0,1.697581,1.612702,0,0,17.0568,14.24785,0,1.697581,-1.697581,21.02917,53.92083,0.1312344,1.773973,0,0,14.24785
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,38.39307,38.39307,0.8332797,0.8332797,0,-1,0,0.8332797,0,0,1.110223E-16,0,0,0.8771365,0.8332797,0,0,18.94301,12.55027,0,0.8771365,-0.8771365,20.10458,51.55011,0.1312344,0.9166076,0,0,12.55027
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,37.99035,37.99035,0.556308,0.556308,0,-1,0,0.556308,0,0,0,0,0,0.5855873,0.556308,0,0,19.9176,11.67314,0,0.5855873,-0.5855873,19.48732,49.96738,0.1312344,0.6119388,0,0,11.67314
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,37.61279,37.61279,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0,0.4690716,0.445618,0,0,20.56825,11.08755,0,0.4690716,-0.4690716,18.99287,48.69958,0.1312344,0.4901798,0,0,11.08755
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,37.42821,37.42821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.08945,10.61848,0,0,0,18.99287,48.69958,0.1312344,0,0,0,10.61848
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09089585,37.41703,37.16812,2.957034,2.957034,0,0,0,2.957034,3.073886,0,4.440892E-16,0,0.09089585,3.112667,2.957034,0,0,21.08945,10.61848,0,3.021771,-3.021771,15.80765,40.53234,0.1312344,3.252737,0.07271668,0,10.70937
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.8935584,40.36507,37.87289,4.772359,4.772359,0,0,0,4.772359,18.72362,0,8.881784E-16,0,0.8935584,5.023536,4.772359,0,0,24.44697,7.596705,0,4.129978,-4.129978,11.45427,29.36986,0.1312344,5.249595,0.7148468,0,8.490264
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.815073,41.70067,39.40828,4.710891,4.067711,0,-1,0,4.067711,20.03763,0,0.6431803,1.733725,0.815073,4.281801,4.067711,0,0,29.03583,3.466728,0,3.466728,-3.466728,7.800015,20,0.1312344,5.18198,0.6520584,0,4.281801
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.439852,48.4874,41.32122,2.757288,2.757288,11.55729,0,3.259994,2.757288,88.48741,0,0,0,2.439852,0,0,8.8,8.36,32.88775,0,10.79985,0,10.79985,18.04565,46.27082,0.131382,3.033016,1.951882,12,2.439852
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.03519,49.21498,43.20899,5.845474,5.845474,12,0,3.372,5.845474,34.81651,0,0,0,2.03519,0,0,6.154526,5.8468,22.0879,9.719867,7.88199,0,7.88199,25.52317,65.44389,0.1315667,6.430021,1.628152,12,11.75506
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.616936,46.74586,44.95413,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.616936,0,0,8.8,8.36,14.20591,16.81366,8.976936,0,8.976936,34.03944,87.28043,0.1316337,0,0.4935488,12,17.43059
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.846724,52.25908,46.69926,1.243965,1.243965,0,0,0,1.243965,148.4546,0,0,0,1.846724,1.309437,1.243965,0,0,5.228975,24.8929,0.5372863,0,0.5372863,34.54915,88.58739,0.1316231,1.368362,1.477379,0,26.73962
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.156549,54.2429,47.66413,2.171085,2.171085,0,-1,0,2.171085,99.33049,0,4.440892E-16,0,2.156549,2.285352,2.171085,0,0,4.691689,25.37646,0,0.1288033,-0.1288033,34.41338,88.23926,0.1316231,2.388193,1.725239,0,27.53301
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.105124,51.306,47.99973,3.951116,3.951116,0,0,0,3.951116,27.96992,0,4.440892E-16,0,1.105124,4.15907,3.951116,0,0,4.834804,25.24765,0,3.053945,-3.053945,31.19424,79.98507,0.1316231,4.346228,0.8840993,0,26.35278
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.846878,54.09822,48.46958,3.005764,3.005764,0,0,0,3.005764,61.44453,0,4.440892E-16,0,1.846878,3.163962,3.005764,0,0,8.228076,22.19371,0,1.317084,-1.317084,29.80591,76.42526,0.1316231,3.30634,1.477502,0,24.04059
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.372224,52.12741,47.99973,3.398224,3.398224,0,0,0,3.398224,40.38063,0,4.440892E-16,0,1.372224,3.577078,3.398224,0,0,9.691504,20.87663,0,2.204854,-2.204854,27.48179,70.46599,0.1316231,3.738046,1.097779,0,22.24885
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3604988,47.55878,46.50629,0,0,0,0,0,0,0,0,0,0,0.3604988,0,0,0,0,12.14134,18.67177,0.3604988,0,0.3604988,27.82379,71.34291,0.1316161,0,0.2883991,0,19.03227
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,45.16388,45.16388,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,11.78084,18.99622,0,1.534701,-1.534701,26.20607,67.19492,0.1316161,1.603762,0,0,18.99622
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,43.93893,43.93893,4.013342,4.013342,0,-1,0,4.013342,0,0,8.881784E-16,0,0,4.224571,4.013342,0,0,13.48606,17.46152,0,4.224571,-4.224571,21.75299,55.77677,0.1316161,4.414677,0,0,17.46152
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,42.59651,42.59651,6.723101,6.723101,0,-1,0,6.723101,0,0,0,0,0,7.076948,6.723101,0,0,18.18003,13.23695,0,7.076948,-7.076948,14.29323,36.64922,0.1316161,7.395411,0,0,13.23695
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,41.41351,41.41351,1.868528,1.868528,0,-1,0,1.868528,0,0,2.220446E-16,0,0,1.966872,1.868528,0,0,26.04331,6.16,0,1.966872,-1.966872,12.21996,31.33317,0.1316161,2.055381,0,0,6.16
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,40.59128,40.59128,1.038401,1.038401,0,-1,0,1.038401,0,0,0,0,0,1.093053,1.038401,0,0,28.22872,4.193128,0,1.093053,-1.093053,11.06778,28.37887,0.1316161,1.142241,0,0,4.193128
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,39.97041,39.97041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.44323,3.100075,0,0,0,11.06778,28.37887,0.1316161,0,0,0,3.100075
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,39.33276,39.33276,0.4281751,0.4281751,0,-1,0,0.4281751,0,0,5.551115E-17,0,0,0.4507106,0.4281751,0,0,29.44323,3.100075,0,0.4507106,-0.4507106,10.59269,27.16069,0.1316161,0.4709926,0,0,3.100075
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,38.83775,38.83775,0.3434927,0.3434927,0,-1,0,0.3434927,0,0,0,0,0,0.3615712,0.3434927,0,0,29.94402,2.649364,0,0.3615712,-0.3615712,10.21156,26.18344,0.1316161,0.3778419,0,0,2.649364
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,38.44341,38.44341,1.320987,1.320987,0,-1,0,1.320987,0,0,0,0,0,1.390512,1.320987,0,0,30.34576,2.287793,0,1.390512,-1.390512,8.745832,22.42517,0.1316161,1.453085,0,0,2.287793
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,38.04069,38.04069,0.6665146,0.6665146,0,-1,0,0.6665146,0,0,1.110223E-16,0,0,0.7015944,0.6665146,0,0,31.89077,0.8972809,0,0.7015944,-0.7015944,8.006288,20.5289,0.1316161,0.7331662,0,0,0.8972809
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,37.63796,37.63796,0.06962994,0.06962994,0,0,0,0.06962994,0,0,1.387779E-17,0,0,0.07329468,0.06962994,0,0,32.67032,0.1956865,0,0.07329468,-0.07329468,7.929028,20.3308,0.1316161,0.07659294,0,0,0.1956865
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,37.44499,37.44499,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.75176,0.1223918,8.36,0,8.36,15.86002,40.66664,0.1317384,1.143411,0,12,0.1223918
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.946869,42.69489,37.1849,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.946869,0,0,8.8,8.36,24.39176,7.646392,10.30687,0,10.30687,25.63798,65.73827,0.1317789,0,1.557495,12,9.593261
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.068456,46.84021,37.92323,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.068456,0,0,8.8,8.36,14.08489,16.92257,11.42846,0,11.42846,36.47996,93.53817,0.1317974,0,2.454765,12,19.99103
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.000343,54.75681,39.45023,1.109071,1.109071,0,-1,0,1.109071,450.8589,1.176463,0,0,5.000343,1.167443,1.109071,0,0,2.656438,27.20819,2.656438,0,2.656438,39.00008,100,0.1317455,1.219978,4.000274,0,32.20853
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.507593,62.37238,41.38834,3.850222,3.850222,0,0,0,3.850222,169.0186,2.454728,0,0,6.507593,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1317455,4.235244,5.206074,0,36.10657
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.814594,65.78353,43.27611,7.123588,7.123588,0,0,0,7.123588,95.66238,0,0,0,6.814594,7.498514,7.123588,0,0,0,29.59898,0,0.6839198,-0.6839198,38.27916,98.1515,0.1317455,7.835947,5.451675,0,36.41357
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.535857,70.8628,45.04642,0,0,0,0,0,0,0,6.775946,0,0,7.535857,0,0,0,0,0.7599109,28.91506,0.7599109,0,0.7599109,39.00008,100,0.1317306,0,6.028685,0,36.45092
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.704072,78.31458,46.79156,0,0,0,0,0,0,0,8.704072,0,0,8.704072,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317306,0,6.963257,0,38.30305
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.30459,77.72263,47.78159,0.5161055,0.5161055,0,-1,0,0.5161055,1609.088,7.761322,0,0,8.30459,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1317306,0.5677161,6.643672,0,37.90357
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,6.928155,72.06094,48.11719,2.414696,2.414696,0,0,0,2.414696,286.9162,4.38637,0,0,6.928155,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1317306,2.656166,5.542524,0,36.52713
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.143249,65.51706,48.56187,5.756432,5.756432,0,0,0,5.756432,89.34787,0,0,0,5.143249,6.059402,5.756432,0,0,0,29.59898,0,0.9161527,-0.9161527,38.03437,97.52383,0.1317306,6.332075,4.114599,0,34.74223
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.307695,55.176,48.09202,0.579833,0.579833,0,0,0,0.579833,397.993,0.6793966,0,0,2.307695,0.6103505,0.579833,0,0,1.017947,28.68283,1.017947,0,1.017947,39.00008,100,0.1317108,0.6378163,1.846156,0,30.99052
