Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,39.52573,39.52573,1.690559,1.690559,0,-1,0,1.690559,0,0,0,0,0,1.779535,1.690559,0,0,30.44108,2.202009,0,1.779535,-1.779535,8.245341,21.14186,0.1332662,1.859614,0,0,2.202009
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,39.07267,39.07267,0.6375986,0.4013498,0,-1,0,0.4013498,0,0,0.2362488,0.3000087,0,0.4224735,0.4013498,0,0,32.41834,0.4224735,0,0.4224735,-0.4224735,7.800015,20,0.1332662,0.7013584,0,0,0.4224735
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,38.65316,38.65316,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332662,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,38.22527,38.22527,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332662,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,37.84772,37.84772,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.13338,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1267117,38.03663,37.6883,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1267117,0,0,8.8,8.36,24.52775,7.524,8.486712,0,8.486712,23.78221,60.9799,0.1334509,0,0.1013694,12,7.650712
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.852939,42.67159,37.42821,1.451379,1.451379,10.25138,0,2.929599,1.451379,127.6675,1.776357E-15,0,0,1.852939,0,0,8.8,8.36,16.04104,15.16204,10.21294,0,10.21294,33.47105,85.82304,0.133547,1.596516,1.482351,12,17.01498
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.258983,50.90873,38.2001,5.466881,5.466881,0,0,0,5.466881,77.90517,0,0,0,4.258983,5.754611,5.466881,0,0,5.828103,24.35369,0,1.495628,-1.495628,31.89452,81.78067,0.133547,6.013569,3.407187,0,28.61267
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.426639,56.7662,39.92846,1.467775,1.467775,0,-1,0,1.467775,369.7188,0,0,0,5.426639,1.545026,1.467775,0,0,7.489912,22.85806,3.881613,0,3.881613,35.57695,91.22276,0.1334733,1.614552,4.341311,0,28.2847
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.530229,59.56605,42.07632,0.4785735,0.4785735,0,0,0,0.4785735,1155.565,1.418168,0,0,5.530229,0.5037616,0.4785735,0,0,3.608299,26.35151,3.608299,0,3.608299,39.00008,100,0.1334049,0.5264309,4.424183,0,31.88174
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.491625,61.81309,44.17385,3.736322,3.736322,0,0,0,3.736322,146.9794,1.558655,0,0,5.491625,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1334049,4.109954,4.3933,0,35.0906
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.431156,63.74335,46.06162,0,0,0,0,0,0,0,5.431156,0,0,5.431156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334049,0,4.344924,0,35.03013
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.830258,60.05313,47.89905,0,0,0,0,0,0,0,3.830258,0,0,3.830258,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334049,0,3.064206,0,33.42924
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.566227,60.17271,48.84713,1.357744,1.357744,0,-1,0,1.357744,262.6583,2.137023,0,0,3.566227,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1334049,1.493518,2.852982,0,33.16521
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,3.92435,61.77623,49.17434,4.914718,4.914718,0,0,0,4.914718,79.84895,0,0,0,3.92435,5.173387,4.914718,0,0,0,29.59898,0,1.249037,-1.249037,37.68348,96.62411,0.1334049,5.406189,3.13948,0,33.52333
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.690301,57.9677,49.5519,4.211185,4.211185,0,0,0,4.211185,63.88465,0,8.881784E-16,0,2.690301,4.432826,4.211185,0,0,1.387819,28.34994,0,1.742525,-1.742525,35.84669,91.91442,0.1334049,4.632303,2.152241,0,31.04024
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.9631788,51.7797,48.88908,3.106127,3.106127,0,0,0,3.106127,31.009,0,4.440892E-16,0,0.9631788,3.269607,3.106127,0,0,3.323958,26.60742,0,2.306428,-2.306428,33.4155,85.68061,0.1334049,3.41674,0.770543,0,27.57059
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.1954013,47.79079,47.21945,0,0,0,0,0,0,0,0,0,0,0.1954013,0,0,0,0,5.886656,24.30099,0.1954013,0,0.1954013,33.60088,86.15593,0.1334012,0,0.1563211,0,24.49639
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,45.68407,45.68407,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,5.691255,24.47685,0,4.232825,-4.232825,29.13909,74.71547,0.1334012,4.423302,0,0,24.47685
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,44.29131,44.29131,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,10.39439,20.24402,0,8.8,-8.8,19.86308,50.93086,0.1334012,12.85247,0,0,20.24402
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,42.89856,42.89856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.17217,11.44402,0,0,0,19.86308,50.93086,0.1334012,0,0,0,11.44402
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,41.64843,41.64843,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,20.17217,11.44402,0,0.09192479,-0.09192479,19.76618,50.68241,0.1334012,0.0960614,0,0,11.44402
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,40.84298,40.84298,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,20.27431,11.3521,0,0.1702747,-0.1702747,19.58669,50.22219,0.1334012,0.1779371,0,0,11.3521
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,40.25567,40.25567,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,20.4635,11.18182,0,1.984486,-1.984486,17.49486,44.85853,0.1334012,2.073788,0,0,11.18182
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,39.57608,39.57608,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,22.66849,9.197339,0,0.5833346,-0.5833346,16.87997,43.28189,0.1334012,0.6095846,0,0,9.197339
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,39.12301,39.12301,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,23.31664,8.614004,0,1.204879,-1.204879,15.60992,40.02535,0.1334012,1.259099,0,0,8.614004
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,38.72029,38.72029,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,24.65539,7.409125,0,0.4572403,-0.4572403,15.12795,38.78953,0.1334012,0.4778161,0,0,7.409125
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,38.30078,38.30078,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,25.16344,6.951885,0,1.334537,-1.334537,13.72122,35.18254,0.1334012,1.394591,0,0,6.951885
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,37.89806,37.89806,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,26.64626,5.617348,0,1.46812,-1.46812,12.17369,31.21452,0.1334012,1.534185,0,0,5.617348
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1009429,38.00769,37.73026,1.256489,1.256489,0,0,0,1.256489,8.033727,0,0,0,0.1009429,1.32262,1.256489,0,0,28.2775,4.149228,0,1.221677,-1.221677,10.88593,27.91257,0.1334012,1.382138,0.0807543,0,4.250171
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.379535,41.31556,37.44499,0,0,0,0,0,0,0,0,0,0,1.379535,0,0,0,0,29.63492,2.927551,1.379535,0,1.379535,12.19467,31.26831,0.1333751,0,1.103628,0,4.307086
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.900785,49.80645,38.25044,4.052259,4.052259,0,0,0,4.052259,96.26199,0,0,0,3.900785,4.265536,4.052259,0,0,28.25538,4.169133,0,0.3647508,-0.3647508,11.81019,30.28247,0.1333751,4.457485,3.120628,0,8.069918
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.28313,49.74294,40.02075,3.771253,3.771253,0,-1,0,3.771253,87.05675,0,0,0,3.28313,3.96974,3.771253,0,0,28.66066,3.804382,0,0.6866096,-0.6866096,11.08644,28.4267,0.1333751,4.148378,2.626504,0,7.087512
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.069652,58.06296,42.19379,9.933903,9.933903,12,0,3.372,9.933903,51.03384,0,0,0,5.069652,0,0,2.066097,1.962793,29.42356,3.117772,7.032444,0,7.032444,17.758,45.53324,0.1335165,10.92729,4.055721,12,8.187424
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.352887,69.17361,44.29131,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.352887,0,0,8.8,8.36,22.39112,9.446972,15.71289,0,15.71289,32.66455,83.7551,0.1334503,0,5.882309,12,16.79986
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.152822,74.93723,46.15391,3.016153,3.016153,0,0,0,3.016153,270.3054,0,0,0,8.152822,3.174898,3.016153,0,0,6.678231,23.58857,4.977925,0,4.977925,37.38702,95.86398,0.1333563,3.317768,6.522258,0,31.74139
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.571056,70.46198,48.01651,0,0,0,0,0,0,0,4.870749,0,0,6.571056,0,0,0,0,1.700306,28.0687,1.700306,0,1.700306,39.00008,100,0.1333243,0,5.256845,0,34.63976
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.574468,71.5809,48.93942,4.846491,4.846491,0,-1,0,4.846491,135.6542,1.472899,0,0,6.574468,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1333243,5.33114,5.259574,0,36.17345
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.192457,66.50458,49.26664,1.373507,1.373507,0,0,0,1.373507,378.0438,3.74666,0,0,5.192457,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1333243,1.510857,4.153965,0,34.79144
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.306315,60.15118,49.65258,5.214758,5.214758,0,0,0,5.214758,63.40303,0,8.881784E-16,0,3.306315,5.489219,5.214758,0,0,0,29.59898,0,2.182904,-2.182904,36.69909,94.10005,0.1333243,5.736234,2.645052,0,32.90529
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.040201,52.16136,49.03172,4.968352,4.968352,0,0,0,4.968352,20.93653,0,8.881784E-16,0,1.040201,5.229845,4.968352,0,0,2.425449,27.41607,0,4.189644,-4.189644,32.28282,82.7763,0.1333243,5.465188,0.8321605,0,28.45627
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1515295,47.7547,47.31174,5.036376,5.036376,0,0,0,5.036376,3.008701,0,0,0,0.1515295,5.301448,5.036376,0,0,7.080609,23.22643,0,5.149918,-5.149918,26.85433,68.85712,0.1333243,5.540013,0.1212236,0,23.37796
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,45.75119,45.75119,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,12.80274,18.07651,0,0.9582254,-0.9582254,25.84427,66.26723,0.1333243,1.001346,0,0,18.07651
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,44.34165,44.34165,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,13.86744,17.11829,0,1.898912,-1.898912,23.84265,61.13486,0.1333243,1.984363,0,0,17.11829
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,42.94889,42.94889,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,15.97734,15.21937,0,2.816564,-2.816564,20.87373,53.52227,0.1333243,2.94331,0,0,15.21937
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,41.6736,41.6736,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,19.10685,12.40281,0,1.456547,-1.456547,19.33839,49.58552,0.1333243,1.522092,0,0,12.40281
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,40.86815,40.86815,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,20.72524,10.94626,0,0.8863862,-0.8863862,18.40406,47.1898,0.1333243,0.9262736,0,0,10.94626
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,40.28085,40.28085,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,21.71011,10.05988,0,1.918331,-1.918331,16.38196,42.00494,0.1333243,2.004656,0,0,10.05988
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,39.59286,39.59286,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,23.84159,8.141546,0,0.2380882,-0.2380882,16.13099,41.36143,0.1333243,0.2488022,0,0,8.141546
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,39.14818,39.14818,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,24.10613,7.903458,0,1.276188,-1.276188,14.78577,37.91216,0.1333243,1.333617,0,0,7.903458
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,38.72029,38.72029,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.52412,6.627269,0,0.5093802,-0.5093802,14.24884,36.53541,0.1333243,0.5323023,0,0,6.627269
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,38.32595,38.32595,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,26.0901,6.117889,0,0.4460812,-0.4460812,13.77863,35.32974,0.1333243,0.4661549,0,0,6.117889
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,37.94001,37.94001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.58574,5.671808,0,0,0,13.77863,35.32974,0.1333243,0,0,0,5.671808
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1368033,38.13171,37.75542,0.4713995,0.4713995,0,0,0,0.4713995,29.02066,0,5.551115E-17,0,0.1368033,0.49621,0.4713995,0,0,26.58574,5.671808,0,0.3594068,-0.3594068,13.39978,34.35834,0.1333243,0.5185395,0.1094426,0,5.808611
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.352998,41.29086,37.49533,0.9676516,0.9676516,0,0,0,0.9676516,139.8228,0,0,0,1.352998,1.018581,0.9676516,0,0,26.98509,5.312401,0.3344172,0,0.3344172,13.71703,35.17181,0.1333179,1.064417,1.082398,0,6.665399
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.83643,43.5256,38.30078,4.857556,4.857556,0,0,0,4.857556,37.80563,0,8.881784E-16,0,1.83643,5.113217,4.857556,0,0,26.65067,5.613377,0,3.276788,-3.276788,10.263,26.31532,0.1333179,5.343312,1.469144,0,7.449806
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.82401,51.54655,40.08787,6.450939,5.852569,0,-1,0,5.852569,65.339,0,0.5983697,4.149711,3.82401,6.160599,5.852569,0,0,30.29154,2.336589,0,2.336589,-2.336589,7.800015,20,0.1333179,7.096033,3.059208,0,6.160599
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.700053,50.31141,42.28608,4.857115,4.857115,12,0,3.372,4.857115,55.58965,0,0,0,2.700053,0,0,7.142885,6.785741,32.88775,0,9.485794,0,9.485794,16.79903,43.07435,0.1334967,5.342826,2.160043,12,2.700053
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.8634,49.90754,44.3836,5.460954,5.460954,12,0,3.372,5.460954,34.12225,0,0,0,1.8634,0,0,6.539046,6.212093,23.40196,8.537214,8.075494,0,8.075494,24.46012,62.71812,0.1336741,6.00705,1.49072,12,10.40061
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.007254,52.3168,46.27137,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.007254,0,0,8.8,8.36,15.32647,15.80516,10.36725,0,10.36725,34.29536,87.93664,0.1337086,0,1.605803,12,17.81241
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.067058,61.14552,48.14236,0,0,0,0,0,0,0,0,0,0,4.067058,0,0,0,0,4.959212,25.13569,4.067058,0,4.067058,38.15371,97.82982,0.133632,0,3.253646,0,29.20275
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.711571,60.93106,49.08205,1.426236,1.426236,0,-1,0,1.426236,260.2354,1.318116,0,0,3.711571,1.501301,1.426236,0,0,0.8921542,28.79604,0.8921542,0,0.8921542,39.00008,100,0.1336152,1.568859,2.969257,0,32.50761
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.650109,57.68332,49.40927,1.071559,1.071559,0,0,0,1.071559,247.3134,1.522152,0,0,2.650109,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.1336152,1.178715,2.120087,0,32.24909
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,1.996308,55.94678,49.78682,0.4193344,0.4193344,0,0,0,0.4193344,476.0659,1.554903,0,0,1.996308,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.1336152,0.4612678,1.597046,0,31.59529
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.9415337,51.96144,49.13239,6.492991,6.492991,0,0,0,6.492991,14.50077,0,8.881784E-16,0,0.9415337,6.834727,6.492991,0,0,0,29.59898,0,5.893194,-5.893194,32.78811,84.0719,0.1336152,7.14229,0.753227,0,30.54051
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2518894,48.16751,47.42921,2.005752,2.005752,0,0,0,2.005752,12.55835,0,4.440892E-16,0,0.2518894,2.111318,2.005752,0,0,6.547993,23.70578,0,1.859429,-1.859429,30.8281,79.04624,0.1336152,2.206328,0.2015115,0,23.95767
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,45.85187,45.85187,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,8.614025,21.84636,0,5.418575,-5.418575,25.11642,64.40094,0.1336152,5.662411,0,0,21.84636
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,44.3836,44.3836,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,14.63466,16.42778,0,4.326352,-4.326352,20.55604,52.70769,0.1336152,4.521038,0,0,16.42778
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,42.99084,42.99084,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,19.44172,12.10143,0,2.860463,-2.860463,17.54085,44.97644,0.1336152,2.989184,0,0,12.10143
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,41.69877,41.69877,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,22.62001,9.240965,0,0.202184,-0.202184,17.32773,44.42998,0.1336152,0.2112822,0,0,9.240965
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,40.91849,40.91849,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,22.84466,9.038781,0,1.292711,-1.292711,15.96509,40.93605,0.1336152,1.350883,0,0,9.038781
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,40.30602,40.30602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.28101,7.74607,0,0,0,15.96509,40.93605,0.1336152,0,0,0,7.74607
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,39.61803,39.61803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.28101,7.74607,0,0,0,15.96509,40.93605,0.1336152,0,0,0,7.74607
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,39.19852,39.19852,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,24.28101,7.74607,0,1.20379,-1.20379,14.69619,37.68245,0.1336152,1.25796,0,0,7.74607
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,38.77063,38.77063,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,25.61855,6.542281,0,0.306598,-0.306598,14.373,36.85378,0.1336152,0.3203949,0,0,6.542281
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,38.34273,38.34273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.95922,6.235682,0,0,0,14.373,36.85378,0.1336152,0,0,0,6.235682
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,37.94001,37.94001,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,25.95922,6.235682,0,0.5716481,-0.5716481,13.77043,35.30873,0.1336152,0.5973723,0,0,6.235682
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1512183,38.1967,37.78059,0.4767912,0.4767912,0,0,0,0.4767912,31.71583,0,5.551115E-17,0,0.1512183,0.5018854,0.4767912,0,0,26.59438,5.664034,0,0.3506672,-0.3506672,13.4008,34.36095,0.1336152,0.5244703,0.1209746,0,5.815253
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8084326,39.76686,37.5205,1.899196,1.899196,0,0,0,1.899196,42.56709,0,4.440892E-16,0,0.8084326,1.999154,1.899196,0,0,26.98401,5.313367,0,1.190721,-1.190721,12.14567,31.14267,0.1336152,2.089116,0.646746,0,6.1218
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.107817,44.35457,38.32595,1.009334,1.009334,0,0,0,1.009334,208.8324,0,0,0,2.107817,1.062457,1.009334,0,0,28.30704,4.122646,1.045359,0,1.045359,13.13738,33.68552,0.1335956,1.110268,1.686253,0,6.230463
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.234947,49.74288,40.16338,4.337236,4.337236,0,-1,0,4.337236,74.58545,0,0,0,3.234947,4.565512,4.337236,0,0,27.26168,5.063469,0,1.330565,-1.330565,11.73484,30.08928,0.1335956,4.77096,2.587958,0,8.298417
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.227688,55.37341,42.37837,2.468547,2.468547,0,0,0,2.468547,171.2622,0,0,0,4.227688,2.59847,2.468547,0,0,28.74008,3.732905,1.629217,0,1.629217,13.28045,34.05238,0.1335649,2.715402,3.38215,0,7.960592
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.08366,50.71053,44.50106,0.7886722,0.7886722,0,0,0,0.7886722,264.1985,0,0,0,2.08366,0.8301812,0.7886722,0,0,27.11086,5.1992,1.253479,0,1.253479,14.46961,37.10149,0.1335414,0.8675394,1.666928,0,7.282861
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.30413,50.24666,46.37205,0,0,0,0,0,0,0,0,0,0,1.30413,0,0,0,0,25.85739,6.327332,1.30413,0,1.30413,15.70681,40.2738,0.1335169,0,1.043304,0,7.631462
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.719803,56.69473,48.25982,4.103034,4.103034,0,0,0,4.103034,66.2876,0,0,0,2.719803,4.318984,4.103034,0,0,24.55326,7.501049,0,1.599181,-1.599181,14.02113,35.95155,0.1335169,4.513338,2.175843,0,10.22085
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.342314,53.29373,49.22469,0.4257892,0.4257892,0,-1,0,0.4257892,315.2533,0,0,0,1.342314,0.4481991,0.4257892,0,0,26.33012,5.901868,0.8941153,0,0.8941153,14.86936,38.1265,0.1335001,0.4683681,1.073852,0,7.244182
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.747143,54.8619,49.50995,0,0,0,0,0,0,0,0,0,0,1.747143,0,0,0,0,25.43601,6.706572,1.747143,0,1.747143,16.52685,42.37645,0.1334673,0,1.397715,0,8.453715
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.694899,55.13074,49.92945,0.01500258,0.01500258,0,0,0,0.01500258,11297.39,0,0,0,1.694899,0.01579219,0.01500258,0,0,23.68886,8.279,1.679107,0,1.679107,18.11979,46.4609,0.1334358,0.01650283,1.355919,0,9.9739
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4696977,50.66596,49.26664,4.697509,4.697509,0,0,0,4.697509,9.998867,0,8.881784E-16,0,0.4696977,4.944746,4.697509,0,0,22.00976,9.790196,0,4.475049,-4.475049,13.40267,34.36576,0.1334358,5.16726,0.3757581,0,10.25989
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2408115,48.2276,47.5215,9.334258,9.334258,12,0,3.372,9.334258,2.579868,0,0,0,0.2408115,0,0,2.665742,2.532455,26.98203,5.315148,2.773266,0,2.773266,16.03362,41.11178,0.1334981,10.26768,0.1926492,12,5.55596
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,45.91899,45.91899,3.281787,3.281787,0,-1,0,3.281787,0,0,4.440892E-16,0,0,3.454513,3.281787,0,0,24.20877,7.811088,0,3.454513,-3.454513,12.39225,31.77493,0.1334981,3.609966,0,0,7.811088
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,44.45911,44.45911,6.662403,4.138747,0,-1,0,4.138747,0,0,2.523656,3.189896,0,4.356575,4.138747,0,0,28.04711,4.356575,0,4.356575,-4.356575,7.800015,20,0.1334981,7.328643,0,0,4.356575
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,43.04118,43.04118,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334981,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,41.74072,41.74072,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334981,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,40.94366,40.94366,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334981,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,40.34797,40.34797,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334981,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,39.66837,39.66837,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334981,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,39.24047,39.24047,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334981,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,38.82097,38.82097,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334981,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,38.3679,38.3679,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334981,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,37.99035,37.99035,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336394,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1524058,38.24204,37.82255,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,22.81271,0,0,0,0.1524058,0,0,8.8,8.36,24.52775,7.524,8.512405,0,8.512405,23.80659,61.0424,0.1337348,0.7348815,0.1219246,12,7.676406
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.834642,42.7395,37.54567,5.827882,5.827882,12,0,3.372,5.827882,31.48042,0,0,0,1.834642,0,0,6.172118,5.863512,16.01535,15.18517,7.698153,0,7.698153,31.1097,79.76829,0.1339023,6.41067,1.467713,12,17.01981
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,3.974956,50.17182,38.3679,4.162208,4.162208,8.287334,0,2.432696,4.162208,95.50114,0,0,0,3.974956,0,0,4.125126,3.918869,8.317194,22.1135,7.893826,0,7.893826,38.59843,98.97015,0.1339623,4.578429,3.179965,12,26.08846
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.860864,58.67876,40.25567,0,0,0,-1,0,0,0,5.437496,0,0,5.860864,0,0,0,0,0.4233682,29.21795,0.4233682,0,0.4233682,39.00008,100,0.1339544,0,4.688692,0,35.07881
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.751313,64.60988,42.49583,6.965342,6.965342,0,0,0,6.965342,96.92723,0,0,0,6.751313,7.331939,6.965342,0,0,0,29.59898,0,0.580626,-0.580626,38.38805,98.43069,0.1339544,7.661876,5.40105,0,36.35029
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.329365,69.50616,44.64369,2.483374,2.483374,0,0,0,2.483374,295.1374,4.070147,0,0,7.329365,2.614078,2.483374,0,0,0.64514,29.01835,0.64514,0,0.64514,39.00008,100,0.1339423,2.731712,5.863492,0,36.34772
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,8.976655,79.31708,46.55664,8.017266,8.017266,3,0,1.095,8.017266,111.9665,3.695322,0,0,8.976655,5.281332,5.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1339423,8.818993,7.181324,12,38.57563
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,9.096299,82.42509,48.41924,1.897269,1.897269,0,0,0,1.897269,479.4418,7.099174,0,0,9.096299,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1339423,2.086996,7.277039,0,38.69528
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,8.348174,80.04768,49.40927,1.810749,1.810749,0,-1,0,1.810749,461.0344,6.442123,0,0,8.348174,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1339423,1.991823,6.67854,0,37.94715
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.80803,73.46888,49.69453,1.185423,1.185423,0,0,0,1.185423,574.3121,5.560215,0,0,6.80803,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1339423,1.303966,5.446424,0,36.40701
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,3.949471,62.90511,50.12243,0.7442839,0.7442839,0,0,0,0.7442839,530.6403,3.166014,0,0,3.949471,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1339423,0.8187123,3.159576,0,33.54845
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.127367,55.97487,49.40927,0,0,0,0,0,0,0,2.127367,0,0,2.127367,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339423,0,1.701894,0,31.72635
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2197357,48.30877,47.66413,3.995827,3.995827,0,0,0,3.995827,5.499129,0,4.440892E-16,0,0.2197357,4.206133,3.995827,0,0,0,29.59898,0,3.986398,-3.986398,34.79805,89.22558,0.1339423,4.395409,0.1757885,0,29.81871
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,46.03645,46.03645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.429331,25.61258,0,0,0,34.79805,89.22558,0.1339423,0,0,0,25.61258
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,44.5514,44.5514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.429331,25.61258,0,0,0,34.79805,89.22558,0.1339423,0,0,0,25.61258
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,43.10831,43.10831,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.429331,25.61258,0,7.869164,-7.869164,26.50322,67.95683,0.1339423,8.223276,0,0,25.61258
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,41.81623,41.81623,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.17285,17.74342,0,1.50781,-1.50781,24.91385,63.88153,0.1339423,1.575662,0,0,17.74342
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,41.01078,41.01078,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.84819,16.23561,0,0.3271522,-0.3271522,24.569,62.99731,0.1339423,0.341874,0,0,16.23561
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,40.3983,40.3983,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.21169,15.90845,0,0.5175122,-0.5175122,24.02349,61.59858,0.1339423,0.5408002,0,0,15.90845
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,39.71032,39.71032,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.78671,15.39094,0,1.13984,-1.13984,22.822,58.51782,0.1339423,1.191133,0,0,15.39094
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,39.29081,39.29081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.0532,14.2511,0,0,0,22.822,58.51782,0.1339423,0,0,0,14.2511
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,38.86292,38.86292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.0532,14.2511,0,0,0,22.822,58.51782,0.1339423,0,0,0,14.2511
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,38.41824,38.41824,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.0532,14.2511,0,2.212089,-2.212089,20.49025,52.539,0.1339423,2.311633,0,0,14.2511
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,38.04069,38.04069,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.51107,12.03901,0,1.071346,-1.071346,19.36095,49.64336,0.1339423,1.119557,0,0,12.03901
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1113141,38.15394,37.84772,0.57114,0.57114,0,0,0,0.57114,19.4898,0,0,0,0.1113141,0.6012,0.57114,0,0,20.70146,10.96767,0,0.489886,-0.489886,18.84457,48.31931,0.1339423,0.628254,0.08905124,0,11.07898
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.738892,42.50304,37.58762,0,0,0,0,0,0,0,0,0,0,1.738892,0,0,0,0,21.24578,10.47778,1.738892,0,1.738892,20.49422,52.54919,0.1339097,0,1.391114,0,12.21667
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,3.940207,50.11459,38.41824,4.548583,4.548583,0,0,0,4.548583,86.62493,0,0,0,3.940207,4.787982,4.548583,0,0,19.50688,12.04278,0,0.8477751,-0.8477751,19.60059,50.25782,0.1339097,5.003441,3.152166,0,15.98299
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.135956,59.78218,40.34797,2.087928,2.087928,0,-1,0,2.087928,293.8777,0,0,0,6.135956,2.197819,2.087928,0,0,20.44885,11.19501,3.938136,0,3.938136,23.33664,59.83741,0.133836,2.296721,4.908765,0,17.33097
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.632749,64.29008,42.61329,4.156118,4.156118,0,0,0,4.156118,159.59,0,0,0,6.632749,4.374861,4.156118,0,0,16.51072,14.73933,2.257888,0,2.257888,25.47865,65.32976,0.1337938,4.57173,5.306199,0,21.37208
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.410561,65.99043,44.78632,1.910575,1.910575,0,0,0,1.910575,335.5305,0,0,0,6.410561,2.011131,1.910575,0,0,14.25283,16.77143,4.399429,0,4.399429,29.65232,76.03144,0.1337116,2.101632,5.128448,0,23.18199
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.826329,69.92597,46.69926,4.858345,4.858345,0,0,0,4.858345,140.5073,0,0,0,6.826329,5.114048,4.858345,0,0,9.853401,20.73092,1.712282,0,1.712282,31.27673,80.19659,0.1336796,5.34418,5.461063,0,27.55725
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.697207,71.69582,48.61221,0,0,0,0,0,0,0,0,0,0,6.697207,0,0,0,0,8.14112,22.27197,6.697207,0,6.697207,37.63026,96.48766,0.1335548,0,5.357766,0,28.96918
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.774296,73.15323,49.5519,2.793048,2.793048,0,-1,0,2.793048,242.5414,2.390333,0,0,6.774296,2.94005,2.793048,0,0,1.443913,28.29946,1.443913,0,1.443913,39.00008,100,0.1335279,3.072353,5.419436,0,35.07375
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.539373,72.57296,49.8875,1.263577,1.263577,0,0,0,1.263577,517.5289,5.209293,0,0,6.539373,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1335279,1.389934,5.231499,0,36.13835
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.741347,65.9426,50.26506,3.9075,3.9075,0,0,0,3.9075,121.3396,0.6281883,0,0,4.741347,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1335279,4.29825,3.793077,0,34.34032
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.045578,55.86021,49.5519,3.927475,3.927475,0,0,0,3.927475,52.0838,0,4.440892E-16,0,2.045578,4.134184,3.927475,0,0,0,29.59898,0,2.088606,-2.088606,36.79849,94.35493,0.1335279,4.320222,1.636463,0,31.64456
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2218034,48.48338,47.83193,1.227882,1.227882,0,0,0,1.227882,18.0639,0,2.220446E-16,0,0.2218034,1.292508,1.227882,0,0,2.320673,27.51037,0,1.070704,-1.070704,35.66987,91.46103,0.1335279,1.35067,0.1774427,0,27.73218
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,46.15391,46.15391,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.510345,26.43967,0,5.549061,-5.549061,29.82065,76.46305,0.1335279,5.798769,0,0,26.43967
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,44.64369,44.64369,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.675968,20.89061,0,1.480521,-1.480521,28.26004,72.4615,0.1335279,1.547144,0,0,20.89061
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,43.20899,43.20899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.32099,19.41009,0,0,0,28.26004,72.4615,0.1335279,0,0,0,19.41009
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,41.90852,41.90852,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.32099,19.41009,0,0.1192409,-0.1192409,28.13435,72.13922,0.1335279,0.1246067,0,0,19.41009
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,41.10307,41.10307,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.45348,19.29084,0,0.02201654,-0.02201654,28.11114,72.07971,0.1335279,0.02300728,0,0,19.29084
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,40.4906,40.4906,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.47794,19.26883,0,1.618781,-1.618781,26.4048,67.70448,0.1335279,1.691626,0,0,19.26883
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,39.78583,39.78583,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.27659,17.65005,0,0.744531,-0.744531,25.62,65.69216,0.1335279,0.7780349,0,0,17.65005
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,39.33276,39.33276,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.10385,16.90552,0,0.3461415,-0.3461415,25.25513,64.75661,0.1335279,0.3617178,0,0,16.90552
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,38.91326,38.91326,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.48845,16.55938,0,0.7613728,-0.7613728,24.45257,62.69878,0.1335279,0.7956346,0,0,16.55938
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,38.46019,38.46019,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.33442,15.798,0,0.7138469,-0.7138469,23.70011,60.76939,0.1335279,0.74597,0,0,15.798
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,38.08264,38.08264,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.12758,15.08416,0,1.465,-1.465,22.15587,56.8098,0.1335279,1.530925,0,0,15.08416
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1477863,38.30499,37.89806,1.631503,1.631503,0,0,0,1.631503,9.058294,0,0,0,0.1477863,1.717371,1.631503,0,0,17.75536,13.61916,0,1.569585,-1.569585,20.50138,52.56753,0.1335279,1.794653,0.1182291,0,13.76694
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.776224,42.66402,37.63796,0,0,0,0,0,0,0,0,0,0,1.776224,0,0,0,0,19.49934,12.04957,1.776224,0,1.776224,22.18645,56.88823,0.1334948,0,1.420979,0,13.8258
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.459373,51.87708,38.48536,1.773101,1.773101,0,0,0,1.773101,251.5013,0,0,0,4.459373,1.866422,1.773101,0,0,17.72312,13.64817,2.592951,0,2.592951,24.64634,63.19562,0.1334466,1.950411,3.567498,0,18.10755
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,7.040359,63.29784,40.44865,8.448113,8.36,0,-1,0,8.36,84.21482,0,0.08811335,0.9329247,7.040359,8.8,8.36,0,0,15.13017,15.98183,0,1.759641,-1.759641,22.79152,58.43967,0.1334466,9.292925,5.632288,0,23.02219
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,7.940341,69.73581,42.75592,4.459577,4.459577,0,0,0,4.459577,178.0515,0,0,0,7.940341,4.694291,4.459577,0,0,17.08532,14.22219,3.24605,0,3.24605,25.87099,66.33574,0.1333862,4.905534,6.352273,0,22.16253
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,8.927333,76.95318,44.95413,5.734585,5.734585,0,0,0,5.734585,155.6753,0,0,0,8.927333,6.036405,5.734585,0,0,13.83927,17.14363,2.890928,0,2.890928,28.61357,73.36797,0.1333326,6.308043,7.141867,0,26.07096
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,7.944527,74.90911,46.86707,0,0,0,0,0,0,0,0,0,0,7.944527,0,0,0,0,10.94835,19.74547,7.944527,0,7.944527,36.15041,92.69316,0.1331852,0,6.355621,0,27.68999
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.408569,70.68011,48.75484,2.660219,2.660219,0,0,0,2.660219,240.9038,0.6045202,0,0,6.408569,2.800231,2.660219,0,0,3.003818,26.89554,3.003818,0,3.003818,39.00008,100,0.1331296,2.926241,5.126855,0,33.30411
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.37587,71.72575,49.74487,2.749999,2.749999,0,-1,0,2.749999,231.8499,3.481134,0,0,6.37587,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.1331296,3.024999,5.100697,0,35.97485
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,3.935177,62.79908,50.07209,0.9636459,0.9636459,0,0,0,0.9636459,408.3634,2.920813,0,0,3.935177,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1331296,1.060011,3.148142,0,33.53416
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.466487,61.56492,50.44964,1.925568,1.925568,0,0,0,1.925568,180.0241,1.439573,0,0,3.466487,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1331296,2.118125,2.77319,0,33.06546
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.462595,54.20555,49.74487,0.0007590626,0.0007590626,0,0,0,0.0007590626,192684.3,1.461796,0,0,1.462595,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1331296,0.0008349689,1.170076,0,31.06157
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2068402,48.58245,47.97456,3.158559,3.158559,0,0,0,3.158559,6.548561,0,4.440892E-16,0,0.2068402,3.324799,3.158559,0,0,0,29.59898,0,3.117959,-3.117959,35.71346,91.57279,0.1331296,3.474415,0.1654721,0,29.80582
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,46.29654,46.29654,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.464399,26.48102,0,3.994932,-3.994932,31.50243,80.77531,0.1331296,4.174705,0,0,26.48102
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,44.73598,44.73598,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.903213,22.48609,0,3.223132,-3.223132,28.10495,72.06384,0.1331296,3.368173,0,0,22.48609
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,43.30128,43.30128,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.48447,19.26295,0,0.943305,-0.943305,27.11062,69.51427,0.1331296,0.9857538,0,0,19.26295
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,41.97564,41.97564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.53259,18.31965,0,0,0,27.11062,69.51427,0.1331296,0,0,0,18.31965
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,41.17859,41.17859,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.53259,18.31965,0,0.6398562,-0.6398562,26.43615,67.78487,0.1331296,0.6686497,0,0,18.31965
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,40.54094,40.54094,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.24354,17.67979,0,0.05828814,-0.05828814,26.37471,67.62733,0.1331296,0.06091111,0,0,17.67979
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,39.82778,39.82778,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.3083,17.62151,0,2.132931,-2.132931,24.12641,61.86246,0.1331296,2.228913,0,0,17.62151
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,39.3831,39.3831,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.67823,15.48857,0,1.217386,-1.217386,22.84317,58.57211,0.1331296,1.272168,0,0,15.48857
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,38.95521,38.95521,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.03088,14.27119,0,0.9737296,-0.9737296,21.81677,55.94032,0.1331296,1.017547,0,0,14.27119
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,38.51053,38.51053,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.1128,13.29746,0,0.5410671,-0.5410671,21.24643,54.47792,0.1331296,0.5654151,0,0,13.29746
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,38.13298,38.13298,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.71398,12.75639,0,0.1514483,-0.1514483,21.08679,54.06859,0.1331296,0.1582635,0,0,12.75639
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.138407,38.32116,37.94001,0.3346227,0.3346227,0,0,0,0.3346227,41.3621,0,5.551115E-17,0,0.138407,0.3522345,0.3346227,0,0,18.88226,12.60494,0,0.2138275,-0.2138275,20.8614,53.49066,0.1331296,0.368085,0.1107256,0,12.74335
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.080817,43.61167,37.6883,6.300375,6.300375,0,0,0,6.300375,33.02688,0,8.881784E-16,0,2.080817,6.631973,6.300375,0,0,19.11985,12.39112,0,4.551156,-4.551156,16.06406,41.18982,0.1331296,6.930412,1.664654,0,14.47193
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,3.946115,50.2608,38.53571,4.433474,4.433474,0,0,0,4.433474,89.00728,0,0,0,3.946115,4.666815,4.433474,0,0,24.17669,7.839961,0,0.7207001,-0.7207001,15.30437,39.24191,0.1331296,4.876822,3.156892,0,11.78607
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.629498,61.83887,40.54094,0,0,0,-1,0,0,0,0,0,0,6.629498,0,0,0,0,24.97746,7.11926,6.629498,0,6.629498,21.59367,55.36827,0.133007,0,5.303598,0,13.74876
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,7.085232,66.37292,42.87338,2.497121,2.497121,0,0,0,2.497121,283.736,0,0,0,7.085232,2.628549,2.497121,0,0,18.34797,13.08581,4.456683,0,4.456683,25.82165,66.20922,0.1329247,2.746833,5.668185,0,20.17104
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,8.804995,76.56485,45.09676,5.935302,5.935302,0,0,0,5.935302,148.3496,0,0,0,8.804995,6.247686,5.935302,0,0,13.89128,17.09682,2.557308,0,2.557308,28.24772,72.42992,0.1328776,6.528832,7.043996,0,25.90182
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,9.3261,81.69283,47.02648,0.586003,0.586003,0,0,0,0.586003,1591.477,0,0,0,9.3261,0.6168453,0.586003,0,0,11.33397,19.3984,8.709255,0,8.709255,36.51005,93.61533,0.1327172,0.6446033,7.460881,0,28.7245
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,8.454461,80.00902,48.98976,1.325167,1.325167,0,0,0,1.325167,637.9923,4.434829,0,0,8.454461,1.394912,1.325167,0,0,2.62472,27.23673,2.62472,0,2.62472,39.00008,100,0.1326689,1.457683,6.763569,0,35.69119
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.74867,77.9689,49.97979,5.307411,5.307411,0,-1,0,5.307411,145.9972,2.161922,0,0,7.74867,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1326689,5.838152,6.198936,0,37.34765
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.514606,65.10446,50.26506,4.613289,4.613289,0,0,0,4.613289,97.86088,0,0,0,4.514606,4.856094,4.613289,0,0,0,29.59898,0,0.3414886,-0.3414886,38.64012,99.07703,0.1326689,5.074618,3.611685,0,34.11358
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.838042,63.07983,50.64261,2.93066,2.93066,0,0,0,2.93066,130.9617,0.373704,0,0,3.838042,3.084906,2.93066,0,0,0.3794318,29.25749,0.3794318,0,0.3794318,39.00008,100,0.1326619,3.223727,3.070433,0,33.09553
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.924147,55.81971,49.8875,4.647183,4.647183,0,0,0,4.647183,41.40459,0,0,0,1.924147,4.891772,4.647183,0,0,0,29.59898,0,2.967625,-2.967625,35.87193,91.97912,0.1326619,5.111902,1.539318,0,31.52312
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.189453,48.67432,48.11719,0.6944237,0.6944237,0,0,0,0.6944237,27.28204,0,0,0,0.189453,0.7309723,0.6944237,0,0,3.297361,26.63135,0,0.5415194,-0.5415194,35.30111,90.5155,0.1326619,0.7638661,0.1515624,0,26.82081
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,46.38883,46.38883,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.899049,26.08983,0,0.01100115,-0.01100115,35.28952,90.48576,0.1326619,0.0114962,0,0,26.08983
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,44.8115,44.8115,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.911273,26.07883,0,5.557849,-5.557849,29.43103,75.46404,0.1326619,5.807952,0,0,26.07883
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,43.3684,43.3684,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.08666,20.52098,0,2.873531,-2.873531,26.40206,67.69746,0.1326619,3.00284,0,0,20.52098
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,42.02599,42.02599,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.27947,17.64745,0,0.7799724,-0.7799724,25.5799,65.58936,0.1326619,0.8150712,0,0,17.64745
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,41.22054,41.22054,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.14611,16.86748,0,1.517948,-1.517948,23.97984,61.48665,0.1326619,1.586256,0,0,16.86748
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,40.59128,40.59128,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.83272,15.34953,0,0.8924311,-0.8924311,23.03914,59.07459,0.1326619,0.9325905,0,0,15.34953
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,39.87812,39.87812,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.82431,14.4571,0,1.46978,-1.46978,21.48985,55.10208,0.1326619,1.53592,0,0,14.4571
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,39.40828,39.40828,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.4574,12.98732,0,1.534069,-1.534069,19.8728,50.9558,0.1326619,1.603102,0,0,12.98732
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,38.98038,38.98038,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.16192,11.45325,0,1.5202,-1.5202,18.27037,46.84702,0.1326619,1.588609,0,0,11.45325
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,38.53571,38.53571,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.85103,9.933052,0,0.9090338,-0.9090338,17.31217,44.39008,0.1326619,0.9499403,0,0,9.933052
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,38.13298,38.13298,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.86107,9.024018,0,0.5796105,-0.5796105,16.7012,42.82351,0.1326619,0.605693,0,0,9.024018
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.135498,38.31313,37.94001,1.388922,1.388922,0,0,0,1.388922,9.755627,2.220446E-16,0,0,0.135498,1.462023,1.388922,0,0,23.50508,8.444407,0,1.326525,-1.326525,15.30292,39.23819,0.1326619,1.527814,0.1083984,0,8.579906
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.074606,43.5933,37.6883,0.6211054,0.6211054,0,0,0,0.6211054,334.0183,0,0,0,2.074606,0.6537951,0.6211054,0,0,24.97899,7.117883,1.42081,0,1.42081,16.65082,42.69433,0.1326358,0.6832159,1.659684,0,9.192489
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.518631,48.94302,38.57766,4.624354,4.624354,0,0,0,4.624354,76.08915,0,0,0,3.518631,4.867741,4.624354,0,0,23.55818,8.396612,0,1.34911,-1.34911,15.22874,39.04796,0.1326358,5.086789,2.814905,0,11.91524
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.444645,57.62558,40.63323,5.563601,5.563601,0,-1,0,5.563601,97.86189,0,8.881784E-16,0,5.444645,5.856422,5.563601,0,0,25.0572,7.047503,0,0.4117771,-0.4117771,14.79468,37.93501,0.1326358,6.119961,4.355716,0,12.49215
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.721701,65.14097,43.04118,5.173061,5.173061,0,0,0,5.173061,129.9366,0,0,0,6.721701,5.445327,5.173061,0,0,25.51472,6.635725,1.276374,0,1.276374,16.00556,41.03981,0.1326124,5.690367,5.377361,0,13.35743
