Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,41.81623,41.81623,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,18.20162,13.21752,0,1.01559,-1.01559,20.66198,52.97932,0.1343482,1.061292,0,0,13.21752
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,41.10307,41.10307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.33006,12.20193,0,0,0,20.66198,52.97932,0.1343482,0,0,0,12.20193
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,40.30602,40.30602,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,19.33006,12.20193,0,0.8872178,-0.8872178,19.72677,50.58135,0.1343482,0.9271426,0,0,12.20193
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,39.76066,39.76066,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,20.31585,11.31471,0,0.3572868,-0.3572868,19.35015,49.61568,0.1343482,0.3733648,0,0,11.31471
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,39.26564,39.26564,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,20.71284,10.95742,0,0.2999995,-0.2999995,19.03393,48.80484,0.1343482,0.3134995,0,0,10.95742
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,38.74546,38.74546,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,21.04617,10.65742,0,0.9295151,-0.9295151,18.05413,46.29255,0.1343482,0.9713432,0,0,10.65742
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,38.34273,38.34273,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,22.07897,9.727908,0,0.7778749,-0.7778749,17.23418,44.19012,0.1343482,0.8128793,0,0,9.727908
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2259747,38.75695,38.13298,0.7345215,0.7345215,0,0,0,0.7345215,30.76489,0,1.110223E-16,0,0.2259747,0.7731805,0.7345215,0,0,22.94327,8.950034,0,0.5472058,-0.5472058,16.65737,42.71113,0.1343482,0.8079737,0.1807798,0,9.176008
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6157942,39.55656,37.84772,4.180119,4.180119,0,0,0,4.180119,14.7315,0,0,0,0.6157942,4.400125,4.180119,0,0,23.55128,8.402828,0,3.784331,-3.784331,12.66834,32.48286,0.1343482,4.598131,0.4926354,0,9.018622
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.667733,43.66224,38.91326,1.486645,1.486645,0,0,0,1.486645,112.1811,0,0,0,1.667733,1.564889,1.486645,0,0,27.75609,4.618497,0.1028445,0,0.1028445,12.76591,32.73302,0.1343464,1.635309,1.334187,0,6.286231
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.093617,44.73353,41.59809,3.699307,3.699307,0,-1,0,3.699307,29.56276,0,0,0,1.093617,3.894007,3.699307,0,0,27.65325,4.711057,0,2.80039,-2.80039,9.814035,25.16414,0.1343464,4.069238,0.8748938,0,5.804674
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.368445,51.50384,44.40877,6.671538,6.671538,12,0,3.372,6.671538,35.50073,0,0,0,2.368445,0,0,5.328462,5.062038,30.76479,1.910667,7.430483,0,7.430483,16.86321,43.23891,0.1344973,7.338692,1.894756,12,4.279111
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.779899,55.43205,46.88385,4.31095,4.31095,12,0,3.372,4.31095,64.48459,0,0,0,2.779899,0,0,7.68905,7.304597,23.33431,8.598102,10.0845,0,10.0845,26.4302,67.76962,0.1346535,4.742045,2.223919,12,11.378
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,6.829437,72.64344,48.93942,1.456906,1.456906,8.215195,0,2.414444,1.456906,468.763,0,0,0,6.829437,0,0,6.758288,6.420374,13.24981,17.67415,13.24981,0,13.24981,39.00008,100,0.1346112,1.602597,5.46355,12,24.50359
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.758307,70.72754,51.02016,7.551559,7.551559,0,0,0,7.551559,76.25322,0,0,0,5.758307,7.949009,7.551559,0,0,0,29.59898,0,2.190703,-2.190703,36.69088,94.07898,0.1346112,8.306715,4.606645,0,35.35728
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.646554,63.94034,52.05215,4.150151,4.150151,0,-1,0,4.150151,87.86558,0,0,0,3.646554,4.36858,4.150151,0,0,2.434114,27.40828,0,0.722026,-0.722026,35.92979,92.12749,0.1346112,4.565166,2.917243,0,31.05483
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.285102,59.51114,52.28707,1.785759,1.785759,0,0,0,1.785759,127.9625,0,0,0,2.285102,1.879747,1.785759,0,0,3.236365,26.68625,0.405355,0,0.405355,36.31435,93.11352,0.134604,1.964335,1.828081,0,28.97135
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.622663,60.90139,52.53038,5.608384,5.608384,0,0,0,5.608384,46.76326,0,0,0,2.622663,5.903562,5.608384,0,0,2.83101,27.05107,0,3.280899,-3.280899,32.85598,84.24592,0.134604,6.169222,2.09813,0,29.67373
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.6857,56.86657,51.63264,4.221569,4.221569,0,0,0,4.221569,39.93065,0,8.881784E-16,0,1.6857,4.443757,4.221569,0,0,6.476453,23.77017,0,2.758057,-2.758057,29.94873,76.79146,0.134604,4.643725,1.34856,0,25.45587
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,49.78682,49.78682,5.09561,5.09561,0,0,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,9.54096,21.01211,0,5.3638,-5.3638,24.29479,62.2942,0.134604,5.605171,0,0,21.01211
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,47.8571,47.8571,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,15.50074,15.64831,0,3.713073,-3.713073,20.38086,52.25852,0.134604,3.880161,0,0,15.64831
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,45.9945,45.9945,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,19.62638,11.93524,0,2.320632,-2.320632,17.9347,45.98633,0.134604,2.42506,0,0,11.93524
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,44.3836,44.3836,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,22.20485,9.614609,0,1.136059,-1.136059,16.73719,42.91579,0.134604,1.187182,0,0,9.614609
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,42.84821,42.84821,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,23.46714,8.47855,0,0.4573936,-0.4573936,16.25506,41.67955,0.134604,0.4779763,0,0,8.47855
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,41.93369,41.93369,2.576674,2.576674,0,-1,0,2.576674,0,0,4.440892E-16,0,0,2.712288,2.576674,0,0,23.97536,8.021156,0,2.712288,-2.712288,13.39605,34.34879,0.134604,2.834341,0,0,8.021156
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,41.20375,41.20375,1.644128,1.644128,0,-1,0,1.644128,0,0,2.220446E-16,0,0,1.730661,1.644128,0,0,26.98901,5.308868,0,1.730661,-1.730661,11.57178,29.67116,0.134604,1.808541,0,0,5.308868
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,40.3983,40.3983,1.461422,1.461422,0,-1,0,1.461422,0,0,0,0,0,1.538339,1.461422,0,0,28.91197,3.578207,0,1.538339,-1.538339,9.950226,25.51335,0.134604,1.607564,0,0,3.578207
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,39.811,39.811,0.6644794,0.6644794,0,-1,0,0.6644794,0,0,1.110223E-16,0,0,0.699452,0.6644794,0,0,30.62123,2.039868,0,0.699452,-0.699452,9.212938,23.62287,0.134604,0.7309273,0,0,2.039868
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,39.31598,39.31598,1.182134,1.182134,0,-1,0,1.182134,0,0,2.220446E-16,0.02695205,0,1.244352,1.182134,0,0,31.3984,1.340416,0,1.244352,-1.244352,7.901277,20.25964,0.134604,1.300348,0,0,1.340416
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,38.7958,38.7958,0.9090313,0.09126137,0,-1,0,0.09126137,0,0,0.8177699,0.908673,0,0.0960646,0.09126137,0,0,32.78101,0.0960646,0,0.0960646,-0.0960646,7.800015,20,0.134604,0.9999344,0,0,0.0960646
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,38.3679,38.3679,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1346902,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3871632,39.23036,38.15815,1.028612,1.028612,9.828612,0,2.822639,1.028612,37.63937,0,0,0,0.3871632,0,0,8.8,8.36,24.52775,7.524,8.747163,0,8.747163,24.02929,61.61346,0.1347884,1.131473,0.3097306,12,7.911163
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.43307,44.82761,37.84772,6.065046,6.065046,12,0,3.372,6.065046,40.11626,0,0,0,2.43307,0,0,5.934954,5.638206,15.78059,15.39645,8.071276,0,8.071276,31.68638,81.24696,0.1349513,6.671551,1.946456,12,17.82952
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.041544,54.3455,38.95521,1.447899,1.447899,0,0,0,1.447899,348.1972,0,0,0,5.041544,1.524104,1.447899,0,0,7.709314,22.66059,3.51744,0,3.51744,35.02332,89.8032,0.1348885,1.592689,4.033235,0,27.70214
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,6.898274,64.23453,41.69877,0.4286034,0.4286034,0,-1,0,0.4286034,1609.477,2.255239,0,0,6.898274,0.4511614,0.4286034,0,0,4.191875,25.82629,4.191875,0,4.191875,39.00008,100,0.1348137,0.4714637,5.51862,0,32.72457
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.182989,68.79182,44.5514,3.173968,3.173968,0,0,0,3.173968,226.3094,3.84197,0,0,7.182989,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1348137,3.491365,5.746391,0,36.78197
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,8.361248,77.04172,47.05165,0.2333564,0.2333564,0,0,0,0.2333564,3583.038,8.11561,0,0,8.361248,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1348137,0.256692,6.688999,0,37.96023
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,8.044451,78.25278,49.13239,0.4658225,0.4658225,0,0,0,0.4658225,1726.935,7.554111,0,0,8.044451,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1348137,0.5124047,6.435561,0,37.64343
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,7.799748,79.76906,51.20475,1.987743,1.987743,0,0,0,1.987743,392.3922,5.707387,0,0,7.799748,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1348137,2.186517,6.239799,0,37.39873
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,6.762612,76.38035,52.24512,2.859644,2.859644,0,-1,0,2.859644,236.4843,3.75246,0,0,6.762612,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1348137,3.145609,5.410089,0,36.36159
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,6.042536,73.60205,52.48004,0,0,0,0,0,0,0,6.042536,0,0,6.042536,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348137,0,4.834029,0,35.64151
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.40093,67.42117,52.71497,3.62716,3.62716,0,0,0,3.62716,121.3327,0.5828676,0,0,4.40093,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1348137,3.989876,3.520745,0,33.99991
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.913297,57.75166,51.77527,0,0,0,0,0,0,0,1.913297,0,0,1.913297,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348137,0,1.530638,0,31.51228
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,49.92945,49.92945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348137,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,47.99973,47.99973,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1348137,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,46.11196,46.11196,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1348137,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,44.48428,44.48428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1348137,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,42.94889,42.94889,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1348137,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,42.02599,42.02599,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1348137,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,41.27087,41.27087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1348137,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,40.44865,40.44865,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1348137,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,39.85295,39.85295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1348137,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,39.35793,39.35793,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1348137,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,38.82097,38.82097,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1348137,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,38.41824,38.41824,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1348137,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3051031,39.0272,38.18332,0.6008384,0.6008384,0,0,0,0.6008384,50.77956,0,0,0,0.3051031,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3273584,-0.3273584,23.90378,61.29162,0.1348137,0.6609222,0.2440825,0,15.90983
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.840008,43.11961,37.89806,8.788209,8.788209,12,0,3.372,8.788209,20.93723,0,0,0,1.840008,0,0,3.211791,3.051201,15.91289,15.27737,4.891209,0,4.891209,28.54399,73.18957,0.1349109,9.66703,1.472006,12,17.11738
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.004751,50.93224,38.98038,4.866105,4.866105,11.53219,0,3.253644,4.866105,82.29891,0,0,0,4.004751,0,0,6.666087,6.332783,11.02168,19.67946,10.33753,0,10.33753,38.35104,98.33579,0.1350434,5.352715,3.203801,12,23.68421
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.633297,63.32294,41.79106,1.167744,1.167744,0,-1,0,1.167744,568.0439,4.719943,0,0,6.633297,1.229204,1.167744,0,0,0.6841511,28.98324,0.6841511,0,0.6841511,39.00008,100,0.1350312,1.284518,5.306638,0,35.61654
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,8.084883,72.81657,44.7192,4.740072,4.740072,0,0,0,4.740072,170.5646,3.095333,0,0,8.084883,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1350312,5.214079,6.467906,0,37.68386
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.189303,72.0668,47.21945,2.56042,2.56042,0,0,0,2.56042,280.7861,4.494124,0,0,7.189303,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1350312,2.816462,5.751442,0,36.78828
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,6.947306,73.54018,49.26664,1.544403,1.544403,0,0,0,1.544403,449.8376,5.321618,0,0,6.947306,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1350312,1.698843,5.557845,0,36.54628
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,7.902925,80.50444,51.39772,4.433069,4.433069,0,0,0,4.433069,178.2721,3.236537,0,0,7.902925,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1350312,4.876376,6.32234,0,37.5019
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,7.800175,81.4108,52.48004,8.050944,8.050944,0,-1,0,8.050944,96.88521,0,0,0.496039,7.800175,8.474678,8.050944,0,0,0,29.59898,0,0.6745038,-0.6745038,38.28909,98.17696,0.1350312,8.856039,6.24014,0,37.39915
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.227993,74.59653,52.66462,4.72035,4.72035,0,0,0,4.72035,131.9392,0.5097554,0,0,6.227993,4.96879,4.72035,0,0,0.7494487,28.92447,0.7494487,0,0.7494487,39.00008,100,0.1350178,5.192385,4.982395,0,35.15247
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,3.919929,65.86199,52.90794,4.965281,4.965281,0,0,0,4.965281,78.94676,0,0,0,3.919929,5.226612,4.965281,0,0,0,29.59898,0,1.306683,-1.306683,37.62271,96.4683,0.1350178,5.461809,3.135943,0,33.51891
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.271415,59.1215,51.95986,1.321087,1.321087,0,0,0,1.321087,171.9352,0,0,0,2.271415,1.390618,1.321087,0,0,1.45187,28.2923,0.8807964,0,0.8807964,38.45831,98.61086,0.1350021,1.453196,1.817132,0,30.56371
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,50.07209,50.07209,6.968216,6.968216,0,0,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0.5710734,29.08501,0,7.334965,-7.334965,30.72658,78.78594,0.1350021,7.665038,0,0,29.08501
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,48.15915,48.15915,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.721034,21.75005,0,2.11244,-2.11244,28.49987,73.07645,0.1350021,2.2075,0,0,21.75005
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,46.25459,46.25459,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,11.06819,19.63761,0,0.9321589,-0.9321589,27.51729,70.55701,0.1350021,0.9741061,0,0,19.63761
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,44.60174,44.60174,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,12.10392,18.70545,0,2.423887,-2.423887,24.96229,64.00574,0.1350021,2.532962,0,0,18.70545
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,43.04118,43.04118,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,14.79713,16.28156,0,1.866552,-1.866552,22.99477,58.96083,0.1350021,1.950547,0,0,16.28156
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,42.10149,42.10149,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,16.87108,14.41501,0,1.511962,-1.511962,21.40102,54.8743,0.1350021,1.58,0,0,14.41501
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,41.338,41.338,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,18.55103,12.90305,0,0.483227,-0.483227,20.89165,53.56824,0.1350021,0.5049723,0,0,12.90305
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,40.4906,40.4906,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,19.08795,12.41982,0,0.8853518,-0.8853518,19.95841,51.17531,0.1350021,0.9251927,0,0,12.41982
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,39.90329,39.90329,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,20.07168,11.53447,0,0.8425715,-0.8425715,19.07026,48.89801,0.1350021,0.8804873,0,0,11.53447
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,39.3831,39.3831,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,21.00787,10.6919,0,0.3921908,-0.3921908,18.65686,47.838,0.1350021,0.4098394,0,0,10.6919
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,38.83775,38.83775,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,21.44364,10.29971,0,1.649024,-1.649024,16.91863,43.38103,0.1350021,1.72323,0,0,10.29971
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,38.41824,38.41824,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,23.27589,8.650681,0,0.7363535,-0.7363535,16.14245,41.39081,0.1350021,0.7694893,0,0,8.650681
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3212893,39.07222,38.18332,1.152897,1.152897,0,0,0,1.152897,27.86799,0,0,0,0.3212893,1.213576,1.152897,0,0,24.09406,7.914327,0,0.8922869,-0.8922869,15.2019,38.97914,0.1350021,1.268187,0.2570315,0,8.235617
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.469749,42.01474,37.87289,5.531568,5.531568,0,0,0,5.531568,26.57021,0,8.881784E-16,0,1.469749,5.822703,5.531568,0,0,25.08549,7.02204,0,4.352954,-4.352954,10.61348,27.21399,0.1350021,6.084725,1.175799,0,8.491789
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.293252,51.92789,39.03072,1.182188,1.182188,0,0,0,1.182188,363.1615,0,0,0,4.293252,1.244408,1.182188,0,0,29.9221,2.669086,3.048843,0,3.048843,13.50587,34.63036,0.1349478,1.300407,3.434602,0,6.962338
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.224563,54.84828,41.90852,1.907334,1.907334,0,-1,0,1.907334,221.4904,0,0,0,4.224563,2.00772,1.907334,0,0,26.87326,5.413045,2.216842,0,2.216842,15.60895,40.02286,0.1349084,2.098068,3.37965,0,9.637608
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,6.819305,67.71395,44.87862,3.293179,3.293179,0,0,0,3.293179,207.0736,0,0,0,6.819305,3.466504,3.293179,0,0,24.65642,7.408204,3.352802,0,3.352802,18.78969,48.17861,0.1348488,3.622497,5.455444,0,14.22751
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.144465,72.10298,47.40403,5.386586,5.386586,0,0,0,5.386586,132.6344,0,0,0,7.144465,5.67009,5.386586,0,0,21.30362,10.42572,1.474375,0,1.474375,20.18841,51.76505,0.1348225,5.925244,5.715572,0,17.57019
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,7.984845,78.46037,49.50995,4.776395,4.776395,0,0,0,4.776395,167.173,0,0,0,7.984845,5.027784,4.776395,0,0,19.82924,11.75266,2.957061,0,2.957061,22.99372,58.95815,0.13477,5.254034,6.387876,0,19.73751
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.525855,74.55621,51.5823,1.919059,1.919059,0,0,0,1.919059,340.0548,0,0,0,6.525855,2.020062,1.919059,0,0,16.87218,14.41402,4.505792,0,4.505792,27.26829,69.91856,0.1346901,2.110965,5.220684,0,20.93987
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.32936,67.09828,52.66462,1.712635,1.712635,0,-1,0,1.712635,252.7894,0,0,0,4.32936,1.802774,1.712635,0,0,12.36639,18.46923,2.526586,0,2.526586,29.66522,76.06452,0.1346453,1.883899,3.463488,0,22.79859
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.504097,64.3112,52.8576,3.050455,3.050455,0,0,0,3.050455,114.8713,0,0,0,3.504097,3.211005,3.050455,0,0,9.839801,20.74316,0.2930918,0,0.2930918,29.94328,76.77747,0.1346401,3.355501,2.803278,0,24.24726
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.014945,56.2303,53.09252,5.623343,5.623343,0,0,0,5.623343,18.04879,8.881784E-16,0,0,1.014945,5.919308,5.623343,0,0,9.546709,21.00694,0,4.904363,-4.904363,24.77362,63.52198,0.1346401,6.185677,0.8119563,0,22.02188
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4631639,53.55933,52.15283,4.043258,4.043258,0,0,0,4.043258,11.45521,0,8.881784E-16,0,0.4631639,4.256061,4.043258,0,0,14.996,16.10258,0,3.792897,-3.792897,20.77556,53.27055,0.1346401,4.447584,0.3705311,0,16.56574
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,50.26506,50.26506,1.089378,1.089378,0,0,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,19.21033,12.30968,0,1.146713,-1.146713,19.56682,50.17122,0.1346401,1.198315,0,0,12.30968
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,48.33533,48.33533,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,20.48446,11.16297,0,6.917758,-6.917758,12.27486,31.47393,0.1346401,7.229058,0,0,11.16297
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,46.38883,46.38883,8.122659,4.032948,0,-1,0,4.032948,0,0,4.089711,4.901977,0,4.245209,4.032948,0,0,28.17085,4.245209,0,4.245209,-4.245209,7.800015,20,0.1346401,8.934925,0,0,4.245209
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,44.73598,44.73598,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346401,12.55433,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,43.15865,43.15865,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346401,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,42.16861,42.16861,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346401,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,41.41351,41.41351,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346401,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,40.5661,40.5661,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346401,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,39.92846,39.92846,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346401,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,39.40828,39.40828,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346401,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,38.83775,38.83775,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346401,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,38.41824,38.41824,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1347626,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.2963653,39.00291,38.18332,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2963653,0,0,8.8,8.36,24.52775,7.524,8.656365,0,8.656365,23.94316,61.39259,0.1348235,0,0.2370922,12,7.820365
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.491877,42.07879,37.87289,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.491877,0,0,8.8,8.36,15.87139,15.31473,9.851877,0,9.851877,33.28947,85.35744,0.1348632,0,1.193502,12,16.80661
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.253626,48.62051,39.05589,0,0,0,0,0,0,0,0,0,0,3.253626,0,0,0,0,6.019511,24.18142,3.253626,0,3.253626,36.37613,93.27194,0.1348056,0,2.602901,0,27.43504
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.263353,58.52874,42.00081,1.387761,1.387761,0,-1,0,1.387761,379.2694,1.036667,0,0,5.263353,1.460801,1.387761,0,0,2.765885,27.10968,2.765885,0,2.765885,39.00008,100,0.1347568,1.526537,4.210683,0,32.37304
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.408289,66.28789,45.04642,0.8796617,0.8796617,0,0,0,0.8796617,728.4948,5.48233,0,0,6.408289,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1347568,0.9676278,5.126632,0,36.00727
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,8.003427,76.10046,47.59701,5.94402,5.94402,0,0,0,5.94402,134.6467,1.746563,0,0,8.003427,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1347568,6.538422,6.402741,0,37.60241
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.463288,72.02595,49.69453,6.163082,6.163082,0,0,0,6.163082,104.871,8.881784E-16,0,0,6.463288,6.487455,6.163082,0,0,0,29.59898,0,0.02416704,-0.02416704,38.97461,99.93468,0.1347568,6.77939,5.17063,0,36.06227
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,2.955913,61.23152,51.77527,7.945809,7.945809,5.163202,0,1.64229,7.945809,37.2009,2.081668E-16,0,0,2.955913,2.929061,2.782608,0,0,0.02685227,29.57481,0.02685227,0,0.02685227,39.00008,100,0.1347572,8.740391,2.36473,12,32.53072
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.593136,68.3036,52.8576,3.096602,3.096602,0,-1,0,3.096602,148.3283,1.333555,0,0,4.593136,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1347572,3.406262,3.674509,0,34.19211
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,4.965067,69.93729,53.04218,1.551646,1.551646,0,0,0,1.551646,319.987,3.331755,0,0,4.965067,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1347572,1.706811,3.972054,0,34.56404
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.528594,68.54045,53.28549,2.451357,2.451357,0,0,0,2.451357,184.7382,1.948218,0,0,4.528594,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1347572,2.696493,3.622875,0,34.12757
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.907329,58.2657,52.28707,3.929391,3.929391,0,0,0,3.929391,48.54006,0,4.440892E-16,0,1.907329,4.136201,3.929391,0,0,0,29.59898,0,2.228872,-2.228872,36.65064,93.97581,0.1347572,4.32233,1.525863,0,31.50631
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,50.3993,50.3993,1.116903,1.116903,0,0,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.476525,27.37011,0,1.175687,-1.175687,35.41136,90.79817,0.1347572,1.228593,0,0,27.37011
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,48.41924,48.41924,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.782843,26.19442,0,4.100848,-4.100848,31.08868,79.71442,0.1347572,4.285386,0,0,26.19442
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,46.50629,46.50629,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.339341,22.09357,0,0.4450364,-0.4450364,30.61958,78.51157,0.1347572,0.4650631,0,0,22.09357
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,44.83667,44.83667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.833826,21.64853,0,0,0,30.61958,78.51157,0.1347572,0,0,0,21.64853
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,43.22577,43.22577,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.833826,21.64853,0,0.4063322,-0.4063322,30.19126,77.41334,0.1347572,0.4246172,0,0,21.64853
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,42.26091,42.26091,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.285306,21.2422,0,1.004292,-1.004292,29.13265,74.69894,0.1347572,1.049485,0,0,21.2422
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,41.48063,41.48063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.40119,20.23791,0,0,0,29.13265,74.69894,0.1347572,0,0,0,20.23791
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,40.60806,40.60806,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.40119,20.23791,0,1.942811,-1.942811,27.08474,69.44792,0.1347572,2.030238,0,0,20.23791
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,39.95363,39.95363,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.55986,18.2951,0,1.479102,-1.479102,25.52563,65.45021,0.1347572,1.545661,0,0,18.2951
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,39.43344,39.43344,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.20331,16.816,0,2.587403,-2.587403,22.79827,58.45699,0.1347572,2.703836,0,0,16.816
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,38.86292,38.86292,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,17.07821,14.22859,0,0.971498,-0.971498,21.77422,55.83123,0.1347572,1.015215,0,0,14.22859
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,38.41824,38.41824,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.15765,13.2571,0,1.863432,-1.863432,19.80999,50.79475,0.1347572,1.947286,0,0,13.2571
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3738988,39.19339,38.15815,1.705569,1.705569,0,0,0,1.705569,21.92223,0,0,0,0.3738988,1.795336,1.705569,0,0,20.22813,11.39366,0,1.421437,-1.421437,18.31167,46.9529,0.1347572,1.876126,0.299119,0,11.76756
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.3562,44.59716,37.84772,0,0,0,0,0,0,0,0,0,0,2.3562,0,0,0,0,21.8075,9.972228,2.3562,0,2.3562,20.54696,52.68439,0.1347156,0,1.88496,0,12.32843
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.420187,52.34596,39.03072,5.025355,5.025355,0,0,0,5.025355,87.95771,0,0,0,4.420187,5.289847,5.025355,0,0,19.4513,12.09281,0,0.8696603,-0.8696603,19.63025,50.33388,0.1347156,5.527891,3.53615,0,16.51299
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.446764,55.78241,42.07632,3.999534,3.999534,0,-1,0,3.999534,111.1821,0,0,0,4.446764,4.210036,3.999534,0,0,20.41759,11.22315,0.2367284,0,0.2367284,19.85483,50.90973,0.1347114,4.399488,3.557412,0,15.66991
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.733866,67.71294,45.16388,0,0,0,0,0,0,0,0,0,0,6.733866,0,0,0,0,20.18086,11.4362,6.733866,0,6.733866,26.24314,67.28996,0.1345927,0,5.387093,0,18.17007
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.643582,66.4707,47.73964,3.566006,3.566006,0,0,0,3.566006,158.2606,0,0,0,5.643582,3.75369,3.566006,0,0,13.44699,17.49668,1.889891,0,1.889891,28.03605,71.88715,0.1345594,3.922606,4.514865,0,23.14026
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,8.227046,80.02598,49.83716,1.810955,1.810955,0,0,0,1.810955,454.2932,0,0,0,8.227046,1.906269,1.810955,0,0,11.5571,19.19758,6.320777,0,6.320777,34.03246,87.26255,0.1344482,1.992051,6.581637,0,27.42463
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,8.029454,81.84081,51.95986,0,0,0,0,0,0,0,2.793128,0,0,8.029454,0,0,0,0,5.236326,24.88628,5.236326,0,5.236326,39.00008,100,0.1343562,0,6.423563,0,32.91574
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,7.514249,80.77546,53.04218,0,0,0,-1,0,0,0,7.514249,0,0,7.514249,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343562,0,6.0114,0,37.11323
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.57892,72.59136,53.23515,3.664326,3.664326,0,0,0,3.664326,152.2495,1.721734,0,0,5.57892,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1343562,4.030759,4.463136,0,35.1779
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.870759,62.70662,53.42812,3.412312,3.412312,0,0,0,3.412312,84.12943,0,0,0,2.870759,3.591908,3.412312,0,0,0,29.59898,0,0.7211486,-0.7211486,38.23992,98.05088,0.1343562,3.753543,2.296607,0,32.46974
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.444204,56.96721,52.48004,0,0,0,0,0,0,0,0.6429274,0,0,1.444204,0,0,0,0,0.8012762,28.87783,0.8012762,0,0.8012762,39.00008,100,0.1343421,0,1.155363,0,30.32203
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,50.54193,50.54193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343421,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,48.56187,48.56187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343421,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,46.60698,46.60698,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1343421,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,44.92896,44.92896,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1343421,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,43.30128,43.30128,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1343421,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,42.33642,42.33642,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1343421,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,41.53097,41.53097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1343421,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,40.6584,40.6584,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1343421,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,39.99558,39.99558,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1343421,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,39.43344,39.43344,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1343421,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,38.86292,38.86292,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1343421,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,38.41824,38.41824,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1343421,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.0290795,38.23819,38.15815,1.311999,1.311999,0,0,0,1.311999,2.216427,0,0,0,0.0290795,1.381052,1.311999,0,0,15.65217,15.51202,0,1.351972,-1.351972,22.72602,58.27173,0.1343421,1.443199,0.0232636,0,15.5411
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2454797,38.4993,37.82255,6.797248,6.797248,0,0,0,6.797248,3.611457,0,1.776357E-15,0,0.2454797,7.154998,6.797248,0,0,17.15436,14.16005,0,6.909518,-6.909518,15.44275,39.59671,0.1343421,7.476973,0.1963838,0,14.40553
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05485076,39.20777,39.05589,6.106719,6.106719,0,0,0,6.106719,0.8982035,0,8.881784E-16,0,0.05485076,6.428125,6.106719,0,0,24.83161,7.250533,0,6.373274,-6.373274,8.724728,22.37105,0.1343421,6.717391,0.04388061,0,7.305384
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4396962,43.41875,42.16861,5.229064,1.251107,0,-1,0,1.251107,35.14456,0,3.977957,4.835032,0.4396962,1.316955,1.251107,0,0,31.91302,0.877259,0,0.877259,-0.877259,7.800015,20,0.1343421,5.751971,0.351757,0,1.316955
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.59962,50.07898,45.33168,0,0,0,0,0,0,0,0,0,0,1.59962,0,0,0,0,32.88775,0,1.59962,0,1.59962,9.317549,23.8911,0.1343141,0,1.279696,0,1.59962
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.150325,51.34135,47.89905,2.164141,2.164141,10.96414,0,3.109928,2.164141,53.15387,1.776357E-15,0,0,1.150325,0,0,8.8,8.36,31.28813,1.439658,9.510324,0,9.510324,18.33983,47.02512,0.1344395,2.380555,0.9202598,12,2.589983
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.765425,55.45984,50.03013,3.409569,3.409569,11.60094,0,3.271039,3.409569,51.77855,0,0,0,1.765425,0,0,8.191375,7.781806,21.77781,9.99895,9.547231,0,9.547231,27.39713,70.24892,0.1345873,3.750525,1.41234,12,11.76438
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.9417248,55.04104,52.15283,2.409131,2.409131,11.20913,0,3.17191,2.409131,39.08981,1.776357E-15,0,0,0.9417248,0,0,8.8,8.36,12.23058,18.59146,9.301724,0,9.301724,36.22152,92.87552,0.1347247,2.650044,0.7533799,12,19.53318
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.4019164,54.46304,53.23515,0.2226671,0.2226671,0,-1,0,0.2226671,180.501,0,0,0,0.4019164,0.2343864,0.2226671,0,0,2.928853,26.96301,0.16753,0,0.16753,36.38046,93.28304,0.1347218,0.2449338,0.3215331,0,27.36493
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.509302,58.15557,53.42812,3.448205,3.448205,0,0,0,3.448205,43.77066,0,4.440892E-16,0,1.509302,3.62969,3.448205,0,0,2.761322,27.11379,0,2.120388,-2.120388,34.14537,87.55206,0.1347218,3.793026,1.207442,0,28.62309
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.8225684,56.20566,53.66304,3.376741,3.376741,0,0,0,3.376741,24.35983,0,0,0,0.8225684,3.554465,3.376741,0,0,5.117309,24.9934,0,2.731896,-2.731896,31.2657,80.1683,0.1347218,3.714416,0.6580548,0,25.81597
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.5241977,54.26397,52.66462,0,0,0,0,0,0,0,0,0,0,0.5241977,0,0,0,0,8.152749,22.2615,0.5241977,0,0.5241977,31.763,81.44342,0.1347126,0,0.4193582,0,22.7857
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,50.7349,50.7349,7.137014,7.137014,0,0,0,7.137014,0,0,8.881784E-16,0,0,7.512647,7.137014,0,0,7.628551,22.73328,0,7.512647,-7.512647,23.84397,61.13827,0.1347126,7.850716,0,0,22.73328
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,48.75484,48.75484,10.1855,8.36,0,-1,0,8.36,0,0,1.8255,2.84405,0,8.8,8.36,0,0,15.97594,15.22064,0,8.8,-8.8,14.56796,37.35367,0.1347126,11.20405,0,0,15.22064
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,46.74961,46.74961,3.685364,3.685364,0,-1,0,3.685364,0,0,4.440892E-16,0,0,3.879331,3.685364,0,0,25.75371,6.420635,0,3.879331,-3.879331,10.47879,26.86863,0.1347126,4.053901,0,0,6.420635
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,45.02125,45.02125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.06408,2.541304,0,0,0,10.47879,26.86863,0.1347126,0,0,0,2.541304
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,43.39357,43.39357,1.161663,1.161663,0,-1,0,1.161663,0,0,2.220446E-16,0,0,1.222803,1.161663,0,0,30.06408,2.541304,0,1.222803,-1.222803,9.189837,23.56364,0.1347126,1.277829,0,0,2.541304
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,42.40354,42.40354,1.386644,1.252576,0,-1,0,1.252576,0,0,0.1340678,0.2727322,0,1.318501,1.252576,0,0,31.42275,1.318501,0,1.318501,-1.318501,7.800015,20,0.1347126,1.525308,0,0,1.318501
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,41.58131,41.58131,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347126,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,40.70874,40.70874,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347126,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,40.02075,40.02075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347126,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,39.4754,39.4754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347126,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,38.88809,38.88809,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347126,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,38.41824,38.41824,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1347911,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1207633,38.46584,38.13298,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.706983,0,0,0,0.1207633,0,0,8.8,8.36,24.52775,7.524,8.480763,0,8.480763,23.77657,60.96544,0.1349316,2.327668,0.09661064,12,7.644763
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.185045,41.12672,37.80577,4.136875,4.136875,12,0,3.372,4.136875,28.6459,0,0,0,1.185045,0,0,7.863125,7.469969,16.04699,15.15669,8.655014,0,8.655014,31.98743,82.0189,0.1351079,4.550562,0.9480361,12,16.34173
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.857841,47.39034,39.05589,0,0,0,0,0,0,0,0,0,0,2.857841,0,0,0,0,7.391976,22.9462,2.857841,0,2.857841,34.69862,88.97064,0.1350578,0,2.286273,0,25.80404
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.408828,52.51595,42.23574,3.313561,3.313561,0,-1,0,3.313561,102.8751,0,0,0,3.408828,3.487959,3.313561,0,0,4.534135,25.51826,0,0.07913075,-0.07913075,34.61521,88.75677,0.1350578,3.644917,2.727062,0,28.92708
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.371843,62.79713,45.42397,3.004356,3.004356,0,0,0,3.004356,178.8018,0,0,0,5.371843,3.16248,3.004356,0,0,4.622058,25.43913,2.209363,0,2.209363,36.71119,94.13108,0.1350191,3.304792,4.297474,0,30.81097
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.240198,58.16621,48.01651,5.063609,5.063609,0,0,0,5.063609,63.9899,0,0,0,3.240198,5.330114,5.063609,0,0,2.412695,27.42755,0,2.089916,-2.089916,34.50823,88.48246,0.1350191,5.569969,2.592159,0,30.66775
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,5.833443,69.97837,50.12243,7.199236,7.199236,0,0,0,7.199236,81.02863,0,0,0,5.833443,7.578144,7.199236,0,0,4.734824,25.33764,0,1.7447,-1.7447,32.66916,83.76689,0.1350191,7.91916,4.666754,0,31.17108
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,5.085055,69.54078,52.28707,5.958043,5.958043,0,0,0,5.958043,85.34774,0,0,0,5.085055,6.271624,5.958043,0,0,6.67338,23.59294,0,1.186569,-1.186569,31.4184,80.55984,0.1350191,6.553847,4.068044,0,28.67799
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.738206,65.71876,53.37778,0.5292161,0.5292161,0,-1,0,0.5292161,706.3667,0,0,0,3.738206,0.5570695,0.5292161,0,0,7.99179,22.40637,3.181137,0,3.181137,34.43629,88.298,0.1349635,0.5821377,2.990565,0,26.14457
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.002963,59.96458,53.61271,2.512233,2.512233,0,0,0,2.512233,79.72837,0,0,0,2.002963,2.644456,2.512233,0,0,4.810654,25.26939,0,0.6414934,-0.6414934,33.7601,86.56418,0.1349635,2.763457,1.60237,0,27.27235
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.826283,59.58206,53.80568,3.362788,3.362788,0,0,0,3.362788,54.30861,0,0,0,1.826283,3.539777,3.362788,0,0,5.523424,24.6279,0,1.713493,-1.713493,31.95392,81.93296,0.1349635,3.699067,1.461027,0,26.45418
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.9209905,55.64333,52.80725,2.44132,2.44132,0,0,0,2.44132,37.72511,0,0,0,0.9209905,2.56981,2.44132,0,0,7.427306,22.9144,0,1.64882,-1.64882,30.21591,77.47653,0.1349635,2.685452,0.7367924,0,23.83539
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,50.87753,50.87753,4.47066,4.47066,0,0,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,9.259328,21.26558,0,4.705958,-4.705958,25.25539,64.75729,0.1349635,4.917726,0,0,21.26558
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,48.88908,48.88908,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,14.48817,16.55963,0,7.54807,-7.54807,17.29903,44.3564,0.1349635,7.887733,0,0,16.55963
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,46.8419,46.8419,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,22.87491,9.011555,0,5.068709,-5.068709,11.95614,30.65671,0.1349635,5.296802,0,0,9.011555
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,45.11354,45.11354,3.47038,3.47038,0,-1,0,3.47038,0,0,4.440892E-16,0.07171496,0,3.653032,3.47038,0,0,28.50681,3.942845,0,3.653032,-3.653032,8.105506,20.78331,0.1349635,3.817418,0,0,3.942845
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,43.44391,43.44391,2.466599,0.275323,0,-1,0,0.275323,0,0,2.191276,2.437935,0,0.2898137,0.275323,0,0,32.56574,0.2898137,0,0.2898137,-0.2898137,7.800015,20,0.1349635,2.713259,0,0,0.2898137
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,42.42871,42.42871,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349635,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,41.58131,41.58131,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349635,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,40.70874,40.70874,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349635,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,39.99558,39.99558,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349635,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,39.45023,39.45023,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349635,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,38.86292,38.86292,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349635,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,38.3679,38.3679,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1350826,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02142834,38.14158,38.08264,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.345626,1.776357E-15,0,0,0.02142834,0,0,8.8,8.36,24.52775,7.524,8.381429,0,8.381429,23.68233,60.7238,0.1351649,0.5424115,0.01714267,12,7.545428
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2218176,38.36644,37.75542,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,85.94573,1.776357E-15,0,0,0.2218176,0,0,8.8,8.36,16.14632,15.06729,8.581818,0,8.581818,31.82376,81.59921,0.1352351,0.2838993,0.1774541,12,15.2891
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4615936,40.31775,39.03072,0,0,0,0,0,0,0,0,0,0,0.4615936,0,0,0,0,7.564507,22.79092,0.4615936,0,0.4615936,32.26166,82.72205,0.135227,0,0.3692749,0,23.25252
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9657996,45.06085,42.28608,5.577073,5.577073,0,-1,0,5.577073,17.31732,0,0,0,0.9657996,5.870603,5.577073,0,0,7.102914,23.20636,0,4.904803,-4.904803,27.09155,69.46536,0.135227,6.13478,0.7726396,0,24.17216
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7485452,47.75477,45.5666,2.816544,2.816544,0,0,0,2.816544,26.57673,0,0,0,0.7485452,2.964783,2.816544,0,0,12.5527,18.30155,0,2.216238,-2.216238,24.75543,63.47532,0.135227,3.098198,0.5988361,0,19.0501
