Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.18919,51.75257,48.18431,0,0,0,0,0,0,0,0,0,0,1.18919,0,0,0,0,15.01518,16.08531,1.18919,0,1.18919,25.88359,66.36805,0.1352062,0,0.951352,0,17.2745
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.5842913,52.06383,50.30701,4.78315,4.78315,0,0,0,4.78315,12.21562,0,1.776357E-15,0,0.5842913,5.034894,4.78315,0,0,13.82599,17.15559,0,4.450603,-4.450603,21.19224,54.33898,0.1352062,5.261465,0.4674331,0,17.73988
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.100655,55.87465,52.48004,4.324866,4.324866,0,0,0,4.324866,25.44946,0,8.881784E-16,0,1.100655,4.55249,4.324866,0,0,18.77111,12.70498,0,3.451835,-3.451835,17.55369,45.00937,0.1352062,4.757352,0.880524,0,13.80564
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.067414,60.12592,53.56237,1.507893,1.507893,0,-1,0,1.507893,137.1061,0,0,0,2.067414,1.587256,1.507893,0,0,22.60648,9.253147,0.4801582,0,0.4801582,18.00921,46.17736,0.1351979,1.658682,1.653931,0,11.32056
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.183439,57.44422,53.75534,0,0,0,0,0,0,0,0,0,0,1.183439,0,0,0,0,22.12632,9.685289,1.183439,0,1.183439,19.13192,49.0561,0.1351772,0,0.9467516,0,10.86873
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7541327,56.32318,53.99026,0,0,0,0,0,0,0,0,0,0,0.7541327,0,0,0,0,20.94288,10.75039,0.7541327,0,0.7541327,19.84735,50.89054,0.1351641,0,0.6033062,0,11.50452
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3353051,53.97091,52.94989,4.934975,4.934975,0,0,0,4.934975,6.794464,0,8.881784E-16,0,0.3353051,5.194711,4.934975,0,0,20.18875,11.4291,0,4.859406,-4.859406,14.72509,37.75656,0.1351641,5.428473,0.2682441,0,11.76441
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,51.02016,51.02016,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,0,3.773568,3.584889,25.58809,6.569699,3.584889,0,3.584889,18.12601,46.47686,0.1352384,9.049075,0,12,6.569699
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,49.03172,49.03172,1.154665,1.154665,0,-1,0,1.154665,0,0,0,0,0,1.215437,1.154665,0,0,22.0032,9.7961,0,1.215437,-1.215437,16.84483,43.19178,0.1352384,1.270131,0,0,9.7961
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,46.95936,46.95936,0.06989644,0.06989644,0,-1,0,0.06989644,0,0,1.387779E-17,0,0,0.07357519,0.06989644,0,0,23.35368,8.580663,0,0.07357519,-0.07357519,16.76727,42.99292,0.1352384,0.07688608,0,0,8.580663
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,45.21422,45.21422,1.317095,1.317095,0,-1,0,1.317095,0,0,2.220446E-16,0,0,1.386416,1.317095,0,0,23.43543,8.507088,0,1.386416,-1.386416,15.30586,39.24572,0.1352384,1.448805,0,0,8.507088
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,43.51103,43.51103,1.673195,1.673195,0,-1,0,1.673195,0,0,2.220446E-16,0,0,1.761257,1.673195,0,0,24.9759,7.120672,0,1.761257,-1.761257,13.44933,34.4854,0.1352384,1.840514,0,0,7.120672
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,42.47905,42.47905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.93285,5.359414,0,0,0,13.44933,34.4854,0.1352384,0,0,0,5.359414
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,41.62326,41.62326,0.6785685,0.6785685,0,-1,0,0.6785685,0,0,0,0,0,0.7142826,0.6785685,0,0,26.93285,5.359414,0,0.7142826,-0.7142826,12.69641,32.55484,0.1352384,0.7464254,0,0,5.359414
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,40.72552,40.72552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.7265,4.645132,0,0,0,12.69641,32.55484,0.1352384,0,0,0,4.645132
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,39.99558,39.99558,2.227808,2.227808,0,-1,0,2.227808,0,0,0,0,0,2.345061,2.227808,0,0,27.7265,4.645132,0,2.345061,-2.345061,10.2245,26.21662,0.1352384,2.450589,0,0,4.645132
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,39.43344,39.43344,0.3288598,0.3288598,0,-1,0,0.3288598,0,0,5.551115E-17,0,0,0.3461682,0.3288598,0,0,30.33212,2.30007,0,0.3461682,-0.3461682,9.85961,25.281,0.1352384,0.3617457,0,0,2.30007
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,38.82097,38.82097,1.429156,1.429156,0,-1,0,1.429156,0,0,2.220446E-16,0,0,1.504375,1.429156,0,0,30.71675,1.953902,0,1.504375,-1.504375,8.273859,21.21498,0.1352384,1.572072,0,0,1.953902
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,38.32595,38.32595,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.38828,0.4495273,8.36,0,8.36,16.20485,41.55082,0.1353528,1.519177,0,12,0.4495273
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4496047,39.26089,38.01552,1.633326,1.633326,10.43333,0,2.975631,1.633326,27.52695,0,0,0,0.4496047,0,0,8.8,8.36,24.02828,7.973527,8.809605,0,8.809605,24.56238,62.98033,0.1354683,1.796658,0.3596838,12,8.423132
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.66574,45.36182,37.6883,6.139047,6.139047,12,0,3.372,6.139047,43.42271,0,0,0,2.66574,0,0,5.860953,5.567905,15.21867,15.90217,8.233646,0,8.233646,32.3735,83.0088,0.1356283,6.752952,2.132592,12,18.56791
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.796142,53.59916,39.03072,4.316237,4.316237,0,0,0,4.316237,111.1186,0,0,0,4.796142,4.543407,4.316237,0,0,6.985028,23.31245,0.2527344,0,0.2527344,32.61326,83.62359,0.1356239,4.74786,3.836913,0,28.10859
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.536198,59.9023,42.3532,6.064991,6.064991,0,-1,0,6.064991,91.28122,0,0,0,5.536198,6.384201,6.064991,0,0,6.732294,23.53991,0,0.8480033,-0.8480033,31.71939,81.3316,0.1356239,6.67149,4.428958,0,29.07611
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.057745,65.7059,45.70924,4.868612,4.868612,0,0,0,4.868612,124.4245,0,0,0,6.057745,5.124855,4.868612,0,0,7.67452,22.69191,0.9328903,0,0.9328903,32.60441,83.60088,0.1356076,5.355473,4.846196,0,28.74965
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.187156,73.42558,48.33533,6.469054,6.469054,0,0,0,6.469054,111.1006,0,0,0,7.187156,6.809531,6.469054,0,0,6.741629,23.53151,0.377625,0,0.377625,32.96265,84.51945,0.135601,7.11596,5.749724,0,30.71867
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.501492,77.49985,50.49998,5.407423,5.407423,0,0,0,5.407423,138.7258,0,0,0,7.501492,5.692024,5.407423,0,0,6.364004,23.87137,1.809468,0,1.809468,34.67926,88.92101,0.1355695,5.948165,6.001194,0,31.37287
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.762013,81.46625,52.66462,1.680769,1.680769,0,0,0,1.680769,461.8131,1.438246,0,0,7.762013,1.769231,1.680769,0,0,4.554536,25.4999,4.554536,0,4.554536,39.00008,100,0.1354902,1.848846,6.20961,0,33.26191
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.875072,78.73429,53.75534,5.354064,5.354064,0,-1,0,5.354064,128.4085,1.239215,0,0,6.875072,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1354902,5.889471,5.500058,0,36.47405
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.433597,72.82436,53.93992,1.440907,1.440907,0,0,0,1.440907,377.0955,3.916852,0,0,5.433597,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1354902,1.584998,4.346877,0,35.03257
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.361098,65.23272,54.17484,4.171413,4.171413,0,0,0,4.171413,80.57457,0,0,0,3.361098,4.390961,4.171413,0,0,0,29.59898,0,1.029863,-1.029863,37.91451,97.21649,0.1354902,4.588555,2.688879,0,32.96008
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.642734,58.29306,53.14286,5.956833,5.956833,0,0,0,5.956833,27.5773,0,0,0,1.642734,6.27035,5.956833,0,0,1.144292,28.56911,0,4.627617,-4.627617,33.03657,84.70898,0.1354902,6.552516,1.314187,0,30.21185
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,51.15441,51.15441,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0,0.04432687,0.04211052,6.286089,23.9415,0.04211052,0,0.04211052,33.07652,84.81142,0.1354911,13.15124,0,12,23.9415
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,49.13239,49.13239,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,6.243978,23.9794,0,3.056082,-3.056082,29.85513,76.55145,0.1354911,3.193606,0,0,23.9794
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,47.07682,47.07682,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,9.639626,20.92332,0,0.7703693,-0.7703693,29.04309,74.4693,0.1354911,0.8050359,0,0,20.92332
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,45.30651,45.30651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.49559,20.15295,0,0,0,29.04309,74.4693,0.1354911,0,0,0,20.15295
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,43.58654,43.58654,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,10.49559,20.15295,0,0.2766328,-0.2766328,28.75149,73.72162,0.1354911,0.2890813,0,0,20.15295
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,42.54617,42.54617,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,10.80296,19.87631,0,1.868675,-1.868675,26.78173,68.67097,0.1354911,1.952765,0,0,19.87631
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,41.6736,41.6736,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,12.87927,18.00764,0,0.05845648,-0.05845648,26.72012,68.51298,0.1354911,0.06108703,0,0,18.00764
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,40.75069,40.75069,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,12.94422,17.94918,0,0.9010321,-0.9010321,25.77034,66.07767,0.1354911,0.9415786,0,0,17.94918
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,40.02075,40.02075,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,13.94536,17.04815,0,0.8554972,-0.8554972,24.86857,63.76544,0.1354911,0.8939946,0,0,17.04815
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,39.43344,39.43344,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,14.89592,16.19265,0,0.5793626,-0.5793626,24.25787,62.19954,0.1354911,0.6054339,0,0,16.19265
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,38.82097,38.82097,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,15.53965,15.61329,0,0.2672332,-0.2672332,23.97618,61.47726,0.1354911,0.2792587,0,0,15.61329
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,38.30078,38.30078,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,15.83658,15.34606,0,0.3556191,-0.3556191,23.60132,60.51609,0.1354911,0.3716219,0,0,15.34606
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2686021,38.73191,37.99035,0.3196848,0.3196848,0,0,0,0.3196848,84.02094,0,0,0,0.2686021,0.3365103,0.3196848,0,0,16.23171,14.99044,0,0.06790815,-0.06790815,23.52974,60.33255,0.1354911,0.3516532,0.2148817,0,15.25904
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.549354,44.95752,37.63796,4.846786,4.846786,0,0,0,4.846786,52.59885,0,8.881784E-16,0,2.549354,5.10188,4.846786,0,0,16.30717,14.92253,0,2.552526,-2.552526,20.83914,53.4336,0.1354911,5.331464,2.039483,0,17.47188
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.755386,53.4622,39.03072,2.716367,2.716367,0,0,0,2.716367,175.0642,0,0,0,4.755386,2.859333,2.716367,0,0,19.1433,12.37,1.896053,0,1.896053,22.6379,58.04578,0.1354581,2.988003,3.804309,0,17.12539
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.642617,64.11031,42.42871,2.373792,2.373792,0,-1,0,2.373792,279.8315,0,0,0,6.642617,2.498728,2.373792,0,0,17.24725,14.07645,4.143889,0,4.143889,26.56914,68.12585,0.135386,2.611171,5.314094,0,20.71907
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.168285,66.29948,45.85187,0.9577204,0.9577204,0,0,0,0.9577204,644.0591,0,0,0,6.168285,1.008127,0.9577204,0,0,13.10336,17.80595,5.160159,0,5.160159,31.46449,80.67802,0.1352964,1.053492,4.934628,0,23.97424
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.010046,72.88601,48.51153,3.257872,3.257872,0,0,0,3.257872,215.1726,0,0,0,7.010046,3.429339,3.257872,0,0,7.943204,22.45009,3.580708,0,3.580708,34.86145,89.38815,0.1352343,3.583659,5.608037,0,29.46014
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,8.573976,82.78664,50.64261,1.125565,1.125565,0,0,0,1.125565,761.7488,3.026675,0,0,8.573976,1.184805,1.125565,0,0,4.362496,25.67273,4.362496,0,4.362496,39.00008,100,0.1351587,1.238121,6.85918,0,34.24671
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.243157,74.83108,52.80725,5.085283,5.085283,0,0,0,5.085283,122.7691,0.8902279,0,0,6.243157,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.1351587,5.593811,4.994525,0,35.84214
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,6.899529,79.0208,53.89797,7.813741,7.813741,0,-1,0,7.813741,88.29995,0,0,0.2351149,6.899529,8.22499,7.813741,0,0,0,29.59898,0,1.325461,-1.325461,37.60292,96.41755,0.1351587,8.595115,5.519623,0,36.49851
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.359173,72.74821,54.13289,2.288898,2.288898,0,0,0,2.288898,234.1377,1.477072,0,0,5.359173,2.409366,2.288898,0,0,1.472734,28.27352,1.472734,0,1.472734,39.00008,100,0.1351332,2.517788,4.287339,0,33.63269
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.624594,66.33598,54.31747,2.591084,2.591084,0,0,0,2.591084,139.8872,0.897137,0,0,3.624594,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1351332,2.850193,2.899676,0,33.22357
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.403081,57.6656,53.28549,2.545414,2.545414,0,0,0,2.545414,55.12191,0,4.440892E-16,0,1.403081,2.679383,2.545414,0,0,0,29.59898,0,1.276302,-1.276302,37.65474,96.55042,0.1351332,2.799955,1.122465,0,31.00206
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,51.29704,51.29704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.418114,28.32268,0,0,0,37.65474,96.55042,0.1351332,0,0,0,28.32268
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,49.26664,49.26664,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.418114,28.32268,0,1.732547,-1.732547,35.82847,91.86769,0.1351332,1.810511,0,0,28.32268
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,47.16911,47.16911,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.343166,26.59013,0,8.8,-8.8,26.55246,68.08309,0.1351332,9.832047,0,0,26.59013
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,45.3988,45.3988,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,13.12094,17.79013,0,4.098886,-4.098886,22.23185,57.00464,0.1351332,4.283336,0,0,17.79013
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,43.65366,43.65366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.67526,13.69124,0,0,0,22.23185,57.00464,0.1351332,0,0,0,13.69124
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,42.57134,42.57134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.67526,13.69124,0,0,0,22.23185,57.00464,0.1351332,0,0,0,13.69124
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,41.69877,41.69877,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.67526,13.69124,0,1.859324,-1.859324,20.27195,51.97926,0.1351332,1.942993,0,0,13.69124
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,40.75069,40.75069,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.74118,11.83192,0,0.5374252,-0.5374252,19.70546,50.52671,0.1351332,0.5616093,0,0,11.83192
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,40.02075,40.02075,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.33832,11.29449,0,0.6678919,-0.6678919,19.00144,48.72154,0.1351332,0.6979471,0,0,11.29449
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,39.43344,39.43344,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,21.08042,10.6266,0,1.540721,-1.540721,17.37737,44.55729,0.1351332,1.610054,0,0,10.6266
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,38.77063,38.77063,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.79233,9.085881,0,0.1662335,-0.1662335,17.20215,44.10799,0.1351332,0.173714,0,0,9.085881
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,38.22527,38.22527,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,22.97703,8.919648,0,1.187694,-1.187694,15.95021,40.89789,0.1351332,1.241141,0,0,8.919648
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5398217,39.41997,37.92323,2.374747,2.374747,0,0,0,2.374747,22.73176,0,4.440892E-16,0,0.5398217,2.499733,2.374747,0,0,24.29669,7.731953,0,1.959911,-1.959911,13.88428,35.60065,0.1351332,2.612221,0.4318573,0,8.271775
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.601449,45.03529,37.56245,4.851558,4.851558,0,0,0,4.851558,53.62091,0,0,0,2.601449,5.106903,4.851558,0,0,26.47437,5.772042,0,2.505453,-2.505453,11.2433,28.82892,0.1351332,5.336713,2.08116,0,8.373491
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.014185,54.2805,38.98038,2.600272,2.600272,0,0,0,2.600272,192.8331,0,0,0,5.014185,2.737128,2.600272,0,0,29.25821,3.266588,2.277057,0,2.277057,13.40351,34.3679,0.1350938,2.860299,4.011348,0,8.280773
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.818659,61.07309,42.47905,4.58694,4.58694,0,-1,0,4.58694,126.8527,0,0,0,5.818659,4.828358,4.58694,0,0,26.98115,5.315939,0.9903011,0,0.9903011,14.34299,36.77682,0.1350766,5.045634,4.654927,0,11.1346
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.783068,64.92948,45.94416,0,0,0,0,0,0,0,0,0,0,5.783068,0,0,0,0,25.99085,6.207211,5.783068,0,5.783068,19.82929,50.84423,0.1349767,0,4.626454,0,11.99028
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,4.973947,64.94279,48.61221,0,0,0,0,0,0,0,0,0,0,4.973947,0,0,0,0,20.20778,11.41197,4.973947,0,4.973947,24.54799,62.94344,0.1348908,0,3.979158,0,16.38592
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.172063,72.11621,50.77685,1.455741,1.455741,0,0,0,1.455741,423.9807,0,0,0,6.172063,1.532359,1.455741,0,0,15.23384,15.88852,4.639704,0,4.639704,28.9496,74.2296,0.1348108,1.601316,4.937651,0,22.06059
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.241282,74.9939,52.94989,8.437099,8.437099,12,0,3.372,8.437099,73.97425,0,0,0,6.241282,0,0,3.5629,3.384755,10.59413,20.06426,9.626037,0,9.626037,38.08166,97.64509,0.1349681,9.280809,4.993025,12,26.30554
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.050723,75.5413,54.08255,2.687869,2.687869,0,-1,0,2.687869,225.1123,2.25329,0,0,6.050723,2.829335,2.687869,0,0,0.9680973,28.72769,0.9680973,0,0.9680973,39.00008,100,0.1349515,2.956656,4.840579,0,34.77841
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.76758,70.57394,54.27552,0.5409654,0.5409654,0,0,0,0.5409654,881.3095,4.198143,0,0,4.76758,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1349515,0.595062,3.814064,0,34.36656
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.236522,65.09799,54.46011,4.552814,4.552814,0,0,0,4.552814,71.08838,0,0,0,3.236522,4.792436,4.552814,0,0,0,29.59898,0,1.555914,-1.555914,37.36,95.79468,0.1349515,5.008095,2.589217,0,32.8355
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.108161,56.8689,53.42812,3.237472,3.237472,0,0,0,3.237472,34.22919,0,0,0,1.108161,3.407865,3.237472,0,0,1.728794,28.04306,0,2.299705,-2.299705,34.9359,89.57905,0.1349515,3.561219,0.8865286,0,29.15122
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,51.39772,51.39772,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.284021,25.74336,0,2.325444,-2.325444,32.48466,83.29385,0.1349515,2.430088,0,0,25.74336
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,49.36732,49.36732,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.867847,23.41792,0,4.556669,-4.556669,27.68151,70.9781,0.1349515,4.761719,0,0,23.41792
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,47.24462,47.24462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93081,18.86125,0,0,0,27.68151,70.9781,0.1349515,0,0,0,18.86125
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,45.44914,45.44914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93081,18.86125,0,0,0,27.68151,70.9781,0.1349515,0,0,0,18.86125
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,43.704,43.704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93081,18.86125,0,0,0,27.68151,70.9781,0.1349515,0,0,0,18.86125
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,42.59651,42.59651,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,11.93081,18.86125,0,1.387189,-1.387189,26.21929,67.22881,0.1349515,1.449612,0,0,18.86125
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,41.69877,41.69877,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.47213,17.47406,0,1.051715,-1.051715,25.11069,64.38625,0.1349515,1.099042,0,0,17.47406
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,40.77586,40.77586,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.64071,16.42234,0,0.895206,-0.895206,24.16706,61.96669,0.1349515,0.9354903,0,0,16.42234
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,40.02075,40.02075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.63538,15.52714,0,0,0,24.16706,61.96669,0.1349515,0,0,0,15.52714
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,39.43344,39.43344,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.63538,15.52714,0,1.382959,-1.382959,22.70929,58.22883,0.1349515,1.445192,0,0,15.52714
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,38.77063,38.77063,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.172,14.14418,0,2.419963,-2.419963,20.15842,51.68816,0.1349515,2.528861,0,0,14.14418
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,38.2001,38.2001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.86085,11.72422,0,0,0,20.15842,51.68816,0.1349515,0,0,0,11.72422
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3427055,38.81956,37.87289,0.150443,0.150443,0,0,0,0.150443,227.7976,0,0,0,0.3427055,0.158361,0.150443,0,0,19.86085,11.72422,0.1843445,0,0.1843445,20.33331,52.13658,0.1349483,0.1654873,0.2741644,0,12.06692
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.228431,43.87467,37.5205,1.644209,1.644209,0,0,0,1.644209,135.5321,0,0,0,2.228431,1.730747,1.644209,0,0,19.6765,11.89013,0.4976846,0,0.4976846,20.80545,53.34721,0.1349397,1.80863,1.782745,0,14.11856
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.343255,51.99128,38.93843,0,0,0,0,0,0,0,0,0,0,4.343255,0,0,0,0,19.17882,12.33804,4.343255,0,4.343255,24.92583,63.91225,0.134865,0,3.474604,0,16.6813
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.934058,61.51705,42.49583,3.821157,3.821157,0,-1,0,3.821157,155.2948,0,0,0,5.934058,4.02227,3.821157,0,0,14.83556,16.24697,1.911788,0,1.911788,26.73951,68.56271,0.1348321,4.203272,4.747246,0,22.18103
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.589675,68.17622,46.03645,0,0,0,0,0,0,0,0,0,0,6.589675,0,0,0,0,12.92378,17.96758,6.589675,0,6.589675,32.99102,84.59219,0.1347189,0,5.27174,0,24.55725
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.619936,80.50165,48.75484,0.8144004,0.8144004,0,0,0,0.8144004,1058.44,1.428572,0,0,8.619936,0.8572636,0.8144004,0,0,6.334101,23.89829,6.334101,0,6.334101,39.00008,100,0.1346102,0.8958404,6.895949,0,32.51822
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.844178,84.53698,50.91948,0,0,0,0,0,0,0,8.844178,0,0,8.844178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346102,0,7.075343,0,38.44316
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,8.547806,86.01954,53.14286,6.005086,6.005086,0,0,0,6.005086,142.3428,2.226662,0,0,8.547806,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1346102,6.605595,6.838244,0,38.14678
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.423179,81.85243,54.22518,0,0,0,-1,0,0,0,7.423179,0,0,7.423179,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346102,0,5.938543,0,37.02216
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.234027,76.72481,54.41815,3.326682,3.326682,0,0,0,3.326682,187.3948,2.732257,0,0,6.234027,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1346102,3.65935,4.987222,0,35.833
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,3.984136,68.02422,54.65308,3.55369,3.55369,0,0,0,3.55369,112.1126,0.2434093,0,0,3.984136,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1346102,3.909059,3.187309,0,33.58311
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.600347,58.58985,53.56237,0.509204,0.509204,0,0,0,0.509204,314.284,1.064342,0,0,1.600347,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1346102,0.5601244,1.280277,0,31.19933
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,51.54035,51.54035,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1346102,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,49.45961,49.45961,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1346102,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,47.36208,47.36208,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1346102,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1346102,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,43.74595,43.74595,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1346102,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,42.63846,42.63846,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1346102,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,41.74072,41.74072,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1346102,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,40.80103,40.80103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1346102,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,40.02075,40.02075,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1346102,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,39.40828,39.40828,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1346102,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,38.72029,38.72029,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1346102,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,38.15815,38.15815,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1346102,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1223841,38.15923,37.82255,1.503832,1.503832,0,0,0,1.503832,8.138149,0,2.220446E-16,0,0.1223841,1.582981,1.503832,0,0,19.06163,12.44351,0,1.460597,-1.460597,19.37703,49.68458,0.1346102,1.654216,0.0979073,0,12.5659
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.95529,43.0152,37.47016,4.348086,4.348086,0,0,0,4.348086,44.96899,0,8.881784E-16,0,1.95529,4.576932,4.348086,0,0,20.68451,10.98292,0,2.621642,-2.621642,16.61357,42.59882,0.1346102,4.782895,1.564232,0,12.93821
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.108553,51.22359,38.93843,0,0,0,0,0,0,0,0,0,0,4.108553,0,0,0,0,23.59745,8.361274,4.108553,0,4.108553,20.51129,52.59294,0.1345398,0,3.286842,0,12.46983
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.756678,64.72018,42.57134,0,0,0,-1,0,0,0,0,0,0,6.756678,0,0,0,0,19.4889,12.05897,6.756678,0,6.756678,26.92124,69.02867,0.1344243,0,5.405343,0,18.81565
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.472394,67.8485,46.15391,2.881666,2.881666,0,0,0,2.881666,224.6059,0,0,0,6.472394,3.033333,2.881666,0,0,12.73222,18.13998,3.43906,0,3.43906,30.18382,77.39424,0.1343655,3.169833,5.177915,0,24.61238
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.336645,79.31281,48.88908,4.001054,4.001054,0,0,0,4.001054,208.3612,0,0,0,8.336645,4.211636,4.001054,0,0,9.293158,21.23514,4.125009,0,4.125009,34.09714,87.42839,0.1342951,4.401159,6.669316,0,29.57178
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.389175,82.42422,51.06211,4.671628,4.671628,0,0,0,4.671628,179.5771,0,0,0,8.389175,4.917503,4.671628,0,0,5.168149,24.94764,3.471672,0,3.471672,37.39066,95.87329,0.1342359,5.138791,6.71134,0,33.33682
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.071974,78.97732,53.23515,2.679241,2.679241,0,0,0,2.679241,263.9544,2.555244,0,0,7.071974,2.820254,2.679241,0,0,1.696477,28.07215,1.696477,0,1.696477,39.00008,100,0.134207,2.947165,5.657579,0,35.14412
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.268651,72.6563,54.36781,0,0,0,-1,0,0,0,5.268651,0,0,5.268651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134207,0,4.214921,0,34.86763
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.167745,68.60692,54.56078,5.864591,5.864591,0,0,0,5.864591,71.06626,0,0,0,4.167745,6.173253,5.864591,0,0,0,29.59898,0,2.005508,-2.005508,36.88609,94.57952,0.134207,6.451049,3.334196,0,33.76672
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.788199,60.43457,54.74537,0,0,0,0,0,0,0,0,0,0,1.788199,0,0,0,0,2.228342,27.59347,1.788199,0,1.788199,38.58252,98.92934,0.1341766,0,1.430559,0,29.38167
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.279968,57.65863,53.66304,2.909692,2.909692,0,0,0,2.909692,43.98983,0,4.440892E-16,0,1.279968,3.062834,2.909692,0,0,0.4401427,29.20285,0,1.782865,-1.782865,36.70322,94.11063,0.1341766,3.200661,1.023975,0,30.48282
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,51.63264,51.63264,8.319436,8.319436,10.86797,0,3.085596,8.319436,0,0,0,0,0,0,0,2.548531,2.421104,2.421104,27.41998,2.421104,0,2.421104,39.00008,100,0.1342262,9.15138,0,12,27.41998
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,49.5519,49.5519,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.1342262,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,47.42921,47.42921,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,8.055018,22.34946,0,8.203227,-8.203227,22.71146,58.23439,0.1342262,8.572372,0,0,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,45.59177,45.59177,6.492661,6.492661,0,-1,0,6.492661,0,0,8.881784E-16,0,0,6.83438,6.492661,0,0,17.16971,14.14623,0,6.83438,-6.83438,15.50739,39.76245,0.1342262,7.141927,0,0,14.14623
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,43.7963,43.7963,0.690926,0.690926,0,-1,0,0.690926,0,0,1.110223E-16,0,0,0.7272906,0.690926,0,0,24.76347,7.311855,0,0.7272906,-0.7272906,14.74076,37.79673,0.1342262,0.7600186,0,0,7.311855
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,42.66363,42.66363,0.4035327,0.4035327,0,-1,0,0.4035327,0,0,5.551115E-17,0,0,0.4247712,0.4035327,0,0,25.57157,6.584564,0,0.4247712,-0.4247712,14.29301,36.64866,0.1342262,0.443886,0,0,6.584564
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,41.74072,41.74072,0.9164786,0.9164786,0,-1,0,0.9164786,0,0,1.110223E-16,0,0,0.9647144,0.9164786,0,0,26.04354,6.159793,0,0.9647144,-0.9647144,13.27611,34.04124,0.1342262,1.008126,0,0,6.159793
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,40.77586,40.77586,0.5126395,0.5126395,0,-1,0,0.5126395,0,0,1.110223E-16,0,0,0.5396205,0.5126395,0,0,27.11544,5.195079,0,0.5396205,-0.5396205,12.7073,32.58275,0.1342262,0.5639034,0,0,5.195079
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,39.99558,39.99558,1.086704,1.086704,0,-1,0,1.086704,0,0,0,0,0,1.143899,1.086704,0,0,27.71502,4.655458,0,1.143899,-1.143899,11.50152,29.49103,0.1342262,1.195374,0,0,4.655458
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,39.35793,39.35793,0.8354067,0.8354067,0,-1,0,0.8354067,0,0,1.110223E-16,0,0,0.8793755,0.8354067,0,0,28.98602,3.511559,0,0.8793755,-0.8793755,10.57458,27.11426,0.1342262,0.9189474,0,0,3.511559
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,38.70351,38.70351,1.11764,1.11764,0,-1,0,1.11764,0,0,0,0,0,1.176464,1.11764,0,0,29.9631,2.632184,0,1.176464,-1.176464,9.334479,23.93451,0.1342262,1.229405,0,0,2.632184
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,38.10781,38.10781,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0,0.4272107,0.4058501,0,0,31.27029,1.45572,0,0.4272107,-0.4272107,8.88416,22.77985,0.1342262,0.4464352,0,0,1.45572
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1751985,38.23764,37.75542,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.64687,0,0,0,0.1751985,0,0,8.8,8.36,31.74496,1.02851,8.535198,0,8.535198,16.98136,43.54186,0.1343276,1.231674,0.1401588,12,1.203708
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.137837,40.55513,37.37787,3.560628,3.560628,11.40942,0,3.222583,3.560628,31.95608,0,0,0,1.137837,0,0,7.84879,7.456351,23.20977,8.710188,8.594188,0,8.594188,25.13452,64.44736,0.1344807,3.916691,0.9102696,12,9.848025
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.258587,48.43029,38.86292,3.315981,3.315981,11.5315,0,3.253468,3.315981,98.26915,0,0,0,3.258587,0,0,8.215514,7.804738,14.61558,16.44496,11.06332,0,11.06332,35.63012,91.35909,0.1345958,3.647579,2.606869,12,19.70354
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.815876,64.98052,42.59651,2.615537,2.615537,0,-1,0,2.615537,260.5918,0.5104253,0,0,6.815876,2.753197,2.615537,0,0,3.552254,26.40195,3.552254,0,3.552254,39.00008,100,0.1345354,2.877091,5.452701,0,33.21783
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.205084,66.88506,46.22942,3.641034,3.641034,0,0,0,3.641034,170.4209,2.372416,0,0,6.205084,3.832668,3.641034,0,0,0,29.59898,0,0,0,39.00008,100,0.1345354,4.005137,4.964067,0,35.80406
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.827022,72.69429,48.98976,3.220622,3.220622,0,0,0,3.220622,211.9784,3.436894,0,0,6.827022,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1345354,3.542684,5.461617,0,36.426
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.073442,76.46553,51.20475,2.868963,2.868963,0,0,0,2.868963,246.5505,4.053482,0,0,7.073442,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1345354,3.155859,5.658754,0,36.67242
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,7.942733,83.26797,53.37778,1.746814,1.746814,0,0,0,1.746814,454.6982,6.103981,0,0,7.942733,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1345354,1.921496,6.354186,0,37.54171
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.19664,68.60325,54.46011,3.311048,3.311048,0,-1,0,3.311048,126.7466,0.7113264,0,0,4.19664,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1345354,3.642153,3.357312,0,33.79562
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.248994,69.0153,54.65308,1.309545,1.309545,0,0,0,1.309545,324.4633,2.870525,0,0,4.248994,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1345354,1.4405,3.399195,0,33.84797
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.859164,60.76619,54.83766,1.81062,1.81062,0,0,0,1.81062,102.6811,0,0,0,1.859164,1.905915,1.81062,0,0,0,29.59898,0,0.04675123,-0.04675123,38.9508,99.87364,0.1345354,1.991682,1.487331,0,31.45814
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.9130264,56.58479,53.75534,0,0,0,0,0,0,0,0.8610806,0,0,0.9130264,0,0,0,0,0.05194581,29.55223,0.05194581,0,0.05194581,39.00008,100,0.1345345,0,0.7304211,0,30.46525
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,51.67459,51.67459,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1345345,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,49.65258,49.65258,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1345345,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,47.50471,47.50471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1345345,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,45.65889,45.65889,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1345345,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,43.82146,43.82146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1345345,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,42.6888,42.6888,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1345345,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,41.74072,41.74072,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1345345,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,40.77586,40.77586,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1345345,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,39.97041,39.97041,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1345345,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,39.33276,39.33276,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1345345,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,38.62799,38.62799,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1345345,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,38.04069,38.04069,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1345345,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2631329,38.38805,37.66314,0,0,0,0,0,0,0,0,0,0,0.2631329,0,0,0,0,20.15445,11.45997,0.2631329,0,0.2631329,20.12951,51.61404,0.13453,0,0.2105063,0,11.7231
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.648759,41.92939,37.28558,3.723361,3.723361,0,0,0,3.723361,44.28148,0,0,0,1.648759,3.919327,3.723361,0,0,19.89132,11.69679,0,2.270568,-2.270568,17.73613,45.47716,0.13453,4.095696,1.319007,0,13.34555
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.670452,46.54125,38.7958,0,0,0,0,0,0,0,0,0,0,2.670452,0,0,0,0,22.41417,9.426223,2.670452,0,2.670452,20.26954,51.97308,0.1344846,0,2.136362,0,12.09667
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.641293,60.55995,42.59651,6.981047,6.981047,0,-1,0,6.981047,80.80869,0,0,0,5.641293,7.348471,6.981047,0,0,19.74372,11.82963,0,1.707178,-1.707178,18.47002,47.35892,0.1344846,7.679152,4.513034,0,17.47092
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.31034,67.3765,46.29654,1.810066,1.810066,0,0,0,1.810066,348.6248,0,0,0,6.31034,1.905333,1.810066,0,0,21.64058,10.12245,4.405007,0,4.405007,22.64897,58.07417,0.1344098,1.991073,5.048273,0,16.43279
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.950962,58.33648,49.08205,6.263268,6.263268,0,0,0,6.263268,47.11536,0,8.881784E-16,0,2.950962,6.592914,6.263268,0,0,17.23558,14.08696,0,3.641953,-3.641953,18.81002,48.23072,0.1344098,6.889596,2.360769,0,17.03792
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.460339,69.86814,51.29704,9.134813,9.134813,12,0,3.372,9.134813,59.77505,-4.440892E-16,0,0,5.460339,0,0,2.865186,2.721927,21.28219,10.44501,8.182266,0,8.182266,26.5724,68.13422,0.1345566,10.0483,4.368271,12,15.90534
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.899683,74.24124,53.52041,4.477815,4.477815,11.31805,0,3.199466,4.477815,131.7536,0,0,0,5.899683,0,0,6.840231,6.498219,13.09993,17.80905,12.3979,0,12.3979,38.33408,98.29231,0.134641,4.925596,4.719746,12,23.70873
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.820555,67.41975,54.65308,5.353554,5.353554,0,-1,0,5.353554,71.36484,0,0,0,3.820555,5.63532,5.353554,0,0,0.7020237,28.96716,0,1.814765,-1.814765,36.42115,93.38737,0.134641,5.888909,3.056444,0,32.78771
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.137641,65.10943,54.79571,3.095186,3.095186,0,0,0,3.095186,101.3717,0,0,0,3.137641,3.25809,3.095186,0,0,2.718429,27.15239,0,0.1204492,-0.1204492,36.29419,93.06183,0.134641,3.404705,2.510113,0,30.29003
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.124919,65.26338,54.98029,4.655806,4.655806,0,0,0,4.655806,67.11876,0,0,0,3.124919,4.900848,4.655806,0,0,2.852261,27.03194,0,1.775929,-1.775929,34.42219,88.26186,0.134641,5.121386,2.499935,0,30.15686
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.688111,59.17199,53.84763,0,0,0,0,0,0,0,0,0,0,1.688111,0,0,0,0,4.825516,25.25601,1.688111,0,1.688111,36.02367,92.36821,0.1346124,0,1.350489,0,26.94413
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,51.77527,51.77527,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,3.137404,26.77531,0,5.011009,-5.011009,30.74161,78.82448,0.1346124,5.236505,0,0,26.77531
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,49.69453,49.69453,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,8.705193,21.76431,0,4.568596,-4.568596,25.92588,66.47649,0.1346124,4.774183,0,0,21.76431
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,47.54667,47.54667,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,13.78141,17.19571,0,4.362225,-4.362225,21.3277,54.68629,0.1346124,4.558525,0,0,17.19571
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,45.68407,45.68407,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,18.62833,12.83348,0,7.341281,-7.341281,13.5893,34.8443,0.1346124,7.671639,0,0,12.83348
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,43.82146,43.82146,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,26.78531,5.492202,0,0.6610069,-0.6610069,12.89254,33.05774,0.1346124,0.6907521,0,0,5.492202
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,42.66363,42.66363,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,27.51976,4.831195,0,0.628085,-0.628085,12.23048,31.36015,0.1346124,0.6563488,0,0,4.831195
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,41.71555,41.71555,2.720815,2.720815,0,-1,0,2.720815,0,0,0,0,0,2.864016,2.720815,0,0,28.21763,4.203111,0,2.864016,-2.864016,9.211545,23.6193,0.1346124,2.992897,0,0,4.203111
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,40.75069,40.75069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.39987,1.339095,0,0,0,9.211545,23.6193,0.1346124,0,0,0,1.339095
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,39.95363,39.95363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.39987,1.339095,0,0,0,9.211545,23.6193,0.1346124,0,0,0,1.339095
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,39.29081,39.29081,0.1735997,0.1735997,0,-1,0,0.1735997,0,0,0,0,0,0.1827365,0.1735997,0,0,31.39987,1.339095,0,0.1827365,-0.1827365,9.018924,23.1254,0.1346124,0.1909597,0,0,1.339095
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,38.57766,38.57766,1.578587,1.09854,0,-1,0,1.09854,0,0,0.480047,0.6379058,0,1.156358,1.09854,0,0,31.60291,1.156358,0,1.156358,-1.156358,7.800015,20,0.1346124,1.736446,0,0,1.156358
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,37.96518,37.96518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346124,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6242281,39.3173,37.58762,0,0,0,0,0,0,0,0,0,0,0.6242281,0,0,0,0,32.88775,0,0.6242281,0,0.6242281,8.39221,21.51845,0.1346018,0,0.4993825,0,0.6242281
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.664644,44.85566,37.21007,0,0,0,0,0,0,0,0,0,0,2.664644,0,0,0,0,32.26353,0.5618053,2.664644,0,2.664644,10.92011,28.00023,0.1345567,0,2.131715,0,3.226449
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.098926,50.95503,38.72029,3.885597,3.885597,11.85597,0,3.335561,3.885597,105.4902,0,0,0,4.098926,0,0,7.970376,7.571857,29.59888,2.959985,11.67078,0,11.67078,21.99199,56.38961,0.1346722,4.274157,3.279141,12,7.058911
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.442678,63.54171,42.59651,4.519585,4.519585,0,-1,0,4.519585,142.5502,0,0,0,6.442678,4.757458,4.519585,0,0,17.9281,13.46369,1.68522,0,1.68522,23.59073,60.48893,0.1346437,4.971543,5.154142,0,19.90637
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.005012,62.52853,46.37205,6.303012,6.303012,0,0,0,6.303012,79.40666,0,0,0,5.005012,6.63475,6.303012,0,0,16.24288,14.98039,0,1.629738,-1.629738,21.87284,56.08408,0.1346437,6.933313,4.004009,0,19.9854
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.873841,69.03105,49.17434,6.151661,6.151661,0,0,0,6.151661,95.48383,8.881784E-16,0,0,5.873841,6.475433,6.151661,0,0,18.0537,13.35065,0,0.6015916,-0.6015916,21.2387,54.4581,0.1346437,6.766828,4.699073,0,19.22449
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.372219,78.09445,51.43967,3.746654,3.746654,0,0,0,3.746654,196.7681,0,0,0,7.372219,3.943847,3.746654,0,0,18.72213,12.74906,3.428372,0,3.428372,24.49114,62.79768,0.1345857,4.12132,5.897775,0,20.12128
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.884592,78.66296,53.66304,4.131765,4.131765,0,0,0,4.131765,166.6259,0,0,0,6.884592,4.349226,4.131765,0,0,15.29376,15.83459,2.535365,0,2.535365,26.8964,68.965,0.1345429,4.544942,5.507673,0,22.71918
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.370398,82.2645,54.74537,1.821174,1.821174,0,-1,0,1.821174,404.7058,0,0,0,7.370398,1.917026,1.821174,0,0,12.7584,18.11642,5.453372,0,5.453372,32.06992,82.23041,0.1344508,2.003292,5.896318,0,25.48682
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.075294,76.60741,54.888,0,0,0,0,0,0,0,0,0,0,6.075294,0,0,0,0,7.305023,23.02446,6.075294,0,6.075294,37.83345,97.00867,0.1343484,0,4.860235,0,29.09975
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.11095,68.96294,55.07258,5.26931,5.26931,0,0,0,5.26931,78.01688,0,0,0,4.11095,5.546641,5.26931,0,0,1.229729,28.49222,0,1.435691,-1.435691,36.3201,93.12828,0.1343484,5.79624,3.28876,0,32.60317
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.774679,59.55192,53.93992,2.889838,2.889838,0,0,0,2.889838,61.41101,0,0,0,1.774679,3.041935,2.889838,0,0,2.824941,27.05653,0,1.267256,-1.267256,34.9843,89.70315,0.1343484,3.178822,1.419743,0,28.83121
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,51.81723,51.81723,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.233004,25.78927,0,0,0,34.9843,89.70315,0.1343484,0,0,0,25.78927
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,49.74487,49.74487,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,4.233004,25.78927,0,1.265587,-1.265587,33.65025,86.28252,0.1343484,1.322539,0,0,25.78927
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,47.57183,47.57183,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,5.639212,24.52369,0,1.666378,-1.666378,31.89374,81.77864,0.1343484,1.741365,0,0,24.52369
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,45.70924,45.70924,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,7.490743,22.85731,0,6.236946,-6.236946,25.31942,64.92146,0.1343484,6.517608,0,0,22.85731
