Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,43.84663,43.84663,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,14.42068,16.62036,0,1.873295,-1.873295,23.34479,59.85832,0.1343484,1.957593,0,0,16.62036
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,42.63846,42.63846,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,16.50212,14.74707,0,0.9530715,-0.9530715,22.34017,57.28236,0.1343484,0.9959598,0,0,14.74707
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,41.69877,41.69877,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,17.56109,13.794,0,1.234147,-1.234147,21.03926,53.94671,0.1343484,1.289684,0,0,13.794
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,40.72552,40.72552,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,18.93237,12.55985,0,0.9180648,-0.9180648,20.07154,51.46537,0.1343484,0.9593778,0,0,12.55985
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,39.90329,39.90329,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,19.95244,11.64178,0,0.2421909,-0.2421909,19.81624,50.81078,0.1343484,0.2530895,0,0,11.64178
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,39.24047,39.24047,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,20.22154,11.39959,0,0.6524071,-0.6524071,19.12855,49.04745,0.1343484,0.6817654,0,0,11.39959
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,38.53571,38.53571,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,20.94643,10.74719,0,0.6939898,-0.6939898,18.39702,47.17174,0.1343484,0.7252192,0,0,10.74719
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,37.89806,37.89806,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,21.71754,10.0532,0,0.6626281,-0.6626281,17.69855,45.38079,0.1343484,0.6924463,0,0,10.0532
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1794679,38.01379,37.5205,0.4252317,0.4252317,0,0,0,0.4252317,42.20474,0,0,0,0.1794679,0.4476123,0.4252317,0,0,22.45379,9.39057,0,0.2681444,-0.2681444,17.4159,44.65606,0.1343484,0.4677549,0.1435744,0,9.570037
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.571162,41.5061,37.09261,0.7313628,0.7313628,0,0,0,0.7313628,214.8266,0,0,0,1.571162,0.7698556,0.7313628,0,0,22.75173,9.122425,0.8013065,0,0.8013065,18.17608,46.60524,0.1343349,0.804499,1.25693,0,10.69359
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.024828,50.6694,38.67834,5.557222,5.557222,0,0,0,5.557222,72.42517,0,8.881784E-16,0,4.024828,5.849708,5.557222,0,0,21.95042,9.8436,0,1.82488,-1.82488,16.25249,41.67297,0.1343349,6.112945,3.219862,0,13.86843
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.142805,62.40939,42.59651,3.596798,3.596798,0,-1,0,3.596798,170.7854,0,0,0,6.142805,3.786103,3.596798,0,0,23.97806,8.018721,2.356702,0,2.356702,18.48825,47.40568,0.1342953,3.956477,4.914244,0,14.16153
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.054037,70.51929,46.41401,4.572727,4.572727,0,0,0,4.572727,154.2632,0,0,0,7.054037,4.813397,4.572727,0,0,21.62136,10.13975,2.240639,0,2.240639,20.61391,52.85608,0.1342576,5.03,5.643229,0,17.19379
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,7.995863,78.19936,49.26664,1.669573,1.669573,0,0,0,1.669573,478.9166,0,0,0,7.995863,1.757445,1.669573,0,0,19.38072,12.15633,6.238418,0,6.238418,26.53219,68.03113,0.1341527,1.83653,6.39669,0,20.15219
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.627431,79.39301,51.54035,1.694861,1.694861,0,0,0,1.694861,450.0329,0,0,0,7.627431,1.784064,1.694861,0,0,13.1423,17.7709,5.843368,0,5.843368,32.0757,82.24522,0.1340547,1.864347,6.101945,0,25.39833
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.294258,76.18623,53.75534,0,0,0,0,0,0,0,0,0,0,6.294258,0,0,0,0,7.298937,23.02993,6.294258,0,6.294258,38.04696,97.5561,0.1339492,0,5.035407,0,29.32419
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.218279,77.22218,54.888,0.5877247,0.5877247,0,-1,0,0.5877247,1058.026,4.594943,0,0,6.218279,0.6186576,0.5877247,0,0,1.004679,28.69477,1.004679,0,1.004679,39.00008,100,0.1339324,0.6464972,4.974624,0,34.91305
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.369144,69.89318,55.03063,4.106969,4.106969,0,0,0,4.106969,106.3837,0.04601889,0,0,4.369144,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1339324,4.517666,3.495315,0,33.96812
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.879676,61.18457,55.17326,1.911773,1.911773,0,0,0,1.911773,98.32109,0,0,0,1.879676,2.012393,1.911773,0,0,0,29.59898,0,0.1327166,-0.1327166,38.86018,99.6413,0.1339324,2.102951,1.503741,0,31.47865
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.327473,58.19977,54.0406,2.106538,2.106538,0,0,0,2.106538,63.01681,0,4.440892E-16,0,1.327473,2.217408,2.106538,0,0,0.1474629,29.46626,0,0.8899354,-0.8899354,37.92211,97.23598,0.1339324,2.317192,1.061978,0,30.79373
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,51.9179,51.9179,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,1.13628,28.57633,0,1.472437,-1.472437,36.37003,93.25629,0.1339324,1.538696,0,0,28.57633
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,49.83716,49.83716,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.772321,27.10389,0,0.8020557,-0.8020557,35.52458,91.08849,0.1339324,0.8381482,0,0,27.10389
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,47.63896,47.63896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663493,26.30183,0,0,0,35.52458,91.08849,0.1339324,0,0,0,26.30183
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,45.73441,45.73441,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.663493,26.30183,0,1.238026,-1.238026,34.21959,87.74236,0.1339324,1.293737,0,0,26.30183
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,43.84663,43.84663,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,5.039077,25.06381,0,0.8154864,-0.8154864,33.35999,85.53827,0.1339324,0.8521833,0,0,25.06381
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,42.63846,42.63846,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.945174,24.24832,0,0.4645262,-0.4645262,32.87034,84.28275,0.1339324,0.4854299,0,0,24.24832
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,41.69877,41.69877,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.461314,23.7838,0,1.378574,-1.378574,31.41719,80.55675,0.1339324,1.44061,0,0,23.7838
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,40.70874,40.70874,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.993062,22.40522,0,0.4997968,-0.4997968,30.89036,79.20589,0.1339324,0.5222876,0,0,22.40522
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,39.85295,39.85295,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.548392,21.90543,0,0.7968158,-0.7968158,30.05044,77.05227,0.1339324,0.8326724,0,0,21.90543
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,39.17335,39.17335,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.433743,21.10861,0,0.2036654,-0.2036654,29.83576,76.5018,0.1339324,0.2128304,0,0,21.10861
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,38.46019,38.46019,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.660038,20.90494,0,1.86186,-1.86186,27.87319,71.46957,0.1339324,1.945644,0,0,20.90494
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,37.80577,37.80577,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.72877,19.04309,0,0.7889625,-0.7889625,27.04155,69.33717,0.1339324,0.8244659,0,0,19.04309
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2731073,38.15435,37.40304,0.569987,0.569987,0,0,0,0.569987,47.91466,0,0,0,0.2731073,0.5999863,0.569987,0,0,12.6054,18.25412,0,0.326879,-0.326879,26.69699,68.45368,0.1339324,0.6269857,0.2184858,0,18.52723
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.138135,43.03966,36.97515,2.283328,2.283328,0,0,0,2.283328,93.64119,0,0,0,2.138135,2.403503,2.283328,0,0,12.96859,17.92724,0,0.2653676,-0.2653676,26.41727,67.73644,0.1339324,2.511661,1.710508,0,20.06538
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.672849,52.71348,38.60283,4.446808,4.446808,0,0,0,4.446808,105.0832,0,0,0,4.672849,4.680851,4.446808,0,0,13.26345,17.66187,0,0.008001574,-0.008001574,26.40883,67.71482,0.1339324,4.891489,3.738279,0,22.33472
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.124197,62.31061,42.57134,4.348384,4.348384,0,-1,0,4.348384,140.8385,0,0,0,6.124197,4.577247,4.348384,0,0,13.27234,17.65387,1.54695,0,1.54695,27.8764,71.4778,0.1339065,4.783223,4.899358,0,23.77807
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.472383,68.18647,46.43917,3.715274,3.715274,0,0,0,3.715274,174.2101,0,0,0,6.472383,3.910815,3.715274,0,0,11.72539,19.04613,2.561568,0,2.561568,30.30651,77.70885,0.1338637,4.086802,5.177907,0,25.51851
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.505497,71.80875,49.36732,8.39539,8.39539,10.9208,0,3.098961,8.39539,77.48893,0,0,0,6.505497,0,0,2.525406,2.399136,9.16382,21.35154,8.904634,0,8.904634,38.75419,99.36952,0.1339928,9.234928,5.204398,12,27.85704
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,5.997594,72.41433,51.63264,3.276603,3.276603,0,0,0,3.276603,183.043,2.289351,0,0,5.997594,3.449056,3.276603,0,0,0.2591864,29.36571,0.2591864,0,0.2591864,39.00008,100,0.1339884,3.604264,4.798075,0,35.3633
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.058594,71.22308,53.84763,0,0,0,0,0,0,0,5.058594,0,0,5.058594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339884,0,4.046875,0,34.65757
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.38748,69.90668,54.98029,0,0,0,-1,0,0,0,4.38748,0,0,4.38748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339884,0,3.509984,0,33.98646
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.036001,68.73791,55.12292,0,0,0,0,0,0,0,4.036001,0,0,4.036001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339884,0,3.228801,0,33.63498
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.72222,64.15363,55.26555,6.393154,6.393154,0,0,0,6.393154,42.58023,0,8.881784E-16,0,2.72222,6.729636,6.393154,0,0,0,29.59898,0,4.007416,-4.007416,34.77589,89.16877,0.1339884,7.032469,2.177776,0,32.3212
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.556773,59.03852,54.13289,4.264414,4.264414,0,0,0,4.264414,36.50615,0,0,0,1.556773,4.488856,4.264414,0,0,4.452684,25.59156,0,2.932083,-2.932083,31.6852,81.24395,0.1339884,4.690855,1.245419,0,27.14833
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,51.95986,51.95986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.710555,22.65948,0,0,0,31.6852,81.24395,0.1339884,0,0,0,22.65948
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,49.8875,49.8875,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.710555,22.65948,0,1.382538,-1.382538,30.22788,77.50723,0.1339884,1.444752,0,0,22.65948
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,47.66413,47.66413,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.246708,21.27694,0,5.866737,-5.866737,24.0438,61.65064,0.1339884,6.130741,0,0,21.27694
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,45.75119,45.75119,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.7653,15.4102,0,3.850252,-3.850252,19.98528,51.24419,0.1339884,4.023513,0,0,15.4102
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,43.84663,43.84663,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,20.04336,11.55995,0,0.3371916,-0.3371916,19.62984,50.33283,0.1339884,0.3523653,0,0,11.55995
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,42.63846,42.63846,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.41802,11.22276,0,0.05632387,-0.05632387,19.57047,50.1806,0.1339884,0.05885845,0,0,11.22276
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,41.6736,41.6736,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.4806,11.16644,0,0.5034336,-0.5034336,19.03981,48.81992,0.1339884,0.5260882,0,0,11.16644
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,40.68357,40.68357,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,21.03997,10.663,0,1.037762,-1.037762,17.94591,46.01506,0.1339884,1.084461,0,0,10.663
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,39.811,39.811,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.19304,9.625241,0,1.20433,-1.20433,16.67644,42.76001,0.1339884,1.258525,0,0,9.625241
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,39.12301,39.12301,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.53119,8.420911,0,1.998552,-1.998552,14.56978,37.35833,0.1339884,2.088487,0,0,8.420911
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,38.39307,38.39307,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.7518,6.422359,0,0.7529007,-0.7529007,13.77615,35.32339,0.1339884,0.7867813,0,0,6.422359
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,37.70509,37.70509,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.58836,5.669458,0,2.371998,-2.371998,11.27584,28.91236,0.1339884,2.478738,0,0,5.669458
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2648614,38.01357,37.28558,0.693426,0.693426,0,0,0,0.693426,38.19606,0,0,0,0.2648614,0.7299221,0.693426,0,0,29.22391,3.297461,0,0.4650606,-0.4650606,10.78563,27.6554,0.1339884,0.7627685,0.2118891,0,3.562322
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.555125,44.15646,36.85769,1.261729,1.261729,0,0,0,1.261729,202.5098,0,0,0,2.555125,1.328136,1.261729,0,0,29.74064,2.8324,1.22699,0,1.22699,11.94965,30.64007,0.1339679,1.387902,2.044101,0,5.387526
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.319913,51.44667,38.51053,3.576597,3.576597,0,0,0,3.576597,120.7828,0,0,0,4.319913,3.764839,3.576597,0,0,28.51365,3.936691,0.5550737,0,0.5550737,12.47624,31.9903,0.1339587,3.934257,3.45593,0,8.256604
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.228684,55.53305,42.521,0,0,0,-1,0,0,0,0,0,0,4.228684,0,0,0,0,27.95858,4.436257,4.228684,0,4.228684,16.48792,42.27664,0.1338881,0,3.382947,0,8.664941
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.019163,59.13797,46.46434,0,0,0,0,0,0,0,0,0,0,4.019163,0,0,0,0,23.72989,8.242073,4.019163,0,4.019163,20.30084,52.05332,0.133821,0,3.21533,0,12.26124
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.901874,69.41644,49.40927,3.112019,3.112019,0,0,0,3.112019,189.6477,0,0,0,5.901874,3.27581,3.112019,0,0,19.71073,11.85932,2.626064,0,2.626064,22.79214,58.44127,0.1337772,3.423221,4.721499,0,17.76119
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.48793,83.73382,51.67459,2.908574,2.908574,0,0,0,2.908574,291.8244,0,0,0,8.48793,3.061657,2.908574,0,0,17.08467,14.22278,5.426273,0,5.426273,27.93995,71.64076,0.1336869,3.199432,6.790344,0,22.71071
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.612093,82.38919,53.93992,3.354669,3.354669,0,0,0,3.354669,226.9104,0,0,0,7.612093,3.53123,3.354669,0,0,11.65839,19.10642,4.080863,0,4.080863,31.8114,81.56753,0.133619,3.690136,6.089674,0,26.71852
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.468494,83.09884,55.03063,3.361538,3.361538,0,-1,0,3.361538,222.1749,0,0,0,7.468494,3.538461,3.361538,0,0,7.577533,22.7792,3.930033,0,3.930033,35.53976,91.1274,0.1335537,3.697692,5.974795,0,30.24769
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,5.962249,76.46577,55.17326,0,0,0,0,0,0,0,2.31475,0,0,5.962249,0,0,0,0,3.647499,26.31623,3.647499,0,3.647499,39.00008,100,0.1334932,0,4.769799,0,32.27848
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.045318,65.33364,55.3075,4.686979,4.686979,0,0,0,4.686979,64.97401,0,0,0,3.045318,4.933662,4.686979,0,0,0,29.59898,0,1.888344,-1.888344,37.00959,94.89619,0.1334932,5.155677,2.436254,0,32.64429
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.347753,58.36022,54.13289,0.361233,0.361233,0,0,0,0.361233,373.098,0,0,0,1.347753,0.3802452,0.361233,0,0,2.09816,27.71063,0.9675077,0,0.9675077,37.92745,97.24967,0.1334771,0.3973563,1.078202,0,29.05839
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,51.95986,51.95986,10.00459,10.00459,11.19475,0,3.168272,10.00459,0,4.440892E-16,0,0,0,0,0,1.19016,1.130652,1.130652,28.58139,1.130652,0,1.130652,39.00008,100,0.1334999,11.00505,0,12,28.58139
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,49.83716,49.83716,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,0,29.59898,0,5.301825,-5.301825,33.41146,85.67025,0.1334999,5.540407,0,0,29.59898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,47.63896,47.63896,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,5.890917,24.29715,0,8.8,-8.8,24.13545,61.88564,0.1334999,10.35785,0,0,24.29715
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,45.73441,45.73441,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,15.66869,15.49715,0,1.562505,-1.562505,22.48842,57.66251,0.1334999,1.632818,0,0,15.49715
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,43.82146,43.82146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.40481,13.93465,0,0,0,22.48842,57.66251,0.1334999,0,0,0,13.93465
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,42.59651,42.59651,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,17.40481,13.93465,0,1.830345,-1.830345,20.55907,52.71546,0.1334999,1.912711,0,0,13.93465
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,41.62326,41.62326,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,19.43853,12.1043,0,0.4389068,-0.4389068,20.09642,51.52919,0.1334999,0.4586577,0,0,12.1043
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,40.63323,40.63323,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,19.9262,11.6654,0,0.7686218,-0.7686218,19.28622,49.45176,0.1334999,0.8032098,0,0,11.6654
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,39.76066,39.76066,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,20.78023,10.89677,0,0.08707029,-0.08707029,19.19444,49.21642,0.1334999,0.09098846,0,0,10.89677
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,39.05589,39.05589,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,20.87697,10.8097,0,1.042792,-1.042792,18.09525,46.39797,0.1334999,1.089717,0,0,10.8097
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,38.32595,38.32595,0.855898,0.855898,0,-1,0,0.855898,0,0,1.110223E-16,0,0,0.9009453,0.855898,0,0,22.03563,9.766912,0,0.9009453,-0.9009453,17.14557,43.9629,0.1334999,0.9414878,0,0,9.766912
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,37.61279,37.61279,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0,0.6264261,0.5951048,0,0,23.03668,8.865967,0,0.6264261,-0.6264261,16.48525,42.2698,0.1334999,0.6546152,0,0,8.865967
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1105779,37.47104,37.16812,1.323287,1.323287,0,0,0,1.323287,8.356298,0,2.220446E-16,0,0.1105779,1.392934,1.323287,0,0,23.73271,8.23954,0,1.282356,-1.282356,15.13353,38.80385,0.1334999,1.455616,0.08846229,0,8.350119
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9141133,39.27243,36.74022,0.03181692,0.03181692,0,0,0,0.03181692,2873.042,0,0,0,0.9141133,0.03349149,0.03181692,0,0,25.15755,6.957184,0.8806219,0,0.8806219,15.96896,40.94598,0.1334853,0.03499861,0.7312906,0,7.871297
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6823426,40.3208,38.41824,7.142283,7.142283,12,0,3.372,7.142283,9.553564,-8.881784E-16,0,0,0.6823426,0,0,4.857717,4.614831,24.27693,7.749744,5.297174,0,5.297174,20.9943,53.83144,0.1335897,7.856511,0.5458741,12,8.432086
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.298917,49.28311,42.49583,0.6320528,0.6320528,0,-1,0,0.6320528,363.7222,0,0,0,2.298917,0.6653188,0.6320528,0,0,18.97975,12.5172,1.633598,0,1.633598,22.54407,57.80519,0.1335626,0.6952581,1.839133,0,14.81612
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.512787,51.00651,46.48951,0,0,0,0,0,0,0,0,0,0,1.512787,0,0,0,0,17.34616,13.98744,1.512787,0,1.512787,23.97923,61.48507,0.1335375,0,1.210229,0,15.50023
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.515303,57.29192,49.45961,3.832354,3.832354,0,0,0,3.832354,65.63338,0,4.440892E-16,0,2.515303,4.034057,3.832354,0,0,15.83337,15.34895,0,1.518753,-1.518753,22.37832,57.38019,0.1335375,4.215589,2.012243,0,17.86425
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.123962,55.2267,51.77527,0,0,0,0,0,0,0,0,0,0,1.123962,0,0,0,0,17.52087,13.83019,1.123962,0,1.123962,23.4446,60.11425,0.1335189,0,0.8991697,0,14.95415
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.064978,60.56599,53.99026,0.8232134,0.8232134,0,0,0,0.8232134,250.8435,0,0,0,2.064978,0.8665404,0.8232134,0,0,16.39691,14.84176,1.198437,0,1.198437,24.58154,63.02946,0.1334991,0.9055347,1.651982,0,16.90674
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,1.991994,61.45504,55.07258,0,0,0,-1,0,0,0,0,0,0,1.991994,0,0,0,0,15.19847,15.92035,1.991994,0,1.991994,26.47131,67.87502,0.1334661,0,1.593595,0,17.91235
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.357946,59.5081,55.21521,0.4533779,0.4533779,0,0,0,0.4533779,299.5175,0,0,0,1.357946,0.4772398,0.4533779,0,0,13.20648,17.71315,0.880706,0,0.880706,27.30682,70.01736,0.1334515,0.4987157,1.086357,0,19.07109
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.606835,60.47133,55.35785,5.101454,5.101454,0,0,0,5.101454,31.4976,0,0,0,1.606835,5.369952,5.101454,0,0,12.32577,18.50578,0,3.763116,-3.763116,23.34015,59.84642,0.1334515,5.611599,1.285468,0,20.11262
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9733886,57.20404,54.17484,3.711027,3.711027,0,0,0,3.711027,26.22963,0,0,0,0.9733886,3.906344,3.711027,0,0,16.50701,14.74267,0,2.932956,-2.932956,20.24854,51.91924,0.1334515,4.082129,0.7787108,0,15.71605
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,51.95986,51.95986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.76585,11.80971,0,0,0,20.24854,51.91924,0.1334515,0,0,0,11.80971
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,49.83716,49.83716,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,19.76585,11.80971,0,1.960323,-1.960323,18.18218,46.62088,0.1334515,2.048538,0,0,11.80971
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,47.62218,47.62218,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,21.94399,9.849387,0,8.8,-8.8,8.906167,22.83628,0.1334515,10.26722,0,0,9.849387
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,45.70924,45.70924,5.866168,0.9969183,0,-1,0,0.9969183,0,0,4.869249,5.455866,0,1.049388,0.9969183,0,0,31.72177,1.049388,0,1.049388,-1.049388,7.800015,20,0.1334515,6.452784,0,0,1.049388
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,43.7963,43.7963,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334515,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,42.57134,42.57134,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334515,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,41.59809,41.59809,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334515,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,40.59128,40.59128,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334515,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,39.71032,39.71032,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334515,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,39.00555,39.00555,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334515,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,38.25044,38.25044,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334515,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,37.5205,37.5205,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1335738,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1500989,37.47864,37.06744,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.40638,1.776357E-15,0,0,0.1500989,0,0,8.8,8.36,24.52775,7.524,8.510098,0,8.510098,23.8044,61.03679,0.1336711,1.14608,0.1200791,12,7.674099
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.169663,39.87505,36.62276,3.29996,3.29996,11.39887,0,3.219915,3.29996,35.44477,0,0,0,1.169663,0,0,8.098913,7.693967,16.01765,15.18309,8.86363,0,8.86363,32.21317,82.59772,0.1338165,3.629956,0.9357305,12,16.35275
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.858129,43.63289,38.34273,0.02626094,0.02626094,0,0,0,0.02626094,7075.638,0,0,0,1.858129,0.0276431,0.02626094,0,0,7.154024,23.16036,1.830486,0,1.830486,33.94973,87.05041,0.1337863,0.02888704,1.486503,0,25.01849
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.89539,54.37264,42.47905,3.775783,3.775783,0,-1,0,3.775783,103.1678,0,0,0,3.89539,3.974508,3.775783,0,0,5.323538,24.80779,0,0.07911798,-0.07911798,33.86633,86.83656,0.1337863,4.153361,3.116312,0,28.70318
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.924067,62.36678,46.48951,4.962693,4.962693,0,0,0,4.962693,99.22167,0,0,0,4.924067,5.223887,4.962693,0,0,5.411447,24.72868,0,0.2998203,-0.2998203,33.55029,86.02621,0.1337863,5.458962,3.939253,0,29.65274
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.223183,66.84123,49.45961,0,0,0,0,0,0,0,0,0,0,5.223183,0,0,0,0,5.744581,24.42886,5.223183,0,5.223183,38.50544,98.73169,0.1336999,0,4.178546,0,29.65204
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.569663,79.42343,51.77527,0,0,0,0,0,0,0,7.048265,0,0,7.569663,0,0,0,0,0.5213981,29.12972,0.5213981,0,0.5213981,39.00008,100,0.1336913,0,6.05573,0,36.69938
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,5.985974,75.1586,53.99026,6.590313,6.590313,0,0,0,6.590313,90.8299,0,0,0,5.985974,6.937172,6.590313,0,0,0,29.59898,0,0.9511975,-0.9511975,37.99743,97.42911,0.1336913,7.249345,4.78878,0,35.58495
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.815066,64.32525,55.12292,2.25536,2.25536,0,-1,0,2.25536,124.8167,0,0,0,2.815066,2.374063,2.25536,0,0,1.056886,28.64778,0.4410028,0,0.4410028,38.4158,98.50185,0.1336841,2.480896,2.252053,0,31.46285
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.305926,66.21823,55.26555,0,0,0,0,0,0,0,2.690042,0,0,3.305926,0,0,0,0,0.6158834,29.04468,0.6158834,0,0.6158834,39.00008,100,0.1336739,0,2.64474,0,32.35061
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.227084,62.54798,55.35785,0,0,0,0,0,0,0,2.227084,0,0,2.227084,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336739,0,1.781667,0,31.82606
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.652485,59.44701,54.22518,1.958855,1.958855,0,0,0,1.958855,84.35974,0,0,0,1.652485,2.061952,1.958855,0,0,0,29.59898,0,0.4094675,-0.4094675,38.56846,98.8933,0.1336739,2.15474,1.321988,0,31.25146
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,51.95986,51.95986,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.4549639,29.18951,0,2.83531,-2.83531,35.57978,91.23003,0.1336739,2.962898,0,0,29.18951
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,49.83716,49.83716,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.605308,26.3542,0,8.527081,-8.527081,26.59145,68.18307,0.1336739,8.910799,0,0,26.3542
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,47.62218,47.62218,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.07984,17.82712,0,1.640377,-1.640377,24.86234,63.74947,0.1336739,1.714194,0,0,17.82712
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,45.70924,45.70924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.90248,16.18674,0,0,0,24.86234,63.74947,0.1336739,0,0,0,16.18674
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,43.77113,43.77113,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.90248,16.18674,0,1.552379,-1.552379,23.22599,59.5537,0.1336739,1.622236,0,0,16.18674
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,42.521,42.521,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.62735,14.63437,0,0.8021557,-0.8021557,22.38044,57.38564,0.1336739,0.8382527,0,0,14.63437
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,41.53097,41.53097,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.51863,13.83221,0,0.7088507,-0.7088507,21.63325,55.46976,0.1336739,0.7407489,0,0,13.83221
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,40.54094,40.54094,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.30624,13.12336,0,1.154617,-1.154617,20.41618,52.34907,0.1336739,1.206575,0,0,13.12336
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,39.6432,39.6432,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.58915,11.96874,0,0.9398417,-0.9398417,19.4255,49.80886,0.1336739,0.9821346,0,0,11.96874
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,38.93843,38.93843,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.63342,11.0289,0,0.5204828,-0.5204828,18.87686,48.40211,0.1336739,0.5439045,0,0,11.0289
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,38.18332,38.18332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.21173,10.50842,0,0,0,18.87686,48.40211,0.1336739,0,0,0,10.50842
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,37.44499,37.44499,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.21173,10.50842,0,1.150062,-1.150062,17.66459,45.29372,0.1336739,1.201815,0,0,10.50842
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7061377,38.92704,36.97515,0.2361424,0.2361424,0,0,0,0.2361424,299.0304,0,0,0,0.7061377,0.248571,0.2361424,0,0,22.48958,9.358355,0.4575667,0,0.4575667,18.09867,46.40676,0.1336663,0.2597567,0.5649101,0,10.06449
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.01105,45.18838,36.53047,2.592127,2.592127,0,0,0,2.592127,116.1614,0,0,0,3.01105,2.728555,2.592127,0,0,22.03201,9.770165,0.2824951,0,0.2824951,18.36667,47.09394,0.1336617,2.85134,2.40884,0,12.78121
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.243438,54.24646,38.25044,3.265903,3.265903,0,0,0,3.265903,160.5509,0,0,0,5.243438,3.437793,3.265903,0,0,21.74952,10.02441,1.805645,0,1.805645,20.07966,51.4862,0.1336319,3.592494,4.194751,0,15.26785
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.393206,67.07236,42.42871,4.453088,4.453088,0,-1,0,4.453088,166.0243,0,0,0,7.393206,4.687461,4.453088,0,0,19.94387,11.64949,2.705745,0,2.705745,22.64655,58.06797,0.1335872,4.898396,5.914565,0,19.0427
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.349216,71.84892,46.48951,0,0,0,0,0,0,0,0,0,0,7.349216,0,0,0,0,17.23813,14.08466,7.349216,0,7.349216,29.61863,75.94506,0.1334662,0,5.879373,0,21.43388
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.475787,80.79733,49.50995,7.262171,7.262171,0,0,0,7.262171,116.7115,0,0,0,8.475787,7.644391,7.262171,0,0,9.888912,20.69896,0.8313962,0,0.8313962,30.40736,77.96745,0.1334525,7.988388,6.780629,0,29.17474
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,8.575631,84.37118,51.81723,1.313102,1.313102,0,0,0,1.313102,653.0817,0,0,0,8.575631,1.382213,1.313102,0,0,9.057516,21.44721,7.193419,0,7.193419,37.23164,95.46555,0.1333342,1.444413,6.860505,0,30.02284
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,7.994798,84.39549,54.0406,4.583055,4.583055,0,0,0,4.583055,174.4426,1.306432,0,0,7.994798,4.824268,4.583055,0,0,1.864098,27.92129,1.864098,0,1.864098,39.00008,100,0.1333036,5.04136,6.395839,0,35.91609
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.31754,77.9371,55.12292,5.952641,5.952641,0,-1,0,5.952641,106.13,0.05160171,0,0,6.31754,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1333036,6.547905,5.054032,0,35.91652
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.48869,74.59357,55.26555,2.918502,2.918502,0,0,0,2.918502,188.0653,2.416583,0,0,5.48869,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1333036,3.210352,4.390952,0,35.08767
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.964062,68.78504,55.40818,2.764473,2.764473,0,0,0,2.764473,143.393,1.05409,0,0,3.964062,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1333036,3.04092,3.17125,0,33.56304
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.538777,59.07533,54.22518,9.580847,9.580847,8.119009,0,2.390109,9.580847,16.06097,4.440892E-16,0,0,1.538777,1.538777,1.461838,0,0,0,29.59898,0,0,0,39.00008,100,0.1333036,10.53893,1.231022,12,31.13775
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,51.95986,51.95986,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.1333036,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,49.83716,49.83716,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.1333036,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,47.59701,47.59701,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,7.74482,22.62864,0,8.8,-8.8,22.37668,57.37599,0.1333036,10.80262,0,0,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,45.68407,45.68407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5226,13.82864,0,0,0,22.37668,57.37599,0.1333036,0,0,0,13.82864
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,43.72917,43.72917,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,17.5226,13.82864,0,0.5733572,-0.5733572,21.77231,55.82632,0.1333036,0.5991582,0,0,13.82864
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,42.45388,42.45388,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,18.15966,13.25528,0,1.4641,-1.4641,20.22901,51.86916,0.1333036,1.529985,0,0,13.25528
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,41.48063,41.48063,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,19.78644,11.79118,0,0.9208471,-0.9208471,19.25835,49.3803,0.1333036,0.9622852,0,0,11.79118
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,40.46543,40.46543,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,20.8096,10.87033,0,0.4751771,-0.4751771,18.75747,48.09599,0.1333036,0.49656,0,0,10.87033
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,39.57608,39.57608,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,21.33758,10.39516,0,1.161337,-1.161337,17.53332,44.95713,0.1333036,1.213598,0,0,10.39516
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,38.83775,38.83775,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,22.62795,9.233821,0,1.521427,-1.521427,15.92959,40.84503,0.1333036,1.589891,0,0,9.233821
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,38.08264,38.08264,0.9444735,0.9444735,0,-1,0,0.9444735,0,0,1.110223E-16,0,0,0.9941826,0.9444735,0,0,24.31843,7.712393,0,0.9941826,-0.9941826,14.88163,38.15796,0.1333036,1.038921,0,0,7.712393
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,37.32753,37.32753,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,0,1.27065,1.207117,0,0,25.42307,6.718211,0,1.27065,-1.27065,13.54225,34.72365,0.1333036,1.327829,0,0,6.718211
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5433065,38.35416,36.85769,1.161503,1.161503,0,0,0,1.161503,46.77617,0,0,0,0.5433065,1.222635,1.161503,0,0,26.83491,5.447561,0,0.679328,-0.679328,12.82617,32.88756,0.1333036,1.277653,0.4346452,0,5.990868
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.21547,42.6827,36.41301,0,0,0,0,0,0,0,0,0,0,2.21547,0,0,0,0,27.58972,4.768233,2.21547,0,2.21547,14.92795,38.27673,0.1332672,0,1.772376,0,6.983703
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.747825,46.07922,38.13298,0.7985577,0.7985577,0,0,0,0.7985577,344.0985,0,0,0,2.747825,0.8405871,0.7985577,0,0,25.37425,6.762156,1.907238,0,1.907238,16.73732,42.91611,0.1332359,0.8784135,2.19826,0,9.509981
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.278344,52.2206,42.3532,0,0,0,-1,0,0,0,0,0,0,3.278344,0,0,0,0,23.46701,8.47867,3.278344,0,3.278344,19.84743,50.89074,0.1331822,0,2.622675,0,11.75701
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.558814,60.99989,46.43917,3.663656,3.663656,0,0,0,3.663656,124.4335,0,0,0,4.558814,3.85648,3.663656,0,0,20.18867,11.42918,0.7023339,0,0.7023339,20.51372,52.59918,0.1331707,4.030021,3.647051,0,15.98799
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.167013,59.46882,49.45961,4.909774,4.909774,0,0,0,4.909774,64.50426,0,0,0,3.167013,5.168183,4.909774,0,0,19.48633,12.06128,0,2.00117,-2.00117,18.4043,47.19043,0.1331707,5.400751,2.53361,0,15.22829
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.139958,61.8645,51.77527,0,0,0,0,0,0,0,0,0,0,3.139958,0,0,0,0,21.70985,10.06011,3.139958,0,3.139958,21.38313,54.82843,0.1331193,0,2.511966,0,13.20007
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.231251,64.62581,54.0406,2.252737,2.252737,0,0,0,2.252737,143.4367,0,0,0,3.231251,2.371302,2.252737,0,0,18.56989,12.88607,0.8599489,0,0.8599489,22.19895,56.92027,0.1331052,2.478011,2.585001,0,16.11732
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.073758,68.87931,55.12292,3.750614,3.750614,0,-1,0,3.750614,108.6158,0,0,0,4.073758,3.948015,3.750614,0,0,17.70995,13.66003,0.1257429,0,0.1257429,22.31824,57.22614,0.1331031,4.125676,3.259007,0,17.73378
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.780351,67.94562,55.26555,1.373109,1.373109,0,0,0,1.373109,275.3133,0,0,0,3.780351,1.445378,1.373109,0,0,17.5842,13.7732,2.334973,0,2.334973,24.53339,62.906,0.1330649,1.51042,3.024281,0,17.55354
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.568317,60.39651,55.40818,0,0,0,0,0,0,0,0,0,0,1.568317,0,0,0,0,15.24923,15.87467,1.568317,0,1.568317,26.02122,66.72095,0.1330393,0,1.254654,0,17.44299
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4751442,55.63794,54.17484,0,0,0,0,0,0,0,0,0,0,0.4751442,0,0,0,0,13.68091,17.28616,0.4751442,0,0.4751442,26.47198,67.87675,0.1330315,0,0.3801154,0,17.7613
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,51.9179,51.9179,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,13.20577,17.71379,0,6.51934,-6.51934,19.6,50.25631,0.1330315,6.81271,0,0,17.71379
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,49.78682,49.78682,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,20.44948,11.19445,0,6.964035,-6.964035,12.25926,31.43394,0.1330315,7.277416,0,0,11.19445
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,47.57183,47.57183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.1873,4.230412,0,0,0,12.25926,31.43394,0.1330315,0,0,0,4.230412
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,45.63372,45.63372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.1873,4.230412,0,0,0,12.25926,31.43394,0.1330315,0,0,0,4.230412
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,43.704,43.704,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,28.1873,4.230412,0,1.768853,-1.768853,10.39473,26.65309,0.1330315,1.848451,0,0,4.230412
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,42.42871,42.42871,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,30.15269,2.461559,0,1.666574,-1.666574,8.638003,22.14868,0.1330315,1.74157,0,0,2.461559
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,41.43867,41.43867,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,32.00444,0.794985,0,0.5037896,-0.5037896,8.106962,20.78704,0.1330315,0.5264602,0,0,0.794985
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,40.42348,40.42348,0.2908801,0.2766356,0,-1,0,0.2766356,0,0,0.01424446,0.04333247,0,0.2911954,0.2766356,0,0,32.5642,0.2911954,0,0.2911954,-0.2911954,7.800015,20,0.1330315,0.3199681,0,0,0.2911954
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,39.50056,39.50056,1.916567,0,0,-1,0,0,0,0,1.916567,2.108223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330315,2.108223,0,0,0
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,38.77063,38.77063,0.01099771,0,0,-1,0,0,0,0,0.01099771,0.01209748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330315,0.01209748,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,38.01552,38.01552,0.2282394,0,0,-1,0,0,0,0,0.2282394,0.2510633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330315,0.2510633,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,37.23524,37.23524,0.7341813,0.7341813,9.534182,0,2.748148,0.7341813,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1331205,0.8075995,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2528385,37.43268,36.74022,1.157403,1.157403,9.957402,0,2.855223,1.157403,21.84534,1.776357E-15,0,0,0.2528385,0,0,8.8,8.36,24.52775,7.524,8.612839,0,8.612839,23.90186,61.28671,0.1332197,1.273143,0.2022708,12,7.776838
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.279493,39.82698,36.27038,1.202587,1.202587,10.00259,0,2.866655,1.202587,106.395,0,0,0,1.279493,0,0,8.8,8.36,15.91492,15.27555,9.639493,0,9.639493,33.04669,84.73493,0.1333036,1.322846,1.023594,12,16.55505
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.426683,44.98405,38.01552,3.985796,3.985796,0,0,0,3.985796,60.88328,0,8.881784E-16,0,2.426683,4.195575,3.985796,0,0,6.275422,23.9511,0,1.768892,-1.768892,31.18212,79.95398,0.1333036,4.384376,1.941347,0,26.37778
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.09136,54.7601,42.23574,1.214936,1.214936,0,-1,0,1.214936,336.7551,0,0,0,4.09136,1.27888,1.214936,0,0,8.240857,22.18221,2.81248,0,2.81248,33.85027,86.79538,0.1332577,1.33643,3.273088,0,26.27357
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.560841,60.95111,46.38883,4.790494,4.790494,0,0,0,4.790494,95.20608,0,0,0,4.560841,5.042625,4.790494,0,0,5.428377,24.71344,0,0.481784,-0.481784,33.34242,85.49322,0.1332577,5.269543,3.648673,0,29.27428
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.56513,68.09602,49.40927,4.494374,4.494374,0,0,0,4.494374,123.8244,0,0,0,5.56513,4.73092,4.494374,0,0,5.963693,24.23166,0.83421,0,0.83421,34.13382,87.52245,0.1332441,4.943812,4.452105,0,29.79679
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.256454,65.83915,51.77527,0,0,0,0,0,0,0,0,0,0,4.256454,0,0,0,0,5.129483,24.98244,4.256454,0,4.256454,38.17185,97.87634,0.1331746,0,3.405163,0,29.2389
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.293628,72.31996,53.99026,5.368828,5.368828,0,0,0,5.368828,98.59932,0,0,0,5.293628,5.651398,5.368828,0,0,0.8730292,28.81325,0,0.3577702,-0.3577702,37.79473,96.90936,0.1331746,5.905711,4.234902,0,34.10688
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.597434,70.87414,55.12292,4.418384,4.418384,0,-1,0,4.418384,104.0524,0,0,0,4.597434,4.65093,4.418384,0,0,1.270552,28.45548,0,0.05349658,-0.05349658,37.73833,96.76477,0.1331746,4.860222,3.677947,0,33.05291
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.225667,73.46299,55.21521,4.027567,4.027567,0,0,0,4.027567,129.7475,0,0,0,5.225667,4.239544,4.027567,0,0,1.329992,28.40199,0.9861225,0,0.9861225,38.67385,99.16353,0.1331586,4.430324,4.180533,0,33.62765
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.053067,69.06248,55.35785,0,0,0,0,0,0,0,3.709197,0,0,4.053067,0,0,0,0,0.3438698,29.2895,0.3438698,0,0.3438698,39.00008,100,0.133153,0,3.242454,0,33.34256
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9699182,57.19301,54.17484,0,0,0,0,0,0,0,0.9699182,0,0,0.9699182,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133153,0,0.7759346,0,30.5689
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,51.86757,51.86757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133153,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,49.74487,49.74487,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,0,29.59898,0,3.345515,-3.345515,35.47359,90.95776,0.133153,3.496063,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,47.5215,47.5215,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,3.717239,26.25346,0,2.418583,-2.418583,32.92418,84.42081,0.133153,2.52742,0,0,26.25346
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,45.59177,45.59177,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,6.404554,23.83488,0,3.368717,-3.368717,29.37325,75.31586,0.133153,3.520309,0,0,23.83488
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,43.62849,43.62849,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,10.14757,20.46616,0,1.264032,-1.264032,28.04084,71.89944,0.133153,1.320913,0,0,20.46616
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,42.33642,42.33642,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,11.55205,19.20213,0,1.153995,-1.153995,26.82442,68.78043,0.133153,1.205925,0,0,19.20213
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,41.338,41.338,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,12.83427,18.04814,0,2.042159,-2.042159,24.6718,63.26089,0.133153,2.134056,0,0,18.04814
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,40.33118,40.33118,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,15.10333,16.00598,0,0.1563942,-0.1563942,24.50694,62.83819,0.133153,0.163432,0,0,16.00598
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,39.40828,39.40828,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,15.27711,15.84958,0,1.0391,-1.0391,23.41163,60.02971,0.133153,1.08586,0,0,15.84958
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,38.67834,38.67834,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,16.43166,14.81048,0,2.317294,-2.317294,20.96899,53.76654,0.133153,2.421572,0,0,14.81048
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,37.89806,37.89806,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,19.00643,12.49319,0,0.899469,-0.899469,20.02087,51.33546,0.133153,0.9399451,0,0,12.49319
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,37.11778,37.11778,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,20.00584,11.59372,0,0.7344304,-0.7344304,19.24671,49.35044,0.133153,0.7674798,0,0,11.59372
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6593748,38.41444,36.59759,0.9231357,0.9231357,0,0,0,0.9231357,71.42772,0,1.110223E-16,0,0.6593748,0.9717218,0.9231357,0,0,20.82188,10.85929,0,0.312347,-0.312347,18.91747,48.50623,0.133153,1.015449,0.5274999,0,11.51866
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.785618,44.08111,36.12775,2.555095,2.555095,0,0,0,2.555095,109.0221,0,0,0,2.785618,2.689574,2.555095,0,0,21.16893,10.54694,0.09604428,0,0.09604428,19.00858,48.73986,0.1331514,2.810605,2.228495,0,13.33256
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.075077,53.28119,37.89806,4.120372,4.120372,0,0,0,4.120372,123.1704,0,0,0,5.075077,4.337234,4.120372,0,0,21.07289,10.63338,0.7378434,0,0.7378434,19.70856,50.53468,0.1331394,4.532409,4.060062,0,15.70846
