Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.956394,65.02057,42.16861,4.456412,4.456412,0,-1,0,4.456412,156.0985,0,0,0,6.956394,4.69096,4.456412,0,0,20.33504,11.29744,2.265434,0,2.265434,21.85774,56.04538,0.1331025,4.902053,5.565115,0,18.25383
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.534882,72.46503,46.34688,4.669998,4.669998,0,0,0,4.669998,161.3466,0,0,0,7.534882,4.915787,4.669998,0,0,18.06961,13.33633,2.619095,0,2.619095,24.34243,62.41637,0.1330598,5.136997,6.027905,0,20.87121
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.53996,80.97758,49.40927,1.813697,1.813697,0,0,0,1.813697,470.8593,0,0,0,8.53996,1.909154,1.813697,0,0,15.45051,15.69352,6.630805,0,6.630805,30.63297,78.54592,0.132952,1.995066,6.831968,0,24.23348
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.358995,83.15327,51.72493,3.120199,3.120199,0,0,0,3.120199,267.8994,0,0,0,8.358995,3.28442,3.120199,0,0,8.819707,21.66124,5.074575,0,5.074575,35.44713,90.88991,0.1328696,3.432219,6.687197,0,30.02024
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.782649,78.61003,53.99026,0,0,0,0,0,0,0,3.037516,0,0,6.782649,0,0,0,0,3.745132,26.22836,3.745132,0,3.745132,39.00008,100,0.1328089,0,5.426119,0,33.01101
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.568818,74.69806,55.07258,5.668345,5.668345,0,-1,0,5.668345,98.24416,0,0,0,5.568818,5.96668,5.668345,0,0,0,29.59898,0,0.3978612,-0.3978612,38.5807,98.92466,0.1328089,6.23518,4.455055,0,35.1678
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.383703,74.10461,55.21521,0.9137955,0.9137955,0,0,0,0.9137955,589.1584,3.979745,0,0,5.383703,0.96189,0.9137955,0,0,0.442068,29.20112,0.442068,0,0.442068,39.00008,100,0.1328017,1.005175,4.306962,0,34.58482
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.788431,68.02161,55.3075,2.957552,2.957552,0,0,0,2.957552,128.0935,0.6752185,0,0,3.788431,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1328017,3.253307,3.030745,0,33.38741
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.677421,59.43301,54.13289,5.946273,5.946273,0,0,0,5.946273,28.20963,0,0,0,1.677421,6.259234,5.946273,0,0,0,29.59898,0,4.581813,-4.581813,34.17042,87.61629,0.1328017,6.5409,1.341937,0,31.2764
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,51.81723,51.81723,6.361953,6.361953,0,0,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.090903,25.01716,0,6.696793,-6.696793,27.11138,69.51623,0.1328017,6.998148,0,0,25.01716
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,49.65258,49.65258,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.53178,18.32037,0,8.175974,-8.175974,18.49315,47.41824,0.1328017,8.543892,0,0,18.32037
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,47.45438,47.45438,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.6162,10.1444,0,2.702224,-2.702224,15.64476,40.11468,0.1328017,2.823824,0,0,10.1444
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.61867,7.442175,0,0,0,15.64476,40.11468,0.1328017,0,0,0,7.442175
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,43.56137,43.56137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.61867,7.442175,0,0,0,15.64476,40.11468,0.1328017,0,0,0,7.442175
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,42.26091,42.26091,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.61867,7.442175,0,0.9362361,-0.9362361,14.65788,37.58422,0.1328017,0.9783668,0,0,7.442175
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,41.27087,41.27087,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.65893,6.505939,0,0.7400019,-0.7400019,13.87785,35.58415,0.1328017,0.7733019,0,0,6.505939
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,40.2305,40.2305,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.48116,5.765937,0,0.8642877,-0.8642877,12.96681,33.24816,0.1328017,0.9031806,0,0,5.765937
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,39.31598,39.31598,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.44148,4.901649,0,0.6628596,-0.6628596,12.26809,31.45658,0.1328017,0.6926883,0,0,4.901649
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,38.57766,38.57766,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.17799,4.23879,0,0.7564802,-0.7564802,11.47069,29.41197,0.1328017,0.7905219,0,0,4.23879
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,37.78059,37.78059,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,29.01852,3.482309,0,1.845444,-1.845444,9.525423,24.42411,0.1328017,1.928489,0,0,3.482309
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,36.97515,36.97515,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.06902,1.636865,0,0.7820762,-0.7820762,8.701042,22.31032,0.1328017,0.8172696,0,0,1.636865
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2069997,37.0036,36.43818,1.137624,1.137624,9.937624,0,2.850219,1.137624,18.1958,1.776357E-15,0,0,0.2069997,0,0,8.8,8.36,31.93799,0.8547886,8.566999,0,8.566999,16.82841,43.14968,0.1329008,1.251386,0.1655997,12,1.061788
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9037246,38.42507,35.93478,4.082791,4.082791,11.80964,0,3.323838,4.082791,22.13497,-8.881784E-16,0,0,0.9037246,0,0,7.726845,7.340503,23.37099,8.565088,8.244227,0,8.244227,24.64957,63.20391,0.1330613,4.49107,0.7229797,12,9.468813
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6826494,39.62543,37.73026,3.394562,3.394562,11.68036,0,3.291131,3.394562,20.11009,0,0,0,0.6826494,0,0,8.285798,7.871509,15.12676,15.98489,8.554158,0,8.554158,32.76476,84.01203,0.1332197,3.734018,0.5461195,12,16.66754
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.727087,50.14818,42.05116,5.31524,5.31524,0,-1,0,5.31524,51.30695,0,0,0,2.727087,5.594989,5.31524,0,0,6.572603,23.68364,0,2.867902,-2.867902,29.74172,76.26068,0.1332197,5.846764,2.18167,0,26.41072
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.898225,51.97554,46.27137,1.52454,1.52454,0,0,0,1.52454,124.5114,0,0,0,1.898225,1.604779,1.52454,0,0,9.759161,20.81573,0.2934463,0,0.2934463,30.02011,76.97449,0.133215,1.676994,1.51858,0,22.71396
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.425916,53.70154,49.36732,0,0,0,0,0,0,0,0,0,0,1.425916,0,0,0,0,9.465714,21.07983,1.425916,0,1.425916,31.37286,80.44305,0.1331919,0,1.140733,0,22.50575
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.840793,67.96409,51.72493,5.486689,5.486689,0,0,0,5.486689,88.22796,0,0,0,4.840793,5.775462,5.486689,0,0,8.039799,22.36316,0,0.9346685,-0.9346685,30.38763,77.91684,0.1331919,6.035357,3.872635,0,27.20395
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.224529,76.16993,53.99026,1.184263,1.184263,0,0,0,1.184263,525.6038,0,0,0,6.224529,1.246592,1.184263,0,0,9.07832,21.42849,4.977937,0,4.977937,35.11012,90.02575,0.1331113,1.302689,4.979623,0,27.65302
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.090218,68.88513,55.07258,5.256404,5.256404,0,-1,0,5.256404,77.814,0,0,0,4.090218,5.533057,5.256404,0,0,4.100383,25.90863,0,1.442839,-1.442839,33.58923,86.12605,0.1331113,5.782044,3.272174,0,29.99885
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.161515,69.31195,55.21521,10.31983,10.31983,11.78475,0,3.317542,10.31983,40.32542,0,0,0,4.161515,0,0,1.464921,1.391675,5.703537,24.4658,5.55319,0,5.55319,38.85744,99.63428,0.1332065,11.35181,3.329212,12,28.62731
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.03089,65.28253,55.3075,4.493115,4.493115,0,0,0,4.493115,67.45632,0,0,0,3.03089,4.729595,4.493115,0,0,0.1503472,29.46367,0,1.698705,-1.698705,37.06685,95.04303,0.1332065,4.942427,2.424712,0,32.49456
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.44861,58.68671,54.13289,5.896222,5.896222,0,0,0,5.896222,24.56845,0,8.881784E-16,0,1.44861,6.206549,5.896222,0,0,2.037797,27.76496,0,4.757939,-4.757939,32.05155,82.18329,0.1332065,6.485844,1.158888,0,29.21357
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,51.77527,51.77527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.324396,23.00702,0,0,0,32.05155,82.18329,0.1332065,0,0,0,23.00702
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,49.60224,49.60224,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,7.324396,23.00702,0,2.930334,-2.930334,28.9627,74.26319,0.1332065,3.062199,0,0,23.00702
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,47.40403,47.40403,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,10.58032,20.07669,0,6.739842,-6.739842,21.85829,56.04677,0.1332065,7.043136,0,0,20.07669
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,45.44914,45.44914,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,18.06904,13.33685,0,0.3684995,-0.3684995,21.46985,55.05079,0.1332065,0.3850819,0,0,13.33685
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,43.48586,43.48586,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,18.47848,12.96835,0,1.302665,-1.302665,20.09672,51.52996,0.1332065,1.361285,0,0,12.96835
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,42.19379,42.19379,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,19.92589,11.66568,0,0.3702915,-0.3702915,19.7064,50.52913,0.1332065,0.3869546,0,0,11.66568
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,41.17859,41.17859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.33732,11.29539,0,0,0,19.7064,50.52913,0.1332065,0,0,0,11.29539
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,40.13821,40.13821,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,20.33732,11.29539,0,1.463762,-1.463762,18.16346,46.57288,0.1332065,1.529631,0,0,11.29539
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,39.19852,39.19852,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,21.96372,9.831628,0,0.4390959,-0.4390959,17.70061,45.3861,0.1332065,0.4588552,0,0,9.831628
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,38.41824,38.41824,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,22.45161,9.392531,0,0.2057084,-0.2057084,17.48378,44.83011,0.1332065,0.2149653,0,0,9.392531
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,37.61279,37.61279,2.0844,2.0844,0,-1,0,2.0844,0,0,4.440892E-16,0,0,2.194105,2.0844,0,0,22.68017,9.186823,0,2.194105,-2.194105,15.17099,38.89989,0.1332065,2.29284,0,0,9.186823
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,36.79057,36.79057,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0,0.5827662,0.5536279,0,0,25.11807,6.992718,0,0.5827662,-0.5827662,14.5567,37.32479,0.1332065,0.6089907,0,0,6.992718
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.747089,38.30231,36.24521,0.5097705,0.5097705,0,0,0,0.5097705,146.554,0,0,0,0.747089,0.5366005,0.5097705,0,0,25.76558,6.409952,0.2104885,0,0.2104885,14.75638,37.83681,0.1332031,0.5607476,0.5976712,0,7.157041
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.901322,41.05072,35.72502,3.050033,3.050033,0,0,0,3.050033,62.33776,0,0,0,1.901322,3.210561,3.050033,0,0,25.5551,6.599391,0,1.309239,-1.309239,13.37633,34.2982,0.1332031,3.355036,1.521058,0,8.500713
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.020264,43.28476,37.54567,4.864659,4.864659,0,0,0,4.864659,41.5294,0,0,0,2.020264,5.120694,4.864659,0,0,27.00981,5.290153,0,3.10043,-3.10043,10.10819,25.91838,0.1332031,5.351125,1.616211,0,7.310417
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,3.998357,54.12117,41.93369,4.288018,4.288018,0,-1,0,4.288018,93.24487,0,0,1.876895,3.998357,4.513703,4.288018,0,0,30.45473,2.189723,0,0.5153462,-0.5153462,9.564963,24.5255,0.1332031,4.716819,3.198685,0,6.188079
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.728971,65.05366,46.22942,1.582898,1.582898,0,0,0,1.582898,361.9293,0,0,0,5.728971,1.666208,1.582898,0,0,31.02733,1.674377,4.062762,0,4.062762,13.41924,34.40823,0.1331374,1.741188,4.583177,0,7.403347
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.288275,75.13681,49.36732,2.834916,2.834916,0,0,0,2.834916,257.0897,0,0,0,7.288275,2.984122,2.834916,0,0,26.96457,5.330863,4.304153,0,4.304153,17.50252,44.87816,0.1330678,3.118407,5.83062,0,12.61914
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.137072,77.39218,51.72493,0.5268732,0.5268732,0,0,0,0.5268732,1354.609,0,0,0,7.137072,0.5546033,0.5268732,0,0,22.66042,9.2046,6.582468,0,6.582468,23.74719,60.89012,0.1329616,0.5795605,5.709657,0,16.34167
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.604752,73.57855,53.99026,1.427803,1.427803,0,0,0,1.427803,392.5437,0,0,0,5.604752,1.502951,1.427803,0,0,16.07795,15.12882,4.101801,0,4.101801,27.6385,70.86782,0.1328955,1.570583,4.483801,0,20.73357
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,5.985129,76.44315,55.07258,0.6834731,0.6834731,0,-1,0,0.6834731,875.6935,0,0,0,5.985129,0.7194453,0.6834731,0,0,11.97615,18.82044,5.265684,0,5.265684,32.63397,83.67668,0.1328107,0.7518203,4.788104,0,24.80557
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.068869,68.96344,55.21521,1.740006,1.740006,0,0,0,1.740006,233.8423,0,0,0,4.068869,1.831585,1.740006,0,0,6.710466,23.55956,2.237284,0,2.237284,34.75644,89.11891,0.1327748,1.914006,3.255095,0,27.62843
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.24725,66.05317,55.3075,0.6312877,0.6312877,0,0,0,0.6312877,514.3851,0,0,0,3.24725,0.6645133,0.6312877,0,0,4.473183,25.57311,2.582737,0,2.582737,37.20664,95.40146,0.1327332,0.6944165,2.5978,0,28.82036
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.147825,57.71741,54.13289,2.212204,2.212204,0,0,0,2.212204,51.88602,0,0,0,1.147825,2.328636,2.212204,0,0,1.890446,27.89758,0,1.180811,-1.180811,35.96196,92.20997,0.1327332,2.433425,0.91826,0,29.0454
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,51.72493,51.72493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.202458,26.71677,0,0,0,35.96196,92.20997,0.1327332,0,0,0,26.71677
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,49.5519,49.5519,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,3.202458,26.71677,0,4.609323,-4.609323,31.10331,79.75191,0.1327332,4.816742,0,0,26.71677
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,47.33691,47.33691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.323928,22.10744,0,0,0,31.10331,79.75191,0.1327332,0,0,0,22.10744
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,45.37363,45.37363,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,8.323928,22.10744,0,8.8,-8.8,21.82729,55.9673,0.1327332,12.00023,0,0,22.10744
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,43.41874,43.41874,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,18.10171,13.30744,0,0.2503212,-0.2503212,21.56343,55.29074,0.1327332,0.2615856,0,0,13.30744
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,42.10149,42.10149,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,18.37984,13.05712,0,1.473839,-1.473839,20.00987,51.30725,0.1327332,1.540162,0,0,13.05712
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,41.06112,41.06112,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,20.01744,11.58328,0,1.839102,-1.839102,18.07128,46.33653,0.1327332,1.921862,0,0,11.58328
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,40.02075,40.02075,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,22.06089,9.744181,0,0.9600351,-0.9600351,17.05932,43.74175,0.1327332,1.003237,0,0,9.744181
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,39.05589,39.05589,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,23.12759,8.784145,0,2.4423,-2.4423,14.48491,37.14072,0.1327332,2.552203,0,0,8.784145
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,38.27561,38.27561,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,25.84126,6.341846,0,1.267813,-1.267813,13.14852,33.71407,0.1327332,1.324865,0,0,6.341846
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,37.47016,37.47016,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,27.24994,5.074033,0,2.202208,-2.202208,10.82718,27.76196,0.1327332,2.301307,0,0,5.074033
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,36.62276,36.62276,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,29.69684,2.871825,0,0.05168674,-0.05168674,10.7727,27.62226,0.1327332,0.05401264,0,0,2.871825
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5398868,37.53175,36.05224,1.149842,1.149842,0,0,0,1.149842,46.95313,0,0,0,0.5398868,1.21036,1.149842,0,0,29.75427,2.820138,0,0.6704732,-0.6704732,10.06596,25.8101,0.1327332,1.264826,0.4319094,0,3.360025
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.085265,44.36528,35.54044,0,0,0,0,0,0,0,0,0,0,3.085265,0,0,0,0,30.49924,2.149665,3.085265,0,3.085265,12.9929,33.31506,0.1326837,0,2.468212,0,5.23493
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.210639,53.1591,37.37787,4.568924,4.568924,0,0,0,4.568924,114.0452,0,0,0,5.210639,4.809393,4.568924,0,0,27.41397,4.926403,0.4012447,0,0.4012447,13.37355,34.2911,0.1326772,5.025816,4.168511,0,10.13704
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.685471,63.55238,41.81623,4.478733,4.478733,0,-1,0,4.478733,149.2715,0,0,0,6.685471,4.714455,4.478733,0,0,27.01273,5.287523,1.971016,0,1.971016,15.24342,39.08562,0.1326456,4.926606,5.348377,0,11.97299
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.099783,70.39327,46.15391,7.384453,7.384453,11.76891,0,3.313533,7.384453,96.14501,0,0,0,7.099783,0,0,4.384453,4.16523,25.04171,7.061438,11.26501,0,11.26501,25.93035,66.48795,0.1327629,8.122898,5.679826,12,14.16122
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.89121,77.84428,49.36732,6.702667,6.702667,12,0,3.372,6.702667,117.7324,0,0,0,7.89121,0,0,5.297333,5.032466,13.7767,17.19995,12.92368,0,12.92368,38.19083,97.92501,0.1328611,7.372934,6.312968,12,25.09116
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.06127,77.05474,51.72493,0,0,0,0,0,0,0,6.208247,0,0,7.06127,0,0,0,0,0.8530231,28.83126,0.8530231,0,0.8530231,39.00008,100,0.1328474,0,5.649016,0,35.89253
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.20351,76.08009,53.99026,1.337573,1.337573,0,0,0,1.337573,463.7884,4.795538,0,0,6.20351,1.407972,1.337573,0,0,0,29.59898,0,0,0,39.00008,100,0.1328474,1.471331,4.962808,0,35.80249
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.50608,74.43959,55.07258,6.846969,6.846969,0,-1,0,6.846969,80.41631,0,0,0,5.50608,7.207335,6.846969,0,0,0,29.59898,0,1.701256,-1.701256,37.2068,95.40186,0.1328474,7.531665,4.404863,0,35.10506
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.68448,71.26911,55.17326,0.09322147,0.09322147,0,0,0,0.09322147,5025.109,2.696068,0,0,4.68448,0.09812786,0.09322147,0,0,1.890284,27.89772,1.890284,0,1.890284,39.00008,100,0.1328171,0.1025436,3.747584,0,32.5822
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.494663,63.41021,55.3075,0,0,0,0,0,0,0,2.494663,0,0,2.494663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328171,0,1.995731,0,32.09364
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.9116044,56.9139,54.08255,5.646591,5.646591,0,0,0,5.646591,16.14433,0,8.881784E-16,0,0.9116044,5.94378,5.646591,0,0,0,29.59898,0,5.032176,-5.032176,33.6957,86.39906,0.1328171,6.21125,0.7292835,0,30.51058
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,51.67459,51.67459,5.571306,5.571306,0,0,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,5.591306,24.5668,0,5.864533,-5.864533,27.51394,70.54842,0.1328171,6.128437,0,0,24.5668
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,49.45961,49.45961,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,12.10745,18.70227,0,5.627407,-5.627407,21.58213,55.33869,0.1328171,5.88064,0,0,18.70227
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,47.2614,47.2614,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,18.36013,13.07486,0,2.058837,-2.058837,19.41193,49.77407,0.1328171,2.151485,0,0,13.07486
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,45.30651,45.30651,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,20.64773,11.01603,0,3.14572,-3.14572,16.09605,41.27183,0.1328171,3.287277,0,0,11.01603
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,43.32645,43.32645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.14297,7.870306,0,0,0,16.09605,41.27183,0.1328171,0,0,0,7.870306
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,42.00081,42.00081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.14297,7.870306,0,0,0,16.09605,41.27183,0.1328171,0,0,0,7.870306
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,40.96044,40.96044,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,24.14297,7.870306,0,1.122942,-1.122942,14.91236,38.23675,0.1328171,1.173475,0,0,7.870306
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,39.90329,39.90329,0.7658108,0.7658108,0,-1,0,0.7658108,0,0,1.110223E-16,0,0,0.8061167,0.7658108,0,0,25.39068,6.747364,0,0.8061167,-0.8061167,14.06264,36.05798,0.1328171,0.842392,0,0,6.747364
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,38.93843,38.93843,0.5856377,0.5856377,0,-1,0,0.5856377,0,0,0,0,0,0.6164607,0.5856377,0,0,26.28637,5.941247,0,0.6164607,-0.6164607,13.41283,34.39181,0.1328171,0.6442015,0,0,5.941247
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,38.15815,38.15815,0.4465812,0.4465812,0,-1,0,0.4465812,0,0,5.551115E-17,0,0,0.4700855,0.4465812,0,0,26.97132,5.324786,0,0.4700855,-0.4700855,12.91732,33.12127,0.1328171,0.4912393,0,0,5.324786
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,37.32753,37.32753,0.4274819,0.4274819,0,-1,0,0.4274819,0,0,5.551115E-17,0,0,0.4499809,0.4274819,0,0,27.49364,4.854701,0,0.4499809,-0.4499809,12.443,31.90506,0.1328171,0.4702301,0,0,4.854701
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,36.45496,36.45496,0.2203621,0.2203621,0,0,0,0.2203621,0,0,2.775558E-17,0,0,0.2319601,0.2203621,0,0,27.99362,4.40472,0,0.2319601,-0.2319601,12.19849,31.27812,0.1328171,0.2423983,0,0,4.40472
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4916095,37.2376,35.89283,0.3836786,0.3836786,0,0,0,0.3836786,128.1306,0,0,0,0.4916095,0.4038722,0.3836786,0,0,28.25135,4.17276,0.08773734,0,0.08773734,12.28172,31.49154,0.1328157,0.4220464,0.3932876,0,4.664369
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.633142,42.80492,35.34747,5.37883,5.37883,12,0,3.372,5.37883,48.9538,0,0,0,2.633142,0,0,6.62117,6.290111,28.16362,4.251723,8.923253,0,8.923253,20.74707,53.1975,0.1329778,5.916714,2.106514,12,6.884865
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.015247,52.34269,37.23524,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.015247,0,0,8.8,8.36,19.24036,12.28265,13.37525,0,13.37525,33.43594,85.73301,0.1329599,0,4.012198,12,17.2979
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.066966,64.86295,41.6736,1.484722,1.484722,0,-1,0,1.484722,475.9791,0,0,0,7.066966,1.562865,1.484722,0,0,5.865117,24.32037,5.5041,0,5.5041,38.65759,99.12183,0.132872,1.633194,5.653573,0,31.38734
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.814361,73.32014,46.06162,5.702844,5.702844,0,0,0,5.702844,137.0257,1.450351,0,0,7.814361,6.002994,5.702844,0,0,0.3610159,29.27406,0.3610159,0,0.3610159,39.00008,100,0.1328662,6.273129,6.251489,0,37.08842
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.799756,77.29685,49.26664,4.561295,4.561295,0,0,0,4.561295,170.9987,2.998394,0,0,7.799756,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1328662,5.017424,6.239805,0,37.39874
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.75666,80.16866,51.67459,1.278812,1.278812,0,0,0,1.278812,606.5522,6.410542,0,0,7.75666,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1328662,1.406693,6.205328,0,37.35564
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.171607,80.31445,53.93992,9.584688,9.584688,3,0,1.095,9.584688,74.82359,0.2403567,0,0,7.171607,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.1328662,10.54316,5.737286,12,36.77058
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.566786,78.92418,55.03063,4.025803,4.025803,0,-1,0,4.025803,163.1174,2.329099,0,0,6.566786,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1328662,4.428383,5.253429,0,36.16576
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.813046,75.83453,55.17326,3.490305,3.490305,0,0,0,3.490305,166.5483,2.13904,0,0,5.813046,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1328662,3.839336,4.650437,0,35.41203
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.107777,69.16553,55.26555,6.35654,6.35654,0,0,0,6.35654,64.62285,0,8.881784E-16,0,4.107777,6.691094,6.35654,0,0,0,29.59898,0,2.583318,-2.583318,36.27702,93.01782,0.1328662,6.992194,3.286222,0,33.70676
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.973411,60.31383,54.0406,0,0,0,0,0,0,0,0,0,0,1.973411,0,0,0,0,2.870353,27.01566,1.973411,0,1.973411,38.14916,97.81818,0.1328347,0,1.578729,0,28.98907
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,51.5823,51.5823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8969421,28.79173,0,0,0,38.14916,97.81818,0.1328347,0,0,0,28.79173
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,49.36732,49.36732,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.8969421,28.79173,0,1.723657,-1.723657,36.33227,93.15948,0.1328347,1.801222,0,0,28.79173
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,47.16911,47.16911,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.812117,27.06807,0,1.827304,-1.827304,34.40612,88.22065,0.1328347,1.909533,0,0,27.06807
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,45.21422,45.21422,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.842454,25.24077,0,2.918261,-2.918261,31.33001,80.33318,0.1328347,3.049583,0,0,25.24077
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,43.22577,43.22577,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,8.084967,22.32251,0,0.5112918,-0.5112918,30.79106,78.95127,0.1328347,0.5343,0,0,22.32251
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,41.90852,41.90852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.653069,21.81122,0,0,0,30.79106,78.95127,0.1328347,0,0,0,21.81122
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,40.84298,40.84298,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.653069,21.81122,0,0.0395899,-0.0395899,30.74932,78.84426,0.1328347,0.04137145,0,0,21.81122
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,39.78583,39.78583,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.697058,21.77163,0,0.8985338,-0.8985338,29.80219,76.41571,0.1328347,0.9389678,0,0,21.77163
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,38.82097,38.82097,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.695429,20.87309,0,0.6420603,-0.6420603,29.1254,74.68035,0.1328347,0.670953,0,0,20.87309
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,38.01552,38.01552,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.40883,20.23103,0,1.714004,-1.714004,27.31868,70.04775,0.1328347,1.791134,0,0,20.23103
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,37.1849,37.1849,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.31328,18.51703,0,0.06355025,-0.06355025,27.25169,69.87598,0.1328347,0.06641001,0,0,18.51703
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,36.29555,36.29555,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.38389,18.45348,0,0.03016105,-0.03016105,27.2199,69.79446,0.1328347,0.0315183,0,0,18.45348
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5628165,37.26484,35.72502,1.369625,1.369625,0,0,0,1.369625,41.09275,0,0,0,0.5628165,1.44171,1.369625,0,0,12.4174,18.42332,0,0.8788937,-0.8788937,26.29346,67.419,0.1328347,1.506587,0.4502532,0,18.98613
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.670918,42.74105,35.17967,3.784153,3.784153,0,0,0,3.784153,70.58167,0,0,0,2.670918,3.983319,3.784153,0,0,13.39395,17.54442,0,1.3124,-1.3124,24.91007,63.87185,0.1328347,4.162568,2.136735,0,20.21534
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.200155,49.51156,37.09261,0,0,0,0,0,0,0,0,0,0,4.200155,0,0,0,0,14.85217,16.23202,4.200155,0,4.200155,28.89469,74.08879,0.1327677,0,3.360124,0,20.43218
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.588476,59.18381,41.55614,3.181709,3.181709,0,-1,0,3.181709,175.6438,0,0,0,5.588476,3.349168,3.181709,0,0,10.65202,20.01216,2.239308,0,2.239308,31.01908,79.53595,0.132732,3.49988,4.47078,0,25.60064
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.658978,68.37376,45.96933,3.842778,3.842778,0,0,0,3.842778,173.2855,0,0,0,6.658978,4.04503,3.842778,0,0,8.412709,22.02754,2.613948,0,2.613948,33.49889,85.89442,0.1326904,4.227057,5.327183,0,28.68652
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.412006,75.5038,49.22469,1.745841,1.745841,0,0,0,1.745841,424.5522,0,0,0,7.412006,1.837727,1.745841,0,0,5.798761,24.38009,5.574279,0,5.574279,38.78712,99.45394,0.1326016,1.920425,5.929605,0,31.7921
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.740824,71.3731,51.63264,2.808639,2.808639,0,0,0,2.808639,204.3988,2.55988,0,0,5.740824,2.956462,2.808639,0,0,0.2244823,29.39694,0.2244823,0,0.2244823,39.00008,100,0.1325981,3.089503,4.592659,0,35.13777
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.093777,71.41943,53.89797,0.009078801,0.009078801,0,0,0,0.009078801,56106.28,5.08422,0,0,5.093777,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1325981,0.009986681,4.075022,0,34.69276
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.467471,74.17342,54.98029,6.075128,6.075128,0,-1,0,6.075128,89.99762,0,0,0,5.467471,6.394872,6.075128,0,0,0,29.59898,0,0.927401,-0.927401,38.02251,97.49342,0.1325981,6.682641,4.373977,0,35.06645
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.582687,70.81708,55.12292,1.457566,1.457566,0,0,0,1.457566,314.4068,2.017961,0,0,4.582687,1.53428,1.457566,0,0,1.030446,28.67158,1.030446,0,1.030446,39.00008,100,0.1325817,1.603323,3.666149,0,33.25426
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.66175,63.88975,55.21521,3.954198,3.954198,0,0,0,3.954198,67.31453,0,4.440892E-16,0,2.66175,4.162313,3.954198,0,0,0,29.59898,0,1.500564,-1.500564,37.41835,95.94428,0.1325817,4.349617,2.1294,0,32.26073
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.034623,57.21015,53.99026,2.969305,2.969305,0,0,0,2.969305,34.84396,0,4.440892E-16,0,1.034623,3.125584,2.969305,0,0,1.667293,28.09841,0,2.090961,-2.090961,35.21428,90.29284,0.1325817,3.266235,0.8276987,0,29.13304
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,51.54035,51.54035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.990583,26.00745,0,0,0,35.21428,90.29284,0.1325817,0,0,0,26.00745
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,49.31697,49.31697,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,3.990583,26.00745,0,2.181424,-2.181424,32.91486,84.3969,0.1325817,2.279588,0,0,26.00745
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,47.10199,47.10199,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.414387,23.82603,0,5.863189,-5.863189,26.73451,68.5499,0.1325817,6.127032,0,0,23.82603
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,45.11354,45.11354,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.92904,17.96284,0,2.762128,-2.762128,23.82298,61.08443,0.1325817,2.886423,0,0,17.96284
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,43.15865,43.15865,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,15.99807,15.20071,0,1.547355,-1.547355,22.19192,56.90224,0.1325817,1.616986,0,0,15.20071
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,41.79106,41.79106,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.71735,13.65336,0,1.767955,-1.767955,20.32833,52.12382,0.1325817,1.847513,0,0,13.65336
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,40.75069,40.75069,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.68175,11.8854,0,0.3682824,-0.3682824,19.94013,51.12843,0.1325817,0.3848551,0,0,11.8854
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,39.66837,39.66837,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.09095,11.51712,0,1.275297,-1.275297,18.59585,47.68156,0.1325817,1.332685,0,0,11.51712
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,38.67834,38.67834,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.50795,10.24182,0,2.392521,-2.392521,16.07391,41.21507,0.1325817,2.500185,0,0,10.24182
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,37.87289,37.87289,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.16631,7.849303,0,1.307316,-1.307316,14.69588,37.68166,0.1325817,1.366145,0,0,7.849303
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,37.05066,37.05066,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.61888,6.541987,0,1.948681,-1.948681,12.64179,32.41477,0.1325817,2.036371,0,0,6.541987
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,36.15292,36.15292,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.78408,4.593307,0,1.09344,-1.09344,11.4892,29.45942,0.1325817,1.142645,0,0,4.593307
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6929514,37.4553,35.55722,0.3284169,0.3284169,0,0,0,0.3284169,210.9975,0,0,0,0.6929514,0.345702,0.3284169,0,0,28.99901,3.499867,0.3472494,0,0.3472494,11.81863,30.30412,0.1325762,0.3612586,0.5543612,0,4.192818
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,1.997679,40.60008,35.02026,0,0,0,0,0,0,0,0,0,0,1.997679,0,0,0,0,28.65176,3.812391,1.997679,0,1.997679,13.71379,35.1635,0.1325444,0,1.598143,0,5.81007
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.484725,47.07521,36.9332,7.305497,7.305497,12,0,3.372,7.305497,47.70003,0,0,0,3.484725,0,0,4.694503,4.459777,26.65409,5.610302,7.944502,0,7.944502,21.25061,54.48863,0.1326878,8.036047,2.78778,12,9.095027
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.802475,59.79284,41.41351,6.544807,6.544807,0,-1,0,6.544807,88.6577,8.881784E-16,0,0,5.802475,6.889271,6.544807,0,0,18.70958,12.76035,0,1.086795,-1.086795,20.10503,51.55125,0.1326878,7.199288,4.64198,0,18.56283
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.491545,71.66812,45.85187,5.605567,5.605567,0,0,0,5.605567,133.6447,0,0,0,7.491545,5.900596,5.605567,0,0,19.91713,11.67356,1.590949,0,1.590949,21.61433,55.42126,0.1326625,6.166123,5.993236,0,19.1651
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.638961,76.3991,49.13239,3.804698,3.804698,0,0,0,3.804698,200.777,0,0,0,7.638961,4.004946,3.804698,0,0,18.32618,13.10541,3.634015,0,3.634015,25.06186,64.26105,0.1326048,4.185168,6.111168,0,20.74437
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.580327,70.67295,51.5823,0.5529303,0.5529303,0,0,0,0.5529303,1009.228,0,0,0,5.580327,0.5820319,0.5529303,0,0,14.69217,16.37603,4.998294,0,4.998294,29.80366,76.41949,0.1325255,0.6082233,4.464261,0,21.95635
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.49689,81.72057,53.84763,0.644808,0.644808,0,0,0,0.644808,1162.655,0,0,0,7.49689,0.6787452,0.644808,0,0,9.693874,20.87449,6.818144,0,6.818144,36.27192,93.00474,0.1324175,0.7092888,5.997512,0,28.37138
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.630591,79.08547,54.92995,0,0,0,-1,0,0,0,3.754861,0,0,6.630591,0,0,0,0,2.87573,27.01082,2.87573,0,2.87573,39.00008,100,0.132372,0,5.304473,0,33.64141
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.921263,76.17196,55.07258,5.829396,5.829396,0,0,0,5.829396,101.5759,8.881784E-16,0,0,5.921263,6.136206,5.829396,0,0,0,29.59898,0,0.2149427,-0.2149427,38.77351,99.41905,0.132372,6.412335,4.73701,0,35.52024
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.86123,68.14299,55.17326,8.068384,8.068384,4.6271,0,1.506656,8.068384,47.8563,8.881784E-16,0,0,3.86123,3.622405,3.441284,0,0,0.2388252,29.38404,0.2388252,0,0.2388252,39.00008,100,0.1323759,8.875222,3.088984,12,33.24527
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.487149,58.61252,53.93992,0,0,0,0,0,0,0,1.487149,0,0,1.487149,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323759,0,1.189719,0,31.08613
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,51.43967,51.43967,5.975003,5.975003,0,0,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,0,29.59898,0,6.289477,-6.289477,32.37039,83.00082,0.1323759,6.572504,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,49.17434,49.17434,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,6.988308,23.3095,0,0.5310918,-0.5310918,31.81057,81.56539,0.1323759,0.5549909,0,0,23.3095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,46.98453,46.98453,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,7.57841,22.77841,0,3.537826,-3.537826,28.08137,72.00337,0.1323759,3.697028,0,0,22.77841
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,45.02125,45.02125,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,11.50933,19.24058,0,3.913689,-3.913689,23.95598,61.42547,0.1323759,4.089805,0,0,19.24058
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,43.04118,43.04118,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,15.85787,15.32689,0,0.1835742,-0.1835742,23.76248,60.92931,0.1323759,0.191835,0,0,15.32689
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,41.6736,41.6736,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,16.06184,15.14332,0,0.8328124,-0.8328124,22.88461,58.67838,0.1323759,0.870289,0,0,15.14332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,40.60806,40.60806,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,16.98719,14.31051,0,0.6339015,-0.6339015,22.21642,56.96508,0.1323759,0.6624271,0,0,14.31051
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,39.52573,39.52573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69152,13.67661,0,0,0,22.21642,56.96508,0.1323759,0,0,0,13.67661
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,38.53571,38.53571,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,17.69152,13.67661,0,0.9544366,-0.9544366,21.21036,54.38543,0.1323759,0.9973863,0,0,13.67661
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,37.73026,37.73026,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,18.75201,12.72217,0,0.04067967,-0.04067967,21.16748,54.27548,0.1323759,0.04251025,0,0,12.72217
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,36.88285,36.88285,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,18.79721,12.68149,0,1.196118,-1.196118,19.90666,51.04261,0.1323759,1.249944,0,0,12.68149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,35.98512,35.98512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12623,11.48537,0,0,0,19.90666,51.04261,0.1323759,0,0,0,11.48537
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5027069,36.76898,35.39781,1.127922,1.127922,0,0,0,1.127922,44.5693,0,0,0,0.5027069,1.187286,1.127922,0,0,20.12623,11.48537,0,0.6845793,-0.6845793,19.18505,49.19234,0.1323759,1.240714,0.4021655,0,11.98808
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.273008,41.20005,34.82728,2.846895,2.846895,0,0,0,2.846895,79.84164,0,0,0,2.273008,2.996732,2.846895,0,0,20.88687,10.80079,0,0.7237238,-0.7237238,18.42218,47.23626,0.1323759,3.131585,1.818406,0,13.0738
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.706554,50.79948,36.7654,4.346857,4.346857,0,0,0,4.346857,108.2749,0,0,0,4.706554,4.575638,4.346857,0,0,21.69101,10.07707,0.1309161,0,0.1309161,18.54638,47.55471,0.1323738,4.781542,3.765244,0,14.78362
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.142773,64.67848,41.27087,0,0,0,-1,0,0,0,0,0,0,7.142773,0,0,0,0,21.56009,10.19489,7.142773,0,7.142773,25.32261,64.92963,0.1322609,0,5.714219,0,17.33767
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.490258,71.53849,45.75119,0,0,0,0,0,0,0,0,0,0,7.490258,0,0,0,0,14.41732,16.62339,7.490258,0,7.490258,32.42849,83.1498,0.1321428,0,5.992206,0,24.11365
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.549432,80.5244,49.03172,0,0,0,0,0,0,0,1.622368,0,0,8.549432,0,0,0,0,6.927064,23.36462,6.927064,0,6.927064,39.00008,100,0.1320337,0,6.839545,0,31.91405
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.819783,80.22943,51.49001,5.271474,5.271474,0,0,0,5.271474,148.3415,2.270863,0,0,7.819783,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1320337,5.798621,6.255826,0,37.41876
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.653481,82.35068,53.75534,5.668314,5.668314,0,0,0,5.668314,135.0222,1.686834,0,0,7.653481,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1320337,6.235146,6.122785,0,37.25246
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.609944,74.65155,54.888,3.814273,3.814273,0,-1,0,3.814273,147.0777,1.59492,0,0,5.609944,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1320337,4.1957,4.487956,0,35.20892
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.380693,69.93723,55.03063,3.719821,3.719821,0,0,0,3.719821,117.7662,0.4650923,0,0,4.380693,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1320337,4.091803,3.504555,0,33.97967
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.464096,63.10951,55.12292,0,0,0,0,0,0,0,2.464096,0,0,2.464096,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320337,0,1.971277,0,32.06308
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.345441,58.11088,53.89797,2.035415,2.035415,0,0,0,2.035415,66.10155,0,0,0,1.345441,2.142543,2.035415,0,0,0,29.59898,0,0.7971014,-0.7971014,38.15986,97.8456,0.1320337,2.238957,1.076353,0,30.94442
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,51.34738,51.34738,4.793657,4.793657,0,0,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.8856683,28.80188,0,5.045955,-5.045955,32.84096,84.20741,0.1320337,5.273023,0,0,28.80188
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,49.08205,49.08205,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.492285,23.75592,0,0.5762125,-0.5762125,32.23357,82.65002,0.1320337,0.602142,0,0,23.75592
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,46.86707,46.86707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.132521,23.17971,0,0,0,32.23357,82.65002,0.1320337,0,0,0,23.17971
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,44.90379,44.90379,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.132521,23.17971,0,2.720532,-2.720532,29.36588,75.29698,0.1320337,2.842956,0,0,23.17971
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,42.92373,42.92373,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.15533,20.45918,0,1.619101,-1.619101,27.6592,70.92088,0.1320337,1.691961,0,0,20.45918
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,41.53097,41.53097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.95434,18.84008,0,0,0,27.6592,70.92088,0.1320337,0,0,0,18.84008
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,40.46543,40.46543,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.95434,18.84008,0,2.213672,-2.213672,25.32578,64.93778,0.1320337,2.313287,0,0,18.84008
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,39.3831,39.3831,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.41397,16.6264,0,0.7623039,-0.7623039,24.52225,62.87743,0.1320337,0.7966076,0,0,16.6264
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,38.39307,38.39307,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.26097,15.8641,0,1.190057,-1.190057,23.26782,59.66095,0.1320337,1.24361,0,0,15.8641
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,37.56245,37.56245,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.58326,14.67404,0,0.8840481,-0.8840481,22.33595,57.27155,0.1320337,0.9238303,0,0,14.67404
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,36.71505,36.71505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.56554,13.79,0,0,0,22.33595,57.27155,0.1320337,0,0,0,13.79
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,35.77536,35.77536,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.56554,13.79,0,1.527681,-1.527681,20.72563,53.14254,0.1320337,1.596426,0,0,13.79
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7414936,37.20761,35.17967,1.308375,1.308375,0,0,0,1.308375,56.67285,0,0,0,0.7414936,1.377237,1.308375,0,0,19.26296,12.26231,0,0.6357436,-0.6357436,20.0555,51.42425,0.1320337,1.439213,0.5931949,0,13.00381
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.55963,41.82199,34.61753,1.815694,1.815694,0,0,0,1.815694,140.9725,0,0,0,2.55963,1.911257,1.815694,0,0,19.96934,11.62657,0.6483731,0,0.6483731,20.6706,53.00143,0.1320235,1.997264,2.047704,0,14.1862
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.521713,53.31289,36.57242,2.906479,2.906479,0,0,0,2.906479,189.9795,0,0,0,5.521713,3.059452,2.906479,0,0,19.32097,12.21011,2.462262,0,2.462262,23.00651,58.99092,0.1319847,3.197127,4.41737,0,17.73182
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.262095,64.97711,41.12824,3.46595,3.46595,0,-1,0,3.46595,209.5268,0,0,0,7.262095,3.648368,3.46595,0,0,16.85871,14.42614,3.613727,0,3.613727,26.43479,67.78137,0.131928,3.812545,5.809676,0,21.68824
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.87608,68.82763,45.61694,1.451247,1.451247,0,0,0,1.451247,473.805,0,0,0,6.87608,1.527628,1.451247,0,0,13.24498,17.6785,5.348452,0,5.348452,31.50877,80.79156,0.131844,1.596371,5.500864,0,24.55458
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.011427,69.30094,48.93942,1.723367,1.723367,0,0,0,1.723367,348.8187,0,0,0,6.011427,1.814071,1.723367,0,0,7.896527,22.4921,4.197357,0,4.197357,35.49074,91.00171,0.1317782,1.895704,4.809142,0,28.50353
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.795626,71.31869,51.39772,5.949282,5.949282,0,0,0,5.949282,97.41724,0,0,0,5.795626,6.262402,5.949282,0,0,3.699171,26.26972,0,0.4667758,-0.4667758,34.99871,89.7401,0.1317782,6.54421,4.636501,0,32.06535
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.449122,76.79324,53.70499,2.647805,2.647805,0,0,0,2.647805,243.5648,0,0,0,6.449122,2.787163,2.647805,0,0,4.21781,25.80295,3.661959,0,3.661959,38.47275,98.64788,0.1317208,2.912586,5.159297,0,32.25207
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.361011,77.73087,54.79571,5.464906,5.464906,0,-1,0,5.464906,116.3974,0.05262579,0,0,6.361011,5.752533,5.464906,0,0,0.5558516,29.09871,0.5558516,0,0.5558516,39.00008,100,0.1317121,6.011397,5.088808,0,35.45972
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.307327,73.46287,54.92995,5.484617,5.484617,0,0,0,5.484617,96.7675,0,8.881784E-16,0,5.307327,5.773282,5.484617,0,0,0,29.59898,0,0.4659541,-0.4659541,38.50892,98.74062,0.1317121,6.033079,4.245862,0,34.90631
