Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,34.96991,34.96991,1.261019,1.261019,0,-1,0,1.261019,0,0,2.220446E-16,0,0,1.327389,1.261019,0,0,30.29606,2.332521,0,1.327389,-1.327389,8.859518,22.71667,0.1307966,1.387121,0,0,2.332521
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,34.047,34.047,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.77094,1.005132,8.36,0,8.36,16.79051,43.05251,0.1308956,1.236887,0,12,1.005132
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4551845,34.61789,33.39257,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,71.14478,0,0,0,0.4551845,0,0,8.8,8.36,23.41094,8.529132,8.815185,0,8.815185,25.15333,64.49558,0.1309718,0.7037804,0.3641476,12,8.984317
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.525036,39.77134,32.75493,3.055864,3.055864,11.37962,0,3.215045,3.055864,82.6292,0,0,0,2.525036,0,0,8.323759,7.907571,14.59576,16.4628,10.43261,0,10.43261,35.05057,89.87308,0.1310864,3.361451,2.020029,12,18.98783
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.092511,49.82312,34.73499,0,0,0,0,0,0,0,0.929363,0,0,5.092511,0,0,0,0,4.163148,25.85214,4.163148,0,4.163148,39.00008,100,0.1310232,0,4.074008,0,30.94466
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.849979,61.27885,39.35793,0.8673036,0.8673036,0,-1,0,0.8673036,789.8018,5.937027,0,0,6.849979,0.9129511,0.8673036,0,0,0,29.59898,0,0,0,39.00008,100,0.1310232,0.9540339,5.479983,0,36.44896
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.434785,73.45905,44.00605,3.119706,3.119706,0,0,0,3.119706,270.3712,5.150884,0,0,8.434785,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1310232,3.431677,6.747828,0,38.03376
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.398339,73.33087,47.5215,0.3928398,0.3928398,0,0,0,0.3928398,1883.297,6.984824,0,0,7.398339,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1310232,0.4321238,5.918672,0,36.99732
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.509311,72.6693,50.07209,0.3468048,0.3468048,0,0,0,0.3468048,1876.938,6.144253,0,0,6.509311,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1310232,0.3814853,5.207449,0,36.10829
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.166584,78.34945,52.38775,3.34326,3.34326,0,0,0,3.34326,214.3592,3.647363,0,0,7.166584,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1310232,3.677586,5.733268,0,36.76556
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,7.896832,83.28342,53.56237,6.445133,6.445133,0,-1,0,6.445133,122.5239,1.112481,0,0,7.896832,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1310232,7.089646,6.317465,0,37.49581
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.522526,77.11248,53.70499,4.937928,4.937928,0,0,0,4.937928,132.0903,1.324706,0,0,6.522526,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1310232,5.431721,5.21802,0,36.1215
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.942486,66.98042,53.84763,3.98407,3.98407,0,0,0,3.98407,98.95624,0,4.440892E-16,0,3.942486,4.193758,3.98407,0,0,0,29.59898,0,0.251272,-0.251272,38.73521,99.32086,0.1310232,4.382477,3.153989,0,33.54147
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.800696,58.26711,52.62267,4.044894,4.044894,0,0,0,4.044894,44.51777,0,0,0,1.800696,4.257783,4.044894,0,0,0.2791911,29.34771,0,2.457087,-2.457087,36.14522,92.67986,0.1310232,4.449383,1.440557,0,31.1484
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,49.8875,49.8875,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,3.009287,26.89062,0,1.828041,-1.828041,34.21829,87.73904,0.1310232,1.910303,0,0,26.89062
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,47.42921,47.42921,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,5.040444,25.06258,0,5.250318,-5.250318,28.68397,73.5485,0.1310232,5.486582,0,0,25.06258
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,45.21422,45.21422,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.87413,19.81226,0,5.058672,-5.058672,23.35166,59.87594,0.1310232,5.286312,0,0,19.81226
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,43.25094,43.25094,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.49488,14.75359,0,8.8,-8.8,14.07565,36.09134,0.1310232,9.551002,0,0,14.75359
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,41.29605,41.29605,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.27266,5.953588,0,0.3991323,-0.3991323,13.65493,35.01256,0.1310232,0.4170933,0,0,5.953588
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,39.811,39.811,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.71614,5.554456,0,0.4737384,-0.4737384,13.15556,33.73214,0.1310232,0.4950566,0,0,5.554456
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,38.70351,38.70351,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.24251,5.080718,0,0.4355368,-0.4355368,12.69647,32.55498,0.1310232,0.4551359,0,0,5.080718
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,37.56245,37.56245,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.72644,4.645181,0,2.426119,-2.426119,10.13911,25.99767,0.1310232,2.535295,0,0,4.645181
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,36.53047,36.53047,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.42213,2.219062,0,0.5518875,-0.5518875,9.557371,24.50603,0.1310232,0.5767224,0,0,2.219062
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,35.6579,35.6579,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,31.03534,1.667174,0,0.1946767,-0.1946767,9.352164,23.97986,0.1310232,0.2034371,0,0,1.667174
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,34.76016,34.76016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.25165,1.472497,0,0,0,9.352164,23.97986,0.1310232,0,0,0,1.472497
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,33.83725,33.83725,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.25165,1.472497,0,0.3751026,-0.3751026,8.956771,22.96603,0.1310232,0.3919822,0,0,1.472497
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.648628,37.6797,33.15765,0.5537319,0.5537319,0,0,0,0.5537319,297.7304,0,0,0,1.648628,0.5828757,0.5537319,0,0,31.66843,1.097395,1.065753,0,1.065753,9.967834,25.5585,0.131007,0.6091051,1.318903,0,2.746023
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,2.994465,40.89971,32.52,0,0,0,0,0,0,0,0,0,0,2.994465,0,0,0,0,30.60267,2.056572,2.994465,0,2.994465,12.80863,32.84258,0.1309616,0,2.395572,0,5.051037
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.951152,52.43807,34.50007,0,0,0,0,0,0,0,0,0,0,5.951152,0,0,0,0,27.60821,4.751591,5.951152,0,5.951152,18.45439,47.31886,0.1308715,0,4.760921,0,10.70274
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.61625,63.98602,39.14818,0.9084622,0.9084622,0,-1,0,0.9084622,838.3673,0,0,0,7.61625,0.956276,0.9084622,0,0,21.65706,10.10763,6.659974,0,6.659974,24.7726,63.51935,0.1307707,0.9993084,6.093,0,17.72388
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,8.999092,75.79812,43.82146,1.279907,1.279907,0,0,0,1.279907,703.1049,0,0,0,8.999092,1.347271,1.279907,0,0,14.99708,16.1016,7.651821,0,7.651821,32.03175,82.13253,0.1306552,1.407898,7.199274,0,25.1007
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,8.982266,80.42333,47.36208,7.537344,7.537344,0,0,0,7.537344,119.1702,0,0,0,8.982266,7.934047,7.537344,0,0,7.345262,22.98824,1.048219,0,1.048219,33.02618,84.68234,0.1306394,8.291079,7.185813,0,31.97051
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,9.077241,84.39371,49.92945,0,0,0,0,0,0,0,2.780199,0,0,9.077241,0,0,0,0,6.297042,23.93164,6.297042,0,6.297042,39.00008,100,0.1305445,0,7.261793,0,33.00888
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,8.955913,86.94936,52.24512,0.3375824,0.3375824,0,0,0,0.3375824,2652.956,8.600563,0,0,8.955913,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1305445,0.3713407,7.16473,0,38.55489
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.533243,81.3572,53.42812,7.053203,7.053203,0,-1,0,7.053203,106.806,0.1088184,0,0,7.533243,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1305445,7.758523,6.026594,0,37.13222
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.412824,76.4636,53.56237,0.3819263,0.3819263,0,0,0,0.3819263,1679.074,6.010796,0,0,6.412824,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1305445,0.4201189,5.130259,0,36.0118
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.514578,68.95869,53.70499,4.00344,4.00344,0,0,0,4.00344,112.7675,0.300431,0,0,4.514578,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1305445,4.403784,3.611662,0,34.11356
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.913565,58.4873,52.48004,1.085032,1.085032,0,0,0,1.085032,176.3602,0.7714261,0,0,1.913565,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1305445,1.193535,1.530852,0,31.51254
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,49.74487,49.74487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305445,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,47.24462,47.24462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305445,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,45.02125,45.02125,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1305445,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,43.09153,43.09153,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1305445,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,41.12824,41.12824,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1305445,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,39.6432,39.6432,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1305445,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,38.51053,38.51053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1305445,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,37.3527,37.3527,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1305445,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,36.31233,36.31233,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1305445,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,35.46493,35.46493,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1305445,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,34.55041,34.55041,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1305445,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,33.65267,33.65267,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1305445,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.436531,36.85994,32.93951,1.219614,1.219614,0,0,0,1.219614,117.7857,0,0,0,1.436531,1.283804,1.219614,0,0,22.1299,9.682067,0.1527268,0,0.1527268,18.1507,46.54016,0.1305422,1.341576,1.149225,0,11.1186
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.553425,39.37989,32.30186,4.011116,4.011116,0,0,0,4.011116,63.65873,0,0,0,2.553425,4.222227,4.011116,0,0,21.97717,9.819521,0,1.668801,-1.668801,16.39163,42.02973,0.1305422,4.412227,2.04274,0,12.37295
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.219913,46.5289,34.29032,0,0,0,0,0,0,0,0,0,0,4.219913,0,0,0,0,23.8314,8.15072,4.219913,0,4.219913,20.39499,52.29474,0.1304786,0,3.37593,0,12.37063
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.7498,60.40935,38.93843,3.201335,3.201335,0,-1,0,3.201335,210.8433,0,0,0,6.7498,3.369826,3.201335,0,0,19.61148,11.94864,3.379974,0,3.379974,23.60151,60.51658,0.1304278,3.521469,5.39984,0,18.69844
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,7.995617,71.05927,43.62849,0.3282052,0.3282052,0,0,0,0.3282052,2436.164,0,0,0,7.995617,0.3454792,0.3282052,0,0,16.23151,14.99062,7.650138,0,7.650138,30.85907,79.12567,0.1303129,0.3610258,6.396494,0,22.98623
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.460811,69.00616,47.16911,0.1629667,0.1629667,0,0,0,0.1629667,3964.497,0,0,0,6.460811,0.1715439,0.1629667,0,0,8.581373,21.87574,6.289267,0,6.289267,36.8256,94.42442,0.1302186,0.1792634,5.168649,0,28.33655
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,8.943341,83.44833,49.74487,0.1778593,0.1778593,0,0,0,0.1778593,5028.323,6.464015,0,0,8.943341,0.1872203,0.1778593,0,0,2.292106,27.53608,2.292106,0,2.292106,39.00008,100,0.1301842,0.1956453,7.154673,0,36.47942
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.478375,79.41557,52.10249,0,0,0,0,0,0,0,7.478375,0,0,7.478375,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301842,0,5.9827,0,37.07735
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.571682,81.35705,53.28549,5.303663,5.303663,0,-1,0,5.303663,142.7633,1.988879,0,0,7.571682,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1301842,5.834029,6.057346,0,37.17066
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,6.024471,74.65212,53.42812,5.725562,5.725562,0,0,0,5.725562,105.2206,8.881784E-16,0,0,6.024471,6.026907,5.725562,0,0,0,29.59898,0,0.002435576,-0.002435576,38.99751,99.99342,0.1301842,6.298118,4.819577,0,35.62345
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.031867,66.99422,53.56237,1.382211,1.382211,0,0,0,1.382211,291.6968,2.574201,0,0,4.031867,1.454959,1.382211,0,0,0.002706196,29.59654,0.002706196,0,0.002706196,39.00008,100,0.1301842,1.520432,3.225493,0,33.62841
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9750845,55.33382,52.33741,5.427754,5.427754,0,0,0,5.427754,17.96479,0,0,0,0.9750845,5.713426,5.427754,0,0,0,29.59898,0,4.738341,-4.738341,34.00543,87.19323,0.1301842,5.97053,0.7800676,0,30.57406
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,49.5519,49.5519,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.264824,24.86064,0,4.590222,-4.590222,29.16691,74.7868,0.1301842,4.796782,0,0,24.86064
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,47.07682,47.07682,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.36507,20.27041,0,5.942264,-5.942264,22.90321,58.72607,0.1301842,6.209666,0,0,20.27041
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,44.86184,44.86184,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.96759,14.32815,0,4.238575,-4.238575,18.43536,47.27007,0.1301842,4.429311,0,0,14.32815
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,42.89856,42.89856,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.67711,10.08958,0,8.8,-8.8,9.159348,23.48546,0.1301842,9.621075,0,0,10.08958
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,40.94366,40.94366,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.45489,1.289576,0,0.6339597,-0.6339597,8.491096,21.772,0.1301842,0.6624879,0,0,1.289576
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,39.45023,39.45023,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.15929,0.6556163,0,0.06564496,-0.06564496,8.4219,21.59457,0.1301842,0.06859899,0,0,0.6556163
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,38.32595,38.32595,1.453266,0.5604727,0,-1,0,0.5604727,0,0,0.892793,1.03812,0,0.5899713,0.5604727,0,0,32.23223,0.5899713,0,0.5899713,-0.5899713,7.800015,20,0.1301842,1.598592,0,0,0.5899713
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,37.16812,37.16812,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301842,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,36.15292,36.15292,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301842,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,35.28035,35.28035,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301842,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,34.35744,34.35744,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301842,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,33.43453,33.43453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301842,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.580026,37.04676,32.72976,0.2110105,0.2110105,0,0,0,0.2110105,748.7903,0,0,0,1.580026,0.2221163,0.2110105,0,0,32.88775,0,1.35791,0,1.35791,9.088242,23.30314,0.1301638,0.2321115,1.264021,0,1.580026
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.404608,38.70454,32.06694,2.585351,2.585351,11.38535,0,3.216494,2.585351,93.00895,1.776357E-15,0,0,2.404608,0,0,8.8,8.36,31.52984,1.222119,10.76461,0,10.76461,19.30045,49.48822,0.1302737,2.843886,1.923686,12,3.626727
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.359514,40.66535,34.07217,4.75491,4.75491,11.77455,0,3.314961,4.75491,49.62268,0,0,0,2.359514,0,0,7.019639,6.668658,20.76524,10.91027,9.028172,0,9.028172,27.86532,71.44939,0.1304218,5.230401,1.887611,12,13.26978
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.912565,50.3527,38.72029,0.8615085,0.8615085,0,-1,0,0.8615085,454.1528,0,0,0,3.912565,0.9068511,0.8615085,0,0,11.73706,19.03562,3.005714,0,3.005714,30.71679,78.76085,0.1303768,0.9476593,3.130052,0,22.94818
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.069805,63.1185,43.44391,0.1815764,0.1815764,0,0,0,0.1815764,3342.838,0,0,0,6.069805,0.1911331,0.1815764,0,0,8.731351,21.74076,5.878672,0,5.878672,36.29379,93.06081,0.1302889,0.199734,4.855844,0,27.81057
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.116953,60.06631,47.00131,2.650947,2.650947,0,0,0,2.650947,155.3012,0,0,0,4.116953,2.79047,2.650947,0,0,2.852679,27.03157,1.326483,0,1.326483,37.5522,96.28751,0.1302691,2.916041,3.293562,0,31.14852
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.269093,71.1192,49.60224,1.937205,1.937205,0,0,0,1.937205,323.6153,2.703733,0,0,6.269093,2.039164,1.937205,0,0,1.526196,28.2254,1.526196,0,1.526196,39.00008,100,0.1302463,2.130926,5.015274,0,34.4945
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.079199,73.08721,51.9179,4.987109,4.987109,0,0,0,4.987109,121.8983,0.8296109,0,0,6.079199,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1302463,5.48582,4.863359,0,35.67818
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.345582,80.05231,53.09252,0.3468311,0.3468311,0,-1,0,0.3468311,2117.913,6.980497,0,0,7.345582,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1302463,0.3815142,5.876466,0,36.94456
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.338879,67.82653,53.28549,3.581923,3.581923,0,0,0,3.581923,121.1327,0.5684335,0,0,4.338879,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1302463,3.940116,3.471103,0,33.93786
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.753838,62.30376,53.42812,0.6558641,0.6558641,0,0,0,0.6558641,419.8793,2.063455,0,0,2.753838,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1302463,0.7214505,2.20307,0,32.35282
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.915834,58.15353,52.15283,0,0,0,0,0,0,0,1.915834,0,0,1.915834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302463,0,1.532667,0,31.51481
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,49.40927,49.40927,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302463,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,46.88385,46.88385,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1302463,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,44.66887,44.66887,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1302463,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,42.71397,42.71397,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1302463,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,40.75069,40.75069,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1302463,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,39.26564,39.26564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1302463,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,38.13298,38.13298,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1302463,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,36.97515,36.97515,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1302463,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,35.93478,35.93478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1302463,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,35.04543,35.04543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1302463,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,34.12251,34.12251,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1302463,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,33.1996,33.1996,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1302463,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.344193,36.14724,32.49483,1.349122,1.349122,0,0,0,1.349122,99.63464,2.220446E-16,0,0,1.344193,1.420128,1.349122,0,0,22.5353,9.317206,0,0.07593552,-0.07593552,17.54117,44.97727,0.1302463,1.484034,1.075354,0,10.6614
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.068352,37.52509,31.85719,3.013991,3.013991,0,0,0,3.013991,68.62501,0,0,0,2.068352,3.172622,3.013991,0,0,22.61967,9.241271,0,1.10427,-1.10427,16.37717,41.99265,0.1302463,3.31539,1.654681,0,11.30962
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.57623,44.04563,33.83725,4.05838,4.05838,0,0,0,4.05838,88.11965,0,0,0,3.57623,4.271979,4.05838,0,0,23.84664,8.137,0,0.6957486,-0.6957486,15.64378,40.11219,0.1302463,4.464218,2.860984,0,11.71323
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.479571,51.97128,38.51053,3.441269,3.441269,0,-1,0,3.441269,130.1721,0,0,0,4.479571,3.622389,3.441269,0,0,24.6197,7.441252,0.8571821,0,0.8571821,16.45698,42.1973,0.1302336,3.785396,3.583657,0,11.92082
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.810869,69.77287,43.22577,8.206889,8.206889,12,0,3.372,8.206889,95.17454,0,0,0,7.810869,0,0,3.793111,3.603455,23.76251,8.212716,11.41432,0,11.41432,27.28556,69.96283,0.130353,9.027578,6.248695,12,16.02358
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.582582,77.77152,46.81673,6.643561,6.643561,10.22089,0,2.921885,6.643561,129.1865,0,0,0,8.582582,0,0,3.577328,3.398461,12.34819,18.48561,11.98104,0,11.98104,38.65177,99.10691,0.1304065,7.307917,6.866065,12,27.06819
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.001974,83.292,49.40927,6.417966,6.417966,0,0,0,6.417966,140.2621,1.879074,0,0,9.001974,6.755754,6.417966,0,0,0.3671468,29.26855,0.3671468,0,0.3671468,39.00008,100,0.130401,7.059762,7.201579,0,38.27052
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.628411,84.51712,51.72493,2.726175,2.726175,0,0,0,2.726175,316.5025,5.758753,0,0,8.628411,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.130401,2.998792,6.902729,0,38.22739
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.374599,71.44012,52.94989,0.5938479,0.5938479,0,-1,0,0.5938479,905.0466,4.749496,0,0,5.374599,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.130401,0.6532326,4.29968,0,34.97358
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.017044,70.19672,53.09252,5.393102,5.393102,0,0,0,5.393102,93.02705,0,0,0,5.017044,5.67695,5.393102,0,0,0,29.59898,0,0.659906,-0.659906,38.30448,98.21641,0.130401,5.932412,4.013635,0,34.61602
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.648997,65.2409,53.23515,2.056394,2.056394,0,0,0,2.056394,177.4464,0.7511429,0,0,3.648997,2.164625,2.056394,0,0,0.7332289,28.93907,0.7332289,0,0.7332289,39.00008,100,0.1303901,2.262033,2.919198,0,32.58807
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.338122,56.14472,52.0102,4.369798,4.369798,0,0,0,4.369798,30.62206,0,8.881784E-16,0,1.338122,4.599787,4.369798,0,0,0,29.59898,0,3.261665,-3.261665,35.56198,91.18439,0.1303901,4.806777,1.070498,0,30.9371
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,49.22469,49.22469,7.863934,7.863934,11.67875,0,3.290723,7.863934,0,0,0,0,0,0,0,3.814813,3.624072,3.624072,26.33731,3.624072,0,3.624072,39.00008,100,0.1304586,8.650328,0,12,26.33731
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,46.69926,46.69926,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1304586,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,44.48428,44.48428,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1304586,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,42.521,42.521,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1304586,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,40.59128,40.59128,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1304586,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,39.07267,39.07267,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1304586,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,37.94001,37.94001,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1304586,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,36.7654,36.7654,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1304586,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,35.72502,35.72502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1304586,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,34.82728,34.82728,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1304586,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,33.91276,33.91276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1304586,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,32.96468,32.96468,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1304586,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2224487,32.85234,32.25991,0.6850228,0.6850228,0,0,0,0.6850228,32.47318,0,0,0,0.2224487,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.4986279,-0.4986279,22.15484,56.80717,0.1304586,0.753525,0.177959,0,14.33926
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.446836,35.51317,31.5971,1.369748,1.369748,0,0,0,1.369748,105.6279,0,0,0,1.446836,1.44184,1.369748,0,0,17.75644,13.61818,0.004996507,0,0.004996507,22.15958,56.81932,0.1304585,1.506723,1.157469,0,15.06502
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.687003,41.15903,33.6275,4.418476,4.418476,0,0,0,4.418476,60.8129,0,0,0,2.687003,4.651027,4.418476,0,0,17.75144,13.62268,0,1.964023,-1.964023,20.08932,51.51097,0.1304585,4.860323,2.149603,0,16.30968
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.882381,53.08007,38.30078,2.654709,2.654709,0,-1,0,2.654709,183.914,0,0,0,4.882381,2.79443,2.654709,0,0,19.93369,11.65866,2.087951,0,2.087951,22.07012,56.58994,0.1304274,2.92018,3.905905,0,16.54104
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.836612,69.65254,43.04118,2.654839,2.654839,0,0,0,2.654839,295.1822,0,0,0,7.836612,2.794568,2.654839,0,0,17.84574,13.53781,5.042045,0,5.042045,26.85342,68.8548,0.1303524,2.920323,6.269289,0,21.37442
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.024343,79.64001,46.62376,1.192978,1.192978,0,0,0,1.192978,756.4548,0,0,0,9.024343,1.255767,1.192978,0,0,12.8037,18.07565,7.768576,0,7.768576,34.22334,87.75198,0.1302369,1.312276,7.219474,0,27.09999
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.470927,71.49567,49.22469,0.8596528,0.8596528,0,0,0,0.8596528,752.7372,0.5309082,0,0,6.470927,0.9048977,0.8596528,0,0,5.035121,25.06737,5.035121,0,5.035121,39.00008,100,0.1301621,0.9456181,5.176742,0,31.5383
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,4.944028,68.19537,51.5823,2.380784,2.380784,0,0,0,2.380784,207.6638,2.437939,0,0,4.944028,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1301621,2.618863,3.955223,0,34.54301
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.728346,72.69746,52.80725,0,0,0,-1,0,0,0,5.728346,0,0,5.728346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301621,0,4.582677,0,35.32732
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.825936,69.29533,52.94989,4.677179,4.677179,0,0,0,4.677179,103.1805,0,0,0,4.825936,4.923347,4.677179,0,0,0,29.59898,0,0.09741072,-0.09741072,38.8974,99.73672,0.1301621,5.144897,3.860749,0,34.42492
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.884145,62.44781,53.14286,5.595779,5.595779,0,0,0,5.595779,51.54144,0,0,0,2.884145,5.890294,5.595779,0,0,0.1082341,29.50157,0,3.006148,-3.006148,35.72864,91.61171,0.1301621,6.155357,2.307316,0,32.38571
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7794595,54.24543,51.86757,1.332421,1.332421,0,0,0,1.332421,58.49951,0,0,0,0.7794595,1.402548,1.332421,0,0,3.448399,26.49542,0,0.6230886,-0.6230886,35.07185,89.92764,0.1301621,1.465663,0.6235676,0,27.27488
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,49.08205,49.08205,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,4.140719,25.87233,0,3.84274,-3.84274,31.02124,79.54149,0.1301621,4.015663,0,0,25.87233
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,46.53146,46.53146,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.410431,22.02959,0,4.633377,-4.633377,26.13724,67.01842,0.1301621,4.841879,0,0,22.02959
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,44.31648,44.31648,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.55863,17.39621,0,8.8,-8.8,16.86122,43.23381,0.1301621,9.940661,0,0,17.39621
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,42.3532,42.3532,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.3364,8.596214,0,5.303616,-5.303616,11.27072,28.89922,0.1301621,5.542278,0,0,8.596214
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,40.42348,40.42348,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.22931,3.292598,0,1.682109,-1.682109,9.49762,24.35282,0.1301621,1.757804,0,0,3.292598
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,38.88809,38.88809,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,31.09832,1.610489,0,0.4274223,-0.4274223,9.047077,23.19759,0.1301621,0.4466563,0,0,1.610489
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,37.75542,37.75542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.57323,1.183066,0,0,0,9.047077,23.19759,0.1301621,0,0,0,1.183066
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,36.57242,36.57242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.57323,1.183066,0,0,0,9.047077,23.19759,0.1301621,0,0,0,1.183066
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,35.51527,35.51527,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.57323,1.183066,0,0.7120543,-0.7120543,8.296506,21.27305,0.1301621,0.7440968,0,0,1.183066
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,34.6427,34.6427,0.6514714,0.4474615,0,-1,0,0.4474615,0,0,0.2040099,0.269157,0,0.4710121,0.4474615,0,0,32.36441,0.4710121,0,0.4710121,-0.4710121,7.800015,20,0.1301621,0.7166185,0,0,0.4710121
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,33.69462,33.69462,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301621,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,32.75493,32.75493,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1302577,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3046591,32.85315,32.04177,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3046591,0,0,8.8,8.36,24.52775,7.524,8.66466,0,8.66466,23.95103,61.41276,0.1303148,0,0.2437273,12,7.828659
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.326168,34.96481,31.38734,1.38268,1.38268,10.18268,0,2.912218,1.38268,95.91287,1.776357E-15,0,0,1.326168,0,0,8.8,8.36,15.86309,15.32219,9.686168,0,9.686168,33.14013,84.97453,0.1304008,1.520948,1.060934,12,16.64836
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.311166,42.7681,33.39257,1.211755,1.211755,0,0,0,1.211755,273.2537,0,0,0,3.311166,1.275532,1.211755,0,0,6.176927,24.03974,2.035634,0,2.035634,35.0713,89.92624,0.1303706,1.332931,2.648932,0,27.35091
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.950986,43.63733,38.08264,3.034113,3.034113,0,-1,0,3.034113,64.3017,0,0,0,1.950986,3.193803,3.034113,0,0,4.141293,25.87181,0,1.242817,-1.242817,33.76126,86.56715,0.1303706,3.337524,1.560789,0,27.8228
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.440564,47.03991,42.84821,1.021726,1.021726,0,0,0,1.021726,140.9931,0,0,0,1.440564,1.075502,1.021726,0,0,5.522201,24.629,0.3650622,0,0.3650622,34.10759,87.45518,0.1303652,1.123899,1.152451,0,26.06956
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.262545,50.21461,46.46434,7.698005,7.698005,11.39787,0,3.219661,7.698005,16.40093,0,0,0,1.262545,0,0,3.699864,3.514871,5.157138,24.95755,4.777415,0,4.777415,38.63984,99.07632,0.1304509,8.467805,1.010036,12,26.2201
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.254054,55.98896,49.03172,1.425148,1.425148,0,0,0,1.425148,158.1628,0.3741749,0,0,2.254054,1.500156,1.425148,0,0,0.3797229,29.25723,0.3797229,0,0.3797229,39.00008,100,0.1304453,1.567663,1.803243,0,31.51128
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.148266,65.02535,51.39772,3.463873,3.463873,0,0,0,3.463873,119.758,0.5020833,0,0,4.148266,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1304453,3.810261,3.318613,0,33.74725
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.66792,57.83557,52.62267,0.7489886,0.7489886,0,-1,0,0.7489886,222.6897,0.879511,0,0,1.66792,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1304453,0.8238874,1.334336,0,31.2669
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2749868,53.64278,52.80725,0.5789023,0.5789023,0,0,0,0.5789023,47.50141,0,0,0,0.2749868,0.6093709,0.5789023,0,0,0,29.59898,0,0.3343841,-0.3343841,38.64761,99.09623,0.1304453,0.6367925,0.2199894,0,29.87396
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1115704,53.28809,52.94989,4.608768,4.608768,0,0,0,4.608768,2.42083,0,8.881784E-16,0,0.1115704,4.851334,4.608768,0,0,0.3715379,29.26459,0,4.739764,-4.739764,33.65145,86.28561,0.1304453,5.069644,0.08925636,0,29.37616
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3689346,52.83994,51.72493,0,0,0,0,0,0,0,0,0,0,0.3689346,0,0,0,0,5.637942,24.52483,0.3689346,0,0.3689346,34.00146,87.18305,0.1304398,0,0.2951477,0,24.89376
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,48.88908,48.88908,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,0,2.706569,2.571241,0,0,5.269008,24.85687,0,2.706569,-2.706569,31.14848,79.86774,0.1304398,16.02836,0,12,24.85687
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,46.34688,46.34688,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,8.276307,22.1503,0,0.5810356,-0.5810356,30.53602,78.29733,0.1304398,0.6071822,0,0,22.1503
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,44.12351,44.12351,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,8.921902,21.56927,0,0.1142573,-0.1142573,30.41558,77.98851,0.1304398,0.1193988,0,0,21.56927
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,42.19379,42.19379,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,9.048855,21.45501,0,2.730704,-2.730704,27.53717,70.60798,0.1304398,2.853586,0,0,21.45501
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,40.25567,40.25567,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,12.08297,18.7243,0,2.154789,-2.154789,25.26582,64.78402,0.1304398,2.251754,0,0,18.7243
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,38.74546,38.74546,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,14.47718,16.56952,0,2.848657,-2.848657,22.26307,57.08468,0.1304398,2.976846,0,0,16.56952
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,37.58762,37.58762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.64235,13.72086,0,0,0,22.26307,57.08468,0.1304398,0,0,0,13.72086
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,36.41301,36.41301,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,17.64235,13.72086,0,1.201315,-1.201315,20.99677,53.83778,0.1304398,1.255374,0,0,13.72086
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,35.34747,35.34747,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,18.97715,12.51954,0,0.5065353,-0.5065353,20.46284,52.46872,0.1304398,0.5293294,0,0,12.51954
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,34.44973,34.44973,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,19.53996,12.01301,0,0.01252841,-0.01252841,20.44963,52.43485,0.1304398,0.01309219,0,0,12.01301
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,33.51004,33.51004,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,19.55389,12.00048,0,0.9042485,-0.9042485,19.49647,49.99085,0.1304398,0.9449397,0,0,12.00048
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,32.56196,32.56196,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,20.55861,11.09623,0,0.5488028,-0.5488028,18.91798,48.50755,0.1304398,0.5734989,0,0,11.09623
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5449381,33.31253,31.85719,1.625102,1.625102,0,0,0,1.625102,33.53255,0,0,0,0.5449381,1.710634,1.625102,0,0,21.16839,10.54743,0,1.165695,-1.165695,17.68923,45.35691,0.1304398,1.787612,0.4359505,0,11.09237
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.766403,35.98936,31.19437,3.48074,3.48074,0,0,0,3.48074,50.74793,0,0,0,1.766403,3.663937,3.48074,0,0,22.4636,9.381734,0,1.897533,-1.897533,15.68906,40.22827,0.1304398,3.828814,1.413123,0,11.14814
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.138616,45.09239,33.1996,0,0,0,0,0,0,0,0,0,0,4.138616,0,0,0,0,24.57197,7.484201,4.138616,0,4.138616,19.61529,50.29552,0.1303785,0,3.310893,0,11.62282
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.220568,50.42715,37.87289,5.186754,5.186754,0,-1,0,5.186754,81.37206,0,0,0,4.220568,5.459741,5.186754,0,0,20.43336,11.20896,0,1.239173,-1.239173,18.30909,46.94629,0.1303785,5.705429,3.376455,0,15.42952
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.636954,60.59207,42.63846,1.109615,1.109615,0,0,0,1.109615,508.0099,0,0,0,5.636954,1.168016,1.109615,0,0,21.81022,9.969783,4.468938,0,4.468938,22.5487,57.81705,0.1303125,1.220577,4.509563,0,15.60674
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.346578,67.46977,46.25459,6.90784,6.90784,0,0,0,6.90784,91.87499,0,0,0,6.346578,7.271411,6.90784,0,0,17.34128,13.99183,0,0.9248332,-0.9248332,21.57384,55.31742,0.1303125,7.598625,5.077262,0,20.33841
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.151107,65.8709,48.84713,5.2767,5.2767,0,0,0,5.2767,97.61986,0,0,0,5.151107,5.554421,5.2767,0,0,18.36887,13.06699,0,0.4033138,-0.4033138,21.14871,54.22734,0.1303125,5.80437,4.120886,0,18.2181
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.04732,64.44656,51.20475,1.54809,1.54809,0,0,0,1.54809,261.4397,0,0,0,4.04732,1.629568,1.54809,0,0,18.817,12.66368,2.417752,0,2.417752,23.44239,60.10857,0.1302767,1.702899,3.237856,0,16.711
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.968708,58.61548,52.4297,2.607597,2.607597,0,-1,0,2.607597,75.49894,0,4.440892E-16,0,1.968708,2.744839,2.607597,0,0,16.39924,14.83966,0,0.7761308,-0.7761308,22.62428,58.01085,0.1302767,2.868356,1.574966,0,16.80836
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.758831,58.13076,52.62267,6.519633,6.519633,0,0,0,6.519633,26.97746,0,0,0,1.758831,6.862772,6.519633,0,0,17.26161,14.06353,0,5.103941,-5.103941,17.24425,44.21593,0.1302767,7.171597,1.407065,0,15.82236
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.009175,59.14301,52.80725,1.86213,1.86213,0,0,0,1.86213,107.8966,0,0,0,2.009175,1.960136,1.86213,0,0,22.93266,8.959586,0.04903871,0,0.04903871,17.29077,44.33522,0.130276,2.048342,1.60734,0,10.96876
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.8961694,54.31752,51.5823,5.024782,5.024782,0,0,0,5.024782,17.83499,0,8.881784E-16,0,0.8961694,5.289244,5.024782,0,0,22.88362,9.003721,0,4.393074,-4.393074,12.66006,32.46164,0.130276,5.52726,0.7169355,0,9.89989
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,48.75484,48.75484,2.605106,2.605106,0,0,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,27.76481,4.610647,0,2.742217,-2.742217,9.769514,25.04999,0.130276,2.865617,0,0,4.610647
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,46.12874,46.12874,5.78917,1.775008,0,-1,0,1.775008,0,0,4.014162,4.593079,0,1.86843,1.775008,0,0,30.81172,1.86843,0,1.86843,-1.86843,7.800015,20,0.130276,6.368087,0,0,1.86843
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,43.93893,43.93893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130276,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,42.00081,42.00081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130276,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,40.07109,40.07109,0.08560956,0,0,-1,0,0,0,0,0.08560956,0.09417052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130276,0.09417052,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,38.56087,38.56087,1.023155,0,0,-1,0,0,0,0,1.023155,1.12547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130276,1.12547,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,37.40304,37.40304,0.5961856,0,0,-1,0,0,0,0,0.5961856,0.6558042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130276,0.6558042,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,36.19487,36.19487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130276,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,35.16289,35.16289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130276,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,34.26514,34.26514,1.350082,0,0,-1,0,0,0,0,1.350082,1.48509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130276,1.48509,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,33.31707,33.31707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130276,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,32.37737,32.37737,0.2455007,0.2455007,9.045501,0,2.624512,0.2455007,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1303452,0.2700508,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.063811,34.5263,31.66422,1.364658,1.364658,10.16466,0,2.907658,1.364658,77.95442,1.776357E-15,0,0,1.063811,0,0,8.8,8.36,24.52775,7.524,9.423811,0,9.423811,24.67122,63.25941,0.1304341,1.501124,0.8510489,12,8.587811
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.660607,38.31098,30.98462,2.962347,2.962347,11.76235,0,3.311874,2.962347,89.81416,0,0,0,2.660607,0,0,8.8,8.36,15.10394,16.00543,11.02061,0,11.02061,35.12629,90.06722,0.13055,3.258582,2.128485,12,18.66604
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.222284,48.31086,32.98985,0.8633196,0.8633196,0,0,0,0.8633196,604.9074,0.2301914,0,0,5.222284,0.9087574,0.8633196,0,0,4.083335,25.92398,4.083335,0,4.083335,39.00008,100,0.1304898,0.9496515,4.177827,0,31.14626
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.726436,58.82875,37.66314,4.51688,4.51688,0,-1,0,4.51688,148.9178,1.971826,0,0,6.726436,4.75461,4.51688,0,0,0,29.59898,0,0,0,39.00008,100,0.1304898,4.968567,5.381148,0,36.32541
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.265736,70.7467,42.45388,1.091306,1.091306,0,0,0,1.091306,757.4168,7.116993,0,0,8.265736,1.148743,1.091306,0,0,0,29.59898,0,0,0,39.00008,100,0.1304898,1.200437,6.612589,0,37.86472
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.607561,81.77068,46.03645,2.650379,2.650379,0,0,0,2.650379,362.4976,6.817688,0,0,9.607561,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1304898,2.915417,7.686049,0,39.20654
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.637325,85.59626,48.65416,4.41057,4.41057,0,0,0,4.41057,218.5052,4.99462,0,0,9.637325,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1304898,4.851627,7.70986,0,39.23631
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.616169,83.56156,51.06211,4.139377,4.139377,0,0,0,4.139377,208.1514,4.25893,0,0,8.616169,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1304898,4.553315,6.892935,0,38.21515
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.808606,81.20223,52.28707,0,0,0,-1,0,0,0,7.808606,0,0,7.808606,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304898,0,6.246885,0,37.40759
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.333172,74.81947,52.48004,3.15005,3.15005,0,0,0,3.15005,201.0499,3.01733,0,0,6.333172,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1304898,3.465055,5.066538,0,35.93215
