Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.892185,65.49342,52.66462,5.458463,5.458463,0,0,0,5.458463,71.30551,0,0,0,3.892185,5.74575,5.458463,0,0,0,29.59898,0,1.853565,-1.853565,37.04625,94.99019,0.1304898,6.004309,3.113748,0,33.49116
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,1.982749,57.58399,51.39772,3.563213,3.563213,0,0,0,3.563213,55.64498,0,0,0,1.982749,3.750751,3.563213,0,0,2.059517,27.74541,0,1.768001,-1.768001,35.18261,90.21165,0.1304898,3.919534,1.586199,0,29.72816
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,48.56187,48.56187,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,0,3.613998,3.433298,0,0,4.023963,25.97741,0,3.613998,-3.613998,31.37312,80.44374,0.1304898,16.97663,0,12,25.97741
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,45.96933,45.96933,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,8.039516,22.36341,0,5.162334,-5.162334,25.93155,66.491,0.1304898,5.394639,0,0,22.36341
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,43.77113,43.77113,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,13.77544,17.20108,0,8.8,-8.8,16.65553,42.7064,0.1304898,12.5951,0,0,17.20108
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,41.81623,41.81623,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,23.55322,8.401079,0,1.624726,-1.624726,14.94292,38.3151,0.1304898,1.697838,0,0,8.401079
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,39.87812,39.87812,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,25.35847,6.776353,0,1.271435,-1.271435,13.60271,34.87867,0.1304898,1.328649,0,0,6.776353
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,38.3679,38.3679,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,26.77118,5.504919,0,0.5210306,-0.5210306,13.0535,33.47043,0.1304898,0.544477,0,0,5.504919
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,37.1849,37.1849,1.68603,1.68603,0,-1,0,1.68603,0,0,2.220446E-16,0,0,1.774768,1.68603,0,0,27.3501,4.983888,0,1.774768,-1.774768,11.18272,28.6736,0.1304898,1.854633,0,0,4.983888
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,36.01028,36.01028,0.9820776,0.9820776,0,-1,0,0.9820776,0,0,1.110223E-16,0,0,1.033766,0.9820776,0,0,29.32207,3.20912,0,1.033766,-1.033766,10.09304,25.87954,0.1304898,1.080285,0,0,3.20912
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,34.94474,34.94474,0.6838992,0.6838992,0,-1,0,0.6838992,0,0,1.110223E-16,0,0,0.7198938,0.6838992,0,0,30.47069,2.175354,0,0.7198938,-0.7198938,9.334206,23.93381,0.1304898,0.7522891,0,0,2.175354
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,34.047,34.047,0.2403036,0.2403036,0,-1,0,0.2403036,0,0,0,0,0,0.2529511,0.2403036,0,0,31.27058,1.45546,0,0.2529511,-0.2529511,9.067572,23.25014,0.1304898,0.2643339,0,0,1.45546
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,33.08214,33.08214,1.565758,1.142384,0,-1,0,1.142384,0,0,0.4233745,0.5799503,0,1.202509,1.142384,0,0,31.55163,1.202509,0,1.202509,-1.202509,7.800015,20,0.1304898,1.722334,0,0,1.202509
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,32.15923,32.15923,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1305625,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,31.45446,31.45446,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1306661,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.163412,39.55322,30.77487,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.163412,0,0,8.8,8.36,16.16775,15.048,11.52341,0,11.52341,34.59407,88.70256,0.1306802,0,2.53073,12,18.21141
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.097188,50.95411,32.75493,4.73344,4.73344,0,0,0,4.73344,128.8109,0,0,0,6.097188,4.982568,4.73344,0,0,4.644341,25.41907,1.114619,0,1.114619,35.65149,91.41389,0.1306638,5.206784,4.87775,0,31.51626
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.091145,59.92691,37.44499,5.182543,5.182543,0,-1,0,5.182543,136.8275,0,0,0,7.091145,5.455309,5.182543,0,0,3.529722,26.42223,1.635836,0,1.635836,37.20338,95.39309,0.1306397,5.700798,5.672916,0,33.51337
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,8.021074,69.4295,42.23574,4.486675,4.486675,0,0,0,4.486675,178.7755,1.404372,0,0,8.021074,4.722816,4.486675,0,0,1.893886,27.89448,1.893886,0,1.893886,39.00008,100,0.1306119,4.935343,6.416859,0,35.91555
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,9.197598,79.45392,45.85187,0.8389476,0.8389476,0,0,0,0.8389476,1096.326,8.314496,0,0,9.197598,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1306119,0.9228423,7.358079,0,38.79658
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,7.94038,76.92492,48.46958,3.185887,3.185887,0,0,0,3.185887,249.2361,4.586814,0,0,7.94038,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1306119,3.504476,6.352304,0,37.53936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.085433,76.11427,50.87753,0,0,0,0,0,0,0,7.085433,0,0,7.085433,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306119,0,5.668347,0,36.68441
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,7.047545,77.46101,52.10249,1.72634,1.72634,0,-1,0,1.72634,408.2363,5.230345,0,0,7.047545,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1306119,1.898974,5.638036,0,36.64652
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.187171,73.97455,52.28707,2.575136,2.575136,0,0,0,2.575136,240.2658,3.476501,0,0,6.187171,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1306119,2.832649,4.949737,0,35.78615
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.613203,64.28838,52.48004,3.822577,3.822577,0,0,0,3.822577,94.52269,0,4.440892E-16,0,3.613203,4.023765,3.822577,0,0,0,29.59898,0,0.4105625,-0.4105625,38.56731,98.89034,0.1306119,4.204834,2.890562,0,33.21218
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.504388,55.89553,51.25509,3.455037,3.455037,0,0,0,3.455037,43.54188,0,0,0,1.504388,3.636881,3.455037,0,0,0.4561806,29.18842,0,2.132493,-2.132493,36.31946,93.12664,0.1306119,3.800541,1.20351,0,30.6928
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,48.37729,48.37729,1.722569,1.722569,0,0,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.825617,27.05592,0,1.813231,-1.813231,34.40815,88.22585,0.1306119,1.894826,0,0,27.05592
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,45.77636,45.77636,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.840318,25.24269,0,0.4794128,-0.4794128,33.90281,86.93009,0.1306119,0.5009863,0,0,25.24269
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,43.56137,43.56137,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.372999,24.76328,0,5.538674,-5.538674,28.06453,71.96019,0.1306119,5.787914,0,0,24.76328
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,41.59809,41.59809,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.52708,19.22461,0,6.322003,-6.322003,21.40055,54.8731,0.1306119,6.606493,0,0,19.22461
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,39.66837,39.66837,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.55153,12.9026,0,1.133109,-1.133109,20.20615,51.81054,0.1306119,1.184099,0,0,12.9026
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,38.13298,38.13298,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.81054,11.76949,0,0.7932469,-0.7932469,19.37,49.66655,0.1306119,0.8289431,0,0,11.76949
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,36.97515,36.97515,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.69192,10.97625,0,0.8762571,-0.8762571,18.44634,47.29821,0.1306119,0.9156886,0,0,10.97625
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,35.77536,35.77536,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.66554,10.09999,0,1.029874,-1.029874,17.36076,44.51467,0.1306119,1.076218,0,0,10.09999
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,34.70982,34.70982,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.80985,9.070115,0,0.4538977,-0.4538977,16.88231,43.28788,0.1306119,0.4743231,0,0,9.070115
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,33.81208,33.81208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.31418,8.616218,0,0,0,16.88231,43.28788,0.1306119,0,0,0,8.616218
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,32.84722,32.84722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.31418,8.616218,0,0,0,16.88231,43.28788,0.1306119,0,0,0,8.616218
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,31.92431,31.92431,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.31418,8.616218,0,0.769456,-0.769456,16.07123,41.20819,0.1306119,0.8040815,0,0,8.616218
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,31.19437,31.19437,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,24.16913,7.846762,0,0.5701764,-0.5701764,15.47021,39.66713,0.1306119,0.5958343,0,0,7.846762
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.519955,34.60605,30.51477,0,0,0,0,0,0,0,0,0,0,1.519955,0,0,0,0,24.80266,7.276585,1.519955,0,1.519955,16.91216,43.36444,0.1305895,0,1.215964,0,8.79654
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.192052,41.48552,32.52,1.351102,1.351102,0,0,0,1.351102,236.2555,0,0,0,3.192052,1.422212,1.351102,0,0,23.2827,8.644545,1.76984,0,1.76984,18.59118,47.66961,0.1305635,1.486212,2.553642,0,11.8366
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.543705,44.49174,37.21007,6.460425,6.460425,0,-1,0,6.460425,39.37363,0,8.881784E-16,0,2.543705,6.800448,6.460425,0,0,21.51287,10.2374,0,4.256743,-4.256743,14.10418,36.16449,0.1305635,7.106468,2.034964,0,12.78111
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.913414,50.68135,42.00081,7.264482,7.264482,12,0,3.372,7.264482,40.10491,0,0,0,2.913414,0,0,4.735518,4.498742,26.24258,5.980657,7.412156,0,7.412156,21.13597,54.19469,0.1306918,7.990931,2.330731,12,8.894071
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.513126,63.55914,45.63372,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,7905.97,1.776357E-15,0,0,5.513126,0,0,8.8,8.36,18.83042,12.6516,13.87313,0,13.87313,34.29717,87.94129,0.1306735,0.07670709,4.410501,12,18.16472
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,7.90702,76.50614,48.25982,9.108828,9.108828,6.306591,0,1.931567,9.108828,86.80613,0,0,0,7.90702,2.949723,2.802237,0,0,4.957297,25.13741,4.957297,0,4.957297,39.00008,100,0.1307051,10.01971,6.325616,12,33.04443
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.762794,78.87789,50.64261,3.401201,3.401201,0,0,0,3.401201,228.2369,4.182583,0,0,7.762794,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.1307051,3.741321,6.210236,0,37.36177
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,5.874804,72.24942,51.9179,2.348225,2.348225,0,-1,0,2.348225,250.1806,3.402988,0,0,5.874804,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.1307051,2.583047,4.699843,0,35.47378
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.730892,67.97411,52.10249,1.83693,1.83693,0,0,0,1.83693,257.5434,2.797281,0,0,4.730892,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.1307051,2.020623,3.784713,0,34.32987
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,3.962994,65.33456,52.28707,5.260168,5.260168,0,0,0,5.260168,75.33969,0,8.881784E-16,0,3.962994,5.537019,5.260168,0,0,0,29.59898,0,1.574025,-1.574025,37.34091,95.74574,0.1307051,5.786185,3.170395,0,33.56197
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.128936,54.51226,51.06211,0,0,0,0,0,0,0,0,0,0,1.128936,0,0,0,0,1.748916,28.02495,1.128936,0,1.128936,38.41191,98.49189,0.1306886,0,0.9031488,0,29.15389
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,48.20948,48.20948,1.26552,1.26552,0,0,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,0.6199803,29.041,0,1.332126,-1.332126,37.00773,94.89143,0.1306886,1.392072,0,0,29.041
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,45.5666,45.5666,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,2.10012,27.70887,0,3.104233,-3.104233,33.73558,86.50131,0.1306886,3.243923,0,0,27.70887
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,43.3684,43.3684,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,5.549268,24.60464,0,2.672871,-2.672871,30.91813,79.27709,0.1306886,2.79315,0,0,24.60464
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,41.38834,41.38834,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,8.519124,21.93177,0,5.673733,-5.673733,24.93749,63.94215,0.1306886,5.929051,0,0,21.93177
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,39.45023,39.45023,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,14.82327,16.25803,0,0.8689192,-0.8689192,24.02157,61.59364,0.1306886,0.9080206,0,0,16.25803
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,37.94001,37.94001,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,15.78874,15.38911,0,0.5760876,-0.5760876,23.41432,60.03659,0.1306886,0.6020115,0,0,15.38911
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,36.7654,36.7654,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,16.42883,14.81303,0,0.01806835,-0.01806835,23.39527,59.98775,0.1306886,0.01888142,0,0,14.81303
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,35.55722,35.55722,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,16.44891,14.79496,0,1.090725,-1.090725,22.24555,57.03975,0.1306886,1.139808,0,0,14.79496
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,34.50007,34.50007,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,17.66083,13.70423,0,0.6116677,-0.6116677,21.60079,55.38654,0.1306886,0.6391928,0,0,13.70423
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,33.60233,33.60233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.34046,13.09257,0,0,0,21.60079,55.38654,0.1306886,0,0,0,13.09257
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,32.6123,32.6123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.34046,13.09257,0,0,0,21.60079,55.38654,0.1306886,0,0,0,13.09257
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,31.68939,31.68939,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,18.34046,13.09257,0,0.2389714,-0.2389714,21.34889,54.74064,0.1306886,0.2497252,0,0,13.09257
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,30.95945,30.95945,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,18.60598,12.85359,0,0.9893446,-0.9893446,20.30603,52.06665,0.1306886,1.033865,0,0,12.85359
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.182245,39.0759,30.27146,1.787962,1.787962,0,0,0,1.787962,177.9817,0,0,0,3.182245,1.882065,1.787962,0,0,19.70525,11.86425,1.30018,0,1.30018,21.53949,55.22935,0.1306695,1.966758,2.545796,0,15.04649
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.704916,49.09967,32.2767,4.660101,4.660101,0,0,0,4.660101,122.4204,0,0,0,5.704916,4.905369,4.660101,0,0,18.40508,13.03441,0.7995465,0,0.7995465,22.29801,57.17426,0.1306578,5.126111,4.563933,0,18.73933
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,7.0191,59.1032,36.97515,0,0,0,-1,0,0,0,0,0,0,7.0191,0,0,0,0,17.60553,13.754,7.0191,0,7.0191,28.95691,74.24834,0.1305551,0,5.61528,0,20.7731
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.515005,70.95664,41.76589,0,0,0,0,0,0,0,0,0,0,8.515005,0,0,0,0,10.58643,20.07119,8.515005,0,8.515005,37.03495,94.96123,0.1304306,0,6.812004,0,28.5862
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,9.478411,80.27016,45.42397,4.001149,4.001149,0,0,0,4.001149,236.8922,3.195251,0,0,9.478411,4.211736,4.001149,0,0,2.071423,27.7347,2.071423,0,2.071423,39.00008,100,0.1304004,4.401264,7.582728,0,37.21311
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,8.941344,81.16764,48.06685,0,0,0,0,0,0,0,8.941344,0,0,8.941344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304004,0,7.153075,0,38.54032
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,9.159286,85.54494,50.44964,3.512268,3.512268,0,0,0,3.512268,260.7798,5.462163,0,0,9.159286,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1304004,3.863494,7.327429,0,38.75827
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,8.071328,81.73758,51.72493,5.331215,5.331215,0,-1,0,5.331215,151.3975,2.459523,0,0,8.071328,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1304004,5.864336,6.457063,0,37.67031
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.50886,74.93962,51.95986,0,0,0,0,0,0,0,6.50886,0,0,6.50886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304004,0,5.207088,0,36.10784
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.309963,66.45612,52.15283,5.279606,5.279606,0,0,0,5.279606,81.63418,0,8.881784E-16,0,4.309963,5.55748,5.279606,0,0,0,29.59898,0,1.247517,-1.247517,37.68508,96.62821,0.1304004,5.807567,3.44797,0,33.90894
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.590198,55.77882,50.87753,0.6635764,0.6635764,0,0,0,0.6635764,239.6405,0,0,0,1.590198,0.6985015,0.6635764,0,0,1.38613,28.35146,0.8916965,0,0.8916965,38.53102,98.79728,0.1303874,0.729934,1.272158,0,29.94166
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,48.01651,48.01651,6.846728,6.846728,0,0,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.4944337,29.15399,0,7.207082,-7.207082,30.93409,79.31801,0.1303874,7.531401,0,0,29.15399
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,45.37363,45.37363,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.502302,21.94691,0,8.783315,-8.783315,21.67566,55.5785,0.1303874,9.178564,0,0,21.94691
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,43.15865,43.15865,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.26154,13.16359,0,6.755747,-6.755747,14.55448,37.3191,0.1303874,7.059756,0,0,13.16359
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,41.20375,41.20375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.76793,6.407844,0,0,0,14.55448,37.3191,0.1303874,0,0,0,6.407844
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,39.24047,39.24047,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.76793,6.407844,0,1.562926,-1.562926,12.90701,33.09482,0.1303874,1.633258,0,0,6.407844
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,37.73026,37.73026,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.50451,4.844917,0,0.4147983,-0.4147983,12.46977,31.97371,0.1303874,0.4334642,0,0,4.844917
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,36.55564,36.55564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.9654,4.430119,0,0,0,12.46977,31.97371,0.1303874,0,0,0,4.430119
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,35.34747,35.34747,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,27.9654,4.430119,0,0.9918334,-0.9918334,11.42429,29.29299,0.1303874,1.036466,0,0,4.430119
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,34.29032,34.29032,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,29.06744,3.438286,0,0.4696525,-0.4696525,10.92923,28.02361,0.1303874,0.4907869,0,0,3.438286
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,33.3674,33.3674,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.58927,2.968633,0,0.4836707,-0.4836707,10.4194,26.71635,0.1303874,0.5054358,0,0,2.968633
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,32.37737,32.37737,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,30.12668,2.484963,0,0.4177163,-0.4177163,9.979085,25.58735,0.1303874,0.4365135,0,0,2.484963
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,31.45446,31.45446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.59081,2.067246,0,0,0,9.979085,25.58735,0.1303874,0,0,0,2.067246
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,30.72453,30.72453,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.59081,2.067246,0,1.601927,-1.601927,8.290505,21.25766,0.1303874,1.674013,0,0,2.067246
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.111914,38.59559,30.01137,0,0,0,0,0,0,0,0,0,0,3.111914,0,0,0,0,32.37073,0.4653196,3.111914,0,3.111914,11.24273,28.82745,0.130342,0,2.489532,0,3.577234
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.88013,49.39844,32.02499,5.245591,5.245591,11.98237,0,3.367538,5.245591,112.0966,0,0,0,5.88013,0,0,6.736774,6.399935,29.25882,3.266043,12.28007,0,12.28007,22.89262,58.69891,0.1304452,5.770151,4.704104,12,9.146173
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.757799,61.62615,36.74022,3.915843,3.915843,0,-1,0,3.915843,198.1131,0,0,0,7.757799,4.121941,3.915843,0,0,16.97875,14.3181,3.635859,0,3.635859,26.3419,67.54319,0.1303923,4.307428,6.206239,0,22.0759
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.781728,67.62232,41.58131,0.5568991,0.5568991,0,0,0,0.5568991,1397.332,0,0,0,7.781728,0.5862096,0.5568991,0,0,13.34289,17.59037,7.195518,0,7.195518,33.16817,85.04641,0.1302876,0.6125891,6.225382,0,25.3721
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,9.620318,80.73438,45.23939,3.635121,3.635121,0,0,0,3.635121,264.6491,0,0,0,9.620318,3.826444,3.635121,0,0,6.147375,24.06634,5.793874,0,5.793874,38.66472,99.14011,0.1302034,3.998634,7.696254,0,33.68666
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,9.661109,84.63292,47.88227,3.217363,3.217363,0,0,0,3.217363,300.2803,5.92091,0,0,9.661109,3.386698,3.217363,0,0,0.3535005,29.28083,0.3535005,0,0.3535005,39.00008,100,0.1301983,3.539099,7.728887,0,38.94194
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,9.157613,85.33811,50.30701,5.46698,5.46698,0,0,0,5.46698,167.5077,3.402898,0,0,9.157613,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1301983,6.013678,7.32609,0,38.75659
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,8.167028,82.017,51.5823,1.105809,1.105809,0,-1,0,1.105809,738.557,7.003019,0,0,8.167028,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1301983,1.21639,6.533622,0,37.76601
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.257221,73.65657,51.77527,2.981644,2.981644,0,0,0,2.981644,209.8581,3.118649,0,0,6.257221,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1301983,3.279808,5.005777,0,35.8562
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.204075,65.90778,52.0102,3.75377,3.75377,0,0,0,3.75377,111.9961,0.2527382,0,0,4.204075,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1301983,4.129147,3.36326,0,33.80305
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.71533,56.03085,50.7349,0.9494281,0.9494281,0,0,0,0.9494281,180.6698,0.7159323,0,0,1.71533,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1301983,1.044371,1.372264,0,31.31431
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,47.8571,47.8571,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301983,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,45.16388,45.16388,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1301983,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,42.94889,42.94889,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1301983,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,40.98561,40.98561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1301983,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,39.03072,39.03072,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1301983,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,37.5205,37.5205,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1301983,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,36.31233,36.31233,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1301983,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,35.11255,35.11255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1301983,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,34.047,34.047,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1301983,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,33.13248,33.13248,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1301983,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,32.14245,32.14245,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1301983,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,31.21954,31.21954,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1301983,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,30.4896,30.4896,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1301983,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.309359,38.92394,29.77645,7.480598,7.480598,0,0,0,7.480598,44.23923,0,1.776357E-15,0,3.309359,7.874313,7.480598,0,0,18.21475,13.2057,0,4.564954,-4.564954,16.90816,43.35418,0.1301983,8.228658,2.647487,0,16.51506
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.014254,49.57149,31.78168,5.331376,5.331376,0,0,0,5.331376,112.8087,0,0,0,6.014254,5.611974,5.331376,0,0,23.28692,8.64075,0.4022796,0,0.4022796,17.2898,44.33274,0.1301924,5.864513,4.811403,0,14.655
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.107719,58.87825,36.5053,1.595009,1.595009,0,-1,0,1.595009,445.6224,0,0,0,7.107719,1.678957,1.595009,0,0,22.88464,9.002801,5.428761,0,5.428761,22.43998,57.53829,0.1301137,1.75451,5.686175,0,16.11052
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.133423,68.81575,41.36317,2.542107,2.542107,0,0,0,2.542107,319.9481,0,0,0,8.133423,2.675902,2.542107,0,0,17.45588,13.88869,5.45752,0,5.45752,27.61744,70.8138,0.1300346,2.796318,6.506738,0,22.02211
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.44247,74.86039,45.07159,0.3335805,0.3335805,0,0,0,0.3335805,2530.864,0,0,0,8.44247,0.3511374,0.3335805,0,0,11.99836,18.80046,8.091332,0,8.091332,35.29355,90.49609,0.1299175,0.3669386,6.753975,0,27.24293
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,8.564517,78.86205,47.71447,1.805099,1.805099,0,0,0,1.805099,474.4624,2.757386,0,0,8.564517,1.900105,1.805099,0,0,3.907027,26.08265,3.907027,0,3.907027,39.00008,100,0.1298611,1.985609,6.851614,0,34.64717
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.55978,77.28851,50.12243,0,0,0,0,0,0,0,7.55978,0,0,7.55978,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298611,0,6.047824,0,37.15876
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.154664,77.06442,51.39772,1.358865,1.358865,0,-1,0,1.358865,526.5176,5.724279,0,0,7.154664,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1298611,1.494752,5.723731,0,36.75364
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,5.809284,71.64892,51.63264,0,0,0,0,0,0,0,5.809284,0,0,5.809284,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298611,0,4.647428,0,35.40826
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.253446,65.93064,51.86757,3.096297,3.096297,0,0,0,3.096297,137.372,0.9941854,0,0,4.253446,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1298611,3.405927,3.402757,0,33.85242
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,1.988171,56.76093,50.59227,6.386872,6.386872,0,0,0,6.386872,31.12902,0,0,0,1.988171,6.723024,6.386872,0,0,0,29.59898,0,4.734853,-4.734853,34.00911,87.20266,0.1298611,7.02556,1.590537,0,31.58715
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,47.6893,47.6893,6.832047,6.832047,0,0,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.260948,24.86413,0,7.191628,-7.191628,26.42846,67.76515,0.1298611,7.515252,0,0,24.86413
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,44.99608,44.99608,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.25165,17.6725,0,4.775899,-4.775899,21.39422,54.85687,0.1298611,4.990815,0,0,17.6725
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,42.78109,42.78109,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.5582,12.8966,0,1.689601,-1.689601,19.61323,50.29023,0.1298611,1.765633,0,0,12.8966
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,40.8262,40.8262,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.43554,11.207,0,4.082973,-4.082973,15.3094,39.25478,0.1298611,4.266706,0,0,11.207
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,38.86292,38.86292,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,24.97217,7.124023,0,0.7903021,-0.7903021,14.47634,37.11876,0.1298611,0.8258657,0,0,7.124023
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,37.32753,37.32753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.85028,6.333722,0,0,0,14.47634,37.11876,0.1298611,0,0,0,6.333722
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,36.12775,36.12775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.85028,6.333722,0,0,0,14.47634,37.11876,0.1298611,0,0,0,6.333722
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,34.90279,34.90279,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.85028,6.333722,0,0.7276684,-0.7276684,13.70931,35.15202,0.1298611,0.7604135,0,0,6.333722
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,33.83725,33.83725,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.65881,5.606053,0,1.65917,-1.65917,11.9604,30.66762,0.1298611,1.733832,0,0,5.606053
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,32.89756,32.89756,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.50233,3.946883,0,1.19241,-1.19241,10.70349,27.44478,0.1298611,1.246068,0,0,3.946883
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,31.89914,31.89914,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.82723,2.754474,0,1.204131,-1.204131,9.43422,24.19026,0.1298611,1.258317,0,0,2.754474
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,31.00979,31.00979,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.16515,1.550343,8.36,0,8.36,17.36521,44.5261,0.1299715,1.75678,0,12,1.550343
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,30.27146,30.27146,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.80515,9.074343,8.36,0,8.36,25.29621,64.86193,0.1300319,0,0,12,9.074343
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.729894,36.998,29.54152,6.333957,6.333957,12,0,3.372,6.333957,43.09935,0,0,0,2.729894,0,0,5.666043,5.382741,14.44515,16.59834,8.112636,0,8.112636,32.99253,84.59605,0.1301724,6.967352,2.183916,12,19.32824
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.378188,44.04422,31.54676,3.690632,3.690632,0,0,0,3.690632,118.6297,0,0,0,4.378188,3.884876,3.690632,0,0,6.332515,23.89972,0.4933113,0,0.4933113,33.46052,85.79604,0.1301653,4.059696,3.50255,0,28.2779
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.154095,51.76178,36.29555,1.614073,1.614073,0,-1,0,1.614073,319.3224,0,0,0,5.154095,1.699024,1.614073,0,0,5.839204,24.34369,3.455072,0,3.455072,36.73829,94.20056,0.1301154,1.77548,4.123276,0,29.49779
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.129342,60.68823,41.15342,0,0,0,0,0,0,0,3.745209,0,0,6.129342,0,0,0,0,2.384132,27.45326,2.384132,0,2.384132,39.00008,100,0.130081,0,4.903473,0,33.5826
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.396296,74.38223,44.86184,5.675684,5.675684,0,0,0,5.675684,147.9345,2.421892,0,0,8.396296,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.130081,6.243252,6.717037,0,37.99527
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,8.362515,77.65615,47.5215,2.374586,2.374586,0,0,0,2.374586,352.1672,5.862951,0,0,8.362515,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.130081,2.612045,6.690012,0,37.96149
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,6.887789,74.15563,49.97979,2.905252,2.905252,0,0,0,2.905252,237.0807,3.82963,0,0,6.887789,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.130081,3.195777,5.510231,0,36.48677
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,5.96611,71.84066,51.25509,0.3656231,0.3656231,0,-1,0,0.3656231,1631.765,5.581244,0,0,5.96611,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.130081,0.4021854,4.772888,0,35.56509
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.319254,69.538,51.49001,6.255138,6.255138,0,0,0,6.255138,85.03817,0,0,0,5.319254,6.584355,6.255138,0,0,0,29.59898,0,1.265101,-1.265101,37.66655,96.58069,0.130081,6.880651,4.255404,0,34.91823
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.725777,63.86498,51.72493,0,0,0,0,0,0,0,2.32011,0,0,3.725777,0,0,0,0,1.405668,28.33388,1.405668,0,1.405668,39.00008,100,0.1300608,0,2.980622,0,32.05965
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.577308,55.34745,50.49998,2.758053,2.758053,0,0,0,2.758053,57.18919,0,4.440892E-16,0,1.577308,2.903214,2.758053,0,0,0,29.59898,0,1.325906,-1.325906,37.60245,96.41634,0.1300608,3.033859,1.261847,0,31.17629
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,47.54667,47.54667,1.062175,1.062175,0,0,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.473229,28.27307,0,1.118079,-1.118079,36.42389,93.39441,0.1300608,1.168392,0,0,28.27307
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,44.83667,44.83667,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.715539,27.15499,0,3.024261,-3.024261,33.23604,85.22045,0.1300608,3.160352,0,0,27.15499
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,42.61329,42.61329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.075828,24.13073,0,0,0,33.23604,85.22045,0.1300608,0,0,0,24.13073
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,40.63323,40.63323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.075828,24.13073,0,0,0,33.23604,85.22045,0.1300608,0,0,0,24.13073
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,38.67834,38.67834,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.075828,24.13073,0,1.078122,-1.078122,32.0996,82.3065,0.1300608,1.126638,0,0,24.13073
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,37.14295,37.14295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.273741,23.05261,0,0,0,32.0996,82.3065,0.1300608,0,0,0,23.05261
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,35.93478,35.93478,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.273741,23.05261,0,0.3214192,-0.3214192,31.7608,81.43777,0.1300608,0.3358831,0,0,23.05261
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,34.70982,34.70982,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.630874,22.73119,0,1.68227,-1.68227,29.98753,76.89094,0.1300608,1.757972,0,0,22.73119
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,33.6275,33.6275,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.500063,21.04892,0,1.607839,-1.607839,28.29272,72.54528,0.1300608,1.680192,0,0,21.04892
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,32.70459,32.70459,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.28655,19.44108,0,1.093322,-1.093322,27.14025,69.59026,0.1300608,1.142521,0,0,19.44108
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,31.68939,31.68939,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.50135,18.34776,0,1.121055,-1.121055,25.95856,66.56027,0.1300608,1.171502,0,0,18.34776
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,30.79165,30.79165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.74697,17.22671,0,0,0,25.95856,66.56027,0.1300608,0,0,0,17.22671
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,30.06171,30.06171,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.74697,17.22671,0,0.525783,-0.525783,25.40434,65.13919,0.1300608,0.5494432,0,0,17.22671
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.708444,36.74324,29.35694,7.036067,7.036067,0,0,0,7.036067,38.49373,0,8.881784E-16,0,2.708444,7.406385,7.036067,0,0,14.33117,16.70092,0,4.697941,-4.697941,20.45227,52.44161,0.1300608,7.739673,2.166755,0,19.40937
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.381134,43.85285,31.36217,2.069531,2.069531,0,0,0,2.069531,211.697,0,0,0,4.381134,2.178453,2.069531,0,0,19.55111,12.00298,2.202681,0,2.202681,22.54192,57.79967,0.130029,2.276484,3.504907,0,16.38412
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.087782,58.29961,36.07741,4.199381,4.199381,0,-1,0,4.199381,168.7816,0,0,0,7.087782,4.420401,4.199381,0,0,17.34843,13.98539,2.667382,0,2.667382,25.07242,64.28812,0.1299906,4.619319,5.670226,0,21.07318
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.2794,68.90746,40.94366,1.489958,1.489958,0,0,0,1.489958,555.6802,0,0,0,8.2794,1.568376,1.489958,0,0,14.68104,16.38604,6.711023,0,6.711023,31.43905,80.61279,0.1298941,1.638953,6.62352,0,24.66544
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.366462,74.00105,44.66887,2.03977,2.03977,0,0,0,2.03977,410.167,0,0,0,8.366462,2.147126,2.03977,0,0,7.970021,22.42596,6.219336,0,6.219336,37.33923,95.74143,0.1298047,2.243747,6.69317,0,30.79242
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,7.963902,75.59131,47.33691,7.020103,7.020103,0,0,0,7.020103,113.4442,0,0,0,7.963902,7.389582,7.020103,0,0,1.750685,28.02336,0.5743203,0,0.5743203,37.88408,97.13847,0.1297965,7.722114,6.371122,0,35.98726
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.404722,71.89453,49.78682,0,0,0,0,0,0,0,5.228357,0,0,6.404722,0,0,0,0,1.176365,28.54025,1.176365,0,1.176365,39.00008,100,0.1297796,0,5.123777,0,34.94497
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.101919,72.2264,51.11246,4.03279,4.03279,0,-1,0,4.03279,151.3076,1.856877,0,0,6.101919,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1297796,4.436069,4.881536,0,35.7009
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.267339,69.17193,51.34738,0.5289002,0.5289002,0,0,0,0.5289002,995.9041,4.710602,0,0,5.267339,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1297796,0.5817902,4.213871,0,34.86632
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.32977,62.31501,51.5823,1.33043,1.33043,0,0,0,1.33043,250.2777,1.929317,0,0,3.32977,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1297796,1.463473,2.663816,0,32.92875
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.205976,53.9795,50.30701,0.7133089,0.7133089,0,0,0,0.7133089,169.0679,0.4551247,0,0,1.205976,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1297796,0.7846398,0.964781,0,30.80495
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,47.40403,47.40403,4.396138,4.396138,0,0,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1297796,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,44.66887,44.66887,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1297796,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,42.45388,42.45388,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1297796,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,40.46543,40.46543,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1297796,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,38.51053,38.51053,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1297796,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,36.97515,36.97515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1297796,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,35.77536,35.77536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1297796,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,34.55041,34.55041,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1297796,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,33.48487,33.48487,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1297796,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,32.53679,32.53679,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1297796,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,31.52159,31.52159,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1297796,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,30.64902,30.64902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1297796,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,29.89391,29.89391,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1297796,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.085823,34.81057,29.18914,0,0,0,0,0,0,0,0,0,0,2.085823,0,0,0,0,17.9433,13.45001,2.085823,0,2.085823,23.95635,61.42642,0.1297497,0,1.668659,0,15.53583
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.629609,35.6077,31.19437,0.7818368,0.7818368,0,0,0,0.7818368,208.4333,0,0,0,1.629609,0.8229861,0.7818368,0,0,15.85748,15.32725,0.8066224,0,0.8066224,24.72158,63.38855,0.1297381,0.8600205,1.303687,0,16.95686
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.890499,47.2269,35.89283,3.670459,3.670459,0,-1,0,3.670459,105.9949,0,0,0,3.890499,3.863641,3.670459,0,0,15.05086,16.05321,0.02685823,0,0.02685823,24.74706,63.45388,0.1297377,4.037505,3.1124,0,19.94371
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.260166,53.69975,40.75069,5.162922,5.162922,0,0,0,5.162922,82.51461,0,0,0,4.260166,5.434655,5.162922,0,0,15.024,16.07738,0,1.17449,-1.17449,23.50904,60.27947,0.1297377,5.679215,3.408132,0,20.33755
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.202137,47.97832,44.45911,6.720649,6.720649,0,0,0,6.720649,17.88722,0,0,0,1.202137,7.074367,6.720649,0,0,16.32899,14.90289,0,5.87223,-5.87223,17.31917,44.40803,0.1297377,7.392714,0.9617099,0,16.10503
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.811644,66.42677,47.14394,8.077202,8.077202,12,0,3.372,8.077202,71.9512,0,0,0,5.811644,0,0,3.922798,3.726659,22.85369,9.030661,9.538302,0,9.538302,26.368,67.61011,0.1298804,8.884922,4.649315,12,14.8423
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.334972,60.19503,49.60224,4.096462,4.096462,11.7717,0,3.314239,4.096462,81.41104,0,0,0,3.334972,0,0,7.675233,7.291472,13.31538,17.61513,10.62644,0,10.62644,36.44913,93.45911,0.1300002,4.506108,2.667978,12,20.95011
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,2.952051,60.30299,50.91948,4.080704,4.080704,0,-1,0,4.080704,72.34173,0,8.881784E-16,0,2.952051,4.295477,4.080704,0,0,2.68894,27.17893,0,1.343426,-1.343426,35.03303,89.8281,0.1300002,4.488774,2.361641,0,30.13098
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.8859206,53.84992,51.15441,6.509551,6.509551,0,0,0,6.509551,13.60955,0,8.881784E-16,0,0.8859206,6.852159,6.509551,0,0,4.181635,25.83551,0,5.966238,-5.966238,28.74406,73.70258,0.1300002,7.160506,0.7087365,0,26.72143
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8767208,54.11186,51.43967,0,0,0,0,0,0,0,0,0,0,0.8767208,0,0,0,0,10.81079,19.86927,0.8767208,0,0.8767208,29.57579,75.83521,0.1299876,0,0.7013766,0,20.74599
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.1938372,50.74215,50.16438,1.182318,1.182318,0,0,0,1.182318,16.39466,0,2.220446E-16,0,0.1938372,1.244546,1.182318,0,0,9.934069,20.65832,0,1.050709,-1.050709,28.46825,72.99536,0.1299876,1.30055,0.1550697,0,20.85215
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,47.24462,47.24462,2.972178,2.972178,0,0,0,2.972178,0,0,4.440892E-16,0,0,3.128608,2.972178,0,0,11.10152,19.60761,0,3.128608,-3.128608,25.17041,64.53938,0.1299876,3.269396,0,0,19.60761
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,44.50106,44.50106,2.352001,2.352001,0,-1,0,2.352001,0,0,4.440892E-16,0,0,2.47579,2.352001,0,0,14.57775,16.479,0,2.47579,-2.47579,22.56069,57.84782,0.1299876,2.587201,0,0,16.479
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,42.28608,42.28608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.32863,14.00321,0,0,0,22.56069,57.84782,0.1299876,0,0,0,14.00321
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,40.33118,40.33118,9.598918,8.36,0,-1,0,8.36,0,0,1.238918,2.19881,0,8.8,8.36,0,0,17.32863,14.00321,0,8.8,-8.8,13.28468,34.06321,0.1299876,10.55881,0,0,14.00321
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,38.3679,38.3679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.10641,5.203209,0,0,0,13.28468,34.06321,0.1299876,0,0,0,5.203209
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,36.83252,36.83252,0.7644513,0.7644513,0,-1,0,0.7644513,0,0,1.110223E-16,0,0,0.8046856,0.7644513,0,0,27.10641,5.203209,0,0.8046856,-0.8046856,12.43647,31.88831,0.1299876,0.8408964,0,0,5.203209
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,35.63273,35.63273,2.221581,2.221581,0,-1,0,2.221581,0,0,0,0,0,2.338506,2.221581,0,0,28.00051,4.398524,0,2.338506,-2.338506,9.971465,25.56781,0.1299876,2.443739,0,0,4.398524
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,34.40778,34.40778,0.3962424,0.3962424,0,-1,0,0.3962424,0,0,5.551115E-17,0,0,0.4170972,0.3962424,0,0,30.59884,2.060018,0,0.4170972,-0.4170972,9.531806,24.44048,0.1299876,0.4358666,0,0,2.060018
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,33.31707,33.31707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.06229,1.64292,0,0,0,9.531806,24.44048,0.1299876,0,0,0,1.64292
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,32.37737,32.37737,0.11879,0.11879,0,-1,0,0.11879,0,0,0,0,0,0.1250421,0.11879,0,0,31.06229,1.64292,0,0.1250421,-0.1250421,9.4,24.10252,0.1299876,0.130669,0,0,1.64292
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,31.36217,31.36217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.20122,1.517878,0,0,0,9.4,24.10252,0.1299876,0,0,0,1.517878
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,30.4896,30.4896,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,31.20122,1.517878,8.36,0,8.36,17.33099,44.43835,0.1301222,2.652695,0,12,1.517878
