Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,29.75966,29.75966,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,22.84122,9.041879,8.36,0,8.36,25.26198,64.77419,0.1302085,0.9435673,0,12,9.041879
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.562355,33.19077,29.02134,5.712164,5.712164,12,0,3.372,5.712164,27.35137,0,0,0,1.562355,0,0,6.287836,5.973444,14.48122,16.56588,7.535799,0,7.535799,32.41107,83.10515,0.1303409,6.283381,1.249884,12,18.12823
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.795868,38.74619,31.02657,0,0,0,0,0,0,0,0,0,0,2.795868,0,0,0,0,6.945423,23.3481,2.795868,0,2.795868,35.06347,89.90614,0.1303008,0,2.236694,0,26.14397
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.696858,49.59502,35.69985,3.426456,3.426456,0,-1,0,3.426456,137.0763,0,0,0,4.696858,3.606796,3.426456,0,0,4.149555,25.86438,1.090063,0,1.090063,36.09759,92.55774,0.1302852,3.769102,3.757487,0,30.56124
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.528844,61.43106,40.51577,0,0,0,0,0,0,0,3.469352,0,0,6.528844,0,0,0,0,3.059492,26.84544,3.059492,0,3.059492,39.00008,100,0.1302414,0,5.223075,0,33.37428
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.725153,66.57901,44.24097,0,0,0,0,0,0,0,6.725153,0,0,6.725153,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302414,0,5.380123,0,36.32413
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,6.840287,70.26598,46.93419,0,0,0,0,0,0,0,6.840287,0,0,6.840287,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302414,0,5.472229,0,36.43927
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,6.876235,73.41161,49.40927,0.6371407,0.6371407,0,0,0,0.6371407,1079.233,6.205561,0,0,6.876235,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1302414,0.7008548,5.500988,0,36.47521
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,7.011943,75.61666,50.7349,5.57705,5.57705,0,-1,0,5.57705,125.7285,1.141365,0,0,7.011943,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1302414,6.134755,5.609555,0,36.61092
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.608659,70.13237,51.02016,2.474659,2.474659,0,0,0,2.474659,226.6437,3.003755,0,0,5.608659,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1302414,2.722125,4.486928,0,35.20764
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.683249,59.75188,51.25509,3.084944,3.084944,0,0,0,3.084944,86.97883,4.440892E-16,0,0,2.683249,3.24731,3.084944,0,0,0,29.59898,0,0.5640614,-0.5640614,38.40551,98.47546,0.1302414,3.393439,2.146599,0,32.28223
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.281668,53.93188,50.03013,6.426756,6.426756,0,0,0,6.426756,19.94269,0,8.881784E-16,0,1.281668,6.765006,6.426756,0,0,0.6267349,29.03492,0,5.483338,-5.483338,32.62556,83.65511,0.1302414,7.069431,1.025334,0,30.31658
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,47.07682,47.07682,8.972027,8.972027,12,0,3.372,8.972027,0,4.440892E-16,0,0,0,0,0,3.027974,2.876575,6.719333,23.55158,2.876575,0,2.876575,35.35452,90.65243,0.1302937,9.869229,0,12,23.55158
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,44.34165,44.34165,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,3.842758,26.1405,0,2.281995,-2.281995,32.94909,84.48466,0.1302937,2.384684,0,0,26.1405
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,42.10149,42.10149,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,6.378308,23.8585,0,2.79259,-2.79259,30.00544,76.93686,0.1302937,2.918257,0,0,23.8585
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,40.13821,40.13821,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,9.481186,21.06591,0,2.395454,-2.395454,27.4804,70.46243,0.1302937,2.50325,0,0,21.06591
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,38.2001,38.2001,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,12.1428,18.67046,0,0.5842637,-0.5842637,26.86454,68.88329,0.1302937,0.6105555,0,0,18.67046
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,36.6731,36.6731,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,12.79198,18.08619,0,1.331224,-1.331224,25.4613,65.28526,0.1302937,1.391129,0,0,18.08619
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,35.46493,35.46493,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,14.27112,16.75497,0,2.283371,-2.283371,23.05442,59.11378,0.1302937,2.386123,0,0,16.75497
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,34.21481,34.21481,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,16.8082,14.4716,0,1.104283,-1.104283,21.8904,56.12912,0.1302937,1.153976,0,0,14.4716
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,33.15765,33.15765,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,18.03518,13.36731,0,0.9604834,-0.9604834,20.87796,53.53313,0.1302937,1.003705,0,0,13.36731
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,32.20957,32.20957,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,19.10239,12.40683,0,0.5883353,-0.5883353,20.2578,51.94298,0.1302937,0.6148105,0,0,12.40683
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,31.19437,31.19437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.75609,11.8185,0,0,0,20.2578,51.94298,0.1302937,0,0,0,11.8185
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,30.3218,30.3218,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,19.75609,11.8185,0,0.2836654,-0.2836654,19.95879,51.17629,0.1302937,0.2964303,0,0,11.8185
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,29.59186,29.59186,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,20.07128,11.53483,0,0.3136873,-0.3136873,19.62814,50.32846,0.1302937,0.3278032,0,0,11.53483
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.362956,32.48371,28.86193,0,0,0,0,0,0,0,0,0,0,1.362956,0,0,0,0,20.41982,11.22114,1.362956,0,1.362956,20.92115,53.64387,0.1302742,0,1.090365,0,12.5841
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.026109,36.35428,30.84199,3.600948,3.600948,0,0,0,3.600948,56.26599,0,0,0,2.026109,3.790472,3.600948,0,0,19.05686,12.4478,0,1.764363,-1.764363,19.06135,48.87516,0.1302742,3.961043,1.620887,0,14.47391
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.636275,42.99035,35.51527,3.531936,3.531936,0,-1,0,3.531936,74.64108,0,0,0,2.636275,3.717827,3.531936,0,0,21.01726,10.68344,0,1.081552,-1.081552,17.9213,45.95195,0.1302742,3.885129,2.10902,0,13.31972
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.286225,44.0017,40.33118,2.548464,2.548464,0,0,0,2.548464,50.47058,0,4.440892E-16,0,1.286225,2.682594,2.548464,0,0,22.21899,9.601889,0,1.396369,-1.396369,16.44939,42.17785,0.1302742,2.803311,1.02898,0,10.88811
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.104834,60.25194,44.03122,0,0,0,0,0,0,0,0,0,0,5.104834,0,0,0,0,23.77051,8.205519,5.104834,0,5.104834,21.29226,54.59544,0.1302012,0,4.083867,0,13.31035
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.465108,57.55907,46.74961,3.96682,3.96682,0,0,0,3.96682,87.3523,0,0,0,3.465108,4.1756,3.96682,0,0,18.66568,12.79987,0,0.7104913,-0.7104913,20.54334,52.67512,0.1302012,4.363502,2.772087,0,16.26498
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.657933,57.5136,49.22469,5.368722,5.368722,0,0,0,5.368722,49.50774,0,0,0,2.657933,5.651287,5.368722,0,0,19.45511,12.08938,0,2.993354,-2.993354,17.38807,44.5847,0.1302012,5.905595,2.126347,0,14.74731
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.763802,66.33808,50.54193,0,0,0,-1,0,0,0,0,0,0,4.763802,0,0,0,0,22.78106,9.096025,4.763802,0,4.763802,21.90741,56.17273,0.1301332,0,3.811042,0,13.85983
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.861704,63.3662,50.82719,7.132665,7.132665,0,0,0,7.132665,54.14112,0,8.881784E-16,0,3.861704,7.508068,7.132665,0,0,18.01726,13.38345,0,3.646364,-3.646364,18.0638,46.31735,0.1301332,7.845932,3.089364,0,17.24515
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,1.972035,57.25142,51.11246,5.862084,5.862084,0,0,0,5.862084,33.64051,0,8.881784E-16,0,1.972035,6.170615,5.862084,0,0,22.06877,9.737082,0,4.19858,-4.19858,13.63811,34.96944,0.1301332,6.448293,1.577628,0,11.70912
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4791452,51.27031,49.83716,3.263421,3.263421,0,0,0,3.263421,14.6823,0,0,0,0.4791452,3.43518,3.263421,0,0,26.73386,5.538502,0,2.956034,-2.956034,10.52218,26.97988,0.1301332,3.589763,0.3833162,0,6.017648
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,46.88385,46.88385,5.327631,5.327631,12,0,3.372,5.327631,0,0,0,0,0,0,0,6.672369,6.338751,30.01834,2.582468,6.338751,0,6.338751,16.53564,42.399,0.1302484,5.860394,0,12,2.582468
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,44.14868,44.14868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.67959,8.287344,0,0,0,16.53564,42.399,0.1302484,0,0,0,8.287344
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,41.93369,41.93369,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,23.67959,8.287344,0,2.953677,-2.953677,13.42219,34.41581,0.1302484,3.086593,0,0,8.287344
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,39.97041,39.97041,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,26.96146,5.333667,0,4.111239,-4.111239,9.088567,23.30397,0.1302484,4.296245,0,0,5.333667
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,38.06586,38.06586,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,31.5295,1.222427,0,0.4278817,-0.4278817,8.63754,22.1475,0.1302484,0.4471364,0,0,1.222427
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,36.5053,36.5053,1.386084,0.7548184,0,-1,0,0.7548184,0,0,0.6312656,0.769874,0,0.7945457,0.7548184,0,0,32.00492,0.7945457,0,0.7945457,-0.7945457,7.800015,20,0.1302484,1.524692,0,0,0.7945457
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,35.29713,35.29713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302484,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,34.047,34.047,0.8044568,0,0,-1,0,0,0,0,0.8044568,0.8849025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302484,0.8849025,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,32.98985,32.98985,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302484,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,32.02499,32.02499,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302484,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,31.00979,31.00979,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302484,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,30.13722,30.13722,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1303164,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,29.39889,29.39889,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1304164,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.325884,32.18591,28.66895,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2345.718,1.776357E-15,0,0,1.325884,0,0,8.8,8.36,16.16775,15.048,9.685884,0,9.685884,32.85084,84.23274,0.1304583,0.06217594,1.060707,12,16.37388
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.731679,38.16426,30.64902,1.914746,1.914746,0,0,0,1.914746,142.6653,0,0,0,2.731679,2.015522,1.914746,0,0,6.48187,23.7653,0.7161567,0,0.7161567,33.53024,85.97481,0.1304481,2.106221,2.185343,0,26.49697
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.322094,41.83348,35.29713,3.171055,3.171055,0,-1,0,3.171055,73.22781,0,0,0,2.322094,3.337952,3.171055,0,0,5.765713,24.40984,0,1.015858,-1.015858,32.45943,83.22915,0.1304481,3.48816,1.857675,0,26.73193
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,3.963176,51.99908,40.08787,0.2368491,0.2368491,0,0,0,0.2368491,1673.292,0,0,0,3.963176,0.2493148,0.2368491,0,0,6.894445,23.39398,3.713861,0,3.713861,35.98271,92.26318,0.1303952,0.260534,3.170541,0,27.35715
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.693792,62.12455,43.7963,2.33882,2.33882,0,0,0,2.33882,243.4472,0.05129293,0,0,5.693792,2.461916,2.33882,0,0,3.180584,26.73645,3.180584,0,3.180584,39.00008,100,0.1303499,2.572702,4.555034,0,32.43024
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.119872,70.90514,46.50629,4.892688,4.892688,0,0,0,4.892688,145.5207,1.969674,0,0,7.119872,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1303499,5.381957,5.695898,0,36.71885
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.029427,69.43157,48.98976,4.720335,4.720335,0,0,0,4.720335,127.733,1.060654,0,0,6.029427,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1303499,5.192368,4.823542,0,35.62841
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.489542,65.11552,50.35735,3.542949,3.542949,0,-1,0,3.542949,126.7176,0.7601209,0,0,4.489542,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1303499,3.897244,3.591633,0,34.08852
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.674784,66.11951,50.64261,2.047636,2.047636,0,0,0,2.047636,228.3015,2.519377,0,0,4.674784,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1303499,2.2524,3.739827,0,34.27376
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.654084,55.98273,50.87753,0,0,0,0,0,0,0,1.654084,0,0,1.654084,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303499,0,1.323267,0,31.25306
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9613615,52.59529,49.69453,0,0,0,0,0,0,0,0.9613615,0,0,0.9613615,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303499,0,0.7690892,0,30.56034
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,46.72444,46.72444,5.795016,5.795016,0,0,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1303499,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,43.9641,43.9641,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1303499,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,41.74072,41.74072,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1303499,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,39.78583,39.78583,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1303499,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,37.87289,37.87289,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1303499,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,36.31233,36.31233,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1303499,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,35.11255,35.11255,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1303499,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,33.86242,33.86242,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1303499,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,32.7801,32.7801,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1303499,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,31.83202,31.83202,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1303499,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,30.79165,30.79165,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1303499,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,29.94425,29.94425,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1303499,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,29.18914,29.18914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1303499,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.197157,37.20299,28.4592,5.901793,5.901793,11.70538,0,3.297461,5.901793,54.17263,0,0,0,3.197157,0,0,5.803587,5.513408,31.76345,1.011869,8.710565,0,8.710565,17.13019,43.92347,0.130493,6.491973,2.557726,12,4.209026
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.890057,47.645,30.43926,7.28198,7.28198,11.56396,0,3.261682,7.28198,80.88538,0,0,0,5.890057,0,0,4.28198,4.067881,23.05289,8.851377,9.957938,0,9.957938,26.57712,68.14632,0.1306138,8.010178,4.712046,12,14.74143
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.612886,59.08425,35.08738,4.797039,4.797039,0,-1,0,4.797039,158.6997,0,0,0,7.612886,5.049514,4.797039,0,0,13.09495,17.81352,2.563372,0,2.563372,29.00894,74.38176,0.1305773,5.276742,6.090309,0,25.42641
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,7.953143,66.19833,39.85295,3.126529,3.126529,0,0,0,3.126529,254.3761,0,0,0,7.953143,3.291083,3.126529,0,0,10.53158,20.12056,4.66206,0,4.66206,33.43176,85.7223,0.130511,3.439182,6.362514,0,28.0737
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.808954,66.10092,43.56137,4.543331,4.543331,0,0,0,4.543331,149.867,0,0,0,6.808954,4.782454,4.543331,0,0,5.86952,24.31641,2.0265,0,2.0265,35.35427,90.65179,0.1304822,4.997664,5.447164,0,31.12536
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.808829,69.34039,46.27137,6.004478,6.004478,0,0,0,6.004478,113.3958,0,0,0,6.808829,6.320504,6.004478,0,0,3.843019,26.14026,0.4883252,0,0.4883252,35.81754,91.83965,0.1304753,6.604926,5.447063,0,32.94909
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.080701,73.48419,48.75484,1.271016,1.271016,0,0,0,1.271016,557.0898,2.388095,0,0,7.080701,1.337912,1.271016,0,0,3.354694,26.57975,3.354694,0,3.354694,39.00008,100,0.1304276,1.398118,5.664561,0,33.66045
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.307834,67.9231,50.12243,4.735828,4.735828,0,-1,0,4.735828,112.0783,0.3227522,0,0,5.307834,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1304276,5.209411,4.246267,0,34.90681
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.026576,67.16545,50.3993,0,0,0,0,0,0,0,5.026576,0,0,5.026576,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304276,0,4.021261,0,34.62555
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.014484,60.26394,50.68456,1.768197,1.768197,0,0,0,1.768197,170.4835,1.153224,0,0,3.014484,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1304276,1.945017,2.411587,0,32.61346
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.787967,54.99173,49.50995,4.457434,4.457434,0,0,0,4.457434,40.11203,0,0,0,1.787967,4.692036,4.457434,0,0,0,29.59898,0,2.904068,-2.904068,35.93892,92.15089,0.1304276,4.903177,1.430374,0,31.38695
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,46.53146,46.53146,4.666983,4.666983,0,0,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.226743,26.69491,0,4.912614,-4.912614,30.76057,78.8731,0.1304276,5.133681,0,0,26.69491
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,43.77113,43.77113,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.685203,21.7823,0,5.029901,-5.029901,25.45859,65.27831,0.1304276,5.256246,0,0,21.7823
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,41.55614,41.55614,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.27398,16.7524,0,3.282467,-3.282467,21.99857,56.40647,0.1304276,3.430178,0,0,16.7524
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,39.61803,39.61803,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.92117,13.46993,0,5.010355,-5.010355,16.71719,42.8645,0.1304276,5.23582,0,0,13.46993
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,37.6883,37.6883,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.48823,8.459574,0,2.017805,-2.017805,14.59024,37.41079,0.1304276,2.108606,0,0,8.459574
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,36.12775,36.12775,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.73023,6.441768,0,1.508008,-1.508008,13.00066,33.33495,0.1304276,1.575868,0,0,6.441768
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,34.92796,34.92796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.4058,4.933761,0,0,0,13.00066,33.33495,0.1304276,0,0,0,4.933761
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,33.66945,33.66945,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.4058,4.933761,0,2.54892,-2.54892,10.31386,26.44574,0.1304276,2.663621,0,0,4.933761
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,32.58713,32.58713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.23793,2.384841,0,0,0,10.31386,26.44574,0.1304276,0,0,0,2.384841
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,31.62227,31.62227,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.23793,2.384841,0,1.247595,-1.247595,8.998778,23.07374,0.1304276,1.303737,0,0,2.384841
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,30.60707,30.60707,1.602823,1.080384,0,-1,0,1.080384,0,0,0.52244,0.6827223,0,1.137246,1.080384,0,0,31.62415,1.137246,0,1.137246,-1.137246,7.800015,20,0.1304276,1.763106,0,0,1.137246
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,29.7345,29.7345,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1305081,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,29.00456,29.00456,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1305668,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.894886,36.11375,28.24945,5.622066,5.622066,12,0,3.372,5.622066,51.4915,0,0,0,2.894886,0,0,6.377934,6.059037,16.16775,15.048,8.953923,0,8.953923,32.15644,82.45224,0.1307145,6.184273,2.315909,12,17.94289
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.158561,48.29555,30.22951,10.08337,10.08337,11.08587,0,3.140726,10.08337,61.07643,0,0,0,6.158561,0,0,1.002506,0.9523809,7.21383,23.10653,7.110941,0,7.110941,38.90247,99.74972,0.1308227,11.0917,4.926848,12,29.26509
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.622751,58.84035,34.85245,2.20811,2.20811,0,-1,0,2.20811,345.2161,5.195536,0,0,7.622751,2.324326,2.20811,0,0,0.1028888,29.50638,0.1028888,0,0.1028888,39.00008,100,0.1308212,2.428921,6.098201,0,37.12913
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,7.951654,65.93425,39.6432,2.673381,2.673381,0,0,0,2.673381,297.4381,5.137569,0,0,7.951654,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1308212,2.940719,6.361324,0,37.55063
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,8.946038,74.90185,43.32645,1.41117,1.41117,0,0,0,1.41117,633.9448,7.460596,0,0,8.946038,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1308212,1.552287,7.156831,0,38.54502
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,9.396711,80.69617,46.03645,6.799109,6.799109,0,0,0,6.799109,138.205,2.239755,0,0,9.396711,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1308212,7.47902,7.517369,0,38.99569
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,9.030986,82.21884,48.51153,1.798736,1.798736,0,0,0,1.798736,502.0741,7.137579,0,0,9.030986,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1308212,1.978609,7.224788,0,38.62996
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,7.891263,78.563,49.92945,1.824334,1.824334,0,-1,0,1.824334,432.5559,5.970912,0,0,7.891263,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1308212,2.006767,6.313011,0,37.49024
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.401113,72.39074,50.21472,3.399053,3.399053,0,0,0,3.399053,188.3205,2.823162,0,0,6.401113,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1308212,3.738958,5.12089,0,36.00009
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.156156,64.06104,50.49998,2.034066,2.034066,0,0,0,2.034066,204.3275,2.015034,0,0,4.156156,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1308212,2.237473,3.324925,0,33.75513
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.697152,54.50333,49.31697,3.251322,3.251322,0,0,0,3.251322,52.19885,0,4.440892E-16,0,1.697152,3.422444,3.251322,0,0,0,29.59898,0,1.725291,-1.725291,37.18146,95.33689,0.1308212,3.576454,1.357722,0,31.29613
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,46.37205,46.37205,0.9061704,0.9061704,0,0,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.91699,27.87369,0,0.9538635,-0.9538635,36.176,92.75879,0.1308212,0.9967874,0,0,27.87369
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,43.60332,43.60332,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.976839,26.91982,0,3.925794,-3.925794,32.03785,82.14817,0.1308212,4.102455,0,0,26.91982
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,41.38834,41.38834,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.338832,22.99403,0,2.224461,-2.224461,29.69306,76.13591,0.1308212,2.324562,0,0,22.99403
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,39.43344,39.43344,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.810455,20.76957,0,7.359399,-7.359399,21.93558,56.24495,0.1308212,7.690572,0,0,20.76957
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,37.5205,37.5205,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.98757,13.41017,0,1.962708,-1.962708,19.8667,50.94016,0.1308212,2.051029,0,0,13.41017
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,35.95995,35.95995,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.16835,11.44746,0,1.064503,-1.064503,18.74462,48.06302,0.1308212,1.112406,0,0,11.44746
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,34.73499,34.73499,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.35113,10.38296,0,1.851978,-1.851978,16.79246,43.0575,0.1308212,1.935317,0,0,10.38296
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,33.48487,33.48487,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.40889,8.530981,0,2.047493,-2.047493,14.63421,37.52354,0.1308212,2.13963,0,0,8.530981
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,32.41933,32.41933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.68388,6.483488,0,0,0,14.63421,37.52354,0.1308212,0,0,0,6.483488
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,31.45446,31.45446,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.68388,6.483488,0,2.104288,-2.104288,12.4161,31.83608,0.1308212,2.198981,0,0,6.483488
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,30.41409,30.41409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.02198,4.3792,0,0,0,12.4161,31.83608,0.1308212,0,0,0,4.3792
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,29.56669,29.56669,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,28.02198,4.3792,0,0.7000114,-0.7000114,11.67822,29.9441,0.1308212,0.7315119,0,0,4.3792
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,28.81158,28.81158,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.79977,3.679188,0,0.6949318,-0.6949318,10.9457,28.06584,0.1308212,0.7262037,0,0,3.679188
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.622093,38.03881,28.08165,0.2483499,0.2483499,0,0,0,0.2483499,1458.463,0,0,0,3.622093,0.261421,0.2483499,0,0,29.57191,2.984257,3.360672,0,3.360672,14.13391,36.24073,0.1307735,0.2731849,2.897674,0,6.606349
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.404691,48.86963,30.01137,5.571322,5.571322,0,0,0,5.571322,114.9582,0,0,0,6.404691,5.86455,5.571322,0,0,26.21124,6.008861,0.5401413,0,0.5401413,14.64633,37.55463,0.1307659,6.128455,5.123753,0,12.41355
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.070428,60.29411,34.6427,4.689066,4.689066,0,-1,0,4.689066,172.1116,0,0,0,8.070428,4.935859,4.689066,0,0,25.6711,6.494988,3.134568,0,3.134568,17.62005,45.17952,0.1307214,5.157973,6.456342,0,14.56542
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.235044,71.1008,39.40828,3.650192,3.650192,0,0,0,3.650192,253.0016,0,0,0,9.235044,3.842308,3.650192,0,0,22.53653,9.3161,5.392737,0,5.392737,22.73605,58.29744,0.1306451,4.015212,7.388036,0,18.55114
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.477673,77.10131,43.09153,0.905138,0.905138,0,0,0,0.905138,1047.097,0,0,0,9.477673,0.9527769,0.905138,0,0,17.1438,14.16956,8.524897,0,8.524897,30.82347,79.03439,0.1305245,0.9956518,7.582139,0,23.64724
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,8.955225,78.24116,45.8267,4.050863,4.050863,0,0,0,4.050863,221.0695,0,0,0,8.955225,4.264067,4.050863,0,0,8.618898,21.84197,4.691158,0,4.691158,35.2739,90.44571,0.1304583,4.455949,7.16418,0,30.79719
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.214474,78.01808,48.33533,5.871593,5.871593,0,0,0,5.871593,139.902,0,0,0,8.214474,6.180624,5.871593,0,0,3.92774,26.06401,2.033849,0,2.033849,37.20338,95.39308,0.1304296,6.458752,6.571579,0,34.27848
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.244487,75.35014,49.69453,0,0,0,-1,0,0,0,5.350596,0,0,7.244487,0,0,0,0,1.893891,27.89448,1.893891,0,1.893891,39.00008,100,0.1304029,0,5.795589,0,35.13896
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.613956,69.00468,50.03013,4.763429,4.763429,0,0,0,4.763429,117.8554,0.5998212,0,0,5.613956,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1304029,5.239771,4.491165,0,35.21294
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.059717,60.01337,50.30701,4.057052,4.057052,0,0,0,4.057052,75.41725,0,0,0,3.059717,4.270581,4.057052,0,0,0,29.59898,0,1.210864,-1.210864,37.72372,96.72728,0.1304029,4.462758,2.447774,0,32.6587
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.417293,53.4327,49.13239,4.834496,4.834496,0,0,0,4.834496,29.31626,0,0,0,1.417293,5.088943,4.834496,0,0,1.345404,28.38811,0,3.67165,-3.67165,33.85346,86.80356,0.1304029,5.317945,1.133834,0,29.80541
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,46.17908,46.17908,14.96677,14.96677,12,0,3.372,14.96677,0,0,0,0,0,3.122917,2.966772,0,0,5.425015,24.71646,0,3.122917,-3.122917,30.56161,78.36295,0.1304029,16.46345,0,12,24.71646
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,43.41874,43.41874,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,8.894923,21.59355,0,1.351049,-1.351049,29.13748,74.71134,0.1304029,1.411846,0,0,21.59355
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,41.20375,41.20375,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,10.39609,20.2425,0,3.631891,-3.631891,25.30913,64.89508,0.1304029,3.795326,0,0,20.2425
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,39.26564,39.26564,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,14.43152,16.61061,0,2.623857,-2.623857,22.54334,57.80333,0.1304029,2.74193,0,0,16.61061
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,37.3527,37.3527,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,17.34692,13.98675,0,1.008066,-1.008066,21.48075,55.07874,0.1304029,1.053429,0,0,13.98675
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,35.80053,35.80053,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,18.46699,12.97868,0,0.7872904,-0.7872904,20.65087,52.95085,0.1304029,0.8227184,0,0,12.97868
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,34.59236,34.59236,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,19.34176,12.19139,0,0.8595673,-0.8595673,19.74481,50.62762,0.1304029,0.8982478,0,0,12.19139
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,33.34224,33.34224,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,20.29683,11.33183,0,1.832701,-1.832701,17.81297,45.6742,0.1304029,1.915172,0,0,11.33183
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,32.25991,32.25991,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,22.33317,9.499126,0,0.8530546,-0.8530546,16.91378,43.36857,0.1304029,0.8914421,0,0,9.499126
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,31.28666,31.28666,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,23.28101,8.646072,0,0.5084177,-0.5084177,16.37786,41.99442,0.1304029,0.5312966,0,0,8.646072
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,30.27146,30.27146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.84591,8.137654,0,0,0,16.37786,41.99442,0.1304029,0,0,0,8.137654
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,29.42406,29.42406,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,23.84591,8.137654,0,1.223614,-1.223614,15.08805,38.68724,0.1304029,1.278677,0,0,8.137654
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,28.66895,28.66895,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,25.20549,6.91404,0,1.317216,-1.317216,13.69959,35.12708,0.1304029,1.376491,0,0,6.91404
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.775203,35.42112,27.91385,2.205365,2.205365,0,0,0,2.205365,125.8387,0,0,0,2.775203,2.321437,2.205365,0,0,26.66906,5.596824,0.4537654,0,0.4537654,14.13007,36.23087,0.1303965,2.425902,2.220162,0,8.372026
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.404662,42.31311,29.87713,4.506719,4.506719,0,0,0,4.506719,97.73546,0,0,0,4.404662,4.743915,4.506719,0,0,26.21529,6.005213,0,0.3392523,-0.3392523,13.77246,35.31393,0.1303965,4.957391,3.52373,0,10.40987
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.180136,53.16838,34.44973,1.14267,1.14267,0,-1,0,1.14267,540.8503,0,0,0,6.180136,1.202811,1.14267,0,0,26.59224,5.66596,4.977325,0,4.977325,18.49437,47.42136,0.1303263,1.256937,4.944108,0,11.8461
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.285992,66.77658,39.2153,4.476243,4.476243,0,0,0,4.476243,185.1104,0,0,0,8.285992,4.711835,4.476243,0,0,21.61492,10.14555,3.574157,0,3.574157,21.88511,56.11555,0.130276,4.923867,6.628794,0,18.43155
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.377648,71.76338,42.87338,1.050422,1.050422,0,0,0,1.050422,797.5504,0,0,0,8.377648,1.105708,1.050422,0,0,18.04076,13.36229,7.271941,0,7.271941,28.78388,73.80467,0.1301737,1.155465,6.702119,0,21.73994
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,7.843738,72.8913,45.61694,4.733976,4.733976,0,0,0,4.733976,165.6903,0,0,0,7.843738,4.983132,4.733976,0,0,10.76882,19.90704,2.860605,0,2.860605,31.49769,80.76314,0.1301336,5.207374,6.27499,0,27.75078
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.610147,79.64429,48.14236,0,0,0,0,0,0,0,0.7019336,0,0,8.610147,0,0,0,0,7.908214,22.48159,7.908214,0,7.908214,39.00008,100,0.1300226,0,6.888118,0,31.09173
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.740111,77.38673,49.5519,1.213566,1.213566,0,-1,0,1.213566,637.799,6.462674,0,0,7.740111,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1300226,1.334922,6.192089,0,37.33909
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.133718,70.84779,49.83716,3.31861,3.31861,0,0,0,3.31861,184.8279,2.640444,0,0,6.133718,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1300226,3.650471,4.906974,0,35.7327
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.51181,61.41314,50.16438,0,0,0,0,0,0,0,3.51181,0,0,3.51181,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300226,0,2.809448,0,33.11079
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.811095,54.52513,48.98976,1.690729,1.690729,0,0,0,1.690729,107.1192,0.03138015,0,0,1.811095,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1300226,1.859802,1.448876,0,31.41007
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,46.03645,46.03645,5.992798,5.992798,0,0,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1300226,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,43.27611,43.27611,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1300226,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,41.08629,41.08629,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1300226,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,39.14818,39.14818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1300226,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,37.21007,37.21007,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1300226,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,35.6579,35.6579,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1300226,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,34.44973,34.44973,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1300226,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,33.1996,33.1996,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1300226,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,32.11728,32.11728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1300226,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,31.15242,31.15242,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1300226,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,30.11205,30.11205,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1300226,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,29.26465,29.26465,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1300226,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,28.50115,28.50115,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1300226,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.388062,34.15645,27.74604,4.62637,4.62637,12,0,3.372,4.62637,51.61849,0,0,0,2.388062,0,0,7.37363,7.004949,29.4894,3.058518,9.393011,0,9.393011,19.93497,51.1152,0.1301636,5.089007,1.91045,12,5.44658
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.193048,41.48641,29.70933,2.392179,2.392179,11.19218,0,3.167621,2.392179,175.2815,0,0,0,4.193048,0,0,8.8,8.36,20.09639,11.51223,12.55305,0,12.55305,31.84384,81.6507,0.1302355,2.631397,3.354439,12,15.70528
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.071544,56.10958,34.26514,2.109492,2.109492,0,-1,0,2.109492,335.225,0,0,0,7.071544,2.220518,2.109492,0,0,7.543341,22.80997,4.851026,0,4.851026,36.44592,93.4509,0.1301676,2.320441,5.657235,0,29.88152
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.647491,56.49664,39.00555,2.745847,2.745847,0,0,0,2.745847,205.6739,0.06481136,0,0,5.647491,2.890366,2.745847,0,0,2.692314,27.1759,2.692314,0,2.692314,39.00008,100,0.1301299,3.020432,4.517993,0,32.82339
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,7.827187,69.14561,42.66363,0.6558379,0.6558379,0,0,0,0.6558379,1193.464,7.136832,0,0,7.827187,0.6903557,0.6558379,0,0,0,29.59898,0,0,0,39.00008,100,0.1301299,0.7214217,6.26175,0,37.42617
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.495022,71.12441,45.3988,4.556772,4.556772,0,0,0,4.556772,164.4809,2.698419,0,0,7.495022,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1301299,5.012449,5.996017,0,37.094
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.191558,77.41373,47.94939,2.930846,2.930846,0,0,0,2.930846,279.4947,5.106457,0,0,8.191558,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1301299,3.22393,6.553246,0,37.79053
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.268795,75.05154,49.36732,2.364853,2.364853,0,-1,0,2.364853,307.3677,4.779476,0,0,7.268795,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1301299,2.601339,5.815036,0,36.86777
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.445201,71.95123,49.69453,4.18439,4.18439,0,0,0,4.18439,154.0297,2.04058,0,0,6.445201,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1301299,4.602829,5.156161,0,36.04418
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.56258,65.01807,50.03013,2.351684,2.351684,0,0,0,2.351684,194.0133,2.087123,0,0,4.56258,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1301299,2.586852,3.650064,0,34.16156
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.496901,53.38762,48.84713,1.464312,1.464312,0,0,0,1.464312,102.2255,0,0,0,1.496901,1.541381,1.464312,0,0,0,29.59898,0,0.04448009,-0.04448009,38.95319,99.87978,0.1301299,1.610743,1.197521,0,31.09588
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,45.89382,45.89382,2.495039,2.495039,0,0,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.04942233,29.5545,0,2.626357,-2.626357,36.18477,92.78127,0.1301299,2.744543,0,0,29.5545
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,43.13348,43.13348,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.967597,26.92814,0,8.8,-8.8,26.90875,68.99667,0.1301299,10.19222,0,0,26.92814
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,40.96044,40.96044,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.74537,18.12814,0,7.511512,-7.511512,18.99092,48.69458,0.1301299,7.84953,0,0,18.12814
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,39.03072,39.03072,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.0915,10.61663,0,1.868494,-1.868494,17.02136,43.64442,0.1301299,1.952577,0,0,10.61663
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,37.09261,37.09261,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.1676,8.748135,0,0.9378613,-0.9378613,16.03277,41.10958,0.1301299,0.980065,0,0,8.748135
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,35.54044,35.54044,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.20967,7.810274,0,1.416867,-1.416867,14.53926,37.28008,0.1301299,1.480626,0,0,7.810274
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,34.33227,34.33227,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.78397,6.393406,0,2.056171,-2.056171,12.37186,31.72266,0.1301299,2.148699,0,0,6.393406
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,33.08214,33.08214,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.0686,4.337236,0,0.4235564,-0.4235564,11.9254,30.57788,0.1301299,0.4426164,0,0,4.337236
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,32.02499,32.02499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.53922,3.913679,0,0,0,11.9254,30.57788,0.1301299,0,0,0,3.913679
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,31.02657,31.02657,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.53922,3.913679,0,2.186181,-2.186181,9.620959,24.66908,0.1301299,2.284559,0,0,3.913679
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,29.99459,29.99459,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.96831,1.727499,0,1.46654,-1.46654,8.07509,20.70532,0.1301299,1.532534,0,0,1.727499
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,29.1388,29.1388,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.5978,0.2609593,8.36,0,8.36,16.00608,41.04116,0.1302181,1.091401,0,12,0.2609593
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,28.38369,28.38369,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.2378,7.784959,8.36,0,8.36,23.93707,61.377,0.1303365,2.195346,0,12,7.784959
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4736496,28.86021,27.62858,5.319877,5.319877,12,0,3.372,5.319877,8.903395,0,0,0,0.4736496,0,0,6.680123,6.346117,15.8778,15.30896,6.819767,0,6.819767,30.40687,77.96619,0.130456,5.851864,0.3789197,12,15.78261
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.066533,35.12154,29.54152,2.908417,2.908417,10.26789,0,2.933776,2.908417,71.05355,0,0,0,2.066533,0,0,7.359472,6.991498,9.058032,21.44675,9.058032,0,9.058032,39.00008,100,0.1305483,3.199258,1.653227,12,23.51328
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.542383,44.22035,34.09734,0,0,0,-1,0,0,0,3.542383,0,0,3.542383,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305483,0,2.833906,0,33.14136
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.064905,50.92674,38.7958,5.483447,5.483447,0,0,0,5.483447,74.13047,0,8.881784E-16,0,4.064905,5.772049,5.483447,0,0,0,29.59898,0,1.707144,-1.707144,37.20059,95.38594,0.1305483,6.031791,3.251924,0,33.66388
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.74343,60.79778,42.47905,3.768628,3.768628,0,0,0,3.768628,152.4011,0,0,0,5.74343,3.966977,3.768628,0,0,1.896827,27.89183,1.776453,0,1.776453,38.88588,99.70718,0.1305235,4.145491,4.594744,0,33.63526
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.785134,60.43867,45.21422,0,0,0,0,0,0,0,4.66476,0,0,4.785134,0,0,0,0,0.1203745,29.49064,0.1203745,0,0.1203745,39.00008,100,0.1305218,0,3.828107,0,34.27578
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,4.99437,64.03241,47.73964,2.539788,2.539788,0,0,0,2.539788,196.6452,2.320909,0,0,4.99437,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1305218,2.793767,3.995496,0,34.59335
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.661007,68.19682,49.17434,4.436584,4.436584,0,-1,0,4.436584,127.5983,0.9909186,0,0,5.661007,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1305218,4.880243,4.528806,0,35.25999
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.033075,62.529,49.50995,3.995553,3.995553,0,0,0,3.995553,100.9391,0,4.440892E-16,0,4.033075,4.205845,3.995553,0,0,0,29.59898,0,0.1727699,-0.1727699,38.81796,99.53304,0.1305218,4.395108,3.22646,0,33.63205
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,2.940169,59.10639,49.83716,4.786353,4.786353,0,0,0,4.786353,61.42816,0,0,0,2.940169,5.038266,4.786353,0,0,0.1919665,29.42621,0,2.098098,-2.098098,36.60637,93.8623,0.1305218,5.264988,2.352135,0,32.36637
