Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.146629,52.10268,48.65416,7.960841,7.960841,9.268571,0,2.680948,7.960841,14.40336,0,0,0,1.146629,0,0,1.30773,1.242343,2.523186,27.32811,2.388972,0,2.388972,38.87275,99.67352,0.1305605,8.756925,0.917303,12,28.47474
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,45.75119,45.75119,8.93046,8.93046,9.071738,0,2.63115,8.93046,0,0,0,0,0,0,0,0.1412783,0.1342144,0.1342144,29.47819,0.1342144,0,0.1342144,39.00008,100,0.1305629,9.823506,0,12,29.47819
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,42.99084,42.99084,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1305629,13.43467,0,0,29.59898
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,40.8262,40.8262,3.136328,3.136328,0,-1,0,3.136328,0,0,4.440892E-16,0,0,3.301398,3.136328,0,0,9.777778,20.79898,0,3.301398,-3.301398,26.24408,67.29239,0.1305629,3.449961,0,0,20.79898
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,38.88809,38.88809,3.925176,3.925176,0,-1,0,3.925176,0,0,8.881784E-16,0,0,4.131764,3.925176,0,0,13.446,17.49758,0,4.131764,-4.131764,21.88882,56.12507,0.1305629,4.317694,0,0,17.49758
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,36.97515,36.97515,1.542666,1.542666,0,-1,0,1.542666,0,0,2.220446E-16,0,0,1.623859,1.542666,0,0,18.03685,13.36582,0,1.623859,-1.623859,20.17712,51.73611,0.1305629,1.696933,0,0,13.36582
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,35.42298,35.42298,0.5583132,0.5583132,0,-1,0,0.5583132,0,0,1.110223E-16,0,0,0.5876981,0.5583132,0,0,19.84114,11.74196,0,0.5876981,-0.5876981,19.55764,50.14769,0.1305629,0.6141445,0,0,11.74196
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,34.18964,34.18964,0.4430497,0.4430497,0,-1,0,0.4430497,0,0,5.551115E-17,0,0,0.4663681,0.4430497,0,0,20.49413,11.15426,0,0.4663681,-0.4663681,19.06604,48.88719,0.1305629,0.4873546,0,0,11.15426
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,32.93951,32.93951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01232,10.68789,0,0,0,19.06604,48.88719,0.1305629,0,0,0,10.68789
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,31.88236,31.88236,0.5337073,0.5337073,0,-1,0,0.5337073,0,0,0,0,0,0.5617972,0.5337073,0,0,21.01232,10.68789,0,0.5617972,-0.5617972,18.47385,47.36876,0.1305629,0.5870781,0,0,10.68789
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,30.89233,30.89233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63654,10.12609,0,0,0,18.47385,47.36876,0.1305629,0,0,0,10.12609
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,29.85196,29.85196,0.4903554,0.4903554,0,-1,0,0.4903554,0,0,0,0,0,0.5161636,0.4903554,0,0,21.63654,10.12609,0,0.5161636,-0.5161636,17.92977,45.97368,0.1305629,0.539391,0,0,10.12609
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,28.97939,28.97939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21005,9.609929,0,0,0,17.92977,45.97368,0.1305629,0,0,0,9.609929
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,28.22428,28.22428,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,0,1.417272,1.346408,0,0,22.21005,9.609929,0,1.417272,-1.417272,16.43583,42.14308,0.1305629,1.481049,0,0,9.609929
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.734018,32.06538,27.46917,3.821479,3.821479,0,0,0,3.821479,45.37556,0,4.440892E-16,0,1.734018,4.02261,3.821479,0,0,23.7848,8.192657,0,2.288592,-2.288592,14.02345,35.95749,0.1305629,4.203627,1.387214,0,9.926675
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.948998,43.47474,29.39889,3.187295,3.187295,0,0,0,3.187295,155.2727,0,0,0,4.948998,3.355047,3.187295,0,0,26.32768,5.904065,1.593951,0,1.593951,15.5356,39.8348,0.1305407,3.506024,3.959198,0,10.85306
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.370815,56.78593,33.91276,1.710175,1.710175,0,-1,0,1.710175,430.9977,0,0,0,7.370815,1.800184,1.710175,0,0,24.73373,7.338621,5.570631,0,5.570631,20.82037,53.38545,0.1304629,1.881193,5.896652,0,14.70944
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,7.895113,64.40002,38.57766,2.175575,2.175575,0,0,0,2.175575,362.8977,0,0,0,7.895113,2.290079,2.175575,0,0,19.1631,12.35219,5.605034,0,5.605034,26.13777,67.01978,0.1303847,2.393133,6.316091,0,20.2473
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.778771,68.41566,42.23574,0,0,0,0,0,0,0,0,0,0,7.778771,0,0,0,0,13.55807,17.39672,7.778771,0,7.778771,33.51736,85.94177,0.1302763,0,6.223017,0,25.17549
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.643104,67.1321,44.9793,4.833915,4.833915,0,0,0,4.833915,137.427,0,0,0,6.643104,5.088332,4.833915,0,0,5.779294,24.39761,1.554772,0,1.554772,34.99234,89.72379,0.1302547,5.317307,5.314483,0,31.04072
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.516362,73.84221,47.5215,0,0,0,0,0,0,0,3.291841,0,0,7.516362,0,0,0,0,4.224522,25.79691,4.224522,0,4.224522,39.00008,100,0.130196,0,6.01309,0,33.31327
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.305922,74.74638,48.98976,3.414884,3.414884,0,-1,0,3.414884,213.9435,3.711307,0,0,7.305922,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.130196,3.756373,5.844738,0,36.9049
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.796122,68.89117,49.31697,0.01908907,0.01908907,0,0,0,0.01908907,30363.56,5.776028,0,0,5.796122,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.130196,0.02099798,4.636898,0,35.3951
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.785567,58.43621,49.69453,2.054029,2.054029,0,0,0,2.054029,135.6148,0.6234317,0,0,2.785567,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.130196,2.259432,2.228454,0,32.38454
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.327547,52.51507,48.51153,0,0,0,0,0,0,0,1.327547,0,0,1.327547,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130196,0,1.062037,0,30.92653
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,45.59177,45.59177,1.775214,1.775214,0,0,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.130196,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,42.83143,42.83143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.130196,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,40.68357,40.68357,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.130196,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,38.74546,38.74546,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.130196,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,36.83252,36.83252,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.130196,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,35.28035,35.28035,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.130196,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,34.047,34.047,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.130196,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,32.82205,32.82205,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.130196,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,31.73973,31.73973,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.130196,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,30.7497,30.7497,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.130196,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,29.68415,29.68415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.130196,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,28.83676,28.83676,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.130196,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,28.08165,28.08165,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.130196,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9401981,29.78481,27.32654,10.46853,10.46853,12,0,3.372,10.46853,8.981185,0,0,0,0.9401981,0,0,1.531469,1.454896,17.55913,13.79576,2.395094,0,2.395094,24.61421,63.11324,0.1302354,11.51538,0.7521585,12,14.73596
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.72445,36.6659,29.23948,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.72445,0,0,8.8,8.36,15.16404,15.95135,11.08445,0,11.08445,35.12984,90.07634,0.1302554,0,2.17956,12,18.6758
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.626054,41.07669,33.71979,0.05623483,0.05623483,0,-1,0,0.05623483,4669.799,0,0,0,2.626054,0.05919456,0.05623483,0,0,4.079586,25.92735,2.566859,0,2.566859,37.56498,96.32027,0.1302197,0.06185831,2.100843,0,28.5534
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.272336,47.9455,38.3679,4.851933,4.851933,0,0,0,4.851933,67.44398,0,0,0,3.272336,5.107298,4.851933,0,0,1.512726,28.23752,0,1.834961,-1.834961,35.63076,91.36074,0.1302197,5.337126,2.617869,0,31.50986
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.13464,61.68838,42.00081,0.8929088,0.8929088,0,0,0,0.8929088,687.0399,1.643163,0,0,6.13464,0.939904,0.8929088,0,0,3.551573,26.40256,3.551573,0,3.551573,39.00008,100,0.1301704,0.9821997,4.907712,0,32.5372
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.664072,63.12092,44.76115,2.071887,2.071887,0,0,0,2.071887,273.3774,3.483138,0,0,5.664072,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1301704,2.279076,4.531258,0,35.26305
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.838684,74.99873,47.31174,2.67873,2.67873,0,0,0,2.67873,292.6269,5.018968,0,0,7.838684,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1301704,2.946603,6.270947,0,37.43766
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.264707,70.09714,48.75484,0,0,0,-1,0,0,0,6.264707,0,0,6.264707,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301704,0,5.011766,0,35.86369
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.144618,70.05992,49.13239,0.9736493,0.9736493,0,0,0,0.9736493,631.0915,5.119724,0,0,6.144618,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1301704,1.071014,4.915695,0,35.7436
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.224603,63.21254,49.50995,2.08569,2.08569,0,0,0,2.08569,202.5519,2.02914,0,0,4.224603,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1301704,2.294258,3.379682,0,33.82358
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.488308,52.83316,48.33533,0,0,0,0,0,0,0,1.488308,0,0,1.488308,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301704,0,1.190646,0,31.08729
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,45.42397,45.42397,1.897797,1.897797,0,0,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1301704,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,42.66363,42.66363,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1301704,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,40.51577,40.51577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1301704,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,38.60283,38.60283,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1301704,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,36.68988,36.68988,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1301704,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,35.13771,35.13771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1301704,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,33.92954,33.92954,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1301704,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,32.67942,32.67942,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1301704,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,31.5971,31.5971,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1301704,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,30.60707,30.60707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1301704,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,29.54152,29.54152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1301704,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,28.69412,28.69412,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1301704,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,27.93901,27.93901,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1301704,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.033292,35.36117,27.15874,0,0,0,0,0,0,0,0,0,0,3.033292,0,0,0,0,25.23983,6.883132,3.033292,0,3.033292,17.93311,45.98223,0.1301284,0,2.426634,0,9.916424
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.851532,42.8126,29.07168,0.4045991,0.4045991,0,0,0,0.4045991,1199.096,0,0,0,4.851532,0.4258938,0.4045991,0,0,22.20654,9.613095,4.425638,0,4.425638,22.13164,56.74767,0.1300671,0.4450591,3.881226,0,14.46463
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.097758,59.05543,33.53521,0.9962771,0.9962771,0,-1,0,0.9962771,812.8018,0,0,0,8.097758,1.048713,0.9962771,0,0,17.7809,13.59617,7.049045,0,7.049045,28.81895,73.89459,0.1299696,1.095905,6.478206,0,21.69393
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.434651,66.04244,38.13298,5.553784,5.553784,0,0,0,5.553784,151.8721,0,0,0,8.434651,5.846088,5.553784,0,0,10.73185,19.94031,2.588563,0,2.588563,31.27467,80.19131,0.1299338,6.109162,6.747721,0,28.37496
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,7.025967,64.8125,41.76589,0,0,0,0,0,0,0,0,0,0,7.025967,0,0,0,0,8.143291,22.27002,7.025967,0,7.025967,37.94009,97.28209,0.1298368,0,5.620774,0,29.29598
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.222157,61.23252,44.52623,1.483791,1.483791,0,0,0,1.483791,351.9469,2.542948,0,0,5.222157,1.561885,1.483791,0,0,1.117323,28.59339,1.117323,0,1.117323,39.00008,100,0.1298214,1.63217,4.177725,0,33.81554
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.58252,65.47457,47.07682,2.813883,2.813883,0,0,0,2.813883,198.3921,2.620538,0,0,5.58252,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1298214,3.095271,4.466016,0,35.1815
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.879303,68.33794,48.56187,1.255523,1.255523,0,-1,0,1.255523,468.2753,4.5577,0,0,5.879303,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1298214,1.381075,4.703443,0,35.47828
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.293853,62.82936,48.93942,7.880466,7.880466,3.801306,0,1.29773,7.880466,54.48729,0,0,0,4.293853,4.293853,4.07916,0,0,0,29.59898,0,0,0,39.00008,100,0.1298214,8.668512,3.435082,12,33.89283
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.970148,55.37278,49.31697,0.7088115,0.7088115,0,0,0,0.7088115,277.9509,1.22403,0,0,1.970148,0.7461174,0.7088115,0,0,0,29.59898,0,0,0,39.00008,100,0.1298214,0.7796927,1.576118,0,31.56913
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.576317,52.92588,48.15915,2.77963,2.77963,0,0,0,2.77963,56.70958,0,0,0,1.576317,2.925927,2.77963,0,0,0,29.59898,0,1.34961,-1.34961,37.57747,96.35228,0.1298214,3.057593,1.261053,0,31.17529
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,45.23939,45.23939,5.997329,5.997329,0,0,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,1.499567,28.24937,0,6.312978,-6.312978,30.923,79.28959,0.1298214,6.597062,0,0,28.24937
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,42.47905,42.47905,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,8.513987,21.93639,0,4.002032,-4.002032,26.70449,68.47291,0.1298214,4.182124,0,0,21.93639
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,40.37313,40.37313,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,12.96069,17.93436,0,1.34756,-1.34756,25.28403,64.83073,0.1298214,1.4082,0,0,17.93436
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,38.44341,38.44341,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,14.45798,16.5868,0,3.788676,-3.788676,21.29042,54.59071,0.1298214,3.959167,0,0,16.5868
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,36.55564,36.55564,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,18.66762,12.79812,0,1.223159,-1.223159,20.0011,51.28476,0.1298214,1.278201,0,0,12.79812
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,34.99508,34.99508,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,20.02668,11.57496,0,1.226662,-1.226662,18.70808,47.96935,0.1298214,1.281862,0,0,11.57496
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,33.77013,33.77013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.38964,10.3483,0,0,0,18.70808,47.96935,0.1298214,0,0,0,10.3483
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,32.52,32.52,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,21.38964,10.3483,0,2.142964,-2.142964,16.4492,42.17735,0.1298214,2.239398,0,0,10.3483
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,31.42929,31.42929,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,23.77071,8.205337,0,0.2161516,-0.2161516,16.22136,41.59314,0.1298214,0.2258784,0,0,8.205337
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,30.41409,30.41409,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,24.01088,7.989185,0,0.1384663,-0.1384663,16.0754,41.21889,0.1298214,0.1446973,0,0,7.989185
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,29.35694,29.35694,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,24.16473,7.850718,0,2.03389,-2.03389,13.93149,35.7217,0.1298214,2.125415,0,0,7.850718
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,28.50115,28.50115,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,26.42461,5.816829,0,0.2068335,-0.2068335,13.71347,35.16267,0.1298214,0.216141,0,0,5.816829
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,27.74604,27.74604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.65442,5.609995,0,0,0,13.71347,35.16267,0.1298214,0,0,0,5.609995
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.543842,31.06697,26.99932,4.14281,4.14281,0,0,0,4.14281,37.26558,0,8.881784E-16,0,1.543842,4.360853,4.14281,0,0,26.65442,5.609995,0,2.81701,-2.81701,10.74408,27.54887,0.1298214,4.557091,1.235074,0,7.153838
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.558514,33.05976,28.90388,3.76652,3.76652,11.43172,0,3.228225,3.76652,41.37809,-8.881784E-16,0,0,1.558514,0,0,7.665198,7.281938,29.78444,2.792985,8.840451,0,8.840451,19.13087,49.05341,0.1299511,4.143172,1.246811,12,4.351499
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.847724,38.4081,33.31707,0,0,0,-1,0,0,0,0,0,0,1.847724,0,0,0,0,20.94398,10.74939,1.847724,0,1.847724,20.88377,53.54803,0.1299257,0,1.478179,0,12.59712
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.300589,44.48343,37.89806,3.37027,3.37027,0,0,0,3.37027,68.26128,0,4.440892E-16,0,2.300589,3.547652,3.37027,0,0,19.09626,12.41234,0,1.247063,-1.247063,19.56925,50.17747,0.1299257,3.707297,1.840471,0,14.71293
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.406318,58.50508,41.53097,4.732463,4.732463,0,0,0,4.732463,114.239,0,0,0,5.406318,4.981541,4.732463,0,0,20.48189,11.16528,0.4247778,0,0.4247778,19.97223,51.21075,0.1299198,5.20571,4.325055,0,16.5716
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.58584,62.29319,44.29131,0.8620113,0.8620113,0,0,0,0.8620113,648.0008,0,0,0,5.58584,0.9073803,0.8620113,0,0,20.05711,11.54758,4.67846,0,4.67846,24.41061,62.59118,0.1298553,0.9482124,4.468672,0,17.13342
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.332793,60.69338,46.88385,7.453604,7.453604,0,0,0,7.453604,58.13018,0,0,0,4.332793,7.845899,7.453604,0,0,15.37865,15.75819,0,3.513106,-3.513106,20.70747,53.09597,0.1298553,8.198964,3.466235,0,20.09099
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.362866,74.23611,48.37729,4.612538,4.612538,0,-1,0,4.612538,159.6272,0,0,0,7.362866,4.855303,4.612538,0,0,19.2821,12.24509,2.507564,0,2.507564,23.08636,59.19566,0.1298208,5.073792,5.890293,0,19.60795
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.309338,59.19419,48.75484,3.317611,3.317611,0,0,0,3.317611,99.75061,0,0,0,3.309338,3.492223,3.317611,0,0,16.77454,14.50189,0,0.182885,-0.182885,22.89358,58.70136,0.1298208,3.649373,2.64747,0,17.81123
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.934362,58.33464,49.13239,2.28192,2.28192,0,0,0,2.28192,128.5918,0,0,0,2.934362,2.402021,2.28192,0,0,16.97774,14.31901,0.5323414,0,0.5323414,23.3986,59.99629,0.1298135,2.510112,2.34749,0,17.25337
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.181419,51.5397,47.99973,2.583613,2.583613,0,0,0,2.583613,45.7274,0,4.440892E-16,0,1.181419,2.719593,2.583613,0,0,16.4454,14.79812,0,1.538173,-1.538173,21.77722,55.83892,0.1298135,2.841974,0.9451353,0,15.97954
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,45.09676,45.09676,7.694611,7.694611,12,0,3.372,7.694611,0,0,0,0,0,0,0,4.305389,4.09012,18.15448,13.25994,4.09012,0,4.09012,25.65745,65.78821,0.1298855,8.464072,0,12,13.25994
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,42.31124,42.31124,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,14.06436,16.94105,0,2.105573,-2.105573,23.43798,60.09727,0.1298855,2.200324,0,0,16.94105
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,40.21372,40.21372,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,16.40389,14.83548,0,7.732315,-7.732315,15.28741,39.1984,0.1298855,8.080269,0,0,14.83548
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,38.30078,38.30078,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,24.99535,7.103164,0,0.3485147,-0.3485147,14.92004,38.25644,0.1298855,0.3641979,0,0,7.103164
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,36.38784,36.38784,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,25.38259,6.75465,0,0.5390392,-0.5390392,14.35184,36.79953,0.1298855,0.563296,0,0,6.75465
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,34.82728,34.82728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.98152,6.21561,0,0,0,14.35184,36.79953,0.1298855,0,0,0,6.21561
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,33.6275,33.6275,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,25.98152,6.21561,0,0.1069997,-0.1069997,14.23906,36.51033,0.1298855,0.1118147,0,0,6.21561
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,32.37737,32.37737,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,26.10041,6.108611,0,1.433768,-1.433768,12.72773,32.63515,0.1298855,1.498287,0,0,6.108611
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,31.26988,31.26988,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,27.69348,4.674843,0,0.5449973,-0.5449973,12.15326,31.16213,0.1298855,0.5695223,0,0,4.674843
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,30.27146,30.27146,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,28.29904,4.129846,0,0.87074,-0.87074,11.23541,28.8087,0.1298855,0.9099233,0,0,4.129846
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,29.21431,29.21431,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0,0,1.245634,1.183352,0,0,29.26653,3.259106,0,1.245634,-1.245634,9.922401,25.44201,0.1298855,1.301687,0,0,3.259106
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,28.34174,28.34174,0.8451094,0.8451094,0,0,0,0.8451094,0,0,0,0,0,0.8895888,0.8451094,0,0,30.65056,2.013472,0,0.8895888,-0.8895888,8.984693,23.03763,0.1298855,0.9296203,0,0,2.013472
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,27.58663,27.58663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.63899,1.123883,0,0,0,8.984693,23.03763,0.1298855,0,0,0,1.123883
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.586355,33.75742,26.83152,3.405915,3.405915,11.52421,0,3.251626,3.405915,75.93716,0,0,0,2.586355,0,0,8.118299,7.712385,31.63899,1.123883,10.29874,0,10.29874,18.75493,48.08948,0.1299976,3.746506,2.069084,12,3.710238
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.805816,42.28552,28.71929,11.1562,11.1562,12,0,3.372,11.1562,43.07751,0,0,0,4.805816,0,0,0.8437962,0.8016064,21.34026,10.39275,5.607422,0,5.607422,24.0746,61.72963,0.1300813,12.27182,3.844652,12,15.19856
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.692713,57.04677,33.13248,4.610629,4.610629,0,-1,0,4.610629,166.8474,0,0,0,7.692713,4.853294,4.610629,0,0,15.73283,15.43943,2.839419,0,2.839419,26.76831,68.63656,0.1300423,5.071692,6.154171,0,23.13214
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.438581,65.50435,37.6883,0.6675788,0.6675788,0,0,0,0.6675788,1264.057,0,0,0,8.438581,0.7027146,0.6675788,0,0,12.89341,17.99491,7.735866,0,7.735866,34.1072,87.45418,0.1299359,0.7343367,6.750864,0,26.43349
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.579635,70.64059,41.29605,1.821778,1.821778,0,0,0,1.821778,470.9485,1.504426,0,0,8.579635,1.917661,1.821778,0,0,5.157548,24.95719,5.157548,0,5.157548,39.00008,100,0.1298651,2.003955,6.863708,0,33.53682
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.044517,71.80634,44.05639,2.076263,2.076263,0,0,0,2.076263,387.4518,5.858977,0,0,8.044517,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1298651,2.283889,6.435613,0,37.64349
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.34936,76.49897,46.6741,2.213687,2.213687,0,0,0,2.213687,377.1698,6.019162,0,0,8.34936,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1298651,2.435055,6.679487,0,37.94834
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.495661,70.32494,48.15915,0,0,0,-1,0,0,0,6.495661,0,0,6.495661,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298651,0,5.196529,0,36.09464
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.924261,68.51453,48.56187,2.374816,2.374816,0,0,0,2.374816,249.4619,3.424454,0,0,5.924261,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1298651,2.612298,4.739409,0,35.52324
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,3.976996,61.7592,48.98976,0,0,0,0,0,0,0,3.976996,0,0,3.976996,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298651,0,3.181597,0,33.57597
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.265092,51.59893,47.80676,1.108758,1.108758,0,0,0,1.108758,114.0999,0.09797846,0,0,1.265092,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1298651,1.219633,1.012073,0,30.86407
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,44.90379,44.90379,2.935696,2.935696,0,0,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1298651,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,42.14344,42.14344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1298651,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,40.04592,40.04592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1298651,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,38.10781,38.10781,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1298651,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,36.22004,36.22004,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1298651,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,34.66787,34.66787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1298651,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,33.4597,33.4597,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1298651,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,32.20957,32.20957,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1298651,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,31.10208,31.10208,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1298651,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,30.11205,30.11205,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1298651,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,29.02134,29.02134,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1298651,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,28.14877,28.14877,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1298651,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,27.39366,27.39366,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1298651,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.603377,30.85777,26.63855,5.66223,5.66223,0,0,0,5.66223,28.31706,0,0,0,1.603377,5.960243,5.66223,0,0,18.92237,12.56885,0,4.356865,-4.356865,16.45621,42.19531,0.1298651,6.228454,1.282702,0,14.17222
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.240062,34.55401,28.52632,4.214236,4.214236,0,0,0,4.214236,53.15465,0,0,0,2.240062,4.436038,4.214236,0,0,23.76333,8.211982,0,2.195976,-2.195976,14.14144,36.26004,0.1298651,4.63566,1.79205,0,10.45204
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.694004,43.41691,32.91434,3.188066,3.188066,0,-1,0,3.188066,115.8697,0,0,0,3.694004,3.35586,3.188066,0,0,26.2033,6.016006,0.3381449,0,0.3381449,14.46224,37.08258,0.1298605,3.506873,2.955204,0,9.710011
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.036437,59.72206,37.44499,5.433426,5.433426,0,0,0,5.433426,129.5028,0,0,0,7.036437,5.719396,5.433426,0,0,25.86516,6.320337,1.317041,0,1.317041,15.71169,40.2863,0.1298424,5.976769,5.629149,0,13.35677
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.726803,66.75921,41.06112,1.442898,1.442898,0,0,0,1.442898,535.5057,0,0,0,7.726803,1.51884,1.442898,0,0,24.54812,7.505673,6.207963,0,6.207963,21.60108,55.38728,0.1297574,1.587188,6.181442,0,15.23248
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.226664,68.11603,43.84663,0.3250461,0.3250461,0,0,0,0.3250461,2223.274,0,0,0,7.226664,0.3421537,0.3250461,0,0,18.34015,13.09284,6.88451,0,6.88451,28.1323,72.13396,0.1296632,0.3575507,5.781331,0,20.3195
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.148261,75.28033,46.43917,3.935745,3.935745,0,0,0,3.935745,207.0322,0,0,0,8.148261,4.14289,3.935745,0,0,11.45564,19.2889,4.005371,0,4.005371,31.93213,81.87709,0.1296084,4.32932,6.518609,0,27.43716
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.034522,72.30429,47.94939,0.3528188,0.3528188,0,-1,0,0.3528188,1993.806,0,0,0,7.034522,0.3713882,0.3528188,0,0,7.450273,22.89373,6.663133,0,6.663133,38.25333,98.08527,0.1295174,0.3881007,5.627617,0,29.92826
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.150649,61.69869,48.37729,1.429482,1.429482,0,0,0,1.429482,290.3604,1.858792,0,0,4.150649,1.504717,1.429482,0,0,0.7871391,28.89055,0.7871391,0,0.7871391,39.00008,100,0.1295067,1.57243,3.320519,0,33.0412
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.139658,58.66509,48.79679,0,0,0,0,0,0,0,3.139658,0,0,3.139658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295067,0,2.511726,0,32.73864
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.391838,51.81706,47.63896,3.126568,3.126568,0,0,0,3.126568,44.51649,0,4.440892E-16,0,1.391838,3.291125,3.126568,0,0,0,29.59898,0,1.899286,-1.899286,36.99805,94.86662,0.1295067,3.439225,1.113471,0,30.99082
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,44.73598,44.73598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.110318,27.69969,0,0,0,36.99805,94.86662,0.1295067,0,0,0,27.69969
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,41.97564,41.97564,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.110318,27.69969,0,8.493244,-8.493244,28.04539,71.91111,0.1295067,8.875441,0,0,27.69969
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,39.85295,39.85295,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.54726,19.20645,0,7.143179,-7.143179,20.51582,52.60455,0.1295067,7.464622,0,0,19.20645
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,37.94001,37.94001,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.48412,12.06327,0,6.067752,-6.067752,14.11984,36.20466,0.1295067,6.340801,0,0,12.06327
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,36.05224,36.05224,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.22607,5.995516,0,1.044672,-1.044672,13.01866,33.38112,0.1295067,1.091682,0,0,5.995516
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,34.50007,34.50007,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.38681,4.950845,0,0.3955182,-0.3955182,12.60175,32.31212,0.1295067,0.4133165,0,0,4.950845
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,33.27512,33.27512,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.82628,4.555326,0,1.627962,-1.627962,10.88573,27.91207,0.1295067,1.70122,0,0,4.555326
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,32.02499,32.02499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.63513,2.927365,0,0,0,10.88573,27.91207,0.1295067,0,0,0,2.927365
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,30.93428,30.93428,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.63513,2.927365,0,1.023559,-1.023559,9.806804,25.1456,0.1295067,1.069619,0,0,2.927365
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,29.94425,29.94425,2.176981,1.808616,0,-1,0,1.808616,0,0,0.3683656,0.5860637,0,1.903806,1.808616,0,0,30.77241,1.903806,0,1.903806,-1.903806,7.800015,20,0.1295067,2.394679,0,0,1.903806
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,28.86193,28.86193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295067,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,27.98936,27.98936,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1295792,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,27.23425,27.23425,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1296779,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4887393,27.7416,26.47914,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4887393,0,0,8.8,8.36,16.16775,15.048,8.84874,0,8.84874,32.05665,82.19638,0.1297287,0,0.3909914,12,15.53674
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.507817,35.11294,28.34174,2.724219,2.724219,0,0,0,2.724219,92.05636,0,0,0,2.507817,2.867599,2.724219,0,0,7.319014,23.01187,0,0.3597822,-0.3597822,31.67741,81.22396,0.1297287,2.996641,2.006253,0,25.51968
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.004793,44.14341,32.70459,4.986338,4.986338,0,-1,0,4.986338,80.31531,0,0,0,4.004793,5.248776,4.986338,0,0,7.718772,22.65208,0,1.243984,-1.243984,30.36613,77.86172,0.1297287,5.484972,3.203834,0,26.65688
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.516605,47.47105,37.21007,0,0,0,0,0,0,0,0,0,0,3.516605,0,0,0,0,9.100977,21.4081,3.516605,0,3.516605,33.70228,86.41592,0.1296808,0,2.813284,0,24.9247
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.658985,55.12289,40.8262,0.7405453,0.7405453,0,0,0,0.7405453,629.129,0,0,0,4.658985,0.7795213,0.7405453,0,0,5.584372,24.57304,3.879463,0,3.879463,37.38266,95.85278,0.1296279,0.8145998,3.727188,0,29.23203
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,3.976684,55.86752,43.60332,0,0,0,0,0,0,0,2.271775,0,0,3.976684,0,0,0,0,1.704908,28.06456,1.704908,0,1.704908,39.00008,100,0.1296047,0,3.181347,0,32.04124
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.907718,58.4978,46.22942,0,0,0,0,0,0,0,3.907718,0,0,3.907718,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296047,0,3.126174,0,33.50669
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.152762,54.30979,47.73964,6.401346,6.401346,0,-1,0,6.401346,33.62983,0,8.881784E-16,0,2.152762,6.738258,6.401346,0,0,0,29.59898,0,4.585497,-4.585497,34.16654,87.60634,0.1296047,7.04148,1.722209,0,31.75174
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.726682,59.97849,48.15915,2.414733,2.414733,0,0,0,2.414733,154.331,0,0,0,3.726682,2.541825,2.414733,0,0,5.094996,25.01348,1.184857,0,1.184857,35.2906,90.48853,0.1295886,2.656207,2.981346,0,28.74016
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.538764,56.47392,48.61221,2.51861,2.51861,0,0,0,2.51861,100.8002,0,0,0,2.538764,2.651168,2.51861,0,0,3.910139,26.07985,0,0.1124045,-0.1124045,35.17211,90.18472,0.1295886,2.770471,2.031011,0,28.61862
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7424225,49.65157,47.45438,4.42441,4.42441,0,0,0,4.42441,16.78015,0,0,0,0.7424225,4.657274,4.42441,0,0,4.035033,25.96745,0,3.914851,-3.914851,31.04549,79.60367,0.1295886,4.866851,0.593938,0,26.70987
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,44.5514,44.5514,1.367677,1.367677,0,0,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.384868,22.0526,0,1.43966,-1.43966,29.52796,75.71256,0.1295886,1.504445,0,0,22.0526
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,41.79106,41.79106,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,9.98449,20.61294,0,1.270615,-1.270615,28.18861,72.27835,0.1295886,1.327792,0,0,20.61294
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,39.69354,39.69354,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.39628,19.34232,0,2.467822,-2.467822,25.5873,65.60833,0.1295886,2.578874,0,0,19.34232
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,37.78059,37.78059,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,14.13831,16.8745,0,7.22227,-7.22227,17.97436,46.08801,0.1295886,7.547272,0,0,16.8745
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,35.86765,35.86765,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,22.16305,9.652229,0,1.282331,-1.282331,16.62266,42.62213,0.1295886,1.340036,0,0,9.652229
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,34.3071,34.3071,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.58787,8.369899,0,0.26188,-0.26188,16.34662,41.91432,0.1295886,0.2736647,0,0,8.369899
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,33.10732,33.10732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.87884,8.108019,0,0,0,16.34662,41.91432,0.1295886,0,0,0,8.108019
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,31.85719,31.85719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.87884,8.108019,0,0,0,16.34662,41.91432,0.1295886,0,0,0,8.108019
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,30.7497,30.7497,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.87884,8.108019,0,0.002020784,-0.002020784,16.34449,41.90886,0.1295886,0.002111719,0,0,8.108019
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,29.75966,29.75966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.88109,8.105998,0,0,0,16.34449,41.90886,0.1295886,0,0,0,8.105998
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,28.66895,28.66895,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.88109,8.105998,0,1.874987,-1.874987,14.36808,36.84115,0.1295886,1.959362,0,0,8.105998
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,27.79638,27.79638,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,25.96441,6.23101,0,0.6363378,-0.6363378,13.69732,35.12126,0.1295886,0.664973,0,0,6.23101
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,27.06644,27.06644,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.67145,5.594673,0,0.6019818,-0.6019818,13.06277,33.49422,0.1295886,0.629071,0,0,5.594673
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2802279,27.00689,26.28617,3.204229,3.204229,0,0,0,3.204229,8.745565,0,4.440892E-16,0,0.2802279,3.372872,3.204229,0,0,27.34032,4.992691,0,3.092644,-3.092644,9.80284,25.13544,0.1295886,3.524652,0.2241823,0,5.272919
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.617414,32.44574,28.14877,5.259049,5.259049,12,0,3.372,5.259049,30.75488,0,0,0,1.617414,0,0,6.740951,6.403903,30.77659,1.900046,8.021317,0,8.021317,17.41253,44.64742,0.1297236,5.784954,1.293931,12,3.517461
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.9873641,35.16155,32.49483,3.921722,3.921722,0,-1,0,3.921722,25.1768,0,8.881784E-16,0,0.9873641,4.128129,3.921722,0,0,22.75527,9.119232,0,3.140764,-3.140764,14.10187,36.15858,0.1297236,4.313895,0.7898913,0,10.1066
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.416507,50.11016,37.00032,3.020981,3.020981,0,0,0,3.020981,146.1945,0,0,0,4.416507,3.17998,3.020981,0,0,26.24501,5.978467,1.236527,0,1.236527,15.27495,39.16645,0.1297068,3.323079,3.533206,0,10.39497
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.257459,60.50988,40.59128,0,0,0,0,0,0,0,0,0,0,6.257459,0,0,0,0,25.00848,7.091342,6.257459,0,6.257459,21.21129,54.38782,0.1296218,0,5.005967,0,13.3488
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.526709,54.11802,43.3684,3.823992,3.823992,0,0,0,3.823992,92.22585,0,0,0,3.526709,4.025254,3.823992,0,0,18.75103,12.72305,0,0.4985455,-0.4985455,20.68578,53.04036,0.1296218,4.20639,2.821367,0,16.24976
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.869493,54.77967,45.9945,4.101458,4.101458,0,0,0,4.101458,69.96277,0,0,0,2.869493,4.317324,4.101458,0,0,19.30497,12.22451,0,1.447831,-1.447831,19.15963,49.12717,0.1296218,4.511603,2.295595,0,15.094
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.391829,51.69624,47.5215,2.727415,2.727415,0,-1,0,2.727415,51.03107,0,0,0,1.391829,2.870963,2.727415,0,0,20.91367,10.77668,0,1.479134,-1.479134,17.60049,45.12937,0.1296218,3.000156,1.113463,0,12.16851
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.271148,54.9087,47.94939,4.714211,4.714211,0,0,0,4.714211,48.17664,0,0,0,2.271148,4.962328,4.714211,0,0,22.55715,9.297545,0,2.69118,-2.69118,14.76374,37.85566,0.1296218,5.185633,1.816919,0,11.56869
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.096402,58.11513,48.41924,0,0,0,0,0,0,0,0,0,0,3.096402,0,0,0,0,25.54735,6.606366,3.096402,0,3.096402,17.70124,45.38771,0.1295797,0,2.477122,0,9.702767
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.68882,52.34885,47.2614,1.4374,1.4374,0,0,0,1.4374,117.4913,0,0,0,1.68882,1.513053,1.4374,0,0,22.45094,9.393127,0.1757677,0,0.1757677,17.86799,45.81527,0.1295773,1.58114,1.351056,0,11.08195
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,44.36682,44.36682,3.506094,3.506094,0,0,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,22.27518,9.551318,0,3.690625,-3.690625,13.97773,35.84026,0.1295773,3.856703,0,0,9.551318
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,41.59809,41.59809,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,26.37587,5.860693,0,4.819443,-4.819443,8.89759,22.81429,0.1295773,5.036318,0,0,5.860693
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,39.50056,39.50056,5.665788,0.9891877,0,-1,0,0.9891877,0,0,4.6766,5.243179,0,1.04125,0.9891877,0,0,31.73081,1.04125,0,1.04125,-1.04125,7.800015,20,0.1295773,6.232367,0,0,1.04125
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,37.58762,37.58762,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295773,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,35.69985,35.69985,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295773,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,34.14769,34.14769,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295773,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,32.93951,32.93951,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295773,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,31.66422,31.66422,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295773,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,30.58189,30.58189,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295773,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,29.56669,29.56669,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295773,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,28.50115,28.50115,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295773,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,27.65375,27.65375,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1296374,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,26.89864,26.89864,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1297395,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.964067,31.30046,26.11837,3.373031,3.373031,11.57972,0,3.265669,3.373031,58.22855,0,0,0,1.964067,0,0,8.206689,7.796354,16.16775,15.048,9.760422,0,9.760422,32.92155,84.41406,0.1298591,3.710335,1.571254,12,17.01207
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.527485,40.63834,27.98936,5.554274,5.554274,0,0,0,5.554274,81.51353,0,0,0,4.527485,5.846604,5.554274,0,0,6.407331,23.83238,0,1.319119,-1.319119,31.53108,80.84875,0.1298591,6.109702,3.621988,0,28.35987
