Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.659544,48.94957,32.2767,8.574899,8.36,0,-1,0,8.36,67.69789,0,0.2148989,1.072389,5.659544,8.8,8.36,0,0,7.87302,22.51326,0,3.140456,-3.140456,28.22074,72.36074,0.1298591,9.432388,4.527635,0,28.1728
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.504357,64.62443,36.7654,1.650388,1.650388,0,0,0,1.650388,515.2943,0,0,0,8.504357,1.737251,1.650388,0,0,11.36242,19.3728,6.767106,0,6.767106,34.64058,88.82183,0.1297674,1.815427,6.803486,0,27.87716
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,8.981319,71.18984,40.34797,0.8871831,0.8871831,0,0,0,0.8871831,1012.341,3.452133,0,0,8.981319,0.9338769,0.8871831,0,0,4.59531,25.4632,4.59531,0,4.59531,39.00008,100,0.1297052,0.9759014,7.185056,0,34.44452
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.843015,74.17701,43.13348,0,0,0,0,0,0,0,8.843015,0,0,8.843015,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297052,0,7.074411,0,38.44199
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.564225,76.32976,45.77636,3.072379,3.072379,0,0,0,3.072379,278.749,5.330142,0,0,8.564225,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1297052,3.379617,6.85138,0,38.1632
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.139655,76.35626,47.31174,2.722182,2.722182,0,-1,0,2.722182,299.0122,5.2742,0,0,8.139655,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1297052,2.9944,6.511724,0,37.73863
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.861517,67.34039,47.76481,3.292291,3.292291,0,0,0,3.292291,178.0376,2.395947,0,0,5.861517,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1297052,3.62152,4.689214,0,35.46049
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.951267,60.81346,48.20948,1.734305,1.734305,0,0,0,1.734305,227.83,2.125683,0,0,3.951267,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1297052,1.907735,3.161014,0,33.55025
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.747803,52.36778,47.10199,7.285958,7.285958,0,0,0,7.285958,23.98865,0,0,0,1.747803,7.66943,7.285958,0,0,0,29.59898,0,5.921627,-5.921627,32.75814,83.99505,0.1297052,8.014554,1.398243,0,31.34678
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,44.19902,44.19902,6.901237,6.901237,0,0,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.579586,23.67735,0,7.26446,-7.26446,25.10072,64.36069,0.1297052,7.591361,0,0,23.67735
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,41.43867,41.43867,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.65121,16.41289,0,2.81826,-2.81826,22.13001,56.74352,0.1297052,2.945082,0,0,16.41289
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,39.33276,39.33276,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.78261,13.59463,0,6.798977,-6.798977,14.96326,38.36727,0.1297052,7.104931,0,0,13.59463
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,37.44499,37.44499,8.924638,6.455872,0,-1,0,6.455872,0,0,2.468766,3.36123,0,6.795654,6.455872,0,0,25.33703,6.795654,0,6.795654,-6.795654,7.800015,20,0.1297052,9.817101,0,0,6.795654
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,35.55722,35.55722,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297052,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,33.97988,33.97988,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297052,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,32.75493,32.75493,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297052,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,31.5048,31.5048,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297052,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,30.41409,30.41409,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297052,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,29.39889,29.39889,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297052,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,28.34174,28.34174,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297052,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,27.51112,27.51112,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.129819,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,26.75601,26.75601,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1299161,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.959381,33.91659,25.98412,5.059618,5.059618,12,0,3.372,5.059618,58.49021,-8.881784E-16,0,0,2.959381,0,0,6.940382,6.593363,16.16775,15.048,9.552744,0,9.552744,32.72453,83.90888,0.1300502,5.56558,2.367505,12,18.00738
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.174377,42.4704,27.84672,2.516516,2.516516,0,0,0,2.516516,205.6167,0,0,0,5.174377,2.648964,2.516516,0,0,6.615009,23.64547,2.525413,0,2.525413,35.12035,90.05199,0.130016,2.768168,4.139502,0,28.81985
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.47235,51.50663,32.11728,9.745234,8.36,0,-1,0,8.36,77.42045,0,1.385234,2.359757,6.47235,8.8,8.36,0,0,4.089597,25.91834,0,2.327651,-2.327651,32.66679,83.76083,0.130016,10.71976,5.17788,0,32.39069
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.730562,61.29781,36.55564,6.195169,6.195169,0,0,0,6.195169,124.7837,0,0,0,7.730562,6.521231,6.195169,0,0,6.675875,23.59069,1.209332,0,1.209332,33.81406,86.70255,0.1299997,6.814686,6.18445,0,31.32125
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,8.951078,70.75317,40.11304,5.352144,5.352144,0,0,0,5.352144,167.2429,0,0,0,8.951078,5.633836,5.352144,0,0,5.466543,24.67909,3.317243,0,3.317243,36.96107,94.77179,0.1299548,5.887358,7.160863,0,33.63017
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.588974,68.47596,42.92373,2.945648,2.945648,0,0,0,2.945648,257.6334,2.338991,0,0,7.588974,3.100682,2.945648,0,0,2.1493,27.66461,2.1493,0,2.1493,39.00008,100,0.1299258,3.240213,6.071179,0,35.25358
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.666032,76.52989,45.5666,0,0,0,0,0,0,0,8.666032,0,0,8.666032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299258,0,6.932826,0,38.26501
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.487645,73.19705,47.10199,2.85234,2.85234,0,-1,0,2.85234,262.5089,4.485182,0,0,7.487645,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1299258,3.137574,5.990116,0,37.08662
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.845583,67.05431,47.57183,6.906079,6.906079,0,0,0,6.906079,84.64403,0,0,0,5.845583,7.269557,6.906079,0,0,0,29.59898,0,1.423973,-1.423973,37.49908,96.15129,0.1299258,7.596687,4.676467,0,35.44456
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.385957,55.37574,48.04168,0,0,0,0,0,0,0,0.8037643,0,0,2.385957,0,0,0,0,1.582193,28.175,1.582193,0,1.582193,39.00008,100,0.1299044,0,1.908766,0,30.56096
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.104875,50.21615,46.93419,2.818512,2.818512,0,0,0,2.818512,39.20065,0,0,0,1.104875,2.966854,2.818512,0,0,0,29.59898,0,1.861979,-1.861979,37.03738,94.96745,0.1299044,3.100363,0.8839,0,30.70385
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,44.03122,44.03122,0.1077382,0.1077382,0,0,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.068866,27.737,0,0.1134086,-0.1134086,36.91784,94.66093,0.1299044,0.118512,0,0,27.737
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,41.29605,41.29605,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.194876,27.62359,0,4.01102,-4.01102,32.68985,83.81996,0.1299044,4.191515,0,0,27.62359
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,39.19852,39.19852,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.651564,23.61257,0,8.8,-8.8,23.41384,60.03536,0.1299044,10.38108,0,0,23.61257
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,37.31075,37.31075,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.42934,14.81257,0,1.494091,-1.494091,21.83893,55.99714,0.1299044,1.561325,0,0,14.81257
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,35.42298,35.42298,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.08944,13.31848,0,0.3717468,-0.3717468,21.44707,54.99238,0.1299044,0.3884754,0,0,13.31848
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,33.83725,33.83725,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.50249,12.94673,0,1.268775,-1.268775,20.10966,51.56314,0.1299044,1.32587,0,0,12.94673
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,32.6123,32.6123,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.91224,11.67796,0,0.6085665,-0.6085665,19.46818,49.9183,0.1299044,0.6359519,0,0,11.67796
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,31.36217,31.36217,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.58843,11.06939,0,0.6474663,-0.6474663,18.78569,48.16833,0.1299044,0.6766022,0,0,11.06939
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,30.25468,30.25468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.30784,10.42192,0,0,0,18.78569,48.16833,0.1299044,0,0,0,10.42192
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,29.23948,29.23948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.30784,10.42192,0,0,0,18.78569,48.16833,0.1299044,0,0,0,10.42192
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,28.17394,28.17394,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.30784,10.42192,0,0.597331,-0.597331,18.15605,46.55387,0.1299044,0.6242109,0,0,10.42192
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,27.37688,27.37688,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.97154,9.824594,0,0.1801356,-0.1801356,17.96617,46.067,0.1299044,0.1882417,0,0,9.824594
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,26.61338,26.61338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.17169,9.644458,0,0,0,17.96617,46.067,0.1299044,0,0,0,9.644458
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.831439,33.38124,25.81632,0,0,0,0,0,0,0,0,0,0,2.831439,0,0,0,0,22.17169,9.644458,2.831439,0,2.831439,20.65231,52.95452,0.1298662,0,2.265151,0,12.4759
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.26435,42.56584,27.67892,1.582856,1.582856,0,0,0,1.582856,332.5855,0,0,0,5.26435,1.666165,1.582856,0,0,19.34025,12.19275,3.598186,0,3.598186,24.06584,61.70717,0.1298177,1.741142,4.21148,0,17.4571
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.338904,54.32461,31.92431,4.825603,4.825603,0,-1,0,4.825603,152.0826,0,0,0,7.338904,5.079582,4.825603,0,0,15.74206,15.43112,2.259322,0,2.259322,26.20922,67.20301,0.1297872,5.308163,5.871123,0,22.77002
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.871086,61.54797,36.31233,1.841822,1.841822,0,0,0,1.841822,427.3533,0,0,0,7.871086,1.93876,1.841822,0,0,13.48274,17.46451,5.932326,0,5.932326,31.83712,81.63349,0.1297073,2.026004,6.296869,0,25.3356
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.320342,67.71489,39.85295,0,0,0,0,0,0,0,0.7699259,0,0,8.320342,0,0,0,0,7.550416,22.8036,7.550416,0,7.550416,39.00008,100,0.1296058,0,6.656274,0,31.12395
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.089974,74.73141,42.6888,0.3468162,0.3468162,0,0,0,0.3468162,2620.978,8.724905,0,0,9.089974,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1296058,0.3814978,7.27198,0,38.68895
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.03004,73.3484,45.33168,3.116437,3.116437,0,0,0,3.116437,257.6674,4.74958,0,0,8.03004,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1296058,3.42808,6.424032,0,37.62902
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.012232,66.8996,46.88385,0,0,0,-1,0,0,0,6.012232,0,0,6.012232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296058,0,4.809786,0,35.61121
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,5.959636,67.2529,47.36208,3.824533,3.824533,0,0,0,3.824533,155.8265,1.933812,0,0,5.959636,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1296058,4.206986,4.767709,0,35.55861
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.344505,61.81162,47.8571,4.953614,4.953614,0,0,0,4.953614,87.70375,0,0,0,4.344505,5.21433,4.953614,0,0,0,29.59898,0,0.8698253,-0.8698253,38.0832,97.64904,0.1296058,5.448975,3.475604,0,33.94348
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.788806,52.13048,46.74961,1.820331,1.820331,0,0,0,1.820331,98.2682,0,0,0,1.788806,1.916138,1.820331,0,0,0.9664726,28.72915,0,0.1273315,-0.1273315,37.94898,97.30489,0.1296058,2.002364,1.431045,0,30.51796
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,43.86341,43.86341,4.802781,4.802781,0,0,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,1.107952,28.60182,0,5.055558,-5.055558,32.61996,83.64075,0.1296058,5.283059,0,0,28.60182
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,41.12824,41.12824,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.725239,23.54626,0,5.298996,-5.298996,27.03432,69.31864,0.1296058,5.537451,0,0,23.54626
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,39.05589,39.05589,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.61301,18.24727,0,0.6974382,-0.6974382,26.29916,67.43361,0.1296058,0.7288229,0,0,18.24727
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,37.16812,37.16812,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.38794,17.54983,0,2.31345,-2.31345,23.86057,61.18082,0.1296058,2.417555,0,0,17.54983
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,35.28035,35.28035,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.95844,15.23638,0,0.9116548,-0.9116548,22.8996,58.71681,0.1296058,0.9526792,0,0,15.23638
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,33.66945,33.66945,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,16.97139,14.32472,0,1.269508,-1.269508,21.56142,55.28559,0.1296058,1.326636,0,0,14.32472
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,32.4445,32.4445,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.38196,13.05522,0,0.8790128,-0.8790128,20.63486,52.90979,0.1296058,0.9185683,0,0,13.05522
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,31.19437,31.19437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.35864,12.1762,0,0,0,20.63486,52.90979,0.1296058,0,0,0,12.1762
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,30.08688,30.08688,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.35864,12.1762,0,0.9308235,-0.9308235,19.65369,50.39397,0.1296058,0.9727105,0,0,12.1762
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,29.07168,29.07168,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.39289,11.24538,0,1.127411,-1.127411,18.46529,47.34681,0.1296058,1.178144,0,0,11.24538
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,28.00614,28.00614,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.64557,10.11797,0,1.29725,-1.29725,17.09787,43.84061,0.1296058,1.355626,0,0,10.11797
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,27.20908,27.20908,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,23.08695,8.82072,0,0.8909326,-0.8909326,16.15874,41.4326,0.1296058,0.9310246,0,0,8.82072
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,26.45397,26.45397,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,24.07688,7.929787,0,0.6617414,-0.6617414,15.46121,39.64404,0.1296058,0.6915198,0,0,7.929787
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.641498,32.70221,25.67369,10.70615,10.70615,12,0,3.372,10.70615,24.6727,0,0,0,2.641498,0,0,1.293845,1.229153,24.81215,7.268045,3.870651,0,3.870651,19.13323,49.05947,0.1296646,11.77677,2.113198,12,9.909543
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.506666,40.03802,27.49434,6.723629,6.723629,12,0,3.372,6.723629,67.02728,0,0,0,4.506666,0,0,5.276371,5.012552,20.9415,10.75163,9.519218,0,9.519218,28.16395,72.21512,0.1297988,7.395992,3.605333,12,15.2583
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.382645,50.73887,31.71456,3.192285,3.192285,0,-1,0,3.192285,199.9397,0,0,0,6.382645,3.3603,3.192285,0,0,11.42228,19.31893,3.022344,0,3.022344,31.0312,79.56702,0.1297581,3.511514,5.106116,0,25.70157
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.704293,60.62022,36.07741,0,0,0,0,0,0,0,0,0,0,7.704293,0,0,0,0,8.399935,22.03904,7.704293,0,7.704293,38.34013,98.30784,0.1296548,0,6.163435,0,29.74333
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.207655,66.9219,39.59286,8.524985,8.524985,3,0,1.095,8.524985,96.27765,1.69624,0,0,8.207655,5.815774,5.524985,0,0,0.695641,28.9729,0.695641,0,0.695641,39.00008,100,0.1296454,9.377483,6.566124,12,37.18056
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.896124,73.50269,42.42871,2.159437,2.159437,0,0,0,2.159437,411.965,6.623033,0,0,8.896124,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1296454,2.375381,7.116899,0,38.4951
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.675332,75.96067,45.09676,4.266231,4.266231,0,0,0,4.266231,203.3489,4.184562,0,0,8.675332,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1296454,4.692854,6.940265,0,38.27431
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.31785,71.91175,46.64893,4.68957,4.68957,0,-1,0,4.68957,156.0452,2.38146,0,0,7.31785,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1296454,5.158527,5.85428,0,36.91683
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.102828,67.55708,47.14394,7.624926,7.624926,3,0,1.095,7.624926,80.03786,1.234485,0,0,6.102828,4.868343,4.624926,0,0,0,29.59898,0,0,0,39.00008,100,0.1296454,8.387418,4.882262,12,35.70181
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.790029,59.63049,47.63896,2.788364,2.788364,0,0,0,2.788364,135.923,0.8549082,0,0,3.790029,2.93512,2.788364,0,0,0,29.59898,0,0,0,39.00008,100,0.1296454,3.067201,3.032023,0,33.38901
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.26931,50.30404,46.53146,0,0,0,0,0,0,0,1.26931,0,0,1.26931,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296454,0,1.015448,0,30.86829
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,43.67883,43.67883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296454,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,40.94366,40.94366,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1296454,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,38.88809,38.88809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1296454,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,36.97515,36.97515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1296454,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,35.08738,35.08738,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1296454,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,33.48487,33.48487,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1296454,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,32.25991,32.25991,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1296454,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,31.00979,31.00979,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1296454,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,29.89391,29.89391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1296454,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,28.88709,28.88709,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1296454,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,27.84672,27.84672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1296454,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,27.04128,27.04128,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1296454,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,26.28617,26.28617,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1296454,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.323521,31.63181,25.48911,6.278822,6.278822,0,0,0,6.278822,37.00568,0,1.776357E-15,0,2.323521,6.609286,6.278822,0,0,12.36637,18.46924,0,4.285765,-4.285765,22.75072,58.33505,0.1296454,6.906704,1.858817,0,20.79276
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.208566,42.00358,27.32654,2.500142,2.500142,0,0,0,2.500142,208.3308,0,0,0,5.208566,2.631728,2.500142,0,0,17.12833,14.18348,2.576838,0,2.576838,25.19532,64.60325,0.1296109,2.750156,4.166853,0,19.39204
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.852888,48.72174,31.5048,1.908139,1.908139,0,-1,0,1.908139,306.7328,0,0,0,5.852888,2.008567,1.908139,0,0,14.55149,16.50263,3.84432,0,3.84432,28.84236,73.95462,0.1295594,2.098953,4.68231,0,22.35552
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.259683,58.65965,35.84248,1.807669,1.807669,0,0,0,1.807669,401.6047,0,0,0,7.259683,1.902809,1.807669,0,0,10.70717,19.96252,5.356874,0,5.356874,33.92434,86.98531,0.1294877,1.988435,5.807746,0,27.2222
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.465383,67.70318,39.35793,0.7246968,0.7246968,0,0,0,0.7246968,1168.128,2.352243,0,0,8.465383,0.7628387,0.7246968,0,0,5.350301,24.78371,5.350301,0,5.350301,39.00008,100,0.1294162,0.7971664,6.772306,0,33.24909
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.721817,72.41508,42.19379,0,0,0,0,0,0,0,8.721817,0,0,8.721817,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294162,0,6.977454,0,38.32079
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.818823,76.34359,44.87862,1.1789,1.1789,0,0,0,1.1789,748.0553,7.577876,0,0,8.818823,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1294162,1.29679,7.055058,0,38.4178
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.576963,72.76047,46.43917,2.271329,2.271329,0,-1,0,2.271329,333.5916,5.186091,0,0,7.576963,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1294162,2.498462,6.061571,0,37.17594
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.000933,66.91444,46.93419,9.696304,9.696304,3.995418,0,1.346841,9.696304,61.88886,8.881784E-16,0,0,6.000933,6.000933,5.700886,0,0,0,29.59898,0,0,0,39.00008,100,0.1294162,10.66593,4.800746,12,35.59991
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.244804,60.98565,47.42921,5.663203,5.663203,0,0,0,5.663203,74.95413,0,8.881784E-16,0,4.244804,5.961266,5.663203,0,0,0,29.59898,0,1.716461,-1.716461,37.19077,95.36076,0.1294162,6.229523,3.395844,0,33.84378
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.902595,52.04151,46.32171,0,0,0,0,0,0,0,0,0,0,1.902595,0,0,0,0,1.907179,27.88252,1.902595,0,1.902595,38.99573,99.98885,0.1293908,0,1.522076,0,29.78511
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,43.48586,43.48586,10.89346,10.89346,10.89828,0,3.093265,10.89346,0,4.128642E-16,0,0,0,0,0,0.00482536,0.004584091,0.004584091,29.59485,0.004584091,0,0.004584091,39.00008,100,0.1293909,11.9828,0,12,29.59485
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,40.77586,40.77586,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,0,29.59898,0,4.041386,-4.041386,34.74008,89.07696,0.1293909,4.223248,0,0,29.59898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,38.72029,38.72029,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,4.490429,25.55759,0,1.905178,-1.905178,32.73185,83.92765,0.1293909,1.990911,0,0,25.55759
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,36.81573,36.81573,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,6.607294,23.65241,0,8.8,-8.8,23.45584,60.14304,0.1293909,10.19455,0,0,23.65241
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,34.92796,34.92796,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,16.38507,14.85241,0,1.949465,-1.949465,21.40092,54.87404,0.1293909,2.037191,0,0,14.85241
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,33.31707,33.31707,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,18.55114,12.90295,0,0.4935032,-0.4935032,20.88072,53.5402,0.1293909,0.5157108,0,0,12.90295
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,32.09211,32.09211,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,19.09948,12.40945,0,0.5822687,-0.5822687,20.26695,51.96645,0.1293909,0.6084708,0,0,12.40945
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,30.84199,30.84199,2.512327,2.512327,0,-1,0,2.512327,0,0,0,0,0,2.644555,2.512327,0,0,19.74645,11.82718,0,2.644555,-2.644555,17.47935,44.81875,0.1293909,2.76356,0,0,11.82718
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,29.7345,29.7345,0.4322964,0.4322964,0,-1,0,0.4322964,0,0,5.551115E-17,0,0,0.4550488,0.4322964,0,0,22.68484,9.182622,0,0.4550488,-0.4550488,16.99969,43.58885,0.1293909,0.475526,0,0,9.182622
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,28.71929,28.71929,0.6411174,0.6411174,0,-1,0,0.6411174,0,0,1.110223E-16,0,0,0.6748604,0.6411174,0,0,23.19045,8.727573,0,0.6748604,-0.6748604,16.28832,41.76484,0.1293909,0.7052292,0,0,8.727573
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,27.65375,27.65375,0.8484148,0.8484148,0,-1,0,0.8484148,0,0,0,0,0,0.8930682,0.8484148,0,0,23.94029,8.052712,0,0.8930682,-0.8930682,15.34694,39.35106,0.1293909,0.9332563,0,0,8.052712
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,26.87347,26.87347,1.5339,1.5339,0,0,0,1.5339,0,0,2.220446E-16,0,0,1.614631,1.5339,0,0,24.93259,7.159644,0,1.614631,-1.614631,13.64497,34.98704,0.1293909,1.68729,0,0,7.159644
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,26.11837,26.11837,0.3256572,0.3256572,0,0,0,0.3256572,0,0,5.551115E-17,0,0,0.3427971,0.3256572,0,0,26.72663,5.545013,0,0.3427971,-0.3427971,13.28363,34.06053,0.1293909,0.358223,0,0,5.545013
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.600822,32.24783,25.34648,5.656881,5.656881,12,0,3.372,5.656881,45.97625,0,0,0,2.600822,0,0,6.343119,6.025962,27.10751,5.202216,8.626784,0,8.626784,21.46772,55.04532,0.1295312,6.222569,2.080657,12,7.803038
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.303626,42.08626,27.13357,2.504121,2.504121,11.30412,0,3.195943,2.504121,211.7959,1.776357E-15,0,0,5.303626,0,0,8.8,8.36,18.48073,12.96632,13.66363,0,13.66363,34.43017,88.28232,0.1295894,2.754533,4.242901,12,18.26995
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.512429,54.19708,31.28666,0,0,0,-1,0,0,0,2.695326,0,0,7.512429,0,0,0,0,4.817103,25.26359,4.817103,0,4.817103,39.00008,100,0.1295251,0,6.009943,0,32.77601
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.249222,62.13926,35.58239,2.811999,2.811999,0,0,0,2.811999,293.358,5.289223,0,0,8.249222,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1295251,3.093199,6.599378,0,37.8482
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.377149,71.33266,39.09784,0,0,0,0,0,0,0,9.377149,0,0,9.377149,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295251,0,7.501719,0,38.97613
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.590378,76.08494,41.93369,2.470375,2.470375,0,0,0,2.470375,388.2155,6.989984,0,0,9.590378,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1295251,2.717412,7.672303,0,39.18936
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.322394,73.7396,44.61852,3.354648,3.354648,0,0,0,3.354648,248.0855,4.791186,0,0,8.322394,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1295251,3.690113,6.657916,0,37.92137
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.052322,70.25786,46.20425,3.377337,3.377337,0,-1,0,3.377337,208.8131,3.497231,0,0,7.052322,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1295251,3.715071,5.641858,0,36.6513
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.094681,67.00475,46.69926,4.393914,4.393914,0,0,0,4.393914,138.7073,1.469508,0,0,6.094681,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1295251,4.833306,4.875745,0,35.69366
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.478366,61.58091,47.21945,5.022458,5.022458,0,0,0,5.022458,89.16681,0,8.881784E-16,0,4.478366,5.286798,5.022458,0,0,0,29.59898,0,0.8084325,-0.8084325,38.14791,97.81497,0.1295251,5.524704,3.582693,0,34.07734
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.300195,53.09214,46.12874,5.108103,5.108103,0,0,0,5.108103,45.03031,0,0,0,2.300195,5.37695,5.108103,0,0,0.8982583,28.79055,0,3.076756,-3.076756,34.90473,89.49913,0.1295251,5.618913,1.840156,0,31.09074
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,43.27611,43.27611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.316875,25.71379,0,0,0,34.90473,89.49913,0.1295251,0,0,0,25.71379
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,40.59128,40.59128,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.316875,25.71379,0,4.069258,-4.069258,30.61535,78.50076,0.1295251,4.252375,0,0,25.71379
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,38.53571,38.53571,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.838274,21.64453,0,0.7642709,-0.7642709,29.80974,76.43509,0.1295251,0.7986631,0,0,21.64453
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,36.64793,36.64793,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.687464,20.88026,0,8.8,-8.8,20.53373,52.65048,0.1295251,13.68584,0,0,20.88026
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,34.76016,34.76016,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.46524,12.08026,0,0.07847781,-0.07847781,20.45101,52.43837,0.1295251,0.08200932,0,0,12.08026
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,33.17443,33.17443,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.55244,12.00178,0,0.6014495,-0.6014495,19.81702,50.81277,0.1295251,0.6285148,0,0,12.00178
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,31.94948,31.94948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.22072,11.40033,0,0,0,19.81702,50.81277,0.1295251,0,0,0,11.40033
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,30.69936,30.69936,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.22072,11.40033,0,1.890222,-1.890222,17.82455,45.70389,0.1295251,1.975282,0,0,11.40033
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,29.59186,29.59186,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.32096,9.510112,0,1.848772,-1.848772,15.87578,40.70704,0.1295251,1.931967,0,0,9.510112
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,28.57666,28.57666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.37515,7.66134,0,0,0,15.87578,40.70704,0.1295251,0,0,0,7.66134
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,27.53629,27.53629,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.37515,7.66134,0,0.7027375,-0.7027375,15.13503,38.80768,0.1295251,0.7343607,0,0,7.66134
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,26.73923,26.73923,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.15597,6.958602,0,0.09728391,-0.09728391,15.03248,38.54475,0.1295251,0.1016617,0,0,6.958602
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,25.98412,25.98412,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.26407,6.861319,0,1.487315,-1.487315,13.46471,34.52484,0.1295251,1.554244,0,0,6.861319
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.533415,31.88655,25.17867,2.213739,2.213739,0,0,0,2.213739,114.4406,0,0,0,2.533415,2.330251,2.213739,0,0,26.91664,5.374004,0.2031635,0,0.2031635,13.65745,35.01904,0.1295224,2.435112,2.026732,0,7.907419
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.899875,40.66589,26.97415,0,0,0,0,0,0,0,0,0,0,4.899875,0,0,0,0,26.71347,5.556851,4.899875,0,4.899875,18.30588,46.93806,0.1294571,0,3.9199,0,10.45673
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.537501,54.03964,31.07691,1.997156,1.997156,0,-1,0,1.997156,377.4118,0,0,0,7.537501,2.102269,1.997156,0,0,21.8136,9.966739,5.435232,0,5.435232,23.46219,60.15935,0.1293848,2.196871,6.030001,0,17.50424
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.815067,64.12244,35.34747,6.769032,6.769032,0,0,0,6.769032,130.2264,0,0,0,8.815067,7.125297,6.769032,0,0,16.37837,14.85845,1.689771,0,1.689771,25.06525,64.26975,0.1293623,7.445935,7.052054,0,23.67352
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.399788,71.09404,38.83775,2.686664,2.686664,0,0,0,2.686664,349.8684,0,0,0,9.399788,2.828067,2.686664,0,0,14.6886,16.37924,6.571721,0,6.571721,31.29973,80.25557,0.129275,2.95533,7.51983,0,25.77903
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.446987,75.05542,41.6736,4.107768,4.107768,0,0,0,4.107768,229.9786,0,0,0,9.446987,4.323966,4.107768,0,0,8.116876,22.29379,5.123022,0,5.123022,36.15986,92.7174,0.129207,4.518544,7.55759,0,31.74078
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,8.951692,76.2939,44.36682,1.848927,1.848927,0,0,0,1.848927,484.1561,4.0116,0,0,8.951692,1.946239,1.848927,0,0,2.993854,26.90451,2.993854,0,2.993854,39.00008,100,0.1291673,2.033819,7.161354,0,35.8562
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.24258,75.07418,45.94416,0,0,0,-1,0,0,0,8.24258,0,0,8.24258,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291673,0,6.594064,0,37.84156
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.738821,69.28741,46.46434,4.249506,4.249506,0,0,0,4.249506,158.5789,2.265657,0,0,6.738821,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1291673,4.674457,5.391057,0,36.3378
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.613062,61.80051,46.98453,2.781565,2.781565,0,0,0,2.781565,165.8441,1.685099,0,0,4.613062,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1291673,3.059722,3.69045,0,34.21204
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,1.985013,51.8802,45.91899,4.660268,4.660268,0,0,0,4.660268,42.59439,0,8.881784E-16,0,1.985013,4.905545,4.660268,0,0,0,29.59898,0,2.920532,-2.920532,35.92157,92.1064,0.1291673,5.126295,1.58801,0,31.58399
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,43.10831,43.10831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.245036,26.67845,0,0,0,35.92157,92.1064,0.1291673,0,0,0,26.67845
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,40.42348,40.42348,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.245036,26.67845,0,3.642432,-3.642432,32.08211,82.26164,0.1291673,3.806341,0,0,26.67845
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,38.39307,38.39307,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.292182,23.03601,0,1.93591,-1.93591,30.04148,77.02927,0.1291673,2.023026,0,0,23.03601
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,36.53047,36.53047,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.443193,21.1001,0,3.247311,-3.247311,26.61851,68.25246,0.1291673,3.39344,0,0,21.1001
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,34.6427,34.6427,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.05132,17.85279,0,1.659336,-1.659336,24.86942,63.76761,0.1291673,1.734006,0,0,17.85279
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,33.04019,33.04019,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.89502,16.19346,0,1.047175,-1.047175,23.7656,60.93731,0.1291673,1.094298,0,0,16.19346
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,31.80685,31.80685,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.05855,15.14628,0,0.6625904,-0.6625904,23.06717,59.14647,0.1291673,0.692407,0,0,15.14628
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,30.55672,30.55672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.79476,14.48369,0,0,0,23.06717,59.14647,0.1291673,0,0,0,14.48369
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,29.44923,29.44923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.79476,14.48369,0,0,0,23.06717,59.14647,0.1291673,0,0,0,14.48369
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,28.43403,28.43403,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.79476,14.48369,0,1.01698,-1.01698,21.99518,56.39777,0.1291673,1.062744,0,0,14.48369
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,27.37688,27.37688,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.92474,13.46671,0,0.5118473,-0.5118473,21.45564,55.01435,0.1291673,0.5348804,0,0,13.46671
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,26.5966,26.5966,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.49346,12.95486,0,1.277099,-1.277099,20.10946,51.56262,0.1291673,1.334569,0,0,12.95486
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,25.84149,25.84149,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.91246,11.67777,0,1.342576,-1.342576,18.69426,47.93391,0.1291673,1.402992,0,0,11.67777
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.973164,30.20819,25.03604,3.530342,3.530342,0,0,0,3.530342,55.89158,0,0,0,1.973164,3.716149,3.530342,0,0,21.40421,10.33519,0,1.742985,-1.742985,16.85699,43.22298,0.1291673,3.883376,1.578531,0,12.30835
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.406151,38.99055,26.80635,1.841609,1.841609,0,0,0,1.841609,239.2555,0,0,0,4.406151,1.938536,1.841609,0,0,23.34086,8.592204,2.467615,0,2.467615,19.19798,49.22549,0.1291346,2.02577,3.52492,0,12.99835
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.033132,48.6003,30.86716,4.855851,4.855851,0,-1,0,4.855851,124.2446,0,0,0,6.033132,5.111422,4.855851,0,0,20.87325,10.81306,0.9217096,0,0.9217096,20.07239,51.46756,0.1291223,5.341436,4.826506,0,16.84619
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.279932,54.27411,35.11255,2.045532,2.045532,0,0,0,2.045532,307.0072,0,0,0,6.279932,2.153192,2.045532,0,0,19.95153,11.6426,4.12674,0,4.12674,23.98736,61.50592,0.1290677,2.250085,5.023945,0,17.92253
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.089817,57.5773,38.57766,1.681441,1.681441,0,0,0,1.681441,362.1784,0,0,0,6.089817,1.769938,1.681441,0,0,15.82479,15.35666,4.319879,0,4.319879,28.08556,72.0141,0.1290105,1.849585,4.871854,0,21.44648
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.005156,64.34071,41.43867,0,0,0,0,0,0,0,0,0,0,7.005156,0,0,0,0,11.50492,19.24455,7.005156,0,7.005156,34.73123,89.05426,0.128918,0,5.604125,0,26.24971
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.10778,67.99871,44.14868,3.784306,3.784306,0,0,0,3.784306,187.8226,0,0,0,7.10778,3.98348,3.784306,0,0,4.499761,25.54919,3.1243,0,3.1243,37.6952,96.65417,0.1288767,4.162737,5.686224,0,32.65697
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.329491,62.99437,45.73441,2.55873,2.55873,0,-1,0,2.55873,208.2866,1.26063,0,0,5.329491,2.6934,2.55873,0,0,1.37546,28.36106,1.37546,0,1.37546,39.00008,100,0.1288586,2.814603,4.263593,0,33.69056
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.916758,58.57458,46.27137,7.720301,7.720301,3.99938,0,1.347843,7.720301,50.73324,0,0,0,3.916758,3.916758,3.720921,0,0,0,29.59898,0,0,0,39.00008,100,0.1288586,8.492331,3.133407,12,33.51574
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.481506,54.36797,46.79156,5.862663,5.862663,0,0,0,5.862663,42.32728,0,8.881784E-16,0,2.481506,6.171224,5.862663,0,0,0,29.59898,0,3.689718,-3.689718,35.11077,90.02744,0.1288586,6.448929,1.985205,0,32.08048
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.784247,51.08135,45.75119,0,0,0,0,0,0,0,0,0,0,1.784247,0,0,0,0,4.099687,25.90926,1.784247,0,1.784247,36.80346,94.36765,0.128835,0,1.427397,0,27.69351
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,42.92373,42.92373,2.058453,2.058453,0,0,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,2.31544,27.51508,0,2.166793,-2.166793,34.51946,88.51125,0.128835,2.264298,0,0,27.51508
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,40.25567,40.25567,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,4.722988,25.34829,0,1.812062,-1.812062,32.60938,83.61362,0.128835,1.893604,0,0,25.34829
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,38.25044,38.25044,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,6.73639,23.53623,0,6.10235,-6.10235,26.17694,67.12022,0.128835,6.376956,0,0,23.53623
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,36.38784,36.38784,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,13.51678,17.43388,0,1.926271,-1.926271,24.14647,61.91389,0.128835,2.012953,0,0,17.43388
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,34.50007,34.50007,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,15.65708,15.50761,0,0.2693692,-0.2693692,23.86253,61.18584,0.128835,0.2814908,0,0,15.50761
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,32.89756,32.89756,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,15.95638,15.23824,0,0.6578415,-0.6578415,23.1691,59.40783,0.128835,0.6874444,0,0,15.23824
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,31.66422,31.66422,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,16.68731,14.58039,0,2.093175,-2.093175,20.9627,53.75041,0.128835,2.187368,0,0,14.58039
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,30.38892,30.38892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.01306,12.48722,0,0,0,20.9627,53.75041,0.128835,0,0,0,12.48722
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,29.28143,29.28143,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,19.01306,12.48722,0,1.936531,-1.936531,18.92142,48.51636,0.128835,2.023675,0,0,12.48722
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,28.26623,28.26623,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,21.16477,10.55069,0,0.8890926,-0.8890926,17.98423,46.11332,0.128835,0.9291018,0,0,10.55069
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,27.23425,27.23425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.15265,9.661596,0,0,0,17.98423,46.11332,0.128835,0,0,0,9.661596
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,26.45397,26.45397,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,22.15265,9.661596,0,2.734114,-2.734114,15.10222,38.72357,0.128835,2.857149,0,0,9.661596
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,25.69886,25.69886,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,25.19055,6.927483,0,2.728109,-2.728109,12.22654,31.35005,0.128835,2.850874,0,0,6.927483
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.394589,31.2079,24.89341,0,0,0,0,0,0,0,0,0,0,2.394589,0,0,0,0,28.22178,4.199374,2.394589,0,2.394589,14.49825,37.17493,0.1288034,0,1.915671,0,6.593963
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.050326,40.75891,26.63855,6.744304,6.744304,12,0,3.372,6.744304,74.88283,8.881784E-16,0,0,5.050326,0,0,5.255696,4.992911,25.82719,6.354504,10.04324,0,10.04324,24.0261,61.60527,0.1289299,7.418735,4.04026,12,11.40483
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.824682,51.05886,30.67419,1.773507,1.773507,0,-1,0,1.773507,384.8129,0,0,0,6.824682,1.866849,1.773507,0,0,15.78396,15.39342,4.957833,0,4.957833,28.72952,73.66528,0.1288645,1.950857,5.459746,0,22.2181
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.545016,58.60847,34.90279,1.326236,1.326236,0,0,0,1.326236,568.9043,0,0,0,7.545016,1.396038,1.326236,0,0,10.82612,19.85547,6.148978,0,6.148978,34.56295,88.62276,0.1287836,1.45886,6.036013,0,27.40048
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.259798,69.82664,38.34273,2.779436,2.779436,0,0,0,2.779436,333.1538,1.656929,0,0,9.259798,2.925722,2.779436,0,0,4.677146,25.38955,4.677146,0,4.677146,39.00008,100,0.1287221,3.05738,7.407838,0,34.64935
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.070154,72.69756,41.20375,5.884183,5.884183,0,0,0,5.884183,154.1447,2.876277,0,0,9.070154,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1287221,6.472601,7.256124,0,38.66913
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.32475,68.62868,43.93893,0,0,0,0,0,0,0,7.32475,0,0,7.32475,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287221,0,5.8598,0,36.92373
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.680749,67.95087,45.54144,6.179921,6.179921,0,-1,0,6.179921,108.1041,0.1755698,0,0,6.680749,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1287221,6.797913,5.3446,0,36.27973
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.6782,68.56105,46.06162,2.513111,2.513111,0,0,0,2.513111,265.7344,4.03282,0,0,6.6782,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1287221,2.764422,5.34256,0,36.27718
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.640107,58.01436,46.62376,3.49394,3.49394,0,0,0,3.49394,104.1835,4.440892E-16,0,0,3.640107,3.677832,3.49394,0,0,0,29.59898,0,0.0377242,-0.0377242,38.96031,99.89804,0.1287221,3.843334,2.912086,0,33.23909
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.281285,49.37693,45.59177,4.611095,4.611095,0,0,0,4.611095,27.787,0,0,0,1.281285,4.853785,4.611095,0,0,0.04191578,29.56125,0,3.572499,-3.572499,35.19457,90.2423,0.1287221,5.072205,1.025028,0,30.84254
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,42.78109,42.78109,5.088723,5.088723,0,0,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,4.01136,25.98875,0,5.35655,-5.35655,29.54827,75.76464,0.1287221,5.597595,0,0,25.98875
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,40.11304,40.11304,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.963081,20.6322,0,0.1797841,-0.1797841,29.35876,75.27872,0.1287221,0.1878744,0,0,20.6322
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,38.13298,38.13298,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.16284,20.45242,0,7.450834,-7.450834,21.50489,55.14064,0.1287221,7.786122,0,0,20.45242
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,36.24521,36.24521,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.44155,13.00159,0,5.269489,-5.269489,15.95036,40.89828,0.1287221,5.506616,0,0,13.00159
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,34.38261,34.38261,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.29653,7.732097,0,0.7032328,-0.7032328,15.20909,38.99759,0.1287221,0.7348783,0,0,7.732097
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,32.75493,32.75493,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.0779,7.028864,0,1.857023,-1.857023,13.25162,33.97843,0.1287221,1.940589,0,0,7.028864
