Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,31.54676,31.54676,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.14126,5.171842,0,1.617446,-1.617446,11.54668,29.60681,0.1287221,1.690231,0,0,5.171842
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,30.27146,30.27146,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.93843,3.554395,0,1.467565,-1.467565,9.999728,25.64028,0.1287221,1.533605,0,0,3.554395
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,29.16397,29.16397,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.56905,2.086831,0,0.730961,-0.730961,9.229228,23.66464,0.1287221,0.7638543,0,0,2.086831
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,28.14877,28.14877,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0.01457739,0,1.246558,1.18423,0,0,31.38123,1.35587,0,1.246558,-1.246558,7.91524,20.29545,0.1287221,1.302654,0,0,1.35587
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,27.11679,27.11679,1.178959,0.1038457,0,-1,0,0.1038457,0,0,1.075113,1.193009,0,0.1093112,0.1038457,0,0,32.7663,0.1093112,0,0.1093112,-0.1093112,7.800015,20,0.1287221,1.296855,0,0,0.1093112
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,26.33651,26.33651,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1287954,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,25.5814,25.5814,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1288518,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.599543,31.64909,24.77595,3.610298,3.610298,11.54417,0,3.256675,3.610298,72.00355,0,0,0,2.599543,0,0,7.933874,7.53718,16.16775,15.048,10.13672,0,10.13672,33.27854,85.32942,0.1289634,3.971328,2.079634,12,17.64754
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.48942,41.96015,26.49592,4.515352,4.515352,0,0,0,4.515352,121.5724,0,0,0,5.48942,4.753002,4.515352,0,0,6.031031,24.17105,0.7364188,0,0.7364188,33.97717,87.12077,0.1289537,4.966887,4.391537,0,29.66047
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.082274,51.76786,30.51477,2.445272,2.445272,0,-1,0,2.445272,289.6313,0,0,0,7.082274,2.573971,2.445272,0,0,5.294611,24.83383,4.508304,0,4.508304,38.25412,98.0873,0.1288946,2.689799,5.665819,0,31.9161
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.918033,63.71188,34.68465,0.1488191,0.1488191,0,0,0,0.1488191,5992.534,7.975073,0,0,8.918033,0.1566516,0.1488191,0,0,0.7863082,28.8913,0.7863082,0,0.7863082,39.00008,100,0.1288843,0.163701,7.134426,0,37.80933
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.839105,67.70475,38.10781,4.093261,4.093261,0,0,0,4.093261,215.9429,4.530409,0,0,8.839105,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1288843,4.502586,7.071284,0,38.43808
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.791711,71.17255,40.98561,0,0,0,0,0,0,0,8.791711,0,0,8.791711,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288843,0,7.033369,0,38.39069
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.815001,74.82397,43.72917,2.334289,2.334289,0,0,0,2.334289,377.6312,6.357855,0,0,8.815001,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1288843,2.567718,7.052001,0,38.41398
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.633867,71.63128,45.33168,1.236925,1.236925,0,-1,0,1.236925,617.1647,6.331841,0,0,7.633867,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1288843,1.360618,6.107093,0,37.23285
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.264264,66.72224,45.89382,0,0,0,0,0,0,0,6.264264,0,0,6.264264,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288843,0,5.011411,0,35.86324
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.266966,59.97139,46.43917,7.604122,7.604122,3.550504,0,1.234277,7.604122,56.11386,0,0,0,4.266966,4.266966,4.053618,0,0,0,29.59898,0,0,0,39.00008,100,0.1288843,8.364533,3.413573,12,33.86594
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.055743,51.58561,45.42397,3.406914,3.406914,0,0,0,3.406914,60.34033,0,4.440892E-16,0,2.055743,3.586225,3.406914,0,0,0,29.59898,0,1.530482,-1.530482,37.38681,95.86342,0.1288843,3.747605,1.644595,0,31.65472
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,42.63846,42.63846,1.490862,1.490862,0,0,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,1.700536,28.0685,0,1.569329,-1.569329,35.73259,91.62184,0.1288843,1.639949,0,0,28.0685
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,39.99558,39.99558,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,3.444234,26.49917,0,4.860938,-4.860938,30.60871,78.48372,0.1288843,5.07968,0,0,26.49917
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,38.01552,38.01552,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,8.845277,21.63823,0,4.990939,-4.990939,25.3478,64.99423,0.1288843,5.215531,0,0,21.63823
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,36.15292,36.15292,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,14.39076,16.64729,0,4.259345,-4.259345,20.85806,53.48209,0.1288843,4.451015,0,0,16.64729
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,34.26514,34.26514,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,19.12337,12.38795,0,0.9825633,-0.9825633,19.82234,50.82642,0.1288843,1.026779,0,0,12.38795
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,32.66264,32.66264,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,20.21511,11.40538,0,2.444541,-2.444541,17.24557,44.21933,0.1288843,2.554545,0,0,11.40538
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,31.42929,31.42929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.93126,8.960841,0,0,0,17.24557,44.21933,0.1288843,0,0,0,8.960841
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,30.17917,30.17917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.93126,8.960841,0,0,0,17.24557,44.21933,0.1288843,0,0,0,8.960841
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,29.07168,29.07168,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,22.93126,8.960841,0,2.427238,-2.427238,14.68704,37.659,0.1288843,2.536464,0,0,8.960841
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,28.05648,28.05648,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,25.62819,6.533603,0,1.413834,-1.413834,13.19673,33.83769,0.1288843,1.477456,0,0,6.533603
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,27.01611,27.01611,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,27.19912,5.119769,0,1.160622,-1.160622,11.97332,30.70077,0.1288843,1.21285,0,0,5.119769
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,26.21905,26.21905,1.357265,1.357265,0,0,0,1.357265,0,0,2.220446E-16,0,0,1.4287,1.357265,0,0,28.4887,3.959147,0,1.4287,-1.4287,10.46734,26.83928,0.1288843,1.492991,0,0,3.959147
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,25.48911,25.48911,0.3595116,0.3595116,0,0,0,0.3595116,0,0,5.551115E-17,0,0,0.3784332,0.3595116,0,0,30.07615,2.530448,0,0.3784332,-0.3784332,10.06844,25.81646,0.1288843,0.3954627,0,0,2.530448
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.542327,31.39528,24.68366,1.765016,1.765016,0,0,0,1.765016,144.0399,0,0,0,2.542327,1.857912,1.765016,0,0,30.49663,2.152014,0.684415,0,0.684415,10.71773,27.48131,0.1288753,1.941518,2.033862,0,4.694342
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.16193,40.84369,26.40363,0.4657695,0.4657695,0,0,0,0.4657695,1108.258,0,0,0,5.16193,0.4902837,0.4657695,0,0,29.81221,2.767988,4.671646,0,4.671646,15.14964,38.84517,0.1288141,0.5123465,4.129544,0,7.929918
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.261591,52.22996,30.37214,5.046727,5.046727,0,-1,0,5.046727,143.8871,0,0,0,7.261591,5.312345,5.046727,0,0,25.14056,6.97247,1.949247,0,1.949247,16.99886,43.58674,0.1287885,5.5514,5.809273,0,14.23406
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.680948,62.52127,34.50007,2.58098,2.58098,0,0,0,2.58098,336.3432,0,0,0,8.680948,2.716821,2.58098,0,0,23.19132,8.726791,5.964128,0,5.964128,22.65693,58.09458,0.1287105,2.839078,6.944759,0,17.40774
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.599218,70.75797,37.89806,3.265571,3.265571,0,0,0,3.265571,293.9522,0,0,0,9.599218,3.437443,3.265571,0,0,17.22719,14.09451,6.161775,0,6.161775,28.5025,73.0832,0.12863,3.592128,7.679375,0,23.69373
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.399082,73.64014,40.77586,0.3936055,0.3936055,0,0,0,0.3936055,2387.945,0,0,0,9.399082,0.4143215,0.3936055,0,0,11.06542,19.6401,8.984761,0,8.984761,37.0262,94.93877,0.1285127,0.432966,7.519266,0,29.03919
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.038294,75.57268,43.51103,1.3603,1.3603,0,0,0,1.3603,664.434,5.525745,0,0,9.038294,1.431895,1.3603,0,0,2.080654,27.72639,2.080654,0,2.080654,39.00008,100,0.1284856,1.49633,7.230635,0,36.76468
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.334524,74.4586,45.13871,2.057338,2.057338,0,-1,0,2.057338,405.1121,6.168906,0,0,8.334524,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1284856,2.263072,6.667619,0,37.9335
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.281765,66.54419,45.68407,6.927161,6.927161,0,0,0,6.927161,90.68312,0,0,0,6.281765,7.291748,6.927161,0,0,0,29.59898,0,1.009982,-1.009982,37.93546,97.27023,0.1284856,7.619877,5.025413,0,35.88074
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.273924,59.79218,46.25459,2.444821,2.444821,0,0,0,2.444821,174.8154,0.5782259,0,0,4.273924,2.573496,2.444821,0,0,1.122203,28.58899,1.122203,0,1.122203,39.00008,100,0.128471,2.689303,3.41914,0,32.86292
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.059178,51.42143,45.25617,2.454441,2.454441,0,0,0,2.454441,83.89599,0,0,0,2.059178,2.583622,2.454441,0,0,0,29.59898,0,0.5244446,-0.5244446,38.44727,98.58253,0.128471,2.699885,1.647342,0,31.65816
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,42.47905,42.47905,0.4046943,0.4046943,0,0,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.5827162,29.07453,0,0.4259941,-0.4259941,37.99823,97.43116,0.128471,0.4451638,0,0,29.07453
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,39.85295,39.85295,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.056043,28.64854,0,3.503427,-3.503427,34.30529,87.96211,0.128471,3.661082,0,0,28.64854
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,37.87289,37.87289,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.94874,25.14511,0,4.382443,-4.382443,29.68579,76.11726,0.128471,4.579654,0,0,25.14511
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,36.01028,36.01028,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.818122,20.76267,0,0.430731,-0.430731,29.23176,74.95308,0.128471,0.4501139,0,0,20.76267
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,34.14769,34.14769,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.29671,20.33194,0,2.152223,-2.152223,26.96312,69.13606,0.128471,2.249073,0,0,20.33194
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,32.52,32.52,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.68807,18.17971,0,1.596616,-1.596616,25.28014,64.82073,0.128471,1.668463,0,0,18.17971
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,31.31183,31.31183,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.46209,16.5831,0,2.200736,-2.200736,22.96036,58.87259,0.128471,2.299769,0,0,16.5831
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,30.08688,30.08688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.90735,14.38236,0,0,0,22.96036,58.87259,0.128471,0,0,0,14.38236
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,29.00456,29.00456,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.90735,14.38236,0,1.56304,-1.56304,21.31277,54.64802,0.128471,1.633377,0,0,14.38236
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,27.98936,27.98936,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.64406,12.81932,0,0.1534563,-0.1534563,21.15101,54.23325,0.128471,0.1603618,0,0,12.81932
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,26.94898,26.94898,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.81457,12.66587,0,0.2047428,-0.2047428,20.93519,53.67988,0.128471,0.2139562,0,0,12.66587
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,26.14354,26.14354,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.04206,12.46112,0,0.508321,-0.508321,20.39938,52.30599,0.128471,0.5311955,0,0,12.46112
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,25.38843,25.38843,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.60686,11.9528,0,0.9169608,-0.9169608,19.43282,49.82763,0.128471,0.958224,0,0,11.9528
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.694223,31.71778,24.59137,6.003184,6.003184,0,0,0,6.003184,44.8799,0,0,0,2.694223,6.319141,6.003184,0,0,20.62571,11.03584,0,3.624918,-3.624918,15.61182,40.03022,0.128471,6.603503,2.155378,0,13.73007
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.438854,38.55267,26.31134,3.103788,3.103788,0,0,0,3.103788,143.0141,0,0,0,4.438854,3.267146,3.103788,0,0,24.65339,7.410924,1.171708,0,1.171708,16.7234,42.88042,0.1284557,3.414167,3.551083,0,11.84978
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.265712,52.10715,30.25468,0,0,0,-1,0,0,0,0,0,0,7.265712,0,0,0,0,23.48169,8.465462,7.265712,0,7.265712,23.61625,60.55438,0.1283611,0,5.81257,0,15.73117
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.491562,61.55939,34.33227,6.513821,6.513821,0,0,0,6.513821,130.3622,0,0,0,8.491562,6.856653,6.513821,0,0,16.21597,15.0046,1.634908,0,1.634908,25.16726,64.53132,0.1283399,7.165203,6.793249,0,23.49616
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.217236,64.65442,37.73026,0,0,0,0,0,0,0,0,0,0,8.217236,0,0,0,0,14.58107,16.47602,8.217236,0,8.217236,32.96282,84.51988,0.1282331,0,6.573789,0,24.69326
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.142241,67.91225,40.60806,5.129484,5.129484,0,0,0,5.129484,158.7341,0,0,0,8.142241,5.399457,5.129484,0,0,6.363829,23.87153,2.742785,0,2.742785,35.56485,91.19175,0.1281975,5.642432,6.513793,0,32.01377
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.001892,62.75699,43.35162,0,0,0,0,0,0,0,2.380848,0,0,6.001892,0,0,0,0,3.621043,26.34004,3.621043,0,3.621043,39.00008,100,0.1281506,0,4.801513,0,32.34193
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.497925,66.55959,44.9793,5.489763,5.489763,0,-1,0,5.489763,118.3644,0.7192272,0,0,6.497925,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1281506,6.038739,5.19834,0,36.0969
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.925395,61.30642,45.54144,0.4623936,0.4623936,0,0,0,0.4623936,1065.196,4.438665,0,0,4.925395,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1281506,0.5086329,3.940316,0,34.52437
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.044235,58.85691,46.12874,0,0,0,0,0,0,0,4.044235,0,0,4.044235,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281506,0,3.235388,0,33.64321
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.607051,49.87658,45.11354,0,0,0,0,0,0,0,1.607051,0,0,1.607051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281506,0,1.28564,0,31.20603
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,42.3532,42.3532,4.507027,4.507027,0,0,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1281506,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,39.73549,39.73549,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1281506,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,37.78059,37.78059,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1281506,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,35.918,35.918,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1281506,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,34.047,34.047,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1281506,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,32.41933,32.41933,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1281506,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,31.19437,31.19437,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1281506,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,29.94425,29.94425,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1281506,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,28.88709,28.88709,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1281506,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,27.87189,27.87189,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1281506,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,26.83152,26.83152,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1281506,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,26.02607,26.02607,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1281506,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,25.29613,25.29613,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1281506,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.254559,27.73115,24.49069,2.568591,2.568591,11.36859,0,3.212254,2.568591,48.84231,0,0,0,1.254559,0,0,8.8,8.36,32.13409,0.6783009,9.614559,0,9.614559,17.63618,45.22088,0.1282638,2.82545,1.003647,12,1.93286
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.716048,33.42736,26.1687,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.716048,0,0,8.8,8.36,22.51953,9.331405,11.07605,0,11.07605,28.14384,72.16355,0.128285,0,2.172838,12,12.04745
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.501215,42.83762,30.08688,2.950004,2.950004,0,-1,0,2.950004,152.5834,0,0,0,4.501215,3.105267,2.950004,0,0,11.44348,19.29985,1.395949,0,1.395949,29.46815,75.55922,0.1282669,3.245004,3.600972,0,23.80106
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.691012,47.87087,34.14769,3.598628,3.598628,0,0,0,3.598628,130.3556,0,0,0,4.691012,3.78803,3.598628,0,0,10.04753,20.5562,0.9029822,0,0.9029822,30.3248,77.75574,0.1282552,3.958491,3.75281,0,25.24721
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.874464,55.60559,37.5205,5.489497,5.489497,0,0,0,5.489497,107.0128,0,0,0,5.874464,5.778418,5.489497,0,0,9.144548,21.36889,0.09604657,0,0.09604657,30.41592,77.98937,0.128254,6.038446,4.699571,0,27.24335
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.106234,59.73167,40.3983,6.932096,6.932096,0,0,0,6.932096,88.0864,0,8.881784E-16,0,6.106234,7.296944,6.932096,0,0,9.048502,21.45533,0,1.19071,-1.19071,29.1608,74.77113,0.128254,7.625306,4.884987,0,27.56156
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.792093,65.5555,43.15865,6.556189,6.556189,0,0,0,6.556189,103.5982,8.881784E-16,0,0,6.792093,6.901251,6.556189,0,0,10.37151,20.26462,0,0.109158,-0.109158,29.04573,74.4761,0.128254,7.211808,5.433675,0,27.05671
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.79087,59.95295,44.76115,6.568397,6.568397,0,-1,0,6.568397,72.93819,0,0,0,4.79087,6.914102,6.568397,0,0,10.4928,20.15546,0,2.123232,-2.123232,26.80765,68.73743,0.128254,7.225236,3.832696,0,24.94633
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.832023,53.98114,45.35685,0,0,0,0,0,0,0,0,0,0,2.832023,0,0,0,0,12.85195,18.03223,2.832023,0,2.832023,29.49434,75.62637,0.1282173,0,2.265618,0,20.86425
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.495967,50.39298,45.94416,4.097981,4.097981,0,0,0,4.097981,36.50497,0,0,0,1.495967,4.313664,4.097981,0,0,10.01992,20.58105,0,2.817698,-2.817698,26.52423,68.01071,0.1282173,4.50778,1.196774,0,22.07701
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.251625,48.63382,44.95413,4.694821,4.694821,0,0,0,4.694821,26.6597,0,0,0,1.251625,4.941917,4.694821,0,0,13.1507,17.76335,0,3.690292,-3.690292,22.63432,58.03661,0.1282173,5.164303,1.0013,0,19.01497
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,42.21896,42.21896,6.415164,6.415164,0,0,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,17.25102,14.07306,0,6.752805,-6.752805,15.51624,39.78515,0.1282173,7.056681,0,0,14.07306
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,39.59286,39.59286,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,24.75414,7.320253,0,5.662788,-5.662788,9.547137,24.47979,0.1282173,5.917614,0,0,7.320253
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,37.63796,37.63796,5.998551,1.574592,0,-1,0,1.574592,0,0,4.42396,5.023815,0,1.657465,1.574592,0,0,31.04613,1.657465,0,1.657465,-1.657465,7.800015,20,0.1282173,6.598406,0,0,1.657465
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,35.80053,35.80053,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282173,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,33.91276,33.91276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282173,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,32.30186,32.30186,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282173,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,31.07691,31.07691,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282173,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,29.82679,29.82679,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282173,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,28.74446,28.74446,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282173,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,27.74604,27.74604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282173,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,26.71406,26.71406,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282173,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,25.90861,25.90861,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1282789,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,25.17867,25.17867,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1283493,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.131847,29.93545,24.35644,3.209219,3.209219,11.36878,0,3.212301,3.209219,66.42884,0,0,0,2.131847,0,0,8.159559,7.751581,16.16775,15.048,9.883429,0,9.883429,33.03824,84.71328,0.1284584,3.530141,1.705478,12,17.17985
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.202706,40.55383,26.02607,3.864176,3.864176,0,0,0,3.864176,134.6395,0,0,0,5.202706,4.067554,3.864176,0,0,6.284325,23.94308,1.135152,0,1.135152,34.11514,87.47456,0.1284437,4.250593,4.162165,0,29.14579
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.358527,52.04103,29.91908,3.756103,3.756103,0,-1,0,3.756103,195.9086,0,0,0,7.358527,3.953793,3.756103,0,0,5.149173,24.96472,3.404734,0,3.404734,37.34516,95.75662,0.1283997,4.131713,5.886821,0,32.32325
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.591444,61.48857,33.95471,2.125118,2.125118,0,0,0,2.125118,404.2808,4.610039,0,0,8.591444,2.236967,2.125118,0,0,1.744439,28.02898,1.744439,0,1.744439,39.00008,100,0.1283772,2.33763,6.873156,0,36.62043
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.147355,67.97389,37.28558,5.153066,5.153066,0,0,0,5.153066,177.5129,3.723075,0,0,9.147355,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1283772,5.668372,7.317884,0,38.74633
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.827289,70.2746,40.16338,0,0,0,0,0,0,0,8.827289,0,0,8.827289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283772,0,7.061831,0,38.42627
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.638708,68.71247,42.94889,0,0,0,0,0,0,0,7.638708,0,0,7.638708,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283772,0,6.110967,0,37.23769
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.484309,70.06844,44.57657,0,0,0,-1,0,0,0,7.484309,0,0,7.484309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283772,0,5.987447,0,37.08329
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.566959,67.0499,45.16388,5.776403,5.776403,0,0,0,5.776403,113.686,0.4865346,0,0,6.566959,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1283772,6.354043,5.253567,0,36.16594
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.327837,56.05228,45.77636,0.0789234,0.0789234,0,0,0,0.0789234,4216.541,3.24476,0,0,3.327837,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1283772,0.08681574,2.66227,0,32.92682
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.151399,48.18672,44.8115,3.271115,3.271115,0,0,0,3.271115,35.19898,0,0,0,1.151399,3.443279,3.271115,0,0,0,29.59898,0,2.29188,-2.29188,36.58422,93.80552,0.1283772,3.598227,0.9211193,0,30.75038
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,42.07632,42.07632,5.24185,5.24185,0,0,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.546533,27.3071,0,5.517737,-5.517737,30.76802,78.8922,0.1283772,5.766036,0,0,27.3071
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,39.4754,39.4754,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.677353,21.78936,0,2.967997,-2.967997,27.63947,70.87031,0.1283772,3.101556,0,0,21.78936
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,37.5205,37.5205,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.97513,18.82136,0,0.3696312,-0.3696312,27.24985,69.87127,0.1283772,0.3862646,0,0,18.82136
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,35.67468,35.67468,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.38583,18.45173,0,3.978884,-3.978884,23.05574,59.11716,0.1283772,4.157934,0,0,18.45173
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,33.78691,33.78691,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.80681,14.47285,0,1.336238,-1.336238,21.64722,55.50558,0.1283772,1.396368,0,0,14.47285
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,32.15923,32.15923,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.29152,13.13661,0,0.4035533,-0.4035533,21.22184,54.41486,0.1283772,0.4217132,0,0,13.13661
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,30.93428,30.93428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.73991,12.73306,0,0,0,21.22184,54.41486,0.1283772,0,0,0,12.73306
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,29.68415,29.68415,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.73991,12.73306,0,0.7864004,-0.7864004,20.3929,52.28938,0.1283772,0.8217884,0,0,12.73306
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,28.627,28.627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.61369,11.94666,0,0,0,20.3929,52.28938,0.1283772,0,0,0,11.94666
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,27.62858,27.62858,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.61369,11.94666,0,2.615349,-2.615349,17.63608,45.22062,0.1283772,2.73304,0,0,11.94666
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,26.5966,26.5966,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.51963,9.331309,0,2.257367,-2.257367,15.25661,39.11942,0.1283772,2.358948,0,0,9.331309
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,25.81632,25.81632,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.02782,7.073942,0,1.32187,-1.32187,13.86323,35.54668,0.1283772,1.381354,0,0,7.073942
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,25.06121,25.06121,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.49656,5.752073,0,1.883828,-1.883828,11.8775,30.45508,0.1283772,1.968601,0,0,5.752073
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.088115,29.71308,24.25576,3.119403,3.119403,0,0,0,3.119403,66.93957,0,4.440892E-16,0,2.088115,3.283582,3.119403,0,0,28.5897,3.868244,0,1.195467,-1.195467,10.61737,27.22397,0.1283772,3.431344,1.670492,0,5.956359
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.406321,38.02024,25.90861,1.794963,1.794963,0,0,0,1.794963,245.4825,0,0,0,4.406321,1.889435,1.794963,0,0,29.918,2.672777,2.516886,0,2.516886,13.0051,33.34634,0.1283447,1.97446,3.525056,0,7.079098
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.468549,48.79694,29.75966,5.396044,5.396044,0,-1,0,5.396044,119.8758,0,0,0.01554822,6.468549,5.680046,5.396044,0,0,27.40112,4.937974,0.7885031,0,0.7885031,13.75314,35.26439,0.1283346,5.935648,5.174839,0,11.40652
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.099577,59.34716,33.77013,1.533024,1.533024,0,0,0,1.533024,528.3398,0,0,0,8.099577,1.61371,1.533024,0,0,26.61261,5.647627,6.485868,0,6.485868,19.90617,51.04136,0.1282509,1.686327,6.479662,0,13.7472
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.045496,67.25887,37.06744,2.136533,2.136533,0,0,0,2.136533,423.3727,0,0,0,9.045496,2.248982,2.136533,0,0,20.12675,11.48491,6.796514,0,6.796514,26.35391,67.574,0.1281634,2.350186,7.236397,0,20.5304
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.846486,70.0898,39.95363,5.20534,5.20534,0,0,0,5.20534,169.9502,0,0,0,8.846486,5.479306,5.20534,0,0,13.33023,17.60177,3.36718,0,3.36718,29.5483,75.76472,0.1281201,5.725874,7.077188,0,26.44826
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.886658,69.45744,42.71397,3.559282,3.559282,0,0,0,3.559282,221.58,0,0,0,7.886658,3.746612,3.559282,0,0,9.963051,20.63223,4.140045,0,4.140045,33.47589,85.83544,0.1280669,3.91521,6.309326,0,28.51889
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.266701,68.9108,44.36682,5.006517,5.006517,0,-1,0,5.006517,145.1448,0,0,0,7.266701,5.270019,5.006517,0,0,5.823005,24.35827,1.996682,0,1.996682,35.37011,90.69241,0.1280413,5.507169,5.813361,0,31.62497
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.085423,61.25015,44.9793,2.313898,2.313898,0,0,0,2.313898,219.7774,0,0,0,5.085423,2.435682,2.313898,0,0,3.826323,26.15529,2.649741,0,2.649741,37.88387,97.13795,0.1280072,2.545287,4.068338,0,31.24071
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.944019,57.92595,45.59177,2.693683,2.693683,0,0,0,2.693683,146.4173,0,0,0,3.944019,2.835456,2.693683,0,0,1.176582,28.54005,1.108563,0,1.108563,38.93555,99.83454,0.127993,2.963052,3.155215,0,32.48407
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.123068,50.98188,44.64369,1.280482,1.280482,0,0,0,1.280482,165.8023,0.707173,0,0,2.123068,1.347875,1.280482,0,0,0.06801911,29.53776,0.06801911,0,0.06801911,39.00008,100,0.1279921,1.40853,1.698454,0,31.66083
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,41.93369,41.93369,7.388195,7.388195,0,0,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1279921,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,39.35793,39.35793,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1279921,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,37.40304,37.40304,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1279921,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,35.55722,35.55722,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1279921,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,33.66945,33.66945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1279921,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,32.04177,32.04177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1279921,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,30.81682,30.81682,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1279921,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,29.56669,29.56669,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1279921,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,28.48437,28.48437,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1279921,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,27.49434,27.49434,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1279921,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,26.49592,26.49592,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1279921,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,25.69886,25.69886,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1279921,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,24.94375,24.94375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1279921,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.71797,28.58996,24.12991,4.87872,4.87872,0,0,0,4.87872,35.21355,0,0,0,1.71797,5.135494,4.87872,0,0,24.06041,7.944609,0,3.417524,-3.417524,12.57198,32.23579,0.1279921,5.366591,1.374376,0,9.662579
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.875951,39.27299,25.76598,0,0,0,0,0,0,0,0,0,0,4.875951,0,0,0,0,27.85766,4.527084,4.875951,0,4.875951,17.19772,44.09662,0.1279296,0,3.900761,0,9.403035
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.368891,48.27206,29.59186,8.284469,8.284469,0,-1,0,8.284469,76.87749,0,0,0.7529151,6.368891,8.720493,8.284469,0,0,22.98171,8.915441,0,2.351602,-2.351602,14.71891,37.74072,0.1279296,9.112915,5.095113,0,15.28433
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.220942,59.57872,33.57716,2.569912,2.569912,0,0,0,2.569912,319.892,0,0,0,8.220942,2.705171,2.569912,0,0,25.5946,6.563839,5.515772,0,5.515772,19.95163,51.15792,0.1278589,2.826903,6.576754,0,14.78478
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,8.925897,66.48599,36.85769,0.3576092,0.3576092,0,0,0,0.3576092,2495.992,0,0,0,8.925897,0.3764307,0.3576092,0,0,20.07883,11.52803,8.549465,0,8.549465,28.06236,71.95464,0.1277495,0.3933701,7.140717,0,20.45393
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.581546,73.10532,39.73549,2.329372,2.329372,0,0,0,2.329372,411.336,0,0,0,9.581546,2.451971,2.329372,0,0,11.52936,19.22255,7.129575,0,7.129575,34.82607,89.29745,0.1276584,2.56231,7.665236,0,28.8041
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.606784,72.29139,42.49583,2.340312,2.340312,0,0,0,2.340312,367.7622,1.74351,0,0,8.606784,2.463487,2.340312,0,0,4.399787,25.63917,4.399787,0,4.399787,39.00008,100,0.1276023,2.574344,6.885427,0,34.24595
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.529909,69.76448,44.17385,5.31208,5.31208,0,-1,0,5.31208,141.7507,1.938246,0,0,7.529909,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1276023,5.843288,6.023927,0,37.12889
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,5.98079,64.36837,44.8115,1.29483,1.29483,0,0,0,1.29483,461.8977,4.617811,0,0,5.98079,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1276023,1.424313,4.784632,0,35.57977
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.761263,57.1226,45.42397,0,0,0,0,0,0,0,3.761263,0,0,3.761263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276023,0,3.00901,0,33.36024
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.57048,49.13319,44.50106,4.230012,4.230012,0,0,0,4.230012,37.12707,0,0,0,1.57048,4.452645,4.230012,0,0,0,29.59898,0,2.882165,-2.882165,35.96201,92.2101,0.1276023,4.653014,1.256384,0,31.16946
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,41.79106,41.79106,8.15519,8.15519,11.52614,0,3.252114,8.15519,0,0,0,0,0,0,0,3.370953,3.202405,3.202405,26.71681,3.202405,0,3.202405,39.00008,100,0.1276561,8.970708,0,12,26.71681
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,39.2153,39.2153,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,0,29.59898,0,0.9499509,-0.9499509,37.99874,97.43248,0.1276561,0.9926987,0,0,29.59898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,37.28558,37.28558,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,1.055501,28.64903,0,1.382143,-1.382143,36.54184,93.69682,0.1276561,1.44434,0,0,28.64903
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,35.42298,35.42298,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,2.591216,27.26688,0,8.025627,-8.025627,28.08208,72.0052,0.1276561,8.386781,0,0,27.26688
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,33.53521,33.53521,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,11.50858,19.24126,0,0.5165069,-0.5165069,27.53764,70.60918,0.1276561,0.5397497,0,0,19.24126
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,31.89914,31.89914,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,12.08248,18.72475,0,1.183342,-1.183342,26.29028,67.41085,0.1276561,1.236592,0,0,18.72475
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,30.67419,30.67419,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,13.3973,17.54141,0,0.7132869,-0.7132869,25.53841,65.48298,0.1276561,0.7453848,0,0,17.54141
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,29.44923,29.44923,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,14.18984,16.82812,0,1.326525,-1.326525,24.14013,61.89765,0.1276561,1.386219,0,0,16.82812
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,28.38369,28.38369,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,15.66376,15.5016,0,0.6930909,-0.6930909,23.40955,60.02437,0.1276561,0.7242799,0,0,15.5016
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,27.39366,27.39366,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,16.43386,14.80851,0,0.6324659,-0.6324659,22.74287,58.31495,0.1276561,0.6609269,0,0,14.80851
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,26.40363,26.40363,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,17.1366,14.17604,0,0.480606,-0.480606,22.23627,57.01596,0.1276561,0.5022333,0,0,14.17604
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,25.5814,25.5814,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,17.6706,13.69543,0,0.4932522,-0.4932522,21.71634,55.6828,0.1276561,0.5154486,0,0,13.69543
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,24.85146,24.85146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.21866,13.20218,0,0,0,21.71634,55.6828,0.1276561,0,0,0,13.20218
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3968405,25.04659,24.03762,4.481871,4.481871,0,0,0,4.481871,8.854348,0,8.881784E-16,0,0.3968405,4.717759,4.481871,0,0,18.21866,13.20218,0,4.320919,-4.320919,17.16169,44.00424,0.1276561,4.930058,0.3174724,0,13.59902
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9618912,28.11349,25.62335,3.274697,3.274697,0,0,0,3.274697,29.37344,0,4.440892E-16,0,0.9618912,3.44705,3.274697,0,0,23.01968,8.881263,0,2.485158,-2.485158,14.5421,37.28736,0.1276561,3.602167,0.769513,0,9.843154
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.388153,33.15292,29.44923,0.5409214,0.5409214,0,-1,0,0.5409214,256.6276,0,0,0,1.388153,0.569391,0.5409214,0,0,25.78097,6.396104,0.8187625,0,0.8187625,15.31885,39.27902,0.1276457,0.5950136,1.110523,0,7.784258
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.25278,39.64763,33.39257,4.992229,4.992229,0,0,0,4.992229,45.12574,0,8.881784E-16,0,2.25278,5.254977,4.992229,0,0,24.96221,7.132991,0,3.002197,-3.002197,12.15425,31.16469,0.1276457,5.491451,1.802224,0,9.385771
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.181296,45.85994,36.6731,1.632375,1.632375,0,0,0,1.632375,194.8876,0,0,0,3.181296,1.718289,1.632375,0,0,28.29798,4.130794,1.463006,0,1.463006,13.54218,34.72348,0.127627,1.795612,2.545037,0,7.312089
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.109271,45.63314,39.55091,0,0,0,0,0,0,0,0,0,0,2.109271,0,0,0,0,26.83498,5.447499,2.109271,0,2.109271,15.54321,39.85432,0.1276002,0,1.687417,0,7.556771
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6775009,44.27315,42.33642,3.422201,3.422201,0,0,0,3.422201,19.79723,0,4.440892E-16,0,0.6775009,3.602317,3.422201,0,0,24.7257,7.345843,0,2.924816,-2.924816,12.46019,31.94913,0.1276002,3.764421,0.5420007,0,8.023344
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.04995049,44.14872,44.00605,0,0,0,-1,0,0,0,0,0,0,0.04995049,0,0,0,0,27.9755,4.421027,0.04995049,0,0.04995049,12.50758,32.07064,0.1275995,0,0.03996039,0,4.470978
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6612313,46.5618,44.64369,5.726895,5.726895,12,0,3.372,5.726895,11.54607,0,0,0,0.6612313,0,0,6.273105,5.95945,27.92555,4.465983,6.620681,0,6.620681,18.7885,48.17556,0.1277089,6.299584,0.5289851,12,5.127214
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03590489,45.38471,45.28134,2.510606,2.510606,11.31061,0,3.197583,2.510606,1.430129,1.776357E-15,0,0,0.03590489,0,0,8.8,8.36,21.30487,10.4246,8.395905,0,8.395905,26.75356,68.59873,0.1278349,2.761666,0.02872391,12,10.4605
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1225873,44.71825,44.36682,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1225873,0,0,8.8,8.36,12.90896,17.98091,8.482587,0,8.482587,34.80085,89.23277,0.1278893,0,0.09806984,12,18.1035
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,41.6736,41.6736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.426377,25.61524,0,0,0,34.80085,89.23277,0.1278893,0,0,0,25.61524
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,39.12301,39.12301,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,4.426377,25.61524,0,0.7178878,-0.7178878,34.04413,87.29246,0.1278893,0.7501928,0,0,25.61524
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,37.16812,37.16812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.22403,24.89735,0,0,0,34.04413,87.29246,0.1278893,0,0,0,24.89735
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,35.3223,35.3223,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,5.22403,24.89735,0,2.830663,-2.830663,31.06035,79.64175,0.1278893,2.958043,0,0,24.89735
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,33.43453,33.43453,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,8.369212,22.06669,0,0.1516011,-0.1516011,30.90055,79.23201,0.1278893,0.1584232,0,0,22.06669
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,31.80685,31.80685,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,8.537658,21.91509,0,0.3862124,-0.3862124,30.49344,78.18816,0.1278893,0.403592,0,0,21.91509
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,30.58189,30.58189,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,8.966783,21.52887,0,1.743289,-1.743289,28.65585,73.4764,0.1278893,1.821738,0,0,21.52887
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,29.33177,29.33177,1.754043,1.754043,0,-1,0,1.754043,0,0,2.220446E-16,0,0,1.846361,1.754043,0,0,10.90377,19.78558,0,1.846361,-1.846361,26.70962,68.48606,0.1278893,1.929447,0,0,19.78558
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,28.26623,28.26623,2.289885,2.289885,0,-1,0,2.289885,0,0,4.440892E-16,0,0,2.410405,2.289885,0,0,12.95528,17.93922,0,2.410405,-2.410405,24.16883,61.97123,0.1278893,2.518874,0,0,17.93922
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,27.30137,27.30137,0.6734619,0.6734619,0,-1,0,0.6734619,0,0,1.110223E-16,0,0,0.7089072,0.6734619,0,0,15.63351,15.52882,0,0.7089072,-0.7089072,23.42157,60.05519,0.1278893,0.7408081,0,0,15.52882
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,26.28617,26.28617,0.8719414,0.8719414,0,-1,0,0.8719414,0,0,1.110223E-16,0,0,0.9178331,0.8719414,0,0,16.42119,14.81991,0,0.9178331,-0.9178331,22.45409,57.57448,0.1278893,0.9591355,0,0,14.81991
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,25.46394,25.46394,1.47537,1.47537,0,0,0,1.47537,0,0,0,0,0,1.553021,1.47537,0,0,17.441,13.90208,0,1.553021,-1.553021,20.81706,53.37698,0.1278893,1.622907,0,0,13.90208
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,24.72561,24.72561,0.3728682,0.3728682,0,0,0,0.3728682,0,0,0,0,0,0.3924928,0.3728682,0,0,19.16658,12.34906,0,0.3924928,-0.3924928,20.40334,52.31615,0.1278893,0.410155,0,0,12.34906
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.009058,29.14473,23.91177,0,0,0,0,0,0,0,0,0,0,2.009058,0,0,0,0,19.60268,11.95656,2.009058,0,2.009058,22.3093,57.20322,0.1278637,0,1.607247,0,13.96562
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.980088,33.47237,25.50589,4.31014,4.31014,0,0,0,4.31014,69.14132,0,0,0,2.980088,4.536989,4.31014,0,0,17.59362,13.76472,0,1.556902,-1.556902,20.66818,52.99523,0.1278637,4.741154,2.38407,0,16.7448
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.228951,41.16023,29.3066,0,0,0,-1,0,0,0,0,0,0,4.228951,0,0,0,0,19.32351,12.20781,4.228951,0,4.228951,24.68012,63.28222,0.1278099,0,3.38316,0,16.43677
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,5.978274,51.08429,33.22477,0.2759011,0.2759011,0,0,0,0.2759011,2166.818,0,0,0,5.978274,0.2904223,0.2759011,0,0,15.09456,16.01387,5.687852,0,5.687852,30.07609,77.11802,0.1277375,0.3034913,4.782619,0,21.99214
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.640271,53.61437,36.48013,4.341166,4.341166,0,0,0,4.341166,129.9252,0,0,0,5.640271,4.569648,4.341166,0,0,9.406713,21.13294,1.070622,0,1.070622,31.09177,79.72232,0.1277239,4.775282,4.512217,0,26.77321
