Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.900178,57.79293,39.35793,2.717456,2.717456,0,0,0,2.717456,217.1213,0,0,0,5.900178,2.86048,2.717456,0,0,8.33609,22.0965,3.039697,0,3.039697,33.97548,87.11644,0.1276853,2.989202,4.720142,0,27.99668
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.034532,61.48203,42.14344,4.19826,4.19826,0,0,0,4.19826,143.7389,0,0,0,6.034532,4.41922,4.19826,0,0,5.296392,24.83222,1.615311,0,1.615311,35.5079,91.04571,0.1276648,4.618085,4.827625,0,30.86676
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.120931,67.68747,43.84663,5.348304,5.348304,0,-1,0,5.348304,133.1437,0,0,0,7.120931,5.629794,5.348304,0,0,3.681082,26.28601,1.491136,0,1.491136,36.92251,94.67292,0.1276458,5.883135,5.696744,0,33.40694
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.024335,64.15382,44.48428,9.427985,9.427985,5.785315,0,1.799685,9.427985,63.89843,0,0,0,6.024335,3.834389,3.64267,0,0,2.189945,27.62803,2.189945,0,2.189945,39.00008,100,0.1276762,10.37078,4.819468,12,33.65236
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.914835,54.01733,45.13871,1.819288,1.819288,0,0,0,1.819288,160.2184,0.9997951,0,0,2.914835,1.91504,1.819288,0,0,0,29.59898,0,0,0,39.00008,100,0.1276762,2.001217,2.331868,0,32.51381
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.819672,49.60795,44.22419,0.09880601,0.09880601,0,0,0,0.09880601,1841.661,1.715665,0,0,1.819672,0.1040063,0.09880601,0,0,0,29.59898,0,0,0,39.00008,100,0.1276762,0.1086866,1.455737,0,31.41865
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,41.55614,41.55614,1.416294,1.416294,0,0,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1276762,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,39.00555,39.00555,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1276762,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,37.09261,37.09261,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1276762,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,35.23001,35.23001,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.678983,21.78789,0,8.8,-8.8,21.49046,55.10363,0.1276762,14.58859,0,0,21.78789
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,33.34224,33.34224,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.45676,12.98789,0,1.040818,-1.040818,20.39334,52.29051,0.1276762,1.087655,0,0,12.98789
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,31.71456,31.71456,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.61323,11.94708,0,2.278169,-2.278169,17.99194,46.13308,0.1276762,2.380686,0,0,11.94708
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,30.4896,30.4896,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.14452,9.668907,0,0.4647836,-0.4647836,17.50201,44.87687,0.1276762,0.4856989,0,0,9.668907
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,29.23948,29.23948,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,22.66095,9.204123,0,0.7302854,-0.7302854,16.73223,42.90305,0.1276762,0.7631482,0,0,9.204123
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,28.17394,28.17394,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.47238,8.473838,0,0.9986886,-0.9986886,15.67951,40.2038,0.1276762,1.04363,0,0,8.473838
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,27.20908,27.20908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58203,7.475149,0,0,0,15.67951,40.2038,0.1276762,0,0,0,7.475149
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,26.19387,26.19387,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,24.58203,7.475149,0,1.385654,-1.385654,14.21891,36.45866,0.1276762,1.448009,0,0,7.475149
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,25.36326,25.36326,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.12165,6.089495,0,3.148476,-3.148476,10.90012,27.94897,0.1276762,3.290157,0,0,6.089495
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,24.60815,24.60815,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,0,2.292882,2.178238,0,0,29.61996,2.941019,0,2.292882,-2.292882,8.483212,21.75178,0.1276762,2.396062,0,0,2.941019
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.022759,26.43267,23.81109,2.266171,2.266171,11.06617,0,3.135741,2.266171,45.13158,1.776357E-15,0,0,1.022759,0,0,8.8,8.36,32.1676,0.6481374,9.382759,0,9.382759,17.38448,44.5755,0.1277824,2.492788,0.8182069,12,1.670896
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.796782,30.09506,25.38843,3.935596,3.935596,11.42037,0,3.225353,3.935596,45.65462,0,0,0,1.796782,0,0,7.484771,7.110533,22.78484,9.09262,8.907314,0,8.907314,25.8347,66.24268,0.1279044,4.329156,1.437425,12,10.8894
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.035553,40.42344,29.16397,0.6897771,0.6897771,0,-1,0,0.6897771,585.0518,0,0,0,4.035553,0.7260812,0.6897771,0,0,13.87753,17.1092,3.309472,0,3.309472,28.97434,74.29303,0.1278624,0.7587548,3.228443,0,21.14476
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.582594,52.96811,33.05697,2.069854,2.069854,0,0,0,2.069854,318.0222,0,0,0,6.582594,2.178794,2.069854,0,0,10.56806,20.08773,4.4038,0,4.4038,33.15215,85.00535,0.1278066,2.276839,5.266076,0,26.67032
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,7.053209,58.42886,36.29555,6.735658,6.735658,0,0,0,6.735658,104.7145,8.881784E-16,0,0,7.053209,7.090166,6.735658,0,0,6.164255,24.05115,0,0.03695726,-0.03695726,33.1132,84.90546,0.1278066,7.409224,5.642567,0,31.10436
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.501824,59.79308,39.19852,0,0,0,0,0,0,0,0.2965059,0,0,6.501824,0,0,0,0,6.205318,24.01419,6.205318,0,6.205318,39.00008,100,0.127728,0,5.201459,0,30.51602
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.736338,60.19596,41.97564,3.137353,3.137353,0,0,0,3.137353,182.8401,2.433861,0,0,5.736338,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.127728,3.451088,4.58907,0,35.33532
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,7.023971,67.0956,43.67883,1.920507,1.920507,0,-1,0,1.920507,365.7352,5.002384,0,0,7.023971,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.127728,2.112558,5.619177,0,36.62295
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,4.86281,59.73889,44.34165,2.232714,2.232714,0,0,0,2.232714,217.7982,2.512585,0,0,4.86281,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.127728,2.455986,3.890248,0,34.46179
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.473343,49.34779,44.99608,6.060036,6.060036,0,0,0,6.060036,24.31245,0,8.881784E-16,0,1.473343,6.378985,6.060036,0,0,0,29.59898,0,4.905642,-4.905642,33.82908,86.74105,0.127728,6.666039,1.178674,0,31.07232
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6495079,45.95837,44.08156,1.89515,1.89515,0,0,0,1.89515,34.27211,0,2.220446E-16,0,0.6495079,1.994894,1.89515,0,0,5.450714,24.69334,0,1.345387,-1.345387,32.41092,83.10474,0.127728,2.084665,0.5196063,0,25.34284
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,41.43867,41.43867,5.237096,5.237096,0,0,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,6.945588,23.34795,0,5.512733,-5.512733,26.59999,68.20496,0.127728,5.760806,0,0,23.34795
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,38.91326,38.91326,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,13.07085,17.83522,0,1.995058,-1.995058,24.49701,62.81272,0.127728,2.084836,0,0,17.83522
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,37.00032,37.00032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.28758,15.84016,0,0,0,24.49701,62.81272,0.127728,0,0,0,15.84016
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,35.13771,35.13771,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.28758,15.84016,0,2.291691,-2.291691,22.08135,56.61874,0.127728,2.394817,0,0,15.84016
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,33.24994,33.24994,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.8339,13.54847,0,0.2166685,-0.2166685,21.85297,56.03313,0.127728,0.2264186,0,0,13.54847
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,31.62227,31.62227,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,18.07464,13.3318,0,0.7981122,-0.7981122,21.01168,53.876,0.127728,0.8340272,0,0,13.3318
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,30.38892,30.38892,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,18.96143,12.53369,0,0.5275966,-0.5275966,20.45555,52.45001,0.127728,0.5513384,0,0,12.53369
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,29.1388,29.1388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.54765,12.00609,0,0,0,20.45555,52.45001,0.127728,0,0,0,12.00609
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,28.08165,28.08165,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.54765,12.00609,0,0.04750719,-0.04750719,20.40547,52.32161,0.127728,0.04964501,0,0,12.00609
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,27.11679,27.11679,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.60044,11.95858,0,1.499078,-1.499078,18.8253,48.26991,0.127728,1.566536,0,0,11.95858
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,26.11837,26.11837,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.26608,10.45951,0,0.8574718,-0.8574718,17.92145,45.95234,0.127728,0.896058,0,0,10.45951
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,25.27097,25.27097,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.21883,9.602034,0,2.464396,-2.464396,15.32375,39.29158,0.127728,2.575293,0,0,9.602034
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,24.51586,24.51586,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,24.95704,7.137638,0,1.873249,-1.873249,13.34917,34.22857,0.127728,1.957545,0,0,7.137638
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.289953,27.03705,23.7188,5.805254,5.805254,12,0,3.372,5.805254,22.22045,0,0,0,1.289953,0,0,6.194746,5.885008,27.03843,5.26439,7.174962,0,7.174962,20.15594,51.68178,0.1278438,6.38578,1.031963,12,6.554343
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.247002,33.97761,25.27097,5.340384,5.340384,12,0,3.372,5.340384,60.80091,0,0,0,3.247002,0,0,6.659616,6.326635,19.86347,11.72186,9.573637,0,9.573637,29.23829,74.96981,0.127973,5.874423,2.597602,12,14.96886
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,6.93206,49.51893,29.02134,2.827471,2.827471,0,-1,0,2.827471,245.1682,0,0,0,6.93206,2.976285,2.827471,0,0,10.28983,20.33813,3.955775,0,3.955775,32.99106,84.5923,0.127923,3.110218,5.545648,0,27.27019
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.426993,59.54458,32.89756,5.074709,5.074709,0,0,0,5.074709,166.0587,0,0,0,8.426993,5.341799,5.074709,0,0,6.334058,23.89833,3.085195,0,3.085195,35.91793,92.09708,0.1278839,5.58218,6.741595,0,32.32532
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,7.139877,58.58157,36.15292,4.952404,4.952404,0,0,0,4.952404,144.1699,0,0,0,7.139877,5.213056,4.952404,0,0,3.248863,26.675,1.926821,0,1.926821,37.74588,96.78411,0.1278596,5.447644,5.711902,0,33.81488
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,7.041106,61.61601,39.03072,3.864712,3.864712,0,0,0,3.864712,182.1897,1.650946,0,0,7.041106,4.068118,3.864712,0,0,1.322043,28.40914,1.322043,0,1.322043,39.00008,100,0.1278429,4.251184,5.632885,0,35.45024
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,5.781012,60.17591,41.81623,4.197416,4.197416,0,0,0,4.197416,137.7279,1.362679,0,0,5.781012,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1278429,4.617158,4.624809,0,35.37999
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,5.098458,59.64388,43.51103,3.246095,3.246095,0,-1,0,3.246095,157.0643,1.681516,0,0,5.098458,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1278429,3.570705,4.078767,0,34.69744
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.410689,61.54611,44.19902,4.127828,4.127828,0,0,0,4.127828,131.0784,1.065607,0,0,5.410689,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1278429,4.540611,4.328551,0,35.00967
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,2.94918,53.8341,44.86184,5.890719,5.890719,0,0,0,5.890719,50.06486,0,0,0,2.94918,6.200757,5.890719,0,0,0,29.59898,0,3.251577,-3.251577,35.57262,91.21165,0.1278429,6.479791,2.359344,0,32.54816
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.666584,48.87131,43.9641,0,0,0,0,0,0,0,0,0,0,1.666584,0,0,0,0,3.612863,26.3474,1.666584,0,1.666584,37.15368,95.26564,0.1278218,0,1.333267,0,28.01398
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,41.338,41.338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.94628,27.84733,0,0,0,37.15368,95.26564,0.1278218,0,0,0,27.84733
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,38.82097,38.82097,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,1.94628,27.84733,0,4.022127,-4.022127,32.91398,84.39465,0.1278218,4.203122,0,0,27.84733
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,36.90802,36.90802,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.415309,23.8252,0,8.8,-8.8,23.63797,60.61005,0.1278218,9.792187,0,0,23.8252
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,35.04543,35.04543,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,16.19309,15.0252,0,0.8264845,-0.8264845,22.76678,58.37623,0.1278218,0.8636763,0,0,15.0252
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,33.15765,33.15765,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,17.1114,14.19872,0,1.164897,-1.164897,21.53887,55.22775,0.1278218,1.217317,0,0,14.19872
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,31.52159,31.52159,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.40573,13.03382,0,1.995142,-1.995142,19.4358,49.83529,0.1278218,2.084923,0,0,13.03382
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,30.29663,30.29663,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.62256,11.03868,0,1.823233,-1.823233,17.51395,44.90746,0.1278218,1.905278,0,0,11.03868
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,29.04651,29.04651,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.64837,9.215444,0,0.9100249,-0.9100249,16.5547,42.44785,0.1278218,0.9509761,0,0,9.215444
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,27.96419,27.96419,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.65951,8.305419,0,0.8028429,-0.8028429,15.70843,40.27793,0.1278218,0.8389708,0,0,8.305419
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,26.99932,26.99932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.55156,7.502576,0,0,0,15.70843,40.27793,0.1278218,0,0,0,7.502576
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,26.0009,26.0009,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.55156,7.502576,0,0.2356106,-0.2356106,15.46007,39.64112,0.1278218,0.246213,0,0,7.502576
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,25.1535,25.1535,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,24.81335,7.266965,0,0.2815927,-0.2815927,15.16325,38.88004,0.1278218,0.2942643,0,0,7.266965
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,24.3984,24.3984,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,25.12623,6.985373,0,1.108053,-1.108053,13.99525,35.8852,0.1278218,1.157916,0,0,6.985373
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.22193,29.39747,23.60134,2.151329,2.151329,0,0,0,2.151329,103.2817,4.440892E-16,0,0,2.22193,2.264557,2.151329,0,0,26.3574,5.877319,0,0.0426271,-0.0426271,13.95032,35.76999,0.1278218,2.366462,1.777544,0,8.099249
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.273252,39.81001,25.1535,7.232284,7.232284,11.46457,0,3.236536,7.232284,72.91268,0,0,0,5.273252,0,0,4.232284,4.02067,26.40476,5.834692,9.293922,0,9.293922,22.76731,58.3776,0.1279395,7.955513,4.218602,12,11.10794
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,7.19537,50.26768,28.88709,6.942064,6.942064,0,-1,0,6.942064,103.6488,0,0,0,7.19537,7.307436,6.942064,0,0,17.11084,14.19922,0,0.1120667,-0.1120667,22.64918,58.07471,0.1279395,7.636271,5.756296,0,21.39459
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,8.923352,61.31886,32.75493,1.487123,1.487123,0,0,0,1.487123,600.0413,0,0,0,8.923352,1.565393,1.487123,0,0,17.23536,14.08716,7.357959,0,7.357959,29.62955,75.97307,0.1278466,1.635835,7.138682,0,23.01051
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,9.631037,68.36103,35.95995,6.002073,6.002073,0,0,0,6.002073,160.4618,0,0,0,9.631037,6.317972,6.002073,0,0,9.877398,20.70932,3.313065,0,3.313065,32.77261,84.03215,0.1278048,6.60228,7.70483,0,30.34036
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,9.376756,71.02361,38.86292,3.231444,3.231444,0,0,0,3.231444,290.1723,0,0,0,9.376756,3.40152,3.231444,0,0,6.564333,23.69108,5.975235,0,5.975235,38.44121,98.56701,0.1277295,3.554589,7.501404,0,33.06783
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,8.649186,71.42639,41.6736,0.4325253,0.4325253,0,0,0,0.4325253,1999.695,7.604798,0,0,8.649186,0.4552898,0.4325253,0,0,0.5890984,29.06879,0.5890984,0,0.5890984,39.00008,100,0.1277221,0.4757779,6.919349,0,37.71798
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,7.851961,70.12313,43.3684,0,0,0,-1,0,0,0,7.851961,0,0,7.851961,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1277221,0,6.281569,0,37.45094
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,6.902086,67.06115,44.05639,0,0,0,0,0,0,0,6.902086,0,0,6.902086,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1277221,0,5.521668,0,36.50106
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.572812,59.13872,44.7192,0,0,0,0,0,0,0,4.572812,0,0,4.572812,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1277221,0,3.658249,0,34.17179
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.026753,49.85267,43.84663,2.138562,2.138562,0,0,0,2.138562,94.77178,0,0,0,2.026753,2.251118,2.138562,0,0,0,29.59898,0,0.2243646,-0.2243646,38.76358,99.39359,0.1277221,2.352418,1.621403,0,31.62573
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,41.22054,41.22054,1.365655,1.365655,0,0,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.249294,29.37461,0,1.437531,-1.437531,37.24829,95.50823,0.1277221,1.50222,0,0,29.37461
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,38.70351,38.70351,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.846551,27.93708,0,6.998563,-6.998563,29.87115,76.59254,0.1277221,7.313498,0,0,27.93708
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,36.79057,36.79057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.622732,20.93852,0,0,0,29.87115,76.59254,0.1277221,0,0,0,20.93852
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,34.94474,34.94474,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.622732,20.93852,0,2.034503,-2.034503,27.7266,71.0937,0.1277221,2.126056,0,0,20.93852
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,33.05697,33.05697,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.88329,18.90402,0,0.3172343,-0.3172343,27.3922,70.23627,0.1277221,0.3315098,0,0,18.90402
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,31.45446,31.45446,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.23577,18.58678,0,0.1261768,-0.1261768,27.2592,69.89525,0.1277221,0.1318547,0,0,18.58678
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,30.20434,30.20434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.37597,18.4606,0,0,0,27.2592,69.89525,0.1277221,0,0,0,18.4606
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,28.92905,28.92905,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.37597,18.4606,0,0.5822043,-0.5822043,26.6455,68.32167,0.1277221,0.6084035,0,0,18.4606
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,27.87189,27.87189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.02286,17.8784,0,0,0,26.6455,68.32167,0.1277221,0,0,0,17.8784
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,26.89864,26.89864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.02286,17.8784,0,0,0,26.6455,68.32167,0.1277221,0,0,0,17.8784
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,25.90861,25.90861,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,13.02286,17.8784,0,0.9613199,-0.9613199,25.63218,65.72342,0.1277221,1.004579,0,0,17.8784
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,25.06121,25.06121,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,14.091,16.91708,0,1.101398,-1.101398,24.47121,62.74656,0.1277221,1.150961,0,0,16.91708
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,24.3061,24.3061,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.31477,15.81568,0,1.115469,-1.115469,23.2954,59.73168,0.1277221,1.165665,0,0,15.81568
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.709573,30.62066,23.50066,1.945782,1.945782,0,0,0,1.945782,139.2536,0,0,0,2.709573,2.048192,1.945782,0,0,16.55418,14.70021,0.6613805,0,0.6613805,23.92284,61.3405,0.1277138,2.140361,2.167658,0,17.40979
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.139106,39.27193,25.03604,0,0,0,0,0,0,0,0,0,0,5.139106,0,0,0,0,15.8928,15.29546,5.139106,0,5.139106,28.79823,73.84145,0.1276491,0,4.111285,0,20.43456
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.594904,48.08031,28.76125,0.4256184,0.4256184,0,-1,0,0.4256184,1549.488,0,0,0,6.594904,0.4480193,0.4256184,0,0,10.7537,19.92065,6.146885,0,6.146885,34.62967,88.79385,0.1275718,0.4681802,5.275923,0,26.51555
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,7.215321,54.65962,32.58713,2.524776,2.524776,0,0,0,2.524776,285.7807,0,0,0,7.215321,2.657658,2.524776,0,0,4.606812,25.45285,4.557662,0,4.557662,38.95345,99.88044,0.1275146,2.777253,5.772257,0,32.66817
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.523333,55.92669,35.80053,2.44726,2.44726,0,0,0,2.44726,266.5565,3.89812,0,0,6.523333,2.576063,2.44726,0,0,0.04914944,29.55474,0.04914944,0,0.04914944,39.00008,100,0.127514,2.691986,5.218666,0,36.07808
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.515911,55.69497,38.70351,0,0,0,0,0,0,0,5.515911,0,0,5.515911,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127514,0,4.412729,0,35.11489
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.62256,62.94624,41.5058,4.244059,4.244059,0,0,0,4.244059,156.0431,2.155129,0,0,6.62256,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.127514,4.668465,5.298048,0,36.22154
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,8.27457,71.73827,43.20899,0.4030639,0.4030639,0,-1,0,0.4030639,2052.918,7.850293,0,0,8.27457,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.127514,0.4433703,6.619657,0,37.87355
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.30716,64.53722,43.88858,3.057272,3.057272,0,0,0,3.057272,206.3003,3.08898,0,0,6.30716,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.127514,3.362999,5.045728,0,35.90614
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,4.783616,59.72121,44.57657,5.742341,5.742341,0,0,0,5.742341,83.30428,0,0,0,4.783616,6.044569,5.742341,0,0,0,29.59898,0,1.260954,-1.260954,37.67092,96.5919,0.127514,6.316575,3.826893,0,34.3826
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.227636,50.3258,43.704,0,0,0,0,0,0,0,0.8265764,0,0,2.227636,0,0,0,0,1.40106,28.33802,1.40106,0,1.40106,39.00008,100,0.1274964,0,1.782109,0,30.56566
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,41.10307,41.10307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274964,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,38.60283,38.60283,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1274964,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,36.68988,36.68988,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1274964,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,34.85245,34.85245,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1274964,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,32.96468,32.96468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1274964,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,31.337,31.337,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1274964,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,30.08688,30.08688,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1274964,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,28.81158,28.81158,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1274964,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,27.74604,27.74604,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1274964,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,26.78118,26.78118,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1274964,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,25.81632,25.81632,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274964,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,24.96892,24.96892,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1275779,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,24.21381,24.21381,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.127668,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.111698,28.89203,23.39997,1.955873,1.955873,10.75587,0,3.057236,1.955873,107.967,0,0,0,2.111698,0,0,8.8,8.36,16.16775,15.048,10.4717,0,10.4717,33.59632,86.14425,0.1277508,2.15146,1.689358,12,17.1597
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.664941,37.71708,24.91858,2.384026,2.384026,0,0,0,2.384026,195.6749,0,0,0,4.664941,2.509501,2.384026,0,0,5.696055,24.47253,2.15544,0,2.15544,35.64116,91.3874,0.1277237,2.622428,3.731952,0,29.13747
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,5.904047,45.62577,28.60183,0.2561471,0.2561471,0,-1,0,0.2561471,2304.944,2.093803,0,0,5.904047,0.2696286,0.2561471,0,0,3.540615,26.41242,3.540615,0,3.540615,39.00008,100,0.1276794,0.2817618,4.723238,0,32.31647
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,8.044422,57.5048,32.41933,2.377881,2.377881,0,0,0,2.377881,338.3022,5.54139,0,0,8.044422,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1276794,2.615669,6.435538,0,37.6434
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.5974,63.5617,35.60756,7.83509,7.83509,3,0,1.095,7.83509,109.7294,3.507831,0,0,8.5974,5.089568,4.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1276794,8.618599,6.87792,12,38.19638
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,9.335172,70.41102,38.53571,1.079465,1.079465,0,0,0,1.079465,864.796,8.198893,0,0,9.335172,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1276794,1.187412,7.468137,0,38.93415
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,8.269798,69.36114,41.338,4.920827,4.920827,0,0,0,4.920827,168.0571,3.089981,0,0,8.269798,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1276794,5.41291,6.615839,0,37.86878
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,8.310255,71.71346,43.06636,5.264787,5.264787,0,-1,0,5.264787,157.846,2.768374,0,0,8.310255,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1276794,5.791266,6.648204,0,37.90923
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,6.986748,67.05745,43.77113,8.097996,8.097996,3,0,1.095,8.097996,86.2775,1.620437,0,0,6.986748,5.366311,5.097996,0,0,0,29.59898,0,0,0,39.00008,100,0.1276794,8.907795,5.589398,12,36.58573
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,4.848232,59.84674,44.48428,0,0,0,0,0,0,0,4.848232,0,0,4.848232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276794,0,3.878586,0,34.44721
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.570409,51.29271,43.60332,0,0,0,0,0,0,0,2.570409,0,0,2.570409,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276794,0,2.056327,0,32.16939
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,41.01078,41.01078,0.6963565,0.6963565,0,0,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1276794,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,38.51053,38.51053,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1276794,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,36.62276,36.62276,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1276794,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,34.76016,34.76016,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1276794,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,32.87239,32.87239,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1276794,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,31.24471,31.24471,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1276794,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,29.99459,29.99459,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1276794,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,28.74446,28.74446,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1276794,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,27.67892,27.67892,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1276794,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,26.71406,26.71406,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1276794,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,25.74081,25.74081,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1276794,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,24.89341,24.89341,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1276794,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,24.12991,24.12991,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1276794,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.153409,28.91745,23.31607,4.308153,4.308153,0,0,0,4.308153,49.98452,0,0,0,2.153409,4.534897,4.308153,0,0,20.70542,10.9641,0,2.381488,-2.381488,16.84688,43.19705,0.1276794,4.738968,1.722727,0,13.11751
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.409608,39.86715,24.82629,4.341107,4.341107,0,0,0,4.341107,124.6136,0,0,0,5.409608,4.569587,4.341107,0,0,23.35152,8.582612,0.8400215,0,0.8400215,17.6438,45.24042,0.1276689,4.775218,4.327686,0,13.99222
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.642645,51.37681,28.50115,3.167151,3.167151,0,-1,0,3.167151,241.3098,0,0,0,7.642645,3.333843,3.167151,0,0,22.5115,9.338632,4.308802,0,4.308802,21.73149,55.72165,0.1276149,3.483866,6.114116,0,16.98128
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.438831,58.83101,32.2767,2.539479,2.539479,0,0,0,2.539479,332.3056,0,0,0,8.438831,2.673136,2.539479,0,0,18.20269,13.21655,5.765696,0,5.765696,27.20131,69.7468,0.1275428,2.793427,6.751065,0,21.65539
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.563807,63.24889,35.46493,0.2465298,0.2465298,0,0,0,0.2465298,3473.741,0,0,0,8.563807,0.2595051,0.2465298,0,0,12.437,18.40568,8.304302,0,8.304302,35.07946,89.94715,0.1274391,0.2711828,6.851046,0,26.96949
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,9.133098,69.33595,38.39307,4.957782,4.957782,0,0,0,4.957782,184.2174,0,0,0,9.133098,5.218718,4.957782,0,0,4.132696,25.87955,3.91438,0,3.91438,38.79296,99.46894,0.1273903,5.45356,7.306478,0,35.01265
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,8.808686,71.5493,41.22054,7.493858,7.493858,0,0,0,7.493858,117.5454,0.7020977,0,0,8.808686,7.888272,7.493858,0,0,0.2183165,29.40249,0.2183165,0,0.2183165,39.00008,100,0.1273876,8.243244,7.046949,0,38.21118
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,7.842268,69.56198,42.94889,4.915833,4.915833,0,-1,0,4.915833,159.5308,2.667706,0,0,7.842268,5.174562,4.915833,0,0,0,29.59898,0,0,0,39.00008,100,0.1273876,5.407417,6.273814,0,37.44125
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,7.112643,67.42139,43.65366,6.259205,6.259205,0,0,0,6.259205,113.6349,0.5240066,0,0,7.112643,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1273876,6.885125,5.690114,0,36.71162
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,4.924578,59.98617,44.36682,0,0,0,0,0,0,0,4.924578,0,0,4.924578,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1273876,0,3.939662,0,34.52356
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.376552,50.58763,43.51103,1.424207,1.424207,0,0,0,1.424207,166.8684,0.8773866,0,0,2.376552,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1273876,1.566628,1.901241,0,31.97553
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,40.94366,40.94366,0.6929539,0.6929539,0,0,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1273876,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,38.46019,38.46019,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1273876,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,36.57242,36.57242,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1273876,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,34.70982,34.70982,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1273876,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,32.82205,32.82205,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1273876,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,31.19437,31.19437,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1273876,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,29.94425,29.94425,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1273876,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,28.66895,28.66895,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1273876,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,27.6118,27.6118,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1273876,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,26.66372,26.66372,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1273876,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,25.67369,25.67369,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1273876,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,24.85146,24.85146,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1273876,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,24.0544,24.0544,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1273876,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.656838,30.19589,23.23217,4.014988,4.014988,0,0,0,4.014988,66.17298,0,0,0,2.656838,4.226304,4.014988,0,0,28.22194,4.199231,0,1.569466,-1.569466,10.57203,27.10772,0.1273876,4.416487,2.12547,0,6.856069
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,4.984009,38.46269,24.72561,7.331156,7.331156,11.66231,0,3.286565,7.331156,67.98394,0,0,0,4.984009,0,0,4.331156,4.114598,29.96579,2.629765,9.098606,0,9.098606,19.20373,49.24023,0.1275124,8.064271,3.987207,12,7.613773
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.357294,43.63644,28.38369,6.886017,6.886017,0,-1,0,6.886017,77.7996,0,0,0,5.357294,7.248439,6.886017,0,0,20.86719,10.81851,0,1.891146,-1.891146,17.21029,44.12885,0.1275124,7.574619,4.285835,0,16.1758
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.585763,51.94555,32.15923,5.782588,5.782588,0,0,0,5.782588,113.8896,0,0,0,6.585763,6.086934,5.782588,0,0,22.96846,8.927365,0.4988296,0,0.4988296,17.68352,45.34226,0.1275061,6.360846,5.268611,0,15.51313
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.26661,54.49688,35.34747,7.464183,7.464183,0,0,0,7.464183,83.95574,0,0,0,6.26661,7.857034,7.464183,0,0,22.46963,9.376311,0,1.590425,-1.590425,16.00706,41.04366,0.1275061,8.210601,5.013288,0,15.64292
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.536916,62.62091,38.27561,2.10628,2.10628,0,0,0,2.10628,357.8307,0,0,0,7.536916,2.217137,2.10628,0,0,24.23677,7.785887,5.319779,0,5.319779,21.05385,53.98412,0.1274399,2.316908,6.029533,0,15.3228
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,6.186813,60.84202,41.10307,3.823002,3.823002,0,0,0,3.823002,161.8313,0,0,0,6.186813,4.024213,3.823002,0,0,18.91699,12.57369,2.1626,0,2.1626,23.10547,59.24467,0.1274129,4.205303,4.94945,0,18.7605
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.503445,64.06946,42.84821,4.582568,4.582568,0,-1,0,4.582568,141.917,0,0,0,6.503445,4.823756,4.582568,0,0,16.75439,14.52003,1.679689,0,1.679689,24.69896,63.33054,0.127392,5.040825,5.202756,0,21.02347
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,6.735968,65.8139,43.56137,3.281255,3.281255,0,0,0,3.281255,205.2863,0,0,0,6.735968,3.453953,3.281255,0,0,15.0747,16.03175,3.282016,0,3.282016,27.81256,71.3141,0.1273512,3.60938,5.388774,0,22.76772
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.758161,59.31324,44.29131,6.570435,6.570435,0,0,0,6.570435,72.41775,0,0,0,4.758161,6.916248,6.570435,0,0,11.79268,18.98556,0,2.158087,-2.158087,25.53773,65.48123,0.1273512,7.227479,3.806529,0,23.74372
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.143375,49.79307,43.44391,4.45708,4.45708,0,0,0,4.45708,48.08922,0,0,0,2.143375,4.691663,4.45708,0,0,14.19056,16.82747,0,2.548288,-2.548288,22.8516,58.59373,0.1273512,4.902788,1.7147,0,18.97085
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,40.89332,40.89332,3.987304,3.987304,0,0,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,17.02199,14.27919,0,4.197162,-4.197162,18.4274,47.24966,0.1273512,4.386034,0,0,14.27919
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,38.44341,38.44341,10.62763,8.36,0,-1,0,8.36,0,0,2.267633,3.330396,0,8.8,8.36,0,0,21.6855,10.08203,0,8.8,-8.8,9.151389,23.46505,0.1273512,11.6904,0,0,10.08203
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,36.53047,36.53047,5.909743,1.217924,0,-1,0,1.217924,0,0,4.691819,5.282794,0,1.282025,1.217924,0,0,31.46328,1.282025,0,1.282025,-1.282025,7.800015,20,0.1273512,6.500718,0,0,1.282025
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,34.68465,34.68465,7.706436,0,0,-1,0,0,0,0,7.706436,8.477079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273512,8.477079,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,32.7801,32.7801,0.669513,0,0,-1,0,0,0,0,0.669513,0.7364643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273512,0.7364643,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,31.15242,31.15242,0.4880049,0,0,-1,0,0,0,0,0.4880049,0.5368053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273512,0.5368053,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,29.87713,29.87713,0.2056204,0,0,-1,0,0,0,0,0.2056204,0.2261824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273512,0.2261824,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,28.60183,28.60183,1.377715,0,0,-1,0,0,0,0,1.377715,1.515486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273512,1.515486,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,27.56146,27.56146,0.6236072,0,0,-1,0,0,0,0,0.6236072,0.6859679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273512,0.6859679,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,26.5966,26.5966,0.1030714,0,0,-1,0,0,0,0,0.1030714,0.1133786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273512,0.1133786,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,25.62335,25.62335,1.670676,0,0,-1,0,0,0,0,1.670676,1.837744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273512,1.837744,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,24.77595,24.77595,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.127431,0.9869382,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,23.98728,23.98728,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1274949,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.991959,25.68821,23.15666,2.519464,2.519464,11.31946,0,3.199824,2.519464,39.37183,0,0,0,0.991959,0,0,8.8,8.36,16.16775,15.048,9.351959,0,9.351959,32.53405,83.42047,0.1276066,2.77141,0.7935672,12,16.03996
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.080478,30.08268,24.63332,1.311368,1.311368,0,0,0,1.311368,158.6494,0,0,0,2.080478,1.380388,1.311368,0,0,6.815794,23.46476,0.7000902,0,0.7000902,33.19821,85.12345,0.1275979,1.442505,1.664382,0,25.54524
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,4.918277,42.16451,28.2914,3.441032,3.441032,0,-1,0,3.441032,142.9303,0,0,0,4.918277,3.622139,3.441032,0,0,6.115704,24.09484,1.296139,0,1.296139,34.42784,88.27633,0.1275818,3.785135,3.934622,0,29.01312
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,5.914768,49.56132,32.06694,4.466446,4.466446,0,0,0,4.466446,132.4267,0,0,0,5.914768,4.701522,4.466446,0,0,4.819566,25.26137,1.213246,0,1.213246,35.57882,91.22757,0.1275667,4.913091,4.731814,0,31.17614
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,6.881968,56.5819,35.25518,0,0,0,0,0,0,0,3.275648,0,0,6.881968,0,0,0,0,3.60632,26.35329,3.60632,0,3.60632,39.00008,100,0.1275219,0,5.505574,0,33.23526
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,8.049086,64.53418,38.18332,2.548546,2.548546,0,0,0,2.548546,315.8305,5.366405,0,0,8.049086,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1275219,2.803401,6.439268,0,37.64806
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,6.863678,63.28448,41.01078,3.301703,3.301703,0,0,0,3.301703,207.8829,3.388201,0,0,6.863678,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1275219,3.631873,5.490942,0,36.46265
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.262154,59.37618,42.75592,0.7344098,0.7344098,0,-1,0,0.7344098,716.5146,4.48909,0,0,5.262154,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1275219,0.8078508,4.209723,0,34.86113
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,6.052995,63.10397,43.48586,5.338396,5.338396,0,0,0,5.338396,113.386,0.4336308,0,0,6.052995,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1275219,5.872235,4.842396,0,35.65197
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.013142,53.36229,44.22419,0.1738339,0.1738339,0,0,0,0.1738339,1733.345,2.830159,0,0,3.013142,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1275219,0.1912173,2.410514,0,32.61212
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.171538,46.79713,43.39357,0.6354331,0.6354331,0,0,0,0.6354331,184.3683,0.5026606,0,0,1.171538,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1275219,0.6989765,0.9372301,0,30.77052
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,40.84298,40.84298,4.226702,4.226702,0,0,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1275219,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,38.41824,38.41824,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1275219,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,36.5053,36.5053,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1275219,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,34.6427,34.6427,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1275219,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,32.72976,32.72976,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1275219,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,31.07691,31.07691,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1275219,0.5299336,0,0,11.92174
