Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,25.69258,25.69258,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,25.69258,25.69258,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,24.76311,24.76311,1.33589,1.33589,0,0,0,1.33589,0,0,2.220446E-16,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,23.90921,23.90921,2.457308,2.457308,0,0,0,2.457308,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,23.0402,23.0402,2.482134,2.482134,0,0,0,2.482134,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,22.25431,22.25431,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,21.53643,21.53643,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7553384,22.68254,20.78832,2.100509,2.100509,0,0,0,2.100509,35.95978,0,0,0.7553384,2.211062,2.100509,0,0,10.88552,19.80201,0,1.455724,-1.455724,27.1387,69.58627,0,2.31056,0.6042707,0,20.55735
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.664386,26.34453,22.08051,2.152498,2.152498,0,0,0,2.152498,77.32345,0,0,1.664386,2.265788,2.152498,0,0,12.50299,18.34628,0,0.6014017,-0.6014017,26.50476,67.9608,0,2.367748,1.331509,0,20.01067
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.124875,33.74242,25.3752,4.468535,4.468535,0,0,0,4.468535,69.93065,0,0,3.124875,4.703721,4.468535,0,0,13.17122,17.74488,0,1.578846,-1.578846,24.84052,63.6935,0,4.915388,2.4999,0,20.86976
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7732847,30.78702,28.75302,1.345066,1.345066,0,0,0,1.345066,57.49047,0,2.220446E-16,0.7732847,1.415859,1.345066,0,0,14.92549,16.16604,0,0.6425742,-0.6425742,24.16318,61.95675,0,1.479573,0.6186278,0,16.93932
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.617656,33.2737,31.62454,5.412807,5.412807,0,0,0,5.412807,11.41101,0,8.881784E-16,0.617656,5.697691,5.412807,0,0,15.63946,15.52346,0,5.080035,-5.080035,18.80836,48.22646,0,5.954088,0.4941248,0,16.14112
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.179627,43.319,34.28448,4.695997,4.695997,0,0,0,4.695997,67.70931,0,0,3.179627,4.943154,4.695997,0,0,21.28395,10.44343,0,1.763527,-1.763527,16.94943,43.46,0,5.165596,2.543702,0,13.62305
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.786057,44.82339,36.83107,3.565323,3.565323,0,0,0,3.565323,78.1432,0,0,2.786057,3.752971,3.565323,0,0,23.24342,8.6799,0,0.9669141,-0.9669141,15.93022,40.84663,0,3.921855,2.228846,0,11.46596
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.199892,41.80238,38.42552,2.16586,2.16586,0,0,0,2.16586,55.40026,0,0,1.199892,2.279853,2.16586,0,0,24.31777,7.712986,0,1.079961,-1.079961,14.79184,37.92772,0,2.382446,0.9599136,0,8.912878
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.68287,41.01798,39.10562,0,0,0,0,0,0,0,0,0,0.68287,0,0,0,0,25.51772,6.633026,0.68287,0,0.68287,15.43967,39.58881,0,0,0.546296,0,7.315896
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.328082,43.54197,39.76305,2.895732,2.895732,0,0,0,2.895732,45.86344,0,0,1.328082,3.048139,2.895732,0,0,24.83486,7.247609,0,1.720057,-1.720057,13.62657,34.93985,0,3.185305,1.062466,0,8.575691
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7082911,41.02885,39.04517,0,0,0,0,0,0,0,0,0,0.7082911,0,0,0,0,26.74603,5.527552,0.7082911,0,0.7082911,14.29851,36.66277,0,0,0.5666329,0,6.235843
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,36.77062,36.77062,3.031366,3.031366,0,0,0,3.031366,0,0,0,0,3.190912,3.031366,0,0,26.03774,6.165014,0,3.190912,-3.190912,10.93499,28.03839,0,3.334502,0,0,6.165014
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,34.62453,34.62453,4.192241,4.192241,3,0,1.095,4.192241,0,0,0,0,1.25499,1.192241,0,0,29.58319,2.974102,0,1.25499,-1.25499,9.612119,24.64641,0,4.611465,0,12,2.974102
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,32.90162,32.90162,5.847816,5.847816,12,0,3.372,5.847816,0,0,0,0,0,0,6.152184,5.844574,30.97763,1.719112,5.844574,0,5.844574,15.15677,38.86343,0.2390147,6.432598,0,12,1.719112
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,31.22404,31.22404,6.911799,6.911799,12,0,3.372,6.911799,0,0,0,0,0,0,5.088201,4.833791,25.13305,6.979229,4.833791,0,4.833791,19.74251,50.62171,0.2617996,7.602979,0,12,6.979229
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,29.50113,29.50113,0.1083797,0.1083797,8.90838,0,2.58982,0.1083797,0,1.776357E-15,0,0,0,0,8.8,8.36,20.29926,11.32964,8.36,0,8.36,27.6735,70.95754,0.2359677,0.1192177,0,12,11.32964
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,27.9898,27.9898,0.4495324,0.4495324,9.249533,0,2.676132,0.4495324,0,0,0,0,0,0,8.8,8.36,11.93926,18.85364,8.36,0,8.36,35.60449,91.29338,0.2284692,0.4944856,0,12,18.85364
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,26.84119,26.84119,1.374827,1.374827,0,0,0,1.374827,0,0,2.220446E-16,0,1.447187,1.374827,0,0,3.579264,26.37764,0,1.447187,-1.447187,34.07902,87.38194,0.2284692,1.51231,0,0,26.37764
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,25.69258,25.69258,0.5669038,0.5669038,0,0,0,0.5669038,0,0,0,0,0.5967408,0.5669038,0,0,5.187249,24.93045,0,0.5967408,-0.5967408,33.45,85.76907,0.2284692,0.6235942,0,0,24.93045
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,24.74044,24.74044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.850295,24.33371,0,0,0,33.45,85.76907,0.2284692,0,0,0,24.33371
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,23.88654,23.88654,1.9989,1.9989,0,0,0,1.9989,0,0,4.440892E-16,0,2.104105,1.9989,0,0,5.850295,24.33371,0,2.104105,-2.104105,31.23208,80.0821,0.2284692,2.19879,0,0,24.33371
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,23.01753,23.01753,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.188189,22.22961,0,0,0,31.23208,80.0821,0.2284692,0,0,0,22.22961
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,22.25431,22.25431,0.3252783,0.3252783,0,0,0,0.3252783,0,0,5.551115E-17,0,0.3423983,0.3252783,0,0,8.188189,22.22961,0,0.3423983,-0.3423983,30.87116,79.15666,0.2284692,0.3578062,0,0,22.22961
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,21.52131,21.52131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.568631,21.88721,0,0,0,30.87116,79.15666,0.2284692,0,0,0,21.88721
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.148411,23.66971,20.77321,1.373054,1.373054,0,0,0,1.373054,83.63918,0,0,1.148411,1.44532,1.373054,0,0,8.568631,21.88721,0,0.2969089,-0.2969089,30.55819,78.35418,0.2284692,1.510359,0.9187289,0,23.03562
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.076721,30.11836,22.05784,0.9090994,0.9090994,0,0,0,0.9090994,338.4362,0,0,3.076721,0.9569467,0.9090994,0,0,8.89853,21.5903,2.119774,0,2.119774,32.56919,83.51057,0.2128007,1.000009,2.461377,0,24.66702
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.375625,40.3434,25.35253,1.071948,1.071948,0,0,0,1.071948,501.482,0,0,5.375625,1.128366,1.071948,0,0,6.778756,23.4981,4.247259,0,4.247259,36.59849,93.84209,0.1870923,1.179143,4.3005,0,28.87372
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,8.11169,53.30689,28.71524,0,0,0,0,0,0,0,5.580193,0,8.11169,0,0,0,0,2.531497,27.32063,2.531497,0,2.531497,39.00008,100,0.1745254,0,6.489352,0,35.43232
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,9.685058,62.93114,31.5792,0,0,0,0,0,0,0,9.685058,0,9.685058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1745254,0,7.748046,0,39.28403
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,9.981506,67.64762,34.23914,2.91023,2.91023,0,0,0,2.91023,342.98,6.918106,0,9.981506,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1745254,3.201253,7.985205,0,39.58049
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,9.149039,67.34064,36.78573,5.288086,5.288086,0,0,0,5.288086,173.0123,3.582633,0,9.149039,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1745254,5.816895,7.319232,0,38.74802
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,8.965496,68.62156,38.40285,5.110394,5.110394,0,0,0,5.110394,175.4365,3.586135,0,8.965496,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1745254,5.621433,7.172397,0,38.56448
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,6.713527,60.44352,39.08295,1.354891,1.354891,0,0,0,1.354891,495.5031,5.287326,0,6.713527,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1745254,1.49038,5.370821,0,36.3125
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.775419,47.85902,39.74038,3.158195,3.158195,0,0,0,3.158195,87.8799,0,4.440892E-16,2.775419,3.324416,3.158195,0,0,0,29.59898,0,0.5489972,-0.5489972,38.42138,98.51617,0.1745254,3.474014,2.220335,0,32.3744
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.102975,45.08814,39.04517,4.439489,4.439489,0,0,0,4.439489,47.36975,0,0,2.102975,4.673147,4.439489,0,0,0.6099969,29.04998,0,2.570172,-2.570172,35.71218,91.56952,0.1745254,4.883438,1.68238,0,31.15296
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,36.78573,36.78573,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.465743,26.47981,0,0,0,35.71218,91.56952,0.1745254,0,0,0,26.47981
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,34.62453,34.62453,1.187647,1.187647,0,0,0,1.187647,0,0,2.220446E-16,0,1.250155,1.187647,0,0,3.465743,26.47981,0,1.250155,-1.250155,34.39441,88.19061,0.1745254,1.306412,0,0,26.47981
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,32.92429,32.92429,3.127422,3.127422,0,0,0,3.127422,0,0,4.440892E-16,0,3.292023,3.127422,0,0,4.854805,25.22965,0,3.292023,-3.292023,30.92431,79.29294,0.1745254,3.440164,0,0,25.22965
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,31.23916,31.23916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.512608,21.93763,0,0,0,30.92431,79.29294,0.1745254,0,0,0,21.93763
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,29.50113,29.50113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.512608,21.93763,0,0,0,30.92431,79.29294,0.1745254,0,0,0,21.93763
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,28.01247,28.01247,1.170239,1.170239,0,0,0,1.170239,0,0,2.220446E-16,0,1.231831,1.170239,0,0,8.512608,21.93763,0,1.231831,-1.231831,29.62584,75.96355,0.1745254,1.287263,0,0,21.93763
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,26.84119,26.84119,1.427418,1.427418,0,0,0,1.427418,0,0,2.220446E-16,0,1.502545,1.427418,0,0,9.881309,20.7058,0,1.502545,-1.502545,28.04202,71.90248,0.1745254,1.57016,0,0,20.7058
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,25.69258,25.69258,0.1522443,0.1522443,0,0,0,0.1522443,0,0,2.775558E-17,0,0.1602572,0.1522443,0,0,11.5508,19.20325,0,0.1602572,-0.1602572,27.8731,71.46934,0.1745254,0.1674688,0,0,19.20325
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,24.74044,24.74044,0.3785321,0.3785321,0,0,0,0.3785321,0,0,5.551115E-17,0,0.3984549,0.3785321,0,0,11.72887,19.043,0,0.3984549,-0.3984549,27.45309,70.3924,0.1745254,0.4163854,0,0,19.043
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,23.88654,23.88654,2.060737,2.060737,0,0,0,2.060737,0,0,4.440892E-16,0,2.169197,2.060737,0,0,12.17159,18.64454,0,2.169197,-2.169197,25.16656,64.5295,0.1745254,2.266811,0,0,18.64454
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,23.0402,23.0402,1.427936,1.427936,0,0,0,1.427936,0,0,0,0,1.50309,1.427936,0,0,14.58181,16.47535,0,1.50309,-1.50309,23.58216,60.46695,0.1745254,1.570729,0,0,16.47535
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,22.25431,22.25431,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,2.276889,2.163044,0,0,16.25191,14.97226,0,2.276889,-2.276889,21.18211,54.31299,0.1745254,2.379349,0,0,14.97226
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,21.52131,21.52131,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0.881812,0.8377214,0,0,18.78179,12.69537,0,0.881812,-0.881812,20.2526,51.92963,0.1745254,0.9214936,0,0,12.69537
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.452834,27.07676,20.76565,0,0,0,0,0,0,0,0,0,2.452834,0,0,0,0,19.76158,11.81355,2.452834,0,2.452834,22.57956,57.89619,0.1638609,0,1.962268,0,14.26639
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,4.869399,35.19704,22.04272,2.922413,2.922413,0,0,0,2.922413,166.6225,0,0,4.869399,3.076224,2.922413,0,0,17.30875,14.02111,1.793175,0,1.793175,24.28071,62.25811,0.1568539,3.214654,3.895519,0,18.8905
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,6.808836,44.85052,25.31475,3.906072,3.906072,0,0,0,3.906072,174.3141,0,0,6.808836,4.111654,3.906072,0,0,15.51557,15.63496,2.697181,0,2.697181,26.83948,68.81905,0.1473748,4.296679,5.447068,0,22.4438
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,9.09241,56.90906,28.6699,2.619265,2.619265,0,0,0,2.619265,347.136,0,0,9.09241,2.757121,2.619265,0,0,12.81839,18.06243,6.335289,0,6.335289,32.84967,84.22975,0.1290557,2.881191,7.273928,0,27.15484
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,10.29357,65.43199,31.51875,7.47743,7.47743,0,0,0,7.47743,137.6618,0,0,10.29357,7.870979,7.47743,0,0,6.483102,23.76419,2.42259,0,2.42259,35.14794,90.12274,0.1231996,8.225173,8.234855,0,34.05775
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,10.52256,70.02197,34.1938,1.601719,1.601719,0,0,0,1.601719,656.954,4.776027,0,10.52256,1.68602,1.601719,0,0,4.060512,25.94452,4.060512,0,4.060512,39.00008,100,0.114492,1.761891,8.418047,0,36.46708
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,10.13712,71.7159,36.77062,2.63015,2.63015,0,0,0,2.63015,385.4197,7.368539,0,10.13712,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.114492,2.893165,8.109694,0,39.7361
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,9.10729,69.20682,38.38018,1.663613,1.663613,0,0,0,1.663613,547.4404,7.356119,0,9.10729,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.114492,1.829974,7.285832,0,38.70627
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,7.138958,62.02452,39.06028,4.605486,4.605486,0,0,0,4.605486,155.0099,2.291078,0,7.138958,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.114492,5.066034,5.711166,0,36.73793
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,4.99605,55.09076,39.76305,3.902028,3.902028,0,0,0,3.902028,128.0373,0.888652,0,4.99605,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.114492,4.292231,3.99684,0,34.59503
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.396988,45.9879,39.06028,9.352157,9.352157,3,0,1.095,9.352157,25.63033,0,0,2.396988,6.686481,6.352157,0,0,0,29.59898,0,4.289492,-4.289492,34.47856,88.40638,0.114492,10.28737,1.917591,12,31.99597
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,36.8084,36.8084,4.701123,4.701123,0,0,0,4.701123,0,0,0,0,4.948551,4.701123,0,0,4.766102,25.30949,0,4.948551,-4.948551,29.26233,75.03146,0.114492,5.171236,0,0,25.30949
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,34.66232,34.66232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.26449,20.36094,0,0,0,29.26233,75.03146,0.114492,0,0,0,20.36094
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,32.9394,32.9394,4.616557,4.616557,0,0,0,4.616557,0,0,0,0,4.859534,4.616557,0,0,10.26449,20.36094,0,4.859534,-4.859534,24.13993,61.89713,0.114492,5.078213,0,0,20.36094
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,31.23916,31.23916,5.091732,5.091732,0,0,0,5.091732,0,0,0,0,5.359718,5.091732,0,0,15.66397,15.5014,0,5.359718,-5.359718,18.49029,47.4109,0.114492,5.600905,0,0,15.5014
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,29.5238,29.5238,2.306654,2.306654,0,0,0,2.306654,0,0,4.440892E-16,0,2.428057,2.306654,0,0,21.61922,10.14168,0,2.428057,-2.428057,15.93089,40.84836,0.114492,2.53732,0,0,10.14168
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,28.03514,28.03514,1.502362,1.502362,0,0,0,1.502362,0,0,0,0,1.581434,1.502362,0,0,24.31706,7.713626,0,1.581434,-1.581434,14.26391,36.57407,0.114492,1.652598,0,0,7.713626
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,26.86386,26.86386,0.554598,0.554598,0,0,0,0.554598,0,0,1.110223E-16,0,0.5837874,0.554598,0,0,26.07421,6.132193,0,0.5837874,-0.5837874,13.64855,34.99621,0.114492,0.6100578,0,0,6.132193
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,25.69258,25.69258,2.068109,2.068109,0,0,0,2.068109,0,0,4.440892E-16,0,2.176956,2.068109,0,0,26.72286,5.548405,0,2.176956,-2.176956,11.35384,29.11234,0.114492,2.274919,0,0,5.548405
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,24.76311,24.76311,1.788018,1.788018,0,0,0,1.788018,0,0,2.220446E-16,0,1.882125,1.788018,0,0,29.1417,3.371449,0,1.882125,-1.882125,9.369902,24.02534,0.114492,1.96682,0,0,3.371449
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,23.90921,23.90921,0.367391,0.367391,0,0,0,0.367391,0,0,5.551115E-17,0,0.3867273,0.367391,0,0,31.23295,1.489324,0,0.3867273,-0.3867273,8.962255,22.98009,0.114492,0.40413,0,0,1.489324
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,23.06287,23.06287,0.01352681,0.01352681,0,0,0,0.01352681,0,0,1.734723E-18,0,0.01423874,0.01352681,0,0,31.66265,1.102597,0,0.01423874,-0.01423874,8.947247,22.94161,0.114492,0.01487949,0,0,1.102597
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,22.25431,22.25431,0.8370925,0.8370925,0,0,0,0.8370925,0,0,1.110223E-16,0,0.8811499,0.8370925,0,0,31.67847,1.088358,0,0.8811499,-0.8811499,8.018433,20.56004,0.114492,0.9208017,0,0,1.088358
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,21.52131,21.52131,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,8.8,8.36,32.65752,0.2072085,8.36,0,8.36,15.94942,40.89588,0.1307864,1.56146,0,12,0.2072085
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6609536,22.42067,20.76565,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.6609536,0,0,8.8,8.36,24.29752,7.731208,9.020954,0,9.020954,24.50745,62.8395,0.1368084,0,0.5287629,12,8.392162
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.313195,28.00458,22.02005,0.06675858,0.06675858,8.866758,0,2.57929,0.06675858,3465.016,1.776357E-15,0,2.313195,0,0,8.8,8.36,15.27657,15.85007,10.6732,0,10.6732,34.63293,88.80222,0.1390191,0.07343443,1.850556,12,18.16326
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.516807,37.70599,25.31475,0,0,0,0,0,0,0,0,0,4.516807,0,0,0,0,4.603373,25.45594,4.516807,0,4.516807,38.91795,99.78943,0.1320438,0,3.613446,0,29.97275
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.415631,38.03671,28.64723,8.642002,8.642002,5.47939,0,1.722286,8.642002,39.52361,4.440892E-16,0,3.415631,3.329066,3.162612,0,0,0.08656529,29.52107,0.08656529,0,0.08656529,39.00008,100,0.1321735,9.506203,2.732505,12,32.9367
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.309756,35.0307,31.49608,3.721152,3.721152,0,0,0,3.721152,35.19758,0,4.440892E-16,1.309756,3.917002,3.721152,0,0,0,29.59898,0,2.607247,-2.607247,36.2518,92.95314,0.1321735,4.093267,1.047804,0,30.90873
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.288448,43.52719,34.17113,0.9697688,0.9697688,0,0,0,0.9697688,339.096,0,0,3.288448,1.020809,0.9697688,0,0,2.896941,26.99173,2.267638,0,2.267638,38.40307,98.46921,0.1289289,1.066746,2.630758,0,30.28018
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.445782,53.27693,36.77062,3.052879,3.052879,0,0,0,3.052879,178.3819,1.602923,0,5.445782,3.213556,3.052879,0,0,0.6293025,29.03261,0.6293025,0,0.6293025,39.00008,100,0.1280565,3.358166,4.356626,0,34.47839
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.282267,42.0164,38.40285,4.128068,4.128068,0,0,0,4.128068,31.06216,0,0,1.282267,4.345335,4.128068,0,0,0,29.59898,0,3.063068,-3.063068,35.77132,91.72115,0.1280565,4.540875,1.025814,0,30.88124
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.524172,43.41637,39.08295,1.271453,1.271453,0,0,0,1.271453,119.8764,0,0,1.524172,1.338372,1.271453,0,0,3.403409,26.53591,0.1858001,0,0.1858001,35.94759,92.17311,0.1278012,1.398599,1.219338,0,28.06008
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.9761248,42.54573,39.78572,0,0,0,0,0,0,0,0,0,0.9761248,0,0,0,0,3.217609,26.70313,0.9761248,0,0.9761248,36.87362,94.54755,0.1264764,0,0.7808999,0,27.67925
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.578337,40.69934,39.08295,1.154426,1.154426,0,0,0,1.154426,50.09739,0,2.220446E-16,0.578337,1.215185,1.154426,0,0,2.241484,27.58164,0,0.6368477,-0.6368477,36.20232,92.82629,0.1264764,1.269868,0.4626696,0,28.15998
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,36.85374,36.85374,5.998218,5.998218,0,0,0,5.998218,0,0,0,0,6.313914,5.998218,0,0,2.949092,26.9448,0,6.313914,-6.313914,29.54687,75.76106,0.1264764,6.59804,0,0,26.9448
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,34.70765,34.70765,3.696862,3.696862,0,0,0,3.696862,0,0,4.440892E-16,0,3.891434,3.696862,0,0,9.964552,20.63088,0,3.891434,-3.891434,25.44494,65.24331,0.1264764,4.066549,0,0,20.63088
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,32.98474,32.98474,0.8750609,0.8750609,0,0,0,0.8750609,0,0,1.110223E-16,0,0.9211168,0.8750609,0,0,14.28837,16.73945,0,0.9211168,-0.9211168,24.474,62.75372,0.1264764,0.962567,0,0,16.73945
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,31.2845,31.2845,4.350746,4.350746,0,0,0,4.350746,0,0,8.881784E-16,0,4.579733,4.350746,0,0,15.31183,15.81833,0,4.579733,-4.579733,19.64654,50.37564,0.1264764,4.785821,0,0,15.81833
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,29.53891,29.53891,1.217282,1.217282,0,0,0,1.217282,0,0,0,0,1.28135,1.217282,0,0,20.40042,11.2386,0,1.28135,-1.28135,18.29588,46.91241,0.1264764,1.33901,0,0,11.2386
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,28.07292,28.07292,1.219072,1.219072,0,0,0,1.219072,0,0,2.220446E-16,0,1.283234,1.219072,0,0,21.82414,9.957248,0,1.283234,-1.283234,16.94323,43.44409,0.1264764,1.340979,0,0,9.957248
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,26.9092,26.9092,0.1232207,0.1232207,0,0,0,0.1232207,0,0,2.775558E-17,0,0.129706,0.1232207,0,0,23.24996,8.674014,0,0.129706,-0.129706,16.80651,43.09352,0.1264764,0.1355428,0,0,8.674014
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,25.73792,25.73792,0.9141096,0.9141096,0,0,0,0.9141096,0,0,1.110223E-16,0,0.9622206,0.9141096,0,0,23.39408,8.544308,0,0.9622206,-0.9622206,15.79224,40.49284,0.1264764,1.005521,0,0,8.544308
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,24.8009,24.8009,0.6020842,0.6020842,0,0,0,0.6020842,0,0,0,0,0.6337729,0.6020842,0,0,24.46321,7.582087,0,0.6337729,-0.6337729,15.12418,38.77988,0.1264764,0.6622927,0,0,7.582087
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,23.95455,23.95455,2.377678,2.377678,0,0,0,2.377678,0,0,4.440892E-16,0,2.502819,2.377678,0,0,25.1674,6.948314,0,2.502819,-2.502819,12.48598,32.01527,0.1264764,2.615446,0,0,6.948314
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,23.07798,23.07798,0.3674605,0.3674605,0,0,0,0.3674605,0,0,5.551115E-17,0,0.3868005,0.3674605,0,0,27.94831,4.445495,0,0.3868005,-0.3868005,12.07825,30.96982,0.1264764,0.4042065,0,0,4.445495
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,22.26942,22.26942,2.067688,2.067688,0,0,0,2.067688,0,0,4.440892E-16,0,2.176514,2.067688,0,0,28.37809,4.058694,0,2.176514,-2.176514,9.784008,25.08715,0.1264764,2.274457,0,0,4.058694
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,21.52887,21.52887,0.3963166,0.3963166,0,0,0,0.3963166,0,0,5.551115E-17,0,0.4171754,0.3963166,0,0,30.79644,1.88218,0,0.4171754,-0.4171754,9.344266,23.95961,0.1264764,0.4359483,0,0,1.88218
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.978869,23.22822,20.76565,0,0,0,0,0,0,0,0,0,0.978869,0,0,0,0,31.25997,1.465005,0.978869,0,0.978869,10.2729,26.34072,0.1251752,0,0.7830952,0,2.443874
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.087505,27.40147,22.02005,2.751495,2.751495,11.55149,0,3.258528,2.751495,75.86803,1.776357E-15,0,2.087505,0,0,8.8,8.36,30.2811,2.345987,10.4475,0,10.4475,20.18428,51.75445,0.1355561,3.026644,1.670004,12,4.433492
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.272653,31.28791,25.29208,2.552215,2.552215,11.35221,0,3.20811,2.552215,89.0463,0,0,2.272653,0,0,8.8,8.36,19.8336,11.74874,10.63265,0,10.63265,30.2713,77.61855,0.1433564,2.807436,1.818122,12,14.02139
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.46698,38.16262,28.62456,1.77134,1.77134,7.807091,0,2.311194,1.77134,195.7264,0,0,3.46698,0,0,6.03575,5.733963,9.200943,21.31813,9.200943,0,9.200943,39.00008,100,0.143614,1.948474,2.773584,12,24.78511
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.023651,39.88109,31.47341,0.4003319,0.4003319,0,0,0,0.4003319,755.2861,2.602249,0,3.023651,0.421402,0.4003319,0,0,0,29.59898,0,0,0,39.00008,100,0.143614,0.4403651,2.418921,0,32.62263
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.665859,47.81588,34.17113,0,0,0,0,0,0,0,4.665859,0,4.665859,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.143614,0,3.732687,0,34.26484
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.9420046,39.38186,36.77062,6.045059,6.045059,0,0,0,6.045059,15.58305,0,8.881784E-16,0.9420046,6.36322,6.045059,0,0,0,29.59898,0,5.421216,-5.421216,33.28561,85.34756,0.143614,6.649565,0.7536036,0,30.54098
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,2.96044,47.01567,38.40285,0,0,0,0,0,0,0,0,0,2.96044,0,0,0,0,6.023573,24.17776,2.96044,0,2.96044,36.09414,92.54888,0.1403024,0,2.368352,0,27.1382
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.098565,48.18893,39.10562,7.904196,7.904196,7.870536,0,2.327245,7.904196,39.20152,0,0,3.098565,0.03543188,0.03366029,0,0,3.063133,26.84216,3.063133,0,3.063133,39.00008,100,0.1432561,8.694615,2.478852,12,29.94072
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.331661,46.57256,39.80839,0,0,0,0,0,0,0,2.331661,0,2.331661,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1432561,0,1.865328,0,31.93064
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.9410477,41.77625,39.12829,2.281157,2.281157,0,0,0,2.281157,41.25309,0,0,0.9410477,2.401217,2.281157,0,0,0,29.59898,0,1.46017,-1.46017,37.46092,96.05346,0.1432561,2.509272,0.7528381,0,30.54003
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,36.89153,36.89153,0.3017374,0.3017374,0,0,0,0.3017374,0,0,5.551115E-17,0,0.3176184,0.3017374,0,0,1.622411,28.13881,0,0.3176184,-0.3176184,37.12613,95.195,0.1432561,0.3319112,0,0,28.13881
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,34.76811,34.76811,2.310256,2.310256,0,0,0,2.310256,0,0,4.440892E-16,0,2.431849,2.310256,0,0,1.97532,27.82119,0,2.431849,-2.431849,34.56273,88.62221,0.1432561,2.541282,0,0,27.82119
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,33.03008,33.03008,1.925813,1.925813,0,0,0,1.925813,0,0,2.220446E-16,0,2.027171,1.925813,0,0,4.677374,25.38934,0,2.027171,-2.027171,32.4259,83.14318,0.1432561,2.118394,0,0,25.38934
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,31.34495,31.34495,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.929787,23.36217,0,0,0,32.4259,83.14318,0.1432561,0,0,0,23.36217
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,29.60692,29.60692,0.7881969,0.7881969,0,0,0,0.7881969,0,0,1.110223E-16,0,0.8296809,0.7881969,0,0,6.929787,23.36217,0,0.8296809,-0.8296809,31.55134,80.90072,0.1432561,0.8670166,0,0,23.36217
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,28.11826,28.11826,1.053451,1.053451,0,0,0,1.053451,0,0,0,0,1.108896,1.053451,0,0,7.851655,22.53249,0,1.108896,-1.108896,30.38247,77.9036,0.1432561,1.158796,0,0,22.53249
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,26.94698,26.94698,1.512176,1.512176,0,0,0,1.512176,0,0,2.220446E-16,0,1.591764,1.512176,0,0,9.083761,21.42359,0,1.591764,-1.591764,28.7046,73.60139,0.1432561,1.663393,0,0,21.42359
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,25.78326,25.78326,0.7851064,0.7851064,0,0,0,0.7851064,0,0,1.110223E-16,0,0.8264278,0.7851064,0,0,10.85239,19.83183,0,0.8264278,-0.8264278,27.83347,71.36772,0.1432561,0.8636171,0,0,19.83183
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,24.84624,24.84624,1.151624,1.151624,0,0,0,1.151624,0,0,0,0,1.212235,1.151624,0,0,11.77064,19.0054,0,1.212235,-1.212235,26.55566,68.0913,0.1432561,1.266786,0,0,19.0054
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,23.99234,23.99234,0.08949883,0.08949883,0,0,0,0.08949883,0,0,1.387779E-17,0,0.0942093,0.08949883,0,0,13.11757,17.79317,0,0.0942093,-0.0942093,26.45635,67.83667,0.1432561,0.09844872,0,0,17.79317
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,23.12332,23.12332,2.435689,2.435689,0,0,0,2.435689,0,0,0,0,2.563884,2.435689,0,0,13.22225,17.69896,0,2.563884,-2.563884,23.75378,60.90702,0.1432561,2.679258,0,0,17.69896
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,22.26942,22.26942,1.719692,1.719692,0,0,0,1.719692,0,0,2.220446E-16,0,1.810202,1.719692,0,0,16.071,15.13507,0,1.810202,-1.810202,21.84566,56.01441,0.1432561,1.891661,0,0,15.13507
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,21.52887,21.52887,1.484295,1.484295,0,0,0,1.484295,0,0,2.220446E-16,0,1.562415,1.484295,0,0,18.08234,13.32487,0,1.562415,-1.562415,20.19873,51.79152,0.1432561,1.632724,0,0,13.32487
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.052675,26.01425,20.76565,0.4989239,0.4989239,0,0,0,0.4989239,411.4206,0,0,2.052675,0.5251831,0.4989239,0,0,19.81836,11.76246,1.527493,0,1.527493,21.64784,55.50717,0.1416105,0.5488163,1.642141,0,13.81513
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.395318,36.73289,22.02005,0,0,0,0,0,0,0,0,0,5.395318,0,0,0,0,18.29086,13.1372,5.395318,0,5.395318,26.76629,68.63137,0.136089,0,4.316254,0,18.53252
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,8.026753,48.93672,25.29208,0,0,0,0,0,0,0,0,0,8.026753,0,0,0,0,12.89555,17.99298,8.026753,0,8.026753,34.38113,88.15658,0.1286275,0,6.421402,0,26.01974
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,9.017498,56.56617,28.62456,2.614535,2.614535,0,0,0,2.614535,344.8987,1.396561,0,9.017498,2.752142,2.614535,0,0,4.868795,25.21706,4.868795,0,4.868795,39.00008,100,0.1244874,2.875988,7.213999,0,34.23456
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,9.422197,61.71771,31.47341,0,0,0,0,0,0,0,9.422197,0,9.422197,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244874,0,7.537758,0,39.02118
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,9.655693,66.17332,34.1938,0,0,0,0,0,0,0,9.655693,0,9.655693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244874,0,7.724555,0,39.25467
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,9.827768,70.32107,36.78573,3.752402,3.752402,0,0,0,3.752402,261.9061,5.877872,0,9.827768,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.1244874,4.127642,7.862215,0,39.42675
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,8.78752,67.88858,38.42552,0.6606663,0.6606663,0,0,0,0.6606663,1330.1,8.092082,0,8.78752,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.1244874,0.726733,7.030016,0,38.3865
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,7.597337,63.91471,39.15096,5.486922,5.486922,0,0,0,5.486922,138.4626,1.82163,0,7.597337,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.1244874,6.035614,6.07787,0,37.19632
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,5.701911,57.64361,39.84617,1.647441,1.647441,0,0,0,1.647441,346.1072,3.967763,0,5.701911,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.1244874,1.812185,4.561529,0,35.30089
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.551451,46.56763,39.16607,3.017946,3.017946,0,0,0,3.017946,84.54261,0,4.440892E-16,2.551451,3.176786,3.017946,0,0,0,29.59898,0,0.625335,-0.625335,38.34092,98.30984,0.1244874,3.319741,2.041161,0,32.15043
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,36.93686,36.93686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6948167,28.97364,0,0,0,38.34092,98.30984,0.1244874,0,0,0,28.97364
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,34.81345,34.81345,3.016843,3.016843,0,0,0,3.016843,0,0,4.440892E-16,0,3.175625,3.016843,0,0,0.6948167,28.97364,0,3.175625,-3.175625,34.99352,89.72678,0.1244874,3.318528,0,0,28.97364
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,33.06786,33.06786,0.3182018,0.3182018,0,0,0,0.3182018,0,0,0,0,0.3349493,0.3182018,0,0,4.223289,25.79802,0,0.3349493,-0.3349493,34.64045,88.82148,0.1244874,0.350022,0,0,25.79802
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,31.39029,31.39029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.595454,25.46307,0,0,0,34.64045,88.82148,0.1244874,0,0,0,25.46307
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,29.6447,29.6447,1.25686,1.25686,0,0,0,1.25686,0,0,2.220446E-16,0,1.32301,1.25686,0,0,4.595454,25.46307,0,1.32301,-1.32301,33.24587,85.24566,0.1244874,1.382545,0,0,25.46307
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,28.17872,28.17872,0.4124642,0.4124642,0,0,0,0.4124642,0,0,5.551115E-17,0,0.4341728,0.4124642,0,0,6.065465,24.14006,0,0.4341728,-0.4341728,32.78821,84.07217,0.1244874,0.4537106,0,0,24.14006
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,27.01499,27.01499,0.3567089,0.3567089,0,0,0,0.3567089,0,0,5.551115E-17,0,0.3754831,0.3567089,0,0,6.54788,23.70589,0,0.3754831,-0.3754831,32.39242,83.05732,0.1244874,0.3923799,0,0,23.70589
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,25.84371,25.84371,0.801446,0.801446,0,0,0,0.801446,0,0,1.110223E-16,0,0.8436274,0.801446,0,0,6.965083,23.3304,0,0.8436274,-0.8436274,31.50316,80.77717,0.1244874,0.8815906,0,0,23.3304
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,24.90669,24.90669,2.101962,2.101962,0,0,0,2.101962,0,0,0,0,2.212591,2.101962,0,0,7.902447,22.48678,0,2.212591,-2.212591,29.17088,74.79698,0.1244874,2.312158,0,0,22.48678
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,24.06035,24.06035,0.3818407,0.3818407,0,0,0,0.3818407,0,0,5.551115E-17,0,0.4019376,0.3818407,0,0,10.36088,20.27419,0,0.4019376,-0.4019376,28.7472,73.71063,0.1244874,0.4200248,0,0,20.27419
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,23.18378,23.18378,0.9245836,0.9245836,0,0,0,0.9245836,0,0,1.110223E-16,0,0.9732459,0.9245836,0,0,10.80748,19.87225,0,0.9732459,-0.9732459,27.72131,71.08015,0.1244874,1.017042,0,0,19.87225
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,22.31476,22.31476,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,1.083656,1.029473,0,0,11.88886,18.899,0,1.083656,-1.083656,26.57904,68.15125,0.1244874,1.132421,0,0,18.899
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,21.57421,21.57421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.09293,17.81534,0,0,0,26.57904,68.15125,0.1244874,0,0,0,17.81534
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.575809,24.81975,20.81855,0,0,0,0,0,0,0,0,0,1.575809,0,0,0,0,13.09293,17.81534,1.575809,0,1.575809,28.07398,71.98443,0.123204,0,1.260648,0,19.39115
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.71776,31.90252,22.05784,1.405282,1.405282,0,0,0,1.405282,264.5562,0,0,3.71776,1.479244,1.405282,0,0,11.51712,19.23357,2.238516,0,2.238516,30.19762,77.42965,0.1214256,1.54581,2.974208,0,22.95133
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.474834,43.78133,25.32986,1.223243,1.223243,0,0,0,1.223243,529.317,0,0,6.474834,1.287624,1.223243,0,0,9.278601,21.24824,5.187209,0,5.187209,35.11864,90.04762,0.1174956,1.345568,5.179867,0,27.72307
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,8.835966,55.93211,28.6699,6.073317,6.073317,0,0,0,6.073317,145.4883,0,0,8.835966,6.392965,6.073317,0,0,4.091392,25.91673,2.443002,0,2.443002,37.43628,95.99026,0.1157315,6.680648,7.068773,0,34.75269
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,8.263763,57.21489,31.49608,0.3865908,0.3865908,0,0,0,0.3865908,2137.6,6.208436,0,8.263763,0.4069377,0.3865908,0,0,1.64839,28.11543,1.64839,0,1.64839,39.00008,100,0.1145708,0.4252499,6.611011,0,36.37919
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,9.370513,64.99284,34.21647,0,0,0,0,0,0,0,9.370513,0,9.370513,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1145708,0,7.49641,0,38.96949
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,9.044268,66.95233,36.83107,0,0,0,0,0,0,0,9.044268,0,9.044268,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1145708,0,7.235415,0,38.64325
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,8.543436,66.91695,38.47086,0.9089374,0.9089374,0,0,0,0.9089374,939.9367,7.58666,0,8.543436,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.1145708,0.9998311,6.834749,0,38.14241
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,7.3047,62.78897,39.16607,0.09477016,0.09477016,0,0,0,0.09477016,7707.807,7.204942,0,7.3047,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.1145708,0.1042472,5.84376,0,36.90368
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,5.392024,56.60344,39.89151,5.904522,5.904522,0,0,0,5.904522,91.32025,0,8.881784E-16,5.392024,6.215286,5.904522,0,0,0,29.59898,0,0.8232619,-0.8232619,38.13228,97.77489,0.1145708,6.494974,4.313619,0,34.991
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.681596,47.01285,39.21141,0.8086456,0.8086456,0,0,0,0.8086456,331.6158,0.9156548,0,2.681596,0.8512059,0.8086456,0,0,0.9147355,28.77572,0.9147355,0,0.9147355,39.00008,100,0.1139367,0.8895102,2.145277,0,31.45731
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,37.00487,37.00487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1139367,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,34.8739,34.8739,2.58638,2.58638,0,0,0,2.58638,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.1139367,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,33.13587,33.13587,2.507745,2.507745,0,0,0,2.507745,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.1139367,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,31.43563,31.43563,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.1139367,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,29.71271,29.71271,0.4925536,0.4925536,0,0,0,0.4925536,0,0,5.551115E-17,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.1139367,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,28.24673,28.24673,0.1637993,0.1637993,0,0,0,0.1637993,0,0,2.775558E-17,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.1139367,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,27.05278,27.05278,0.5785124,0.5785124,0,0,0,0.5785124,0,0,1.110223E-16,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.1139367,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,25.88905,25.88905,1.415812,1.415812,0,0,0,1.415812,0,0,2.220446E-16,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.1139367,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,24.95203,24.95203,0.6310827,0.6310827,0,0,0,0.6310827,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.1139367,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,24.09813,24.09813,0.480641,0.480641,0,0,0,0.480641,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.1139367,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,23.22912,23.22912,1.344031,1.344031,0,0,0,1.344031,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.1139367,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,22.33743,22.33743,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.1139367,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,21.60444,21.60444,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.1139367,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.478519,27.2318,20.84877,0.9251379,0.9251379,0,0,0,0.9251379,267.9081,0,0,2.478519,0.9738294,0.9251379,0,0,13.27613,17.65046,1.504689,0,1.504689,27.83271,71.36577,0.1129088,1.017652,1.982815,0,20.12898
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.832935,35.13107,22.08051,2.848554,2.848554,0,0,0,2.848554,169.6627,0,0,4.832935,2.998478,2.848554,0,0,11.77144,19.00468,1.834457,0,1.834457,29.57302,75.82812,0.1116804,3.13341,3.866348,0,23.83761
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,5.884799,41.92714,25.35253,3.00581,3.00581,0,0,0,3.00581,195.7808,0,0,5.884799,3.164011,3.00581,0,0,9.936987,20.65569,2.720789,0,2.720789,32.15419,82.44648,0.1099069,3.306391,4.70784,0,26.54049
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,7.776341,52.04919,28.6699,6.328482,6.328482,0,0,0,6.328482,122.8785,0,0,7.776341,6.66156,6.328482,0,0,7.216198,23.1044,1.114782,0,1.114782,33.21177,85.1582,0.1091964,6.961329,6.221073,0,30.88074
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,8.212976,57.05113,31.51875,7.044173,7.044173,0,0,0,7.044173,116.5925,0,0,8.212976,7.414919,7.044173,0,0,6.101416,24.1077,0.7980568,0,0.7980568,33.96887,87.09949,0.1086934,7.748591,6.570381,0,32.32068
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,9.360529,64.97991,34.23914,0.1086655,0.1086655,0,0,0,0.1086655,8614.074,3.942785,0,9.360529,0.1143848,0.1086655,0,0,5.30336,24.82595,5.30336,0,5.30336,39.00008,100,0.105465,0.1195321,7.488423,0,34.18648
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,9.35614,68.32092,36.85374,5.511334,5.511334,0,0,0,5.511334,169.7618,3.554736,0,9.35614,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.105465,6.062468,7.484912,0,38.95512
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,8.530313,66.90954,38.50864,4.303222,4.303222,0,0,0,4.303222,198.2308,4.000606,0,8.530313,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.105465,4.733544,6.824251,0,38.12929
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,6.718496,60.61277,39.21141,2.834822,2.834822,0,0,0,2.834822,236.9988,3.734473,0,6.718496,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.105465,3.118305,5.374797,0,36.31747
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.574108,53.85451,39.93685,5.188064,5.188064,0,0,0,5.188064,88.166,0,0,4.574108,5.46112,5.188064,0,0,0,29.59898,0,0.8870115,-0.8870115,38.06509,97.60259,0.105465,5.70687,3.659286,0,34.17309
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.413593,46.25966,39.27187,3.388998,3.388998,0,0,0,3.388998,71.21848,0,4.440892E-16,2.413593,3.567366,3.388998,0,0,0.9855683,28.71197,0,1.153773,-1.153773,36.8489,94.48418,0.105465,3.727897,1.930874,0,31.12556
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,37.06533,37.06533,4.170635,4.170635,0,0,0,4.170635,0,0,0,0,4.390142,4.170635,0,0,2.267539,27.55819,0,4.390142,-4.390142,32.22129,82.61852,0.105465,4.587698,0,0,27.55819
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,34.94191,34.94191,8.089623,8.089623,3,0,1.095,8.089623,0,0,1.776357E-15,0,5.357499,5.089623,0,0,7.145474,23.16805,0,5.357499,-5.357499,26.57399,68.13829,0.105465,8.898586,0,12,23.16805
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,33.19633,33.19633,7.023664,7.023664,12,0,3.372,7.023664,0,0,0,0,0,0,4.976336,4.727519,13.09825,17.81055,4.727519,0,4.727519,31.0589,79.63806,0.1103772,7.726031,0,12,17.81055
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,31.49608,31.49608,4.032317,4.032317,12,0,3.372,4.032317,0,0,0,0,0,0,7.967683,7.569299,8.370731,22.06532,7.569299,0,7.569299,38.23977,98.0505,0.1177356,4.435548,0,12,22.06532
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,29.75805,29.75805,1.548775,1.548775,0,0,0,1.548775,0,0,2.220446E-16,0,1.630289,1.548775,0,0,0.8014324,28.87769,0,1.630289,-1.630289,36.5213,93.64417,0.1177356,1.703652,0,0,28.87769
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,28.28451,28.28451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.612865,27.2474,0,0,0,36.5213,93.64417,0.1177356,0,0,0,27.2474
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,27.12079,27.12079,1.07181,1.07181,0,0,0,1.07181,0,0,0,0,1.128221,1.07181,0,0,2.612865,27.2474,0,1.128221,-1.128221,35.33205,90.59481,0.1177356,1.178991,0,0,27.2474
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,25.94951,25.94951,1.180738,1.180738,0,0,0,1.180738,0,0,0,0,1.242882,1.180738,0,0,3.866444,26.11918,0,1.242882,-1.242882,34.02193,87.23555,0.1177356,1.298812,0,0,26.11918
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,24.98981,24.98981,1.327965,1.327965,0,0,0,1.327965,0,0,2.220446E-16,0,1.397858,1.327965,0,0,5.247425,24.8763,0,1.397858,-1.397858,32.54846,83.45743,0.1177356,1.460762,0,0,24.8763
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,24.14347,24.14347,1.362373,1.362373,0,0,0,1.362373,0,0,2.220446E-16,0,1.434077,1.362373,0,0,6.8006,23.47844,0,1.434077,-1.434077,31.03681,79.58141,0.1177356,1.498611,0,0,23.47844
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,23.27446,23.27446,1.721228,1.721228,0,0,0,1.721228,0,0,2.220446E-16,0,1.811819,1.721228,0,0,8.394019,22.04436,0,1.811819,-1.811819,29.12699,74.68443,0.1177356,1.893351,0,0,22.04436
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,22.38277,22.38277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.40715,20.23254,0,0,0,29.12699,74.68443,0.1177356,0,0,0,20.23254
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,21.63466,21.63466,1.366779,1.366779,0,0,0,1.366779,0,0,0,0,1.438714,1.366779,0,0,10.40715,20.23254,0,1.438714,-1.438714,27.61045,70.79588,0.1177356,1.503456,0,0,20.23254
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.61083,24.97278,20.879,4.544374,4.544374,0,0,0,4.544374,35.44669,0,8.881784E-16,1.61083,4.783552,4.544374,0,0,12.00572,18.79383,0,3.172722,-3.172722,24.26611,62.22066,0.1177356,4.998812,1.288664,0,20.40466
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.885545,32.42456,22.10318,4.029135,4.029135,0,0,0,4.029135,96.4362,0,0,3.885545,4.241195,4.029135,0,0,15.53097,15.62111,0,0.3556504,-0.3556504,23.89122,61.25941,0.1177356,4.432049,3.108436,0,19.50665
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.028782,42.40673,25.3752,4.578087,4.578087,0,0,0,4.578087,131.6878,0,0,6.028782,4.819038,4.578087,0,0,15.92614,15.26546,1.209744,0,1.209744,25.03888,64.20213,0.116994,5.035895,4.823026,0,21.29424
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,8.770297,55.71211,28.69257,1.164127,1.164127,0,0,0,1.164127,753.3799,0,0,8.770297,1.225397,1.164127,0,0,14.71639,16.35423,7.5449,0,7.5449,32.1966,82.55523,0.1125716,1.280539,7.016237,0,25.12452
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,9.17275,60.76966,31.51875,1.725978,1.725978,0,0,0,1.725978,531.4524,0.1844393,0,9.17275,1.816819,1.725978,0,0,7.171492,23.14464,7.171492,0,7.171492,39.00008,100,0.1086674,1.898576,7.3382,0,32.31739
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,10.19863,68.67205,34.28448,7.10559,7.10559,0,0,0,7.10559,143.5296,2.71906,0,10.19863,7.479569,7.10559,0,0,0,29.59898,0,0,0,39.00008,100,0.1086674,7.81615,8.158903,0,39.79761
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,10.12651,71.8293,36.89153,2.362586,2.362586,0,0,0,2.362586,428.6197,7.639576,0,10.12651,2.486933,2.362586,0,0,0,29.59898,0,0,0,39.00008,100,0.1086674,2.598845,8.101207,0,39.72549
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,8.802296,68.11452,38.55399,2.006588,2.006588,0,0,0,2.006588,438.6699,6.690098,0,8.802296,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.1086674,2.207247,7.041837,0,38.40128
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,7.189645,62.4712,39.27187,6.667738,6.667738,0,0,0,6.667738,107.8274,0.1709742,0,7.189645,7.018672,6.667738,0,0,0,29.59898,0,0,0,39.00008,100,0.1086674,7.334512,5.751717,0,36.78862
