Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,4.977273,55.28759,39.9973,6.346226,6.346226,0,0,0,6.346226,78.42886,8.881784E-16,0,4.977273,6.680238,6.346226,0,0,0,29.59898,0,1.702965,-1.702965,37.20499,95.39723,0.1086674,6.980849,3.981818,0,34.57625
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.589313,46.88952,39.36255,1.592955,1.592955,0,0,0,1.592955,162.5477,0,0,2.589313,1.676795,1.592955,0,0,1.892183,27.89601,0.9125174,0,0.9125174,38.07069,97.61694,0.1081899,1.752251,2.07145,0,30.48533
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,37.14845,37.14845,9.521149,9.521149,3,0,1.095,9.521149,0,0,0,0,6.864367,6.521149,0,0,0.9796658,28.71728,0,6.864367,-6.864367,30.83501,79.06396,0.1081899,10.47326,0,12,28.71728
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,35.02503,35.02503,10.8342,10.8342,12,0,3.372,10.8342,0,0,0,0,0,0,1.165802,1.107511,8.606741,21.85291,1.107511,0,1.107511,31.88568,81.758,0.1091856,11.91762,0,12,21.85291
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,33.27945,33.27945,9.300228,9.300228,3,0,1.095,9.300228,0,0,0,0,6.631819,6.300228,0,0,7.499229,22.84967,0,6.631819,-6.631819,24.89513,63.83355,0.1091856,10.23025,0,12,22.84967
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,31.5792,31.5792,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,14.86792,16.21785,8.36,0,8.36,32.82613,84.16939,0.1124904,0,0,12,16.21785
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,29.81851,29.81851,1.25232,1.25232,0,0,0,1.25232,0,0,0,0,1.318231,1.25232,0,0,6.507917,23.74185,0,1.318231,-1.318231,31.43659,80.60648,0.1124904,1.377552,0,0,23.74185
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,28.35252,28.35252,0.876074,0.876074,0,0,0,0.876074,0,0,1.110223E-16,0,0.9221831,0.876074,0,0,7.972619,22.42362,0,0.9221831,-0.9221831,30.46452,78.114,0.1124904,0.9636813,0,0,22.42362
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,27.18124,27.18124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.997267,21.50144,0,0,0,30.46452,78.114,0.1124904,0,0,0,21.50144
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,25.99485,25.99485,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.997267,21.50144,0,0,0,30.46452,78.114,0.1124904,0,0,0,21.50144
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,25.05782,25.05782,0.5545206,0.5545206,0,0,0,0.5545206,0,0,1.110223E-16,0,0.5837059,0.5545206,0,0,8.997267,21.50144,0,0.5837059,-0.5837059,29.84924,76.53636,0.1124904,0.6099727,0,0,21.50144
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,24.20392,24.20392,0.7790099,0.7790099,0,0,0,0.7790099,0,0,1.110223E-16,0,0.8200105,0.7790099,0,0,9.645828,20.91773,0,0.8200105,-0.8200105,28.98487,74.32005,0.1124904,0.8569109,0,0,20.91773
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,23.33491,23.33491,0.3816615,0.3816615,0,0,0,0.3816615,0,0,5.551115E-17,0,0.401749,0.3816615,0,0,10.55695,20.09772,0,0.401749,-0.401749,28.56139,73.2342,0.1124904,0.4198277,0,0,20.09772
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,22.42056,22.42056,0.6869112,0.6869112,0,0,0,0.6869112,0,0,0,0,0.7230644,0.6869112,0,0,11.00334,19.69597,0,0.7230644,-0.7230644,27.79922,71.2799,0.1124904,0.7556023,0,0,19.69597
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,21.68756,21.68756,0.6866911,0.6866911,0,0,0,0.6866911,0,0,1.110223E-16,0,0.7228328,0.6866911,0,0,11.80674,18.97291,0,0.7228328,-0.7228328,27.03728,69.32623,0.1124904,0.7553602,0,0,18.97291
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.13999,26.4089,20.92434,0,0,0,0,0,0,0,0,0,2.13999,0,0,0,0,12.60989,18.25008,2.13999,0,2.13999,29.06746,74.53179,0.1113927,0,1.711992,0,20.39007
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.591296,34.49888,22.14852,2.907259,2.907259,0,0,0,2.907259,157.9252,0,0,4.591296,3.060273,2.907259,0,0,10.4699,20.17607,1.531023,0,1.531023,30.51991,78.25603,0.1106204,3.197985,3.673037,0,24.76736
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.757327,44.8026,25.42054,1.822536,1.822536,0,0,0,1.822536,370.765,0,0,6.757327,1.918459,1.822536,0,0,8.938879,21.55399,4.838868,0,4.838868,35.11047,90.02666,0.1082484,2.00479,5.405861,0,28.31131
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,9.064444,56.90445,28.75302,4.570286,4.570286,0,0,0,4.570286,198.3343,0.1536045,0,9.064444,4.810827,4.570286,0,0,4.100012,25.90897,4.100012,0,4.100012,39.00008,100,0.1063167,5.027314,7.251555,0,34.97341
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,9.469052,62.07137,31.60188,7.993592,7.993592,3,0,1.095,7.993592,118.458,4.21264,0,9.469052,5.256413,4.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.1063167,8.792952,7.575242,12,39.06803
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,9.083098,63.96126,34.34494,0,0,0,0,0,0,0,9.083098,0,9.083098,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1063167,0,7.266479,0,38.68208
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,8.124401,63.36134,36.9822,4.26986,4.26986,0,0,0,4.26986,190.2732,3.629811,0,8.124401,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1063167,4.696846,6.499521,0,37.72338
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,7.573946,63.20146,38.63711,2.472693,2.472693,0,0,0,2.472693,306.3036,4.971111,0,7.573946,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1063167,2.719962,6.059156,0,37.17292
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,6.230433,58.98893,39.36255,4.237622,4.237622,0,0,0,4.237622,147.0267,1.769779,0,6.230433,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1063167,4.661384,4.984347,0,35.82941
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,4.796151,54.78766,40.1031,0,0,0,0,0,0,0,4.796151,0,4.796151,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1063167,0,3.836921,0,34.39513
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.784179,47.57499,39.44567,3.232779,3.232779,0,0,0,3.232779,86.12339,0,0,2.784179,3.402925,3.232779,0,0,0,29.59898,0,0.6187464,-0.6187464,38.34786,98.32765,0.1063167,3.556057,2.227343,0,32.38316
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,37.25424,37.25424,4.815426,4.815426,0,0,0,4.815426,0,0,8.881784E-16,0,5.06887,4.815426,0,0,0.687496,28.98023,0,5.06887,-5.06887,33.0048,84.62753,0.1063167,5.296968,0,0,28.98023
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,35.13083,35.13083,8.135057,8.135057,3,0,1.095,8.135057,0,0,0,0,5.405324,5.135057,0,0,6.319573,23.91136,0,5.405324,-5.405324,27.30709,70.01805,0.1063167,8.948564,0,12,23.91136
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,33.37013,33.37013,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,12.32549,18.50604,8.36,0,8.36,35.23809,90.35388,0.1094312,0,0,12,18.50604
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,31.66988,31.66988,7.732821,7.732821,3,0,1.095,7.732821,0,0,0,0,4.981916,4.732821,0,0,3.965488,26.03004,0,4.981916,-4.981916,29.98668,76.88878,0.1094312,8.506103,0,12,26.03004
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,29.90163,29.90163,0.5434562,0.5434562,9.343456,0,2.699894,0.5434562,0,1.776357E-15,0,0,0,0,8.8,8.36,9.500951,21.04812,8.36,0,8.36,37.91768,97.22462,0.1129543,0.5978019,0,12,21.04812
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,28.43564,28.43564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.140951,28.57212,0,0,0,37.91768,97.22462,0.1129543,0,0,0,28.57212
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,27.24925,27.24925,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.140951,28.57212,0,0,0,37.91768,97.22462,0.1129543,0,0,0,28.57212
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,26.0553,26.0553,2.097104,2.097104,0,0,0,2.097104,0,0,4.440892E-16,0,2.207478,2.097104,0,0,1.140951,28.57212,0,2.207478,-2.207478,35.59079,91.25826,0.1129543,2.306814,0,0,28.57212
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,25.10316,25.10316,1.456474,1.456474,0,0,0,1.456474,0,0,2.220446E-16,0,1.533131,1.456474,0,0,3.593704,26.36465,0,1.533131,-1.533131,33.97473,87.11452,0.1129543,1.602122,0,0,26.36465
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,24.24926,24.24926,0.5352177,0.5352177,0,0,0,0.5352177,0,0,0,0,0.5633871,0.5352177,0,0,5.297183,24.83151,0,0.5633871,-0.5633871,33.38087,85.5918,0.1129543,0.5887395,0,0,24.83151
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,23.38025,23.38025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.923168,24.26813,0,0,0,33.38087,85.5918,0.1129543,0,0,0,24.26813
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,22.48856,22.48856,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,1.831031,1.739479,0,0,5.923168,24.26813,0,1.831031,-1.831031,31.45079,80.64289,0.1129543,1.913427,0,0,24.26813
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,21.7329,21.7329,2.444503,2.444503,0,0,0,2.444503,0,0,4.440892E-16,0,2.573161,2.444503,0,0,7.957647,22.4371,0,2.573161,-2.573161,28.73844,73.68816,0.1129543,2.688954,0,0,22.4371
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4864982,22.18622,20.96968,0,0,0,0,0,0,0,0,0,0.4864982,0,0,0,0,10.81672,19.86393,0.4864982,0,0.4864982,29.19997,74.87157,0.1127318,0,0.3891985,0,20.35043
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.466681,31.33485,22.1863,0.1355503,0.1355503,0,0,0,0.1355503,2557.486,0,0,3.466681,0.1426845,0.1355503,0,0,10.33022,20.30178,3.323996,0,3.323996,32.35339,82.95725,0.1112346,0.1491054,2.773345,0,23.76846
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,5.898199,42.11277,25.481,5.04218,5.04218,0,0,0,5.04218,116.9772,0,0,5.898199,5.307557,5.04218,0,0,7.006221,23.29338,0.5906416,0,0.5906416,32.91373,84.394,0.1109728,5.546397,4.718559,0,29.19158
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.054651,46.36187,28.82103,0,0,0,0,0,0,0,0,0,6.054651,0,0,0,0,6.415579,23.82496,6.054651,0,6.054651,38.65767,99.12204,0.1083578,0,4.843721,0,29.87961
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,7.333014,54.02216,31.685,3.005318,3.005318,0,0,0,3.005318,244.0013,3.808593,0,7.333014,3.163492,3.005318,0,0,0.3609281,29.27414,0.3609281,0,0.3609281,39.00008,100,0.1082058,3.30585,5.866411,0,36.60715
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,7.37437,57.43599,34.45073,0.9378358,0.9378358,0,0,0,0.9378358,786.3177,6.387174,0,7.37437,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.1082058,1.031619,5.899496,0,36.97335
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.785392,48.18438,37.088,3.856593,3.856593,0,0,0,3.856593,98.15378,0,0,3.785392,4.059572,3.856593,0,0,0,29.59898,0,0.2741798,-0.2741798,38.71107,99.25895,0.1082058,4.242252,3.028314,0,33.38437
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.396363,48.75876,38.76557,4.151196,4.151196,0,0,0,4.151196,81.81647,0,0,3.396363,4.369681,4.151196,0,0,0.3046443,29.3248,0,0.9733179,-0.9733179,37.6851,96.62827,0.1082058,4.566316,2.71709,0,32.72116
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.154411,48.77317,39.49101,2.105811,2.105811,0,0,0,2.105811,149.7955,0,0,3.154411,2.216643,2.105811,0,0,1.386109,28.35148,0.9377676,0,0.9377676,38.57475,98.9094,0.1078128,2.316392,2.523529,0,31.50589
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,1.9693,45.92065,40.23156,1.265183,1.265183,0,0,0,1.265183,155.6534,0.1891873,0,1.9693,1.331771,1.265183,0,0,0.448341,29.19547,0.448341,0,0.448341,39.00008,100,0.107626,1.391701,1.57544,0,31.16477
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.417004,43.60775,39.57413,4.330113,4.330113,0,0,0,4.330113,32.72441,0,8.881784E-16,1.417004,4.558014,4.330113,0,0,0,29.59898,0,3.14101,-3.14101,35.68916,91.51049,0.107626,4.763124,1.133603,0,31.01598
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,37.36003,37.36003,7.050193,7.050193,0,0,0,7.050193,0,0,0,0,7.421256,7.050193,0,0,3.490011,26.45797,0,7.421256,-7.421256,27.86647,71.45235,0.107626,7.755213,0,0,26.45797
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,35.23662,35.23662,5.83977,5.83977,0,0,0,5.83977,0,0,0,0,6.147127,5.83977,0,0,11.73585,19.03671,0,6.147127,-6.147127,21.38683,54.83792,0.107626,6.423748,0,0,19.03671
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,33.47592,33.47592,5.991436,5.991436,0,0,0,5.991436,0,0,8.881784E-16,0,6.306774,5.991436,0,0,18.56599,12.88959,0,6.306774,-6.306774,14.73891,37.792,0.107626,6.590579,0,0,12.88959
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,31.75301,31.75301,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.57352,6.582811,0,0,0,14.73891,37.792,0.107626,0,0,0,6.582811
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,29.98475,29.98475,0.1679433,0.1679433,0,0,0,0.1679433,0,0,2.775558E-17,0,0.1767825,0.1679433,0,0,25.57352,6.582811,0,0.1767825,-0.1767825,14.55256,37.31419,0.107626,0.1847377,0,0,6.582811
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,28.51877,28.51877,1.077271,1.077271,0,0,0,1.077271,0,0,0,0,1.13397,1.077271,0,0,25.76994,6.406029,0,1.13397,-1.13397,13.35725,34.2493,0.107626,1.184999,0,0,6.406029
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,27.3097,27.3097,0.6522554,0.6522554,0,0,0,0.6522554,0,0,1.110223E-16,0,0.6865846,0.6522554,0,0,27.02991,5.272059,0,0.6865846,-0.6865846,12.63353,32.3936,0.107626,0.7174809,0,0,5.272059
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,26.12331,26.12331,0.6379936,0.6379936,0,0,0,0.6379936,0,0,1.110223E-16,0,0.6715723,0.6379936,0,0,27.79278,4.585474,0,0.6715723,-0.6715723,11.92563,30.57848,0.107626,0.701793,0,0,4.585474
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,25.16362,25.16362,0.8446684,0.8446684,0,0,0,0.8446684,0,0,1.110223E-16,0,0.8891247,0.8446684,0,0,28.53897,3.913902,0,0.8891247,-0.8891247,10.98841,28.17536,0.107626,0.9291353,0,0,3.913902
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,24.31727,24.31727,0.5481373,0.5481373,0,0,0,0.5481373,0,0,1.110223E-16,0,0.5769866,0.5481373,0,0,29.52689,3.024777,0,0.5769866,-0.5769866,10.38021,26.61588,0.107626,0.602951,0,0,3.024777
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,23.46337,23.46337,1.211717,1.211717,0,0,0,1.211717,0,0,0,0,1.275491,1.211717,0,0,30.16799,2.447791,0,1.275491,-1.275491,9.035728,23.16849,0.107626,1.332888,0,0,2.447791
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,22.54902,22.54902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.5852,1.1723,0,0,0,9.035728,23.16849,0.107626,0,0,0,1.1723
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,21.80847,21.80847,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,8.8,8.36,31.5852,1.1723,8.36,0,8.36,16.96672,43.50432,0.1120019,1.713519,0,12,1.1723
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.205751,24.10158,21.0528,1.193483,1.193483,9.993483,0,2.864351,1.193483,101.0279,0,0,1.205751,0,0,8.8,8.36,23.2252,8.6963,9.565751,0,9.565751,26.04159,66.77317,0.1152359,1.312831,0.9646007,12,9.90205
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.705836,29.32483,22.26942,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,550.3547,1.776357E-15,0,2.705836,0,0,8.8,8.36,13.65945,17.30548,11.06584,0,11.06584,36.53956,93.69099,0.1169513,0.5408185,2.164669,12,20.01131
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.281009,43.42254,25.56412,4.662795,4.662795,0,0,0,4.662795,134.7048,0,0,6.281009,4.908205,4.662795,0,0,2.593611,27.26473,1.372805,0,1.372805,37.84192,97.03036,0.1163958,5.129074,5.024807,0,33.54574
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,6.904182,49.28868,28.90415,0,0,0,0,0,0,0,5.683376,0,6.904182,0,0,0,0,1.220807,28.50025,1.220807,0,1.220807,39.00008,100,0.1159063,0,5.523346,0,35.40443
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.30515,47.20629,31.75301,3.772237,3.772237,0,0,0,3.772237,140.6367,1.334374,0,5.30515,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1159063,4.149461,4.24412,0,34.90413
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,3.965184,45.99424,34.53385,6.105278,6.105278,0,0,0,6.105278,64.94683,0,0,3.965184,6.426609,6.105278,0,0,0,29.59898,0,2.461424,-2.461424,36.40551,93.34727,0.1159063,6.715806,3.172148,0,33.56416
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.430556,53.67494,37.17112,9.854874,9.854874,3,0,1.095,9.854874,55.10529,0,1.776357E-15,5.430556,7.215657,6.854874,0,0,2.734916,27.13755,0,1.7851,-1.7851,34.52385,88.52251,0.1159063,10.84036,4.344445,12,32.56811
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.71056,46.71951,38.84869,2.760384,2.760384,0,0,0,2.760384,98.19505,0,0,2.71056,2.905667,2.760384,0,0,4.71836,25.35245,0,0.1951071,-0.1951071,34.31819,87.99518,0.1159063,3.036422,2.168448,0,28.06301
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.046117,45.49158,39.5968,5.893291,5.893291,0,0,0,5.893291,34.71943,0,0,2.046117,6.203464,5.893291,0,0,4.935146,25.15735,0,4.157347,-4.157347,29.93596,76.75871,0.1159063,6.48262,1.636894,0,27.20346
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.005564,43.16916,40.31468,1.968921,1.968921,0,0,0,1.968921,51.07185,0,0,1.005564,2.072549,1.968921,0,0,9.55442,21,0,1.066984,-1.066984,28.81126,73.87488,0.1159063,2.165813,0.8044516,0,22.00556
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7170244,41.6965,39.67992,0,0,0,0,0,0,0,0,0,0.7170244,0,0,0,0,10.73996,19.93302,0.7170244,0,0.7170244,29.49149,75.61905,0.1156207,0,0.5736195,0,20.65004
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,37.4885,37.4885,3.239325,3.239325,0,0,0,3.239325,0,0,0,0,3.409816,3.239325,0,0,10.02293,20.57834,0,3.409816,-3.409816,25.89723,66.40302,0.1156207,3.563257,0,0,20.57834
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,35.36508,35.36508,9.081919,9.081919,3,0,1.095,9.081919,0,0,0,0,6.40202,6.081919,0,0,13.81162,17.16852,0,6.40202,-6.40202,19.1489,49.09966,0.1156207,9.99011,0,12,17.16852
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,33.58171,33.58171,6.448332,6.448332,12,0,3.372,6.448332,0,0,0,0,0,0,5.551668,5.274085,20.92497,10.7665,5.274085,0,5.274085,24.15234,61.92896,0.1188302,7.093165,0,12,10.7665
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,31.8588,31.8588,5.040755,5.040755,12,0,3.372,5.040755,0,0,0,0,0,0,6.959245,6.611283,15.65089,15.51318,6.611283,0,6.611283,30.42435,78.01101,0.1226954,5.54483,0,12,15.51318
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,30.09055,30.09055,1.187872,1.187872,9.987871,0,2.862931,1.187872,0,1.776357E-15,0,0,0,0,8.8,8.36,9.039606,21.46333,8.36,0,8.36,38.35535,98.34685,0.1257113,1.306659,0,12,21.46333
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,28.60944,28.60944,0.3954509,0.3954509,0,0,0,0.3954509,0,0,5.551115E-17,0,0.4162641,0.3954509,0,0,0.6796058,28.98733,0,0.4162641,-0.4162641,37.91656,97.22177,0.1257113,0.4349959,0,0,28.98733
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,27.41549,27.41549,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.142121,28.57107,0,0,0,37.91656,97.22177,0.1257113,0,0,0,28.57107
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,26.2291,26.2291,0.3697938,0.3697938,0,0,0,0.3697938,0,0,0,0,0.3892567,0.3697938,0,0,1.142121,28.57107,0,0.3892567,-0.3892567,37.50625,96.16969,0.1257113,0.4067732,0,0,28.57107
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,25.26941,25.26941,1.931145,1.931145,0,0,0,1.931145,0,0,2.220446E-16,0,2.032784,1.931145,0,0,1.574629,28.18181,0,2.032784,-2.032784,35.36351,90.67549,0.1257113,2.124259,0,0,28.18181
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,24.42307,24.42307,0.7563625,0.7563625,0,0,0,0.7563625,0,0,1.110223E-16,0,0.796171,0.7563625,0,0,3.833277,26.14903,0,0.796171,-0.796171,34.52427,88.52361,0.1257113,0.8319987,0,0,26.14903
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,23.5465,23.5465,0.3140152,0.3140152,0,0,0,0.3140152,0,0,0,0,0.3305423,0.3140152,0,0,4.717912,25.35286,0,0.3305423,-0.3305423,34.17585,87.63021,0.1257113,0.3454168,0,0,25.35286
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,22.63214,22.63214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.085181,25.02231,0,0,0,34.17585,87.63021,0.1257113,0,0,0,25.02231
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,21.89159,21.89159,2.428621,2.428621,0,0,0,2.428621,0,0,0,0,2.556443,2.428621,0,0,5.085181,25.02231,0,2.556443,-2.556443,31.48112,80.72067,0.1257113,2.671483,0,0,25.02231
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.110339,26.54895,21.13593,0.6110466,0.6110466,0,0,0,0.6110466,345.3647,0,0,2.110339,0.6432069,0.6110466,0,0,7.925673,22.46587,1.467132,0,1.467132,32.87297,84.28949,0.1251215,0.6721512,1.688271,0,24.57621
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.067535,33.1925,22.33743,4.380526,4.380526,0,0,0,4.380526,92.85493,0,0,4.067535,4.61108,4.380526,0,0,6.458541,23.78629,0,0.5435454,-0.5435454,32.30002,82.8204,0.1251215,4.818579,3.254028,0,27.85383
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.634616,41.45505,25.63213,0,0,0,0,0,0,0,0,0,5.634616,0,0,0,0,7.06248,23.24275,5.634616,0,5.634616,37.64549,96.5267,0.1229068,0,4.507693,0,28.87736
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,7.188406,50.33374,28.96461,2.799872,2.799872,0,0,0,2.799872,256.7405,2.813308,0,7.188406,2.947234,2.799872,0,0,1.427864,28.3139,1.427864,0,1.427864,39.00008,100,0.122358,3.079859,5.750725,0,35.5023
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,9.333968,61.78949,31.81346,0.3340946,0.3340946,0,0,0,0.3340946,2793.81,8.982289,0,9.333968,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.122358,0.367504,7.467175,0,38.93295
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,9.440159,65.78037,34.60186,0,0,0,0,0,0,0,9.440159,0,9.440159,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122358,0,7.552127,0,39.03913
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,9.252295,68.35774,37.23158,0,0,0,0,0,0,0,9.252295,0,9.252295,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122358,0,7.401836,0,38.85127
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,7.756507,64.26089,38.9167,2.325493,2.325493,0,0,0,2.325493,333.5425,5.30862,0,7.756507,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.122358,2.558042,6.205206,0,37.35548
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,5.804039,57.76585,39.63459,0,0,0,0,0,0,0,5.804039,0,5.804039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122358,0,4.643231,0,35.40302
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.819446,48.67383,40.38269,0,0,0,0,0,0,0,2.819446,0,2.819446,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122358,0,2.255557,0,32.41842
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.637659,44.42643,39.74038,6.922986,6.922986,0,0,0,6.922986,23.65538,0,8.881784E-16,1.637659,7.287353,6.922986,0,0,0,29.59898,0,5.649694,-5.649694,33.04478,84.73003,0.122358,7.615284,1.310127,0,31.23664
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,37.55651,37.55651,3.302223,3.302223,0,0,0,3.302223,0,0,4.440892E-16,0,3.476025,3.302223,0,0,6.277438,23.94928,0,3.476025,-3.476025,29.38073,75.33504,0.122358,3.632446,0,0,23.94928
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,35.42554,35.42554,6.630739,6.630739,0,0,0,6.630739,0,0,8.881784E-16,0,6.979725,6.630739,0,0,10.13969,20.47326,0,6.979725,-6.979725,22.02345,56.47027,0.122358,7.293813,0,0,20.47326
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,33.66484,33.66484,4.11445,4.11445,0,0,0,4.11445,0,0,8.881784E-16,0,4.331,4.11445,0,0,17.89494,13.49353,0,4.331,-4.331,17.45817,44.76446,0.122358,4.525896,0,0,13.49353
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,31.94192,31.94192,4.56067,4.56067,0,0,0,4.56067,0,0,0,0,4.800706,4.56067,0,0,22.70716,9.162534,0,4.800706,-4.800706,12.39779,31.78913,0.122358,5.016737,0,0,9.162534
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,30.15856,30.15856,0.15552,0.15552,0,0,0,0.15552,0,0,2.775558E-17,0,0.1637052,0.15552,0,0,28.04128,4.361828,0,0.1637052,-0.1637052,12.22523,31.34667,0.122358,0.171072,0,0,4.361828
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,28.6699,28.6699,1.365829,1.365829,0,0,0,1.365829,0,0,0,0,1.437715,1.365829,0,0,28.22317,4.198123,0,1.437715,-1.437715,10.70974,27.46082,0.122358,1.502412,0,0,4.198123
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,27.46083,27.46083,2.076393,2.076393,0,0,0,2.076393,0,0,4.440892E-16,0,2.185677,2.076393,0,0,29.82063,2.760408,0,2.185677,-2.185677,8.405836,21.55338,0.122358,2.284032,0,0,2.760408
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,26.26689,26.26689,0.7750739,0.7750739,9.575074,0,2.758494,0.7750739,0,1.776357E-15,0,0,0,0,8.8,8.36,32.24916,0.5747313,8.36,0,8.36,16.33683,41.88922,0.1248735,0.8525813,0,12,0.5747313
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,25.32986,25.32986,0.6926094,0.6926094,9.492609,0,2.73763,0.6926094,0,0,0,0,0,0,8.8,8.36,23.88916,8.098731,8.36,0,8.36,24.26782,62.22506,0.1271952,0.7618704,0,12,8.098731
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,24.48352,24.48352,0.3639762,0.3639762,9.163976,0,2.654486,0.3639762,0,0,0,0,0,0,8.8,8.36,15.52916,15.62273,8.36,0,8.36,32.19881,82.56089,0.1291364,0.4003738,0,12,15.62273
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,23.6145,23.6145,1.340658,1.340658,0,0,0,1.340658,0,0,0,0,1.411219,1.340658,0,0,7.169163,23.14673,0,1.411219,-1.411219,30.71126,78.74666,0.1291364,1.474724,0,0,23.14673
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,22.67748,22.67748,0.03349373,0.03349373,0,0,0,0.03349373,0,0,6.938894E-18,0,0.03525656,0.03349373,0,0,8.737184,21.73551,0,0.03525656,-0.03525656,30.67409,78.65137,0.1291364,0.0368431,0,0,21.73551
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,21.93693,21.93693,1.912358,1.912358,0,0,0,1.912358,0,0,0,0,2.013009,1.912358,0,0,8.776358,21.70026,0,2.013009,-2.013009,28.5522,73.21061,0.1291364,2.103594,0,0,21.70026
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.126215,24.03539,21.18882,5.126307,5.126307,0,0,0,5.126307,21.96933,0,8.881784E-16,1.126215,5.396112,5.126307,0,0,11.01303,19.68725,0,4.269897,-4.269897,24.05133,61.66995,0.1291364,5.638938,0.9009723,0,20.81346
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.354123,34.06424,22.38277,5.781219,5.781219,0,0,0,5.781219,75.31496,0,0,4.354123,6.085494,5.781219,0,0,15.75737,15.41735,0,1.731371,-1.731371,22.22631,56.99041,0.1291364,6.359341,3.483298,0,19.77147
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.610036,41.42038,25.66991,2.001248,2.001248,0,0,0,2.001248,280.3268,0,0,5.610036,2.106577,2.001248,0,0,17.68111,13.68598,3.503459,0,3.503459,25.54998,65.51263,0.1278376,2.201373,4.488029,0,19.29601
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.603521,41.98014,29.00995,0.3277737,0.3277737,0,0,0,0.3277737,1404.482,0,0,4.603521,0.3450249,0.3277737,0,0,14.17765,16.83909,4.258496,0,4.258496,29.58994,75.87149,0.1262937,0.360551,3.682817,0,21.44261
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.718215,45.44799,31.8588,0,0,0,0,0,0,0,0,0,4.718215,0,0,0,0,9.919155,20.67174,4.718215,0,4.718215,34.06603,87.34863,0.1246261,0,3.774572,0,25.38995
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,7.041958,56.44147,34.63964,0,0,0,0,0,0,0,1.841018,0,7.041958,0,0,0,0,5.20094,24.91813,5.20094,0,5.20094,39.00008,100,0.1228381,0,5.633566,0,31.96009
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,7.500649,61.28031,37.27691,2.808376,2.808376,0,0,0,2.808376,267.0813,4.544463,0,7.500649,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.1228381,3.089214,6.000519,0,37.09963
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,6.42135,59.21339,38.95449,2.494377,2.494377,0,0,0,2.494377,257.433,3.795691,0,6.42135,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.1228381,2.743814,5.13708,0,36.02033
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.145248,52.17555,39.70259,2.49394,2.49394,0,0,0,2.49394,166.2128,1.520048,0,4.145248,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1228381,2.743334,3.316199,0,33.74422
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,2.983532,49.24976,40.44315,0,0,0,0,0,0,0,2.983532,0,2.983532,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228381,0,2.386826,0,32.58251
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.534057,44.19143,39.80839,3.857709,3.857709,0,0,0,3.857709,39.76603,0,0,1.534057,4.060746,3.857709,0,0,0,29.59898,0,2.526689,-2.526689,36.33672,93.17088,0.1228381,4.24348,1.227246,0,31.13304
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,37.63963,37.63963,4.015272,4.015272,0,0,0,4.015272,0,0,0,0,4.226603,4.015272,0,0,2.807432,27.07229,0,4.226603,-4.226603,31.88148,81.74723,0.1228381,4.4168,0,0,27.07229
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,35.51622,35.51622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.503656,22.84569,0,0,0,31.88148,81.74723,0.1228381,0,0,0,22.84569
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,33.72529,33.72529,9.623375,9.623375,12,0,3.372,9.623375,0,0,0,0,0,0,2.376625,2.257794,7.503656,22.84569,2.257794,0,2.257794,34.02341,87.23936,0.1239093,10.58571,0,12,22.84569
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,32.00993,32.00993,10.78322,10.78322,12,0,3.372,10.78322,0,0,0,0,0,0,1.21678,1.155941,5.245862,24.8777,1.155941,0,1.155941,35.12004,90.0512,0.1244526,11.86154,0,12,24.8777
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,30.21901,30.21901,1.748899,1.748899,0,0,0,1.748899,0,0,2.220446E-16,0,1.840947,1.748899,0,0,4.089921,25.91805,0,1.840947,-1.840947,33.17951,85.07549,0.1244526,1.923789,0,0,25.91805
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,28.73035,28.73035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.135417,24.0771,0,0,0,33.17951,85.07549,0.1244526,0,0,0,24.0771
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,27.52129,27.52129,0.2375587,0.2375587,0,0,0,0.2375587,0,0,2.775558E-17,0,0.2500618,0.2375587,0,0,6.135417,24.0771,0,0.2500618,-0.2500618,32.91592,84.39963,0.1244526,0.2613145,0,0,24.0771
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,26.31223,26.31223,1.800912,1.800912,0,0,0,1.800912,0,0,2.220446E-16,0,1.895697,1.800912,0,0,6.413264,23.82704,0,1.895697,-1.895697,30.91768,79.27595,0.1244526,1.981004,0,0,23.82704
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,25.3752,25.3752,0.5653149,0.5653149,0,0,0,0.5653149,0,0,0,0,0.5950684,0.5653149,0,0,8.519594,21.93134,0,0.5950684,-0.5950684,30.29042,77.6676,0.1244526,0.6218464,0,0,21.93134
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,24.52886,24.52886,1.353894,1.353894,0,0,0,1.353894,0,0,2.220446E-16,0,1.425151,1.353894,0,0,9.180781,21.33628,0,1.425151,-1.425151,28.78818,73.8157,0.1244526,1.489283,0,0,21.33628
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,23.65229,23.65229,1.794105,1.794105,0,0,0,1.794105,0,0,2.220446E-16,0,1.888531,1.794105,0,0,10.76428,19.91112,0,1.888531,-1.888531,26.79749,68.71139,0.1244526,1.973515,0,0,19.91112
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,22.72282,22.72282,0.9425465,0.9425465,0,0,0,0.9425465,0,0,0,0,0.9921542,0.9425465,0,0,12.86265,18.02259,0,0.9921542,-0.9921542,25.75167,66.0298,0.1244526,1.036801,0,0,18.02259
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,21.97471,21.97471,1.178601,1.178601,0,0,0,1.178601,0,0,2.220446E-16,0,1.240633,1.178601,0,0,13.96504,17.03044,0,1.240633,-1.240633,24.44393,62.67662,0.1244526,1.296461,0,0,17.03044
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.367381,27.319,21.21905,0,0,0,0,0,0,0,0,0,2.367381,0,0,0,0,15.34353,15.78981,2.367381,0,2.367381,26.68983,68.43532,0.1236527,0,1.893905,0,18.15719
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.460948,37.37098,22.42056,5.582711,5.582711,0,0,0,5.582711,97.81893,0,0,5.460948,5.876538,5.582711,0,0,12.97614,17.92045,0,0.4155898,-0.4155898,26.25176,67.31207,0.1236527,6.140982,4.368759,0,23.3814
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,7.239842,46.74089,25.71525,0.7083393,0.7083393,0,0,0,0.7083393,1022.087,0,0,7.239842,0.7456203,0.7083393,0,0,13.43791,17.50486,6.494222,0,6.494222,32.41272,83.10937,0.1215101,0.7791732,5.791874,0,24.7447
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,8.129136,53.77708,29.05529,5.386504,5.386504,0,0,0,5.386504,150.9167,0,0,8.129136,5.670004,5.386504,0,0,6.943688,23.34966,2.459132,0,2.459132,34.74566,89.09124,0.1207181,5.925154,6.503309,0,31.47879
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,9.382226,62.14817,31.94192,0.5123512,0.5123512,0,0,0,0.5123512,1831.21,4.358352,0,9.382226,0.5393171,0.5123512,0,0,4.484556,25.56288,4.484556,0,4.484556,39.00008,100,0.1193,0.5635864,7.505781,0,34.9451
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,8.515358,62.11707,34.70765,3.455737,3.455737,0,0,0,3.455737,246.4122,4.87774,0,8.515358,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1193,3.801311,6.812286,0,38.11433
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,8.981574,67.35977,37.36003,0,0,0,0,0,0,0,8.981574,0,8.981574,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193,0,7.185259,0,38.58055
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,8.078575,65.71417,39.04517,2.087664,2.087664,0,0,0,2.087664,386.9673,5.881034,0,8.078575,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1193,2.29643,6.462861,0,37.67756
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.52525,56.95087,39.78572,5.167995,5.167995,0,0,0,5.167995,106.9128,0.08525445,0,5.52525,5.439995,5.167995,0,0,0,29.59898,0,0,0,39.00008,100,0.1193,5.684795,4.4202,0,35.12423
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,4.842734,55.4161,40.52627,0.9853058,0.9853058,0,0,0,0.9853058,491.4955,3.80557,0,4.842734,1.037164,0.9853058,0,0,0,29.59898,0,0,0,39.00008,100,0.1193,1.083836,3.874187,0,34.44171
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.550705,47.35103,39.91418,6.096034,6.096034,0,0,0,6.096034,41.84204,0,0,2.550705,6.416878,6.096034,0,0,0,29.59898,0,3.866173,-3.866173,34.92477,89.55052,0.1193,6.705637,2.040564,0,32.14968
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,37.72276,37.72276,4.485969,4.485969,0,0,0,4.485969,0,0,8.881784E-16,0,4.722072,4.485969,0,0,4.295748,25.73281,0,4.722072,-4.722072,29.94727,76.78773,0.1193,4.934566,0,0,25.73281
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,35.59934,35.59934,9.166821,9.166821,12,0,3.372,9.166821,0,0,0,0,0,0,2.833179,2.69152,9.542495,21.01073,2.69152,0,2.69152,32.50067,83.33489,0.1205364,10.0835,0,12,21.01073
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,33.81597,33.81597,6.607301,6.607301,0,0,0,6.607301,0,0,8.881784E-16,0,6.955054,6.607301,0,0,6.850975,23.4331,0,6.955054,-6.955054,25.1694,64.5368,0.1205364,7.268032,0,0,23.4331
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,32.09306,32.09306,2.654451,2.654451,0,0,0,2.654451,0,0,4.440892E-16,0,2.794159,2.654451,0,0,14.57881,16.47805,0,2.794159,-2.794159,22.2241,56.98476,0.1205364,2.919896,0,0,16.47805
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,30.28702,30.28702,0.4849142,0.4849142,0,0,0,0.4849142,0,0,5.551115E-17,0,0.5104361,0.4849142,0,0,17.68343,13.68389,0,0.5104361,-0.5104361,21.68605,55.60515,0.1205364,0.5334057,0,0,13.68389
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,28.79836,28.79836,1.079615,1.079615,0,0,0,1.079615,0,0,2.220446E-16,0,1.136437,1.079615,0,0,18.25059,13.17345,0,1.136437,-1.136437,20.48814,52.5336,0.1205364,1.187577,0,0,13.17345
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,27.5893,27.5893,0.8591927,0.8591927,0,0,0,0.8591927,0,0,1.110223E-16,0,0.9044133,0.8591927,0,0,19.51329,12.03701,0,0.9044133,-0.9044133,19.53481,50.08915,0.1205364,0.9451119,0,0,12.03701
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,26.33489,26.33489,1.009869,1.009869,0,0,0,1.009869,0,0,2.220446E-16,0,1.06302,1.009869,0,0,20.5182,11.1326,0,1.06302,-1.06302,18.41429,47.21603,0.1205364,1.110856,0,0,11.1326
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,25.39787,25.39787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.69933,10.06958,0,0,0,18.41429,47.21603,0.1205364,0,0,0,10.06958
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,24.54397,24.54397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.69933,10.06958,0,0,0,18.41429,47.21603,0.1205364,0,0,0,10.06958
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,23.65229,23.65229,1.758844,1.758844,0,0,0,1.758844,0,0,2.220446E-16,0,1.851415,1.758844,0,0,21.69933,10.06958,0,1.851415,-1.851415,16.46272,42.21203,0.1205364,1.934729,0,0,10.06958
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,22.73793,22.73793,0.5602056,0.5602056,0,0,0,0.5602056,0,0,1.110223E-16,0,0.5896901,0.5602056,0,0,23.75646,8.218166,0,0.5896901,-0.5896901,15.84114,40.61822,0.1205364,0.6162261,0,0,8.218166
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,21.99738,21.99738,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.41167,7.628477,0,0,0,15.84114,40.61822,0.1205364,0,0,0,7.628477
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.612955,25.34995,21.24172,2.975453,2.975453,0,0,0,2.975453,54.2087,0,4.440892E-16,1.612955,3.132056,2.975453,0,0,24.41167,7.628477,0,1.519102,-1.519102,14.23986,36.51239,0.1205364,3.272999,1.290364,0,9.241431
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,3.958187,32.99378,22.44323,0,0,0,0,0,0,0,0,0,3.958187,0,0,0,0,26.09956,6.109375,3.958187,0,3.958187,17.99493,46.14075,0.119308,0,3.166549,0,10.06756
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,3.903162,36.35717,25.73792,1.964427,1.964427,0,0,0,1.964427,198.6921,0,0,3.903162,2.067818,1.964427,0,0,22.14137,9.671743,1.835344,0,1.835344,19.73609,50.60525,0.1187469,2.16087,3.12253,0,13.57491
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.651556,39.20401,29.09307,1.65595,1.65595,0,0,0,1.65595,220.5112,0,0,3.651556,1.743106,1.65595,0,0,20.30603,11.32355,1.908451,0,1.908451,21.5466,55.24759,0.118169,1.821545,2.921245,0,14.97511
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.579102,51.69872,31.96459,0,0,0,0,0,0,0,0,0,6.579102,0,0,0,0,18.39758,13.04116,6.579102,0,6.579102,27.78809,71.25137,0.1162191,0,5.263281,0,19.62026
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,6.894518,56.03188,34.74544,1.971633,1.971633,0,0,0,1.971633,349.6857,0,0,6.894518,2.075403,1.971633,0,0,11.81848,18.96235,4.819116,0,4.819116,32.3599,82.97394,0.1148312,2.168796,5.515615,0,25.85687
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.287153,43.92925,37.40538,0,0,0,0,0,0,0,0,0,2.287153,0,0,0,0,6.99936,23.29955,2.287153,0,2.287153,34.52969,88.53748,0.114184,0,1.829723,0,25.58671
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.374665,43.00377,39.10562,1.125063,1.125063,0,0,0,1.125063,122.1856,0,0,1.374665,1.184277,1.125063,0,0,4.712207,25.35799,0.1903883,0,0.1903883,34.7103,89.0006,0.1141305,1.237569,1.099732,0,26.73266
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.882769,45.26241,39.84617,0,0,0,0,0,0,0,0,0,1.882769,0,0,0,0,4.521819,25.52934,1.882769,0,1.882769,36.49646,93.58047,0.1136037,0,1.506215,0,27.41211
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.028434,46.4751,40.59428,0,0,0,0,0,0,0,0,0,2.028434,0,0,0,0,2.639049,27.22383,2.028434,0,2.028434,38.4208,98.51466,0.1130415,0,1.622747,0,29.25227
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.8722938,42.4394,39.97463,2.885458,2.885458,0,0,0,2.885458,30.23069,0,4.440892E-16,0.8722938,3.037324,2.885458,0,0,0.6106159,29.04942,0,2.16503,-2.16503,36.13865,92.66303,0.1130415,3.174004,0.6978351,0,29.92172
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,37.82855,37.82855,3.305402,3.305402,0,0,0,3.305402,0,0,4.440892E-16,0,3.47937,3.305402,0,0,3.016205,26.88439,0,3.47937,-3.47937,32.47108,83.259,0.1130415,3.635942,0,0,26.88439
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,35.70513,35.70513,5.201709,5.201709,0,0,0,5.201709,0,0,8.881784E-16,0,5.475483,5.201709,0,0,6.882172,23.40502,0,5.475483,-5.475483,26.69941,68.45989,0.1130415,5.72188,0,0,23.40502
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,33.92176,33.92176,3.124343,3.124343,0,0,0,3.124343,0,0,4.440892E-16,0,3.288782,3.124343,0,0,12.96604,17.92954,0,3.288782,-3.288782,23.23273,59.57098,0.1130415,3.436777,0,0,17.92954
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,32.17618,32.17618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.62024,14.64076,0,0,0,23.23273,59.57098,0.1130415,0,0,0,14.64076
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,30.37014,30.37014,0.3080893,0.3080893,0,0,0,0.3080893,0,0,0,0,0.3243045,0.3080893,0,0,16.62024,14.64076,0,0.3243045,-0.3243045,22.89088,58.69445,0.1130415,0.3388982,0,0,14.64076
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,28.88148,28.88148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.98058,14.31645,0,0,0,22.89088,58.69445,0.1130415,0,0,0,14.31645
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,27.67242,27.67242,0.6086931,0.6086931,0,0,0,0.6086931,0,0,0,0,0.6407295,0.6086931,0,0,16.98058,14.31645,0,0.6407295,-0.6407295,22.21549,56.96269,0.1130415,0.6695623,0,0,14.31645
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,26.44069,26.44069,0.8478182,0.8478182,0,0,0,0.8478182,0,0,1.110223E-16,0,0.8924402,0.8478182,0,0,17.6925,13.67572,0,0.8924402,-0.8924402,21.27478,54.55061,0.1130415,0.9326,0,0,13.67572
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,25.481,25.481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.6841,12.78328,0,0,0,21.27478,54.55061,0.1130415,0,0,0,12.78328
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,24.61198,24.61198,0.363615,0.363615,0,0,0,0.363615,0,0,5.551115E-17,0,0.3827526,0.363615,0,0,18.6841,12.78328,0,0.3827526,-0.3827526,20.87132,53.51611,0.1130415,0.3999765,0,0,12.78328
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,23.74297,23.74297,0.6705533,0.6705533,0,0,0,0.6705533,0,0,0,0,0.7058455,0.6705533,0,0,19.10939,12.40053,0,0.7058455,-0.7058455,20.1273,51.60835,0.1130415,0.7376086,0,0,12.40053
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,22.82861,22.82861,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.89366,11.69468,0,0,0,20.1273,51.60835,0.1130415,0,0,0,11.69468
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,22.05784,22.05784,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0.5848899,0.5556455,0,0,19.89366,11.69468,0,0.5848899,-0.5848899,19.51077,50.02751,0.1130415,0.61121,0,0,11.69468
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.11796,26.74869,21.30973,0.3254424,0.3254424,0,0,0,0.3254424,650.7941,0,0,2.11796,0.3425709,0.3254424,0,0,20.54354,11.1098,1.775389,0,1.775389,21.19505,54.34617,0.1125541,0.3579866,1.694368,0,13.22776
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,4.959133,35.96334,22.50368,5.698459,5.698459,0,0,0,5.698459,87.02587,0,8.881784E-16,4.959133,5.998377,5.698459,0,0,18.76815,12.70765,0,1.039244,-1.039244,20.09959,51.53731,0.1125541,6.268304,3.967307,0,17.66678
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.432468,47.48765,25.79837,5.393353,5.393353,0,0,0,5.393353,137.8079,0,0,7.432468,5.677214,5.393353,0,0,19.92286,11.6684,1.755254,0,1.755254,21.76477,55.80699,0.1120762,5.932688,5.945974,0,19.10087
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,8.682253,55.95276,29.16108,0,0,0,0,0,0,0,0,0,8.682253,0,0,0,0,18.16761,13.24813,8.682253,0,8.682253,30.00148,76.92672,0.1097711,0,6.945803,0,21.93038
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,9.764144,63.86259,32.04772,4.373496,4.373496,0,0,0,4.373496,223.2572,0,0,9.764144,4.60368,4.373496,0,0,9.485355,21.06216,5.160464,0,5.160464,34.89713,89.47963,0.1084454,4.810845,7.811315,0,30.8263
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,9.459231,66.16256,34.83612,0,0,0,0,0,0,0,5.13434,0,9.459231,0,0,0,0,4.324892,25.70658,4.324892,0,4.324892,39.00008,100,0.1073588,0,7.567385,0,35.16581
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,8.534858,65.65121,37.4885,2.147643,2.147643,0,0,0,2.147643,397.4058,6.274181,0,8.534858,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1073588,2.362407,6.827886,0,38.13383
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,9.152492,70.47827,39.21141,0.4191019,0.4191019,0,0,0,0.4191019,2183.835,8.711332,0,9.152492,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1073588,0.4610121,7.321994,0,38.75147
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,7.416948,64.1805,39.95952,4.574494,4.574494,0,0,0,4.574494,162.137,2.601691,0,7.416948,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1073588,5.031943,5.933558,0,37.01593
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,5.749044,58.81063,40.72274,1.158426,1.158426,0,0,0,1.158426,496.2807,4.529649,0,5.749044,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1073588,1.274269,4.599236,0,35.34802
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,2.932783,48.73071,40.1031,6.641122,6.641122,0,0,0,6.641122,44.16095,0,8.881784E-16,2.932783,6.990655,6.641122,0,0,0,29.59898,0,4.057872,-4.057872,34.72271,89.0324,0.1073588,7.305234,2.346226,0,32.53176
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,37.95701,37.95701,4.072486,4.072486,0,0,0,4.072486,0,0,0,0,4.286828,4.072486,0,0,4.508747,25.54111,0,4.286828,-4.286828,30.20399,77.44598,0.1073588,4.479735,0,0,25.54111
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,35.8336,35.8336,4.75871,4.75871,0,0,0,4.75871,0,0,0,0,5.009169,4.75871,0,0,9.271889,21.25428,0,5.009169,-5.009169,24.92386,63.90722,0.1073588,5.234581,0,0,21.25428
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,34.02756,34.02756,4.372386,4.372386,0,0,0,4.372386,0,0,8.881784E-16,0,4.602511,4.372386,0,0,14.83763,16.24511,0,4.602511,-4.602511,20.07239,51.46757,0.1073588,4.809624,0,0,16.24511
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,32.30464,32.30464,0.2006991,0.2006991,0,0,0,0.2006991,0,0,2.775558E-17,0,0.2112622,0.2006991,0,0,19.95153,11.6426,0,0.2112622,-0.2112622,19.8497,50.89657,0.1073588,0.220769,0,0,11.6426
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,30.49861,30.49861,0.6479649,0.6479649,0,0,0,0.6479649,0,0,0,0,0.6820683,0.6479649,0,0,20.18627,11.43134,0,0.6820683,-0.6820683,19.13074,49.05308,0.1073588,0.7127614,0,0,11.43134
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,28.98728,28.98728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.94412,10.74927,0,0,0,19.13074,49.05308,0.1073588,0,0,0,10.74927
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,27.77821,27.77821,1.405753,1.405753,0,0,0,1.405753,0,0,2.220446E-16,0,1.47974,1.405753,0,0,20.94412,10.74927,0,1.47974,-1.47974,17.57096,45.05364,0.1073588,1.546329,0,0,10.74927
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,26.52381,26.52381,1.341934,1.341934,0,0,0,1.341934,0,0,2.220446E-16,0,1.412562,1.341934,0,0,22.58828,9.269527,0,1.412562,-1.412562,16.08198,41.23577,0.1073588,1.476127,0,0,9.269527
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,25.56412,25.56412,1.617314,1.617314,0,0,0,1.617314,0,0,2.220446E-16,0,1.702436,1.617314,0,0,24.15779,7.856965,0,1.702436,-1.702436,14.28746,36.63444,0.1073588,1.779046,0,0,7.856965
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,24.71777,24.71777,0.3443492,0.3443492,0,0,0,0.3443492,0,0,0,0,0.3624728,0.3443492,0,0,26.04939,6.154529,0,0.3624728,-0.3624728,13.90538,35.65475,0.1073588,0.3787841,0,0,6.154529
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,23.82609,23.82609,1.497079,1.497079,0,0,0,1.497079,0,0,2.220446E-16,0,1.575873,1.497079,0,0,26.45214,5.792057,0,1.575873,-1.575873,12.24426,31.39548,0.1073588,1.646787,0,0,5.792057
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,22.91174,22.91174,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0.1958198,0.1860288,0,0,28.20311,4.216184,0,0.1958198,-0.1958198,12.03785,30.86622,0.1073588,0.2046317,0,0,4.216184
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,22.14852,22.14852,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,1.843541,1.751364,0,0,28.42068,4.020364,0,1.843541,-1.843541,10.09459,25.88351,0.1073588,1.926501,0,0,4.020364
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.829557,26.07255,21.39285,4.878098,4.878098,3,0,1.095,4.878098,37.50553,0,0,1.829557,1.976945,1.878098,0,0,30.46906,2.176822,0,0.1473886,-0.1473886,9.939227,25.48515,0.1073588,5.365908,1.463645,12,4.006379
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.224362,36.82655,22.57169,3.193059,3.193059,11.49461,0,3.244137,3.193059,163.6162,0,0,5.224362,0,0,8.301553,7.886475,30.63283,2.029434,13.11084,0,13.11084,22.37726,57.37747,0.1095632,3.512365,4.17949,12,7.253796
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,7.755771,48.70037,25.88905,1.490283,1.490283,10.29028,0,2.939442,1.490283,520.4227,0,0,7.755771,0,0,8.8,8.36,17.52199,13.82919,16.11577,0,16.11577,37.66602,96.57935,0.1101787,1.639311,6.204617,12,21.58496
