Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,27.46083,27.46083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.61242,20.0478,0,0,0,28.93225,74.1851,0.1038431,0,0,0,20.0478
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,26.41802,26.41802,1.765287,1.765287,0,0,0,1.765287,0,0,0,0,1.858197,1.765287,0,0,10.61242,20.0478,0,1.858197,-1.858197,26.97354,69.16278,0.1038431,1.941816,0,0,20.0478
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,25.52633,25.52633,0.3672832,0.3672832,0,0,0,0.3672832,0,0,5.551115E-17,0,0.3866139,0.3672832,0,0,12.67709,18.1896,0,0.3866139,-0.3866139,26.56601,68.11784,0.1038431,0.4040115,0,0,18.1896
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,24.61198,24.61198,0.5481664,0.5481664,0,0,0,0.5481664,0,0,0,0,0.5770172,0.5481664,0,0,13.10666,17.80299,0,0.5770172,-0.5770172,25.95778,66.55828,0.1038431,0.602983,0,0,17.80299
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,23.67496,23.67496,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,1.81075,1.720212,0,0,13.74779,17.22597,0,1.81075,-1.81075,24.04908,61.66419,0.1038431,1.892234,0,0,17.22597
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,22.91174,22.91174,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0.8132178,0.772557,0,0,15.75973,15.41522,0,0.8132178,-0.8132178,23.19188,59.46623,0.1038431,0.8498126,0,0,15.41522
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7451338,24.03184,22.14852,2.488904,2.488904,0,0,0,2.488904,29.93824,0,0,0.7451338,2.619899,2.488904,0,0,16.66331,14.602,0,1.874765,-1.874765,21.2157,54.39912,0.1038431,2.737794,0.5961071,0,15.34714
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.669808,30.38591,23.38025,4.113496,4.113496,0,0,0,4.113496,64.90362,0,8.881784E-16,2.669808,4.329996,4.113496,0,0,18.74638,12.72724,0,1.660188,-1.660188,19.46571,49.91198,0.1038431,4.524846,2.135846,0,15.39704
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.450971,39.04793,26.7354,6.636457,6.636457,0,0,0,6.636457,67.06849,0,0,4.450971,6.985744,6.636457,0,0,20.59103,11.06705,0,2.534773,-2.534773,16.79383,43.061,0.1038431,7.300102,3.560777,0,15.51802
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.584327,40.20595,30.21901,3.208828,3.208828,0,0,0,3.208828,111.7021,0,0,3.584327,3.377714,3.208828,0,0,23.40745,8.532276,0.2066137,0,0.2066137,16.98984,43.56359,0.103812,3.529711,2.867462,0,12.1166
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.257263,45.48335,33.21899,4.339729,4.339729,0,0,0,4.339729,98.09975,0,0,4.257263,4.568136,4.339729,0,0,23.20083,8.718228,0,0.3108726,-0.3108726,16.66215,42.72337,0.103812,4.773702,3.405811,0,12.97549
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,5.890981,53.95959,36.02251,3.653309,3.653309,0,0,0,3.653309,161.2506,0,0,5.890981,3.845588,3.653309,0,0,23.54625,8.407356,2.045393,0,2.045393,18.60258,47.69882,0.1035052,4.01864,4.712785,0,14.29834
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.494531,52.25091,38.72023,5.780865,5.780865,0,0,0,5.780865,77.74841,0,8.881784E-16,4.494531,6.085121,5.780865,0,0,21.50085,10.24821,0,1.59059,-1.59059,16.92595,43.39978,0.1035052,6.358952,3.595625,0,14.74274
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.312888,47.15544,40.42048,0,0,0,0,0,0,0,0,0,2.312888,0,0,0,0,23.26818,8.657619,2.312888,0,2.312888,19.12015,49.02592,0.1031604,0,1.85031,0,10.97051
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.223879,54.06098,41.19125,5.407625,5.407625,0,0,0,5.407625,78.10969,0,0,4.223879,5.692236,5.407625,0,0,20.95529,10.73922,0,1.468358,-1.468358,17.57236,45.05725,0.1031604,5.948387,3.379103,0,14.9631
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.490809,55.79774,41.95447,0,0,0,0,0,0,0,0,0,4.490809,0,0,0,0,22.5868,9.270861,4.490809,0,4.490809,21.83272,55.98121,0.1024975,0,3.592647,0,13.76167
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.330699,48.18988,41.3575,0,0,0,0,0,0,0,0,0,2.330699,0,0,0,0,18.09599,13.31259,2.330699,0,2.330699,24.04381,61.65068,0.1021568,0,1.86456,0,15.64329
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.6857039,41.15604,39.23408,0,0,0,0,0,0,0,0,0,0.6857039,0,0,0,0,15.76529,15.41022,0.6857039,0,0.6857039,24.69433,63.31866,0.102057,0,0.5485631,0,16.09592
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,37.088,37.088,5.457273,5.457273,0,0,0,5.457273,0,0,8.881784E-16,0,5.744498,5.457273,0,0,15.07959,16.02735,0,5.744498,-5.744498,18.6391,47.79245,0.102057,6.003001,0,0,16.02735
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,35.28196,35.28196,0.9597351,0.9597351,0,0,0,0.9597351,0,0,2.220446E-16,0,1.010247,0.9597351,0,0,21.46236,10.28285,0,1.010247,-1.010247,17.5742,45.06196,0.102057,1.055709,0,0,10.28285
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,33.47592,33.47592,5.16688,5.16688,0,0,0,5.16688,0,0,8.881784E-16,0,5.43882,5.16688,0,0,22.58486,9.272606,0,5.43882,-5.43882,11.84118,30.36194,0.102057,5.683568,0,0,9.272606
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,31.56409,31.56409,1.645973,1.645973,0,0,0,1.645973,0,0,2.220446E-16,0,1.732603,1.645973,0,0,28.62799,3.833786,0,1.732603,-1.732603,10.01486,25.67907,0.102057,1.81057,0,0,3.833786
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,30.05276,30.05276,0.4524163,0.4524163,0,0,0,0.4524163,0,0,5.551115E-17,0,0.4762276,0.4524163,0,0,30.55311,2.101182,0,0.4762276,-0.4762276,9.512868,24.39192,0.102057,0.4976579,0,0,2.101182
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,28.82103,28.82103,0.6674419,0.6674419,0,0,0,0.6674419,0,0,0,0,0.7025704,0.6674419,0,0,31.08225,1.624954,0,0.7025704,-0.7025704,8.772294,22.49302,0.102057,0.7341861,0,0,1.624954
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,27.56663,27.56663,1.057741,1.057741,9.85774,0,2.830008,1.057741,0,1.776357E-15,0,0,0,0,8.8,8.36,31.86288,0.922384,8.36,0,8.36,16.70329,42.82885,0.10357,1.163515,0,12,0.922384
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,26.52381,26.52381,1.140518,1.140518,9.940517,0,2.850951,1.140518,0,0,0,0,0,0,8.8,8.36,23.50288,8.446384,8.36,0,8.36,24.63428,63.16469,0.1050802,1.25457,0,12,8.446384
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,25.60946,25.60946,0.508927,0.508927,9.308927,0,2.691159,0.508927,0,0,0,0,0,0,8.8,8.36,15.14288,15.97038,8.36,0,8.36,32.56527,83.50053,0.1063114,0.5598198,0,12,15.97038
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,24.6951,24.6951,0.5273522,0.5273522,0,0,0,0.5273522,0,0,0,0,0.5551075,0.5273522,0,0,6.782882,23.49438,0,0.5551075,-0.5551075,31.98014,82.00018,0.1063114,0.5800874,0,0,23.49438
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,23.75808,23.75808,0.403438,0.403438,0,0,0,0.403438,0,0,0,0,0.4246716,0.403438,0,0,7.399668,22.93928,0,0.4246716,-0.4246716,31.53249,80.85239,0.1063114,0.4437819,0,0,22.93928
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,22.99486,22.99486,0.4664079,0.4664079,0,0,0,0.4664079,0,0,5.551115E-17,0,0.4909556,0.4664079,0,0,7.871526,22.5146,0,0.4909556,-0.4909556,31.01498,79.52543,0.1063114,0.5130486,0,0,22.5146
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070844,24.95277,22.23164,2.112202,2.112202,0,0,0,2.112202,50.698,0,0,1.070844,2.223371,2.112202,0,0,8.417032,22.02365,0,1.152526,-1.152526,29.80011,76.41039,0.1063114,2.323422,0.8566753,0,23.09449
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.146263,31.8129,23.48604,2.360401,2.360401,0,0,0,2.360401,133.2936,0,0,3.146263,2.484633,2.360401,0,0,9.697617,20.87112,0.6616299,0,0.6616299,30.42779,78.01981,0.1062147,2.596441,2.51701,0,24.01739
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,5.915835,43.71527,26.86386,4.604822,4.604822,0,0,0,4.604822,128.4704,0,0,5.915835,4.847181,4.604822,0,0,9.035987,21.46659,1.068654,0,1.068654,31.4416,80.61933,0.1060589,5.065304,4.732668,0,27.38243
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,7.934932,54.61391,30.34747,0,0,0,0,0,0,0,0,0,7.934932,0,0,0,0,7.967333,22.42838,7.934932,0,7.934932,38.96934,99.92118,0.1049165,0,6.347945,0,30.36331
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.649716,50.14435,33.37013,4.515035,4.515035,0,0,0,4.515035,125.1312,0.8646461,0,5.649716,4.752669,4.515035,0,0,0.03240097,29.56982,0.03240097,0,0.03240097,39.00008,100,0.1049119,4.966539,4.519773,0,35.21953
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,7.874106,61.41909,36.19631,2.67404,2.67404,0,0,0,2.67404,294.4648,5.059328,0,7.874106,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.1049119,2.941443,6.299285,0,37.47308
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,7.492547,63.16562,38.87136,0,0,0,0,0,0,0,7.492547,0,7.492547,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1049119,0,5.994038,0,37.09153
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,7.364124,64.73729,40.59428,0.1561998,0.1561998,0,0,0,0.1561998,4714.554,7.199704,0,7.364124,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.1049119,0.1718198,5.8913,0,36.9631
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.65007,55.6553,41.33483,0.6184332,0.6184332,0,0,0,0.6184332,751.9115,3.999088,0,4.65007,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.1049119,0.6802765,3.720056,0,34.24905
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.474967,49.41914,42.10561,2.728959,2.728959,0,0,0,2.728959,90.69271,0,0,2.474967,2.872588,2.728959,0,0,0,29.59898,0,0.3976215,-0.3976215,38.58095,98.92531,0.1049119,3.001854,1.979973,0,32.07394
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,1.962008,47.2244,41.50863,3.55297,3.55297,0,0,0,3.55297,55.22163,0,0,1.962008,3.739968,3.55297,0,0,0.4418017,29.20136,0,1.77796,-1.77796,36.70681,94.11984,0.1049119,3.908267,1.569606,0,31.16336
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.130603,42.58276,39.38522,0,0,0,0,0,0,0,0,0,1.130603,0,0,0,0,2.417313,27.4234,1.130603,0,1.130603,37.7794,96.87006,0.1047511,0,0.9044828,0,28.554
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,37.23158,37.23158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.28671,28.44094,0,0,0,37.7794,96.87006,0.1047511,0,0,0,28.44094
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,35.41042,35.41042,9.439634,9.439634,3,0,1.095,9.439634,0,0,1.776357E-15,0,6.778563,6.439634,0,0,1.28671,28.44094,0,6.778563,-6.778563,30.63417,78.54899,0.1047511,10.3836,0,12,28.44094
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,33.58171,33.58171,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,8.818445,21.66238,8.36,0,8.36,38.56516,98.88483,0.1057626,0,0,12,21.66238
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,31.685,31.685,0.8017352,0.8017352,0,0,0,0.8017352,0,0,1.110223E-16,0,0.8439318,0.8017352,0,0,0.4584456,29.18638,0,0.8439318,-0.8439318,37.67558,96.60385,0.1057626,0.8819087,0,0,29.18638
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,30.18122,30.18122,0.0972469,0.0972469,0,0,0,0.0972469,0,0,1.387779E-17,0,0.1023652,0.0972469,0,0,1.396148,28.34245,0,0.1023652,-0.1023652,37.56767,96.32718,0.1057626,0.1069716,0,0,28.34245
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,28.92682,28.92682,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.509887,28.24008,0,0,0,37.56767,96.32718,0.1057626,0,0,0,28.24008
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,27.67242,27.67242,1.622013,1.622013,0,0,0,1.622013,0,0,0,0,1.707382,1.622013,0,0,1.509887,28.24008,0,1.707382,-1.707382,35.76793,91.71247,0.1057626,1.784215,0,0,28.24008
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,26.6296,26.6296,1.183849,1.183849,0,0,0,1.183849,0,0,0,0,1.246157,1.183849,0,0,3.406978,26.5327,0,1.246157,-1.246157,34.45437,88.34436,0.1057626,1.302234,0,0,26.5327
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,25.71525,25.71525,0.5645444,0.5645444,0,0,0,0.5645444,0,0,0,0,0.5942573,0.5645444,0,0,4.791597,25.28654,0,0.5942573,-0.5942573,33.82797,86.7382,0.1057626,0.6209989,0,0,25.28654
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,24.8009,24.8009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.451883,24.69228,0,0,0,33.82797,86.7382,0.1057626,0,0,0,24.69228
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,23.84876,23.84876,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.451883,24.69228,0,0,0,33.82797,86.7382,0.1057626,0,0,0,24.69228
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,23.07798,23.07798,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,1.996299,1.896484,0,0,5.451883,24.69228,0,1.996299,-1.996299,31.72368,81.34262,0.1057626,2.086132,0,0,24.69228
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7966905,24.35486,22.33743,6.673648,6.673648,0,0,0,6.673648,11.93786,0,0,0.7966905,7.024893,6.673648,0,0,7.669992,22.69598,0,6.228202,-6.228202,25.15858,64.50906,0.1057626,7.341013,0.6373524,0,23.49268
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.529267,27.53732,23.59184,1.807308,1.807308,0,0,0,1.807308,84.61572,2.220446E-16,0,1.529267,1.902429,1.807308,0,0,14.59022,16.46778,0,0.3731627,-0.3731627,24.76523,63.50047,0.1057626,1.988039,1.223413,0,17.99705
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.264881,44.95694,26.96965,0,0,0,0,0,0,0,0,0,6.264881,0,0,0,0,15.00484,16.09462,6.264881,0,6.264881,30.70862,78.7399,0.104882,0,5.011905,0,22.3595
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,6.203907,48.72593,30.47593,0,0,0,0,0,0,0,0,0,6.203907,0,0,0,0,8.739962,21.73301,6.203907,0,6.203907,36.59417,93.83101,0.1040243,0,4.963126,0,27.93692
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.476464,53.12412,33.51371,1.532911,1.532911,0,0,0,1.532911,422.4945,2.326819,0,6.476464,1.61359,1.532911,0,0,2.536055,27.31653,2.536055,0,2.536055,39.00008,100,0.1036777,1.686202,5.181171,0,33.79299
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.053938,51.47713,36.33989,0,0,0,0,0,0,0,5.053938,0,5.053938,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1036777,0,4.04315,0,34.65292
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,6.065927,58.02845,39.04517,0.2657466,0.2657466,0,0,0,0.2657466,2282.598,5.786194,0,6.065927,0.2797333,0.2657466,0,0,0,29.59898,0,0,0,39.00008,100,0.1036777,0.2923213,4.852742,0,35.66491
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.606236,54.85485,40.74541,1.733189,1.733189,0,0,0,1.733189,265.7665,2.781826,0,4.606236,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.1036777,1.906508,3.684989,0,34.20522
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,4.870177,56.57788,41.48596,6.516827,6.516827,0,0,0,6.516827,74.73234,0,8.881784E-16,4.870177,6.859818,6.516827,0,0,0,29.59898,0,1.989641,-1.989641,36.90281,94.62241,0.1036777,7.16851,3.896142,0,34.46915
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.032128,48.20697,42.24918,2.653408,2.653408,0,0,0,2.653408,76.58559,0,0,2.032128,2.793061,2.653408,0,0,2.210712,27.60934,0,0.7609327,-0.7609327,36.10072,92.56576,0.1036777,2.918749,1.625703,0,29.64147
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.52082,46.05709,41.65976,4.518559,4.518559,0,0,0,4.518559,33.6572,0,0,1.52082,4.756378,4.518559,0,0,3.056193,26.8484,0,3.235558,-3.235558,32.69014,83.82071,0.1036777,4.970415,1.216656,0,28.36922
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.451584,43.639,39.50612,6.031775,6.031775,0,0,0,6.031775,24.06561,0,8.881784E-16,1.451584,6.349237,6.031775,0,0,6.651257,23.61285,0,4.897653,-4.897653,27.52756,70.58335,0.1036777,6.634953,1.161267,0,25.06443
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,37.38271,37.38271,4.06213,4.06213,0,0,0,4.06213,0,0,0,0,4.275927,4.06213,0,0,12.09309,18.71519,0,4.275927,-4.275927,23.02034,59.02639,0.1036777,4.468344,0,0,18.71519
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,35.53133,35.53133,1.284299,1.284299,0,0,0,1.284299,0,0,2.220446E-16,0,1.351894,1.284299,0,0,16.84412,14.43927,0,1.351894,-1.351894,21.59532,55.3725,0.1036777,1.412729,0,0,14.43927
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,33.71018,33.71018,4.202267,4.202267,0,0,0,4.202267,0,0,0,0,4.423439,4.202267,0,0,18.34623,13.08737,0,4.423439,-4.423439,16.9326,43.41685,0.1036777,4.622493,0,0,13.08737
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,31.79079,31.79079,1.579727,1.579727,0,0,0,1.579727,0,0,0,0,1.662871,1.579727,0,0,23.26116,8.663935,0,1.662871,-1.662871,15.17978,38.92245,0.1036777,1.7377,0,0,8.663935
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,30.28702,30.28702,0.4133088,0.4133088,0,0,0,0.4133088,0,0,5.551115E-17,0,0.4350619,0.4133088,0,0,25.10879,7.001063,0,0.4350619,-0.4350619,14.72119,37.74656,0.1036777,0.4546396,0,0,7.001063
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,29.05529,29.05529,1.832954,1.832954,0,0,0,1.832954,0,0,2.220446E-16,0,1.929425,1.832954,0,0,25.5922,6.566001,0,1.929425,-1.929425,12.6874,32.53172,0.1036777,2.016249,0,0,6.566001
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,27.80088,27.80088,1.355095,1.355095,0,0,0,1.355095,0,0,2.220446E-16,0,1.426416,1.355095,0,0,27.736,4.636577,0,1.426416,-1.426416,11.18382,28.67641,0.1036777,1.490605,0,0,4.636577
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,26.7354,26.7354,1.46991,1.46991,0,0,0,1.46991,0,0,2.220446E-16,0,1.547273,1.46991,0,0,29.32091,3.21016,0,1.547273,-1.547273,9.552853,24.49445,0.1036777,1.616901,0,0,3.21016
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,25.82104,25.82104,0.340028,0.340028,0,0,0,0.340028,0,0,5.551115E-17,0,0.3579242,0.340028,0,0,31.0401,1.662887,0,0.3579242,-0.3579242,9.175568,23.52705,0.1036777,0.3740307,0,0,1.662887
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,24.90669,24.90669,2.026871,2.026871,10.82687,0,3.075198,2.026871,0,1.776357E-15,0,0,0,0,8.8,8.36,31.43779,1.304963,8.36,0,8.36,17.10656,43.86289,0.1054105,2.229558,0,12,1.304963
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,23.95455,23.95455,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,8.8,8.36,23.0778,8.828963,8.36,0,8.36,25.03755,64.19872,0.1069269,1.684003,0,12,8.828963
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,23.18378,23.18378,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,8.8,8.36,14.71779,16.35296,8.36,0,8.36,32.96854,84.53456,0.1084552,1.819705,0,12,16.35296
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,1.980638,27.53037,22.42056,7.163,7.163,0,0,0,7.163,27.65096,0,8.881784E-16,1.980638,7.54,7.163,0,0,6.357794,23.87696,0,5.559362,-5.559362,27.10846,69.50874,0.1084552,7.8793,1.58451,0,25.8576
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.107298,34.76391,23.69763,4.42184,4.42184,0,0,0,4.42184,92.88663,0,0,4.107298,4.654568,4.42184,0,0,12.53486,18.3176,0,0.5472699,-0.5472699,26.53159,68.02958,0.1084552,4.864024,3.285839,0,22.4249
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,7.376036,48.80769,27.09812,5.307088,5.307088,0,0,0,5.307088,138.9846,0,0,7.376036,5.586409,5.307088,0,0,13.14294,17.77033,1.789627,0,1.789627,28.22938,72.38288,0.1082089,5.837797,5.900828,0,25.14637
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,9.432484,60.68961,30.62707,0.6061059,0.6061059,0,0,0,0.6061059,1556.244,0,0,9.432484,0.6380062,0.6061059,0,0,11.35331,19.38099,8.794477,0,8.794477,36.57255,93.77559,0.1070146,0.6667165,7.545987,0,28.81348
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,9.30399,64.01228,33.66484,0,0,0,0,0,0,0,6.745154,0,9.30399,0,0,0,0,2.558836,27.29602,2.558836,0,2.558836,39.00008,100,0.106672,0,7.443192,0,36.60001
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,8.590047,64.63233,36.49102,5.02085,5.02085,0,0,0,5.02085,171.0875,3.304942,0,8.590047,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.106672,5.522934,6.872037,0,38.18903
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,7.830221,64.88698,39.18874,5.441687,5.441687,0,0,0,5.441687,143.8933,2.10213,0,7.830221,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.106672,5.985856,6.264177,0,37.4292
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,7.138092,64.20303,40.88899,0,0,0,0,0,0,0,7.138092,0,7.138092,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.106672,0,5.710474,0,36.73707
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,7.047693,64.74375,41.63709,4.193382,4.193382,0,0,0,4.193382,168.067,2.633606,0,7.047693,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.106672,4.61272,5.638155,0,36.64667
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,5.342877,59.26237,42.40031,4.812717,4.812717,0,0,0,4.812717,111.0158,0.2768589,0,5.342877,5.066018,4.812717,0,0,0,29.59898,0,0,0,39.00008,100,0.106672,5.293989,4.274302,0,34.94186
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.196747,51.37137,41.80334,8.931814,8.931814,3,0,1.095,8.931814,35.79057,0,0,3.196747,6.244015,5.931814,0,0,0,29.59898,0,3.047267,-3.047267,35.78798,91.76385,0.106672,9.824995,2.557398,12,32.79573
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.9733314,42.40696,39.65725,6.461395,6.461395,0,0,0,6.461395,15.0638,0,0,0.9733314,6.801469,6.461395,0,0,3.385853,26.55171,0,5.828137,-5.828137,29.64458,76.01159,0.106672,7.107535,0.7786651,0,27.52504
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,37.51117,37.51117,5.865485,5.865485,0,0,0,5.865485,0,0,8.881784E-16,0,6.174195,5.865485,0,0,9.861561,20.72357,0,6.174195,-6.174195,23.13641,59.324,0.106672,6.452034,0,0,20.72357
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,35.68246,35.68246,14.19183,14.19183,5.831834,0,1.811454,14.19183,0,0,0,0,8.8,8.36,0,0,16.72178,14.54938,0,8.8,-8.8,13.86039,35.5394,0.106672,15.61102,0,12,14.54938
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,33.83109,33.83109,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,26.49956,5.749379,8.36,0,8.36,21.79139,55.87523,0.1075865,0,0,12,5.749379
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,31.91925,31.91925,0.9243918,0.9243918,9.724392,0,2.796271,0.9243918,0,0,0,0,0,0,8.8,8.36,18.13955,13.27338,8.36,0,8.36,29.72238,76.21107,0.1088007,1.016831,0,12,13.27338
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,30.41548,30.41548,0.7968928,0.7968928,9.596893,0,2.764014,0.7968928,0,0,0,0,0,0,8.8,8.36,9.779555,20.79738,8.36,0,8.36,37.65337,96.54691,0.1099468,0.8765821,0,12,20.79738
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,29.18375,29.18375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.419555,28.32138,0,0,0,37.65337,96.54691,0.1099468,0,0,0,28.32138
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,27.92935,27.92935,1.208325,1.208325,0,0,0,1.208325,0,0,0,0,1.271922,1.208325,0,0,1.419555,28.32138,0,1.271922,-1.271922,36.31264,93.10916,0.1099468,1.329158,0,0,28.32138
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,26.86386,26.86386,1.402704,1.402704,0,0,0,1.402704,0,0,2.220446E-16,0,1.476531,1.402704,0,0,2.832801,27.04946,0,1.476531,-1.476531,34.75624,89.1184,0.1099468,1.542975,0,0,27.04946
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,25.92684,25.92684,1.325837,1.325837,0,0,0,1.325837,0,0,2.220446E-16,0,1.395618,1.325837,0,0,4.473391,25.57293,0,1.395618,-1.395618,33.28514,85.34633,0.1099468,1.458421,0,0,25.57293
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,25.01248,25.01248,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.024078,24.17731,0,0,0,33.28514,85.34633,0.1099468,0,0,0,24.17731
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,24.06035,24.06035,3.002192,3.002192,0,0,0,3.002192,0,0,0,0,3.160202,3.002192,0,0,6.024078,24.17731,0,3.160202,-3.160202,29.95399,76.80495,0.1099468,3.302411,0,0,24.17731
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,23.28957,23.28957,1.064931,1.064931,0,0,0,1.064931,0,0,2.220446E-16,0,1.12098,1.064931,0,0,9.535413,21.01711,0,1.12098,-1.12098,28.77237,73.77517,0.1099468,1.171424,0,0,21.01711
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.318378,28.56698,22.54902,4.673151,4.673151,0,0,0,4.673151,49.61059,0,8.881784E-16,2.318378,4.919107,4.673151,0,0,10.78095,19.89613,0,2.600729,-2.600729,26.03096,66.74593,0.1099468,5.140467,1.854702,0,22.2145
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.453865,35.91048,23.82609,2.843445,2.843445,0,0,0,2.843445,156.6362,0,0,4.453865,2.9931,2.843445,0,0,13.67065,17.2954,1.460765,0,1.460765,27.41677,70.29926,0.1097523,3.127789,3.563092,0,21.74926
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.024353,44.4696,27.22658,4.679788,4.679788,0,0,0,4.679788,128.7313,0,0,6.024353,4.926092,4.679788,0,0,12.20988,18.61008,1.098261,0,1.098261,28.45867,72.9708,0.1096065,5.147766,4.819482,0,24.63444
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,8.354159,56.65775,30.75553,1.565752,1.565752,0,0,0,1.565752,533.5558,0,0,8.354159,1.64816,1.565752,0,0,11.11162,19.59852,6.706,0,6.706,34.82054,89.28326,0.1087249,1.722327,6.683328,0,27.95268
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,6.794107,54.59028,33.81597,4.736426,4.736426,0,0,0,4.736426,143.4437,0,0,6.794107,4.985712,4.736426,0,0,4.405621,25.63392,1.808395,0,1.808395,36.53613,93.68221,0.1084896,5.210069,5.435286,0,32.42803
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,7.518053,60.58603,36.64215,2.925285,2.925285,0,0,0,2.925285,257.0024,1.84158,0,7.518053,3.079247,2.925285,0,0,2.597226,27.26147,2.597226,0,2.597226,39.00008,100,0.1081534,3.217813,6.014442,0,34.77953
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,7.279538,62.8996,39.33987,1.869721,1.869721,0,0,0,1.869721,389.3383,5.311411,0,7.279538,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1081534,2.056693,5.823631,0,36.87852
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,7.131922,64.35971,41.04012,0.07823607,0.07823607,0,0,0,0.07823607,9115.9,7.049568,0,7.131922,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1081534,0.08605967,5.705537,0,36.7309
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,4.911546,57.04944,41.78067,5.014842,5.014842,0,0,0,5.014842,97.94022,0,0,4.911546,5.27878,5.014842,0,0,0,29.59898,0,0.367234,-0.367234,38.61298,99.00744,0.1081534,5.516325,3.929237,0,34.51052
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.187527,55.42774,42.55145,3.320411,3.320411,0,0,0,3.320411,126.1147,0.2843193,0,4.187527,3.495169,3.320411,0,0,0.4080378,29.23174,0.4080378,0,0.4080378,39.00008,100,0.1081008,3.652452,3.350021,0,33.41927
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.419012,49.08721,41.95447,4.9221,4.9221,0,0,0,4.9221,49.14593,0,0,2.419012,5.181158,4.9221,0,0,0,29.59898,0,2.762146,-2.762146,36.08852,92.53448,0.1081008,5.41431,1.935209,0,32.01799
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5489244,41.34883,39.80839,0,0,0,0,0,0,0,0,0,0.5489244,0,0,0,0,3.069051,26.83683,0.5489244,0,0.5489244,36.60928,93.86975,0.1080301,0,0.4391395,0,27.38576
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,37.68497,37.68497,7.143528,7.143528,0,0,0,7.143528,0,0,8.881784E-16,0,7.519504,7.143528,0,0,2.520127,27.33086,0,7.519504,-7.519504,28.68302,73.54607,0.1080301,7.857882,0,0,27.33086
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,35.8336,35.8336,5.871197,5.871197,0,0,0,5.871197,0,0,0,0,6.180208,5.871197,0,0,10.87513,19.81136,0,6.180208,-6.180208,22.16851,56.84222,0.1080301,6.458317,0,0,19.81136
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,33.98222,33.98222,6.232385,6.232385,0,0,0,6.232385,0,0,8.881784E-16,0,6.560405,6.232385,0,0,17.74203,13.63115,0,6.560405,-6.560405,15.25324,39.11079,0.1080301,6.855623,0,0,13.63115
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,32.07038,32.07038,2.667602,2.667602,0,0,0,2.667602,0,0,4.440892E-16,0,2.808002,2.667602,0,0,25.03137,7.070748,0,2.808002,-2.808002,12.29334,31.52133,0.1080301,2.934363,0,0,7.070748
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,30.55906,30.55906,0.2100525,0.2100525,0,0,0,0.2100525,0,0,2.775558E-17,0,0.2211079,0.2100525,0,0,28.15137,4.262745,0,0.2211079,-0.2211079,12.06028,30.92372,0.1080301,0.2310578,0,0,4.262745
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,29.30466,29.30466,1.519295,1.519295,0,0,0,1.519295,0,0,0,0,1.599258,1.519295,0,0,28.39705,4.041637,0,1.599258,-1.599258,10.37451,26.60126,0.1080301,1.671224,0,0,4.041637
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,28.03514,28.03514,3.318246,3.318246,3,0,1.095,3.318246,0,0,0,0,0.3349957,0.3182459,0,0,30.174,2.44238,0,0.3349957,-0.3349957,10.02139,25.69583,0.1080301,3.65007,0,12,2.44238
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,26.94698,26.94698,0.2566209,0.2566209,9.056621,0,2.627325,0.2566209,0,0,0,0,0,0,8.8,8.36,30.54622,2.107384,8.36,0,8.36,17.95238,46.03167,0.1089734,0.282283,0,12,2.107384
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,26.03263,26.03263,1.016929,1.016929,9.816929,0,2.819683,1.016929,0,1.776357E-15,0,0,0,0,8.8,8.36,22.18622,9.631384,8.36,0,8.36,25.88338,66.3675,0.1101481,1.118622,0,12,9.631384
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,25.10316,25.10316,1.43003,1.43003,10.23003,0,2.924198,1.43003,0,1.776357E-15,0,0,0,0,8.8,8.36,13.82622,17.15538,8.36,0,8.36,33.81437,86.70334,0.1114345,1.573033,0,12,17.15538
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,24.16614,24.16614,2.612118,2.612118,0,0,0,2.612118,0,0,4.440892E-16,0,2.749598,2.612118,0,0,5.466216,24.67938,0,2.749598,-2.749598,30.91604,79.27174,0.1114345,2.87333,0,0,24.67938
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,23.40292,23.40292,1.447986,1.447986,0,0,0,1.447986,0,0,0,0,1.524196,1.447986,0,0,8.521324,21.92979,0,1.524196,-1.524196,29.3094,75.15215,0.1114345,1.592785,0,0,21.92979
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.615808,26.78239,22.63214,4.882278,4.882278,0,0,0,4.882278,33.09537,0,8.881784E-16,1.615808,5.13924,4.882278,0,0,10.21488,20.40559,0,3.523432,-3.523432,25.59537,65.62903,0.1114345,5.370506,1.292647,0,22.0214
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,3.917144,34.46675,23.93188,1.431747,1.431747,0,0,0,1.431747,273.5919,0,0,3.917144,1.507102,1.431747,0,0,14.1298,16.88216,2.410042,0,2.410042,27.88174,71.49149,0.1111245,1.574922,3.133716,0,20.7993
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.27802,45.43524,27.35504,0,0,0,0,0,0,0,0,0,6.27802,0,0,0,0,11.71976,19.0512,6.27802,0,6.27802,33.83759,86.76289,0.1103253,0,5.022416,0,25.32922
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,8.402977,57.01593,30.89911,6.093828,6.093828,0,0,0,6.093828,137.8932,0,0,8.402977,6.414556,6.093828,0,0,5.441738,24.70141,1.98842,0,1.98842,35.72397,91.59975,0.1100745,6.703211,6.722381,0,33.10439
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,9.672877,65.97308,33.98222,6.474194,6.474194,0,0,0,6.474194,149.4067,0,0,9.672877,6.814941,6.474194,0,0,3.453317,26.49099,2.857936,0,2.857936,38.43525,98.55173,0.1097161,7.121614,7.738302,0,36.16387
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,9.779801,70.1349,36.8084,1.599005,1.599005,0,0,0,1.599005,611.618,7.501257,0,9.779801,1.683163,1.599005,0,0,0.5953809,29.06314,0.5953809,0,0.5953809,39.00008,100,0.1096417,1.758905,7.823841,0,38.84294
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,9.746456,73.56637,39.50612,7.978848,7.978848,3,0,1.095,7.978848,122.1537,4.505563,0,9.746456,5.240893,4.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1096417,8.776733,7.797165,12,39.34544
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,8.367541,69.64091,41.22904,3.844534,3.844534,0,0,0,3.844534,217.6477,4.320663,0,8.367541,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1096417,4.228988,6.694033,0,37.96652
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,6.553483,63.23717,41.97714,2.08648,2.08648,0,0,0,2.08648,314.0928,4.357188,0,6.553483,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1096417,2.295128,5.242786,0,36.15246
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,5.140101,58.87405,42.69503,0.1748781,0.1748781,0,0,0,0.1748781,2939.249,4.956019,0,5.140101,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1096417,0.1923659,4.112081,0,34.73908
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,2.950176,50.92485,42.12072,1.711189,1.711189,0,0,0,1.711189,172.405,1.148924,0,2.950176,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1096417,1.882308,2.360141,0,32.54915
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.9363537,42.62349,39.97463,9.075001,9.075001,3,0,1.095,9.075001,10.31795,0,1.776357E-15,0.9363537,6.394737,6.075001,0,0,0,29.59898,0,5.458384,-5.458384,33.24644,85.2471,0.1096417,9.982501,0.749083,12,30.53533
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,37.85122,37.85122,3.661944,3.661944,0,0,0,3.661944,0,0,4.440892E-16,0,3.854677,3.661944,0,0,6.064871,24.14059,0,3.854677,-3.854677,29.18325,74.8287,0.1096417,4.028138,0,0,24.14059
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,35.99984,35.99984,5.901929,5.901929,0,0,0,5.901929,0,0,0,0,6.212557,5.901929,0,0,10.34785,20.28592,0,6.212557,-6.212557,22.63464,58.03742,0.1096417,6.492122,0,0,20.28592
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,34.13335,34.13335,2.483121,2.483121,0,0,0,2.483121,0,0,0,0,2.613812,2.483121,0,0,17.25069,14.07336,0,2.613812,-2.613812,19.87944,50.97282,0.1096417,2.731433,0,0,14.07336
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,32.19885,32.19885,2.50632,2.50632,0,0,0,2.50632,0,0,0,0,2.638232,2.50632,0,0,20.15492,11.45955,0,2.638232,-2.638232,17.0985,43.84222,0.1096417,2.756952,0,0,11.45955
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,30.68752,30.68752,2.099004,2.099004,0,0,0,2.099004,0,0,0,0,2.209477,2.099004,0,0,23.08629,8.821317,0,2.209477,-2.209477,14.76951,37.87045,0.1096417,2.308904,0,0,8.821317
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,29.43312,29.43312,1.723294,1.723294,0,0,0,1.723294,0,0,2.220446E-16,0,1.813993,1.723294,0,0,25.54127,6.611839,0,1.813993,-1.813993,12.85739,32.9676,0.1096417,1.895623,0,0,6.611839
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,28.17872,28.17872,0.1240961,0.1240961,0,0,0,0.1240961,0,0,1.387779E-17,0,0.1306275,0.1240961,0,0,27.55681,4.797846,0,0.1306275,-0.1306275,12.7197,32.61454,0.1096417,0.1365058,0,0,4.797846
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,27.09812,27.09812,1.069808,1.069808,0,0,0,1.069808,0,0,2.220446E-16,0,1.126113,1.069808,0,0,27.70196,4.667218,0,1.126113,-1.126113,11.53267,29.57088,0.1096417,1.176788,0,0,4.667218
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,26.16109,26.16109,1.457228,1.457228,0,0,0,1.457228,0,0,0,0,1.533924,1.457228,0,0,28.95319,3.541105,0,1.533924,-1.533924,9.915771,25.425,0.1096417,1.60295,0,0,3.541105
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,25.22407,25.22407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.65755,2.007181,0,0,0,9.915771,25.425,0.1096417,0,0,0,2.007181
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,24.27193,24.27193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.65755,2.007181,0,0,0,9.915771,25.425,0.1096417,0,0,0,2.007181
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,23.52383,23.52383,0.6880417,0.6880417,0,0,0,0.6880417,0,0,0,0,0.7242545,0.6880417,0,0,30.65755,2.007181,0,0.7242545,-0.7242545,9.152339,23.46749,0.1096417,0.756846,0,0,2.007181
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6530938,24.41499,22.7606,0,0,0,0,0,0,0,0,0,0.6530938,0,0,0,0,31.46228,1.282927,0.6530938,0,0.6530938,9.771918,25.05615,0.1095603,0,0.5224751,0,1.936021
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.315317,30.14993,24.08302,6.918281,6.918281,3,0,1.095,6.918281,33.46666,0,0,2.315317,4.124506,3.918281,0,0,30.80919,1.870711,0,1.809188,-1.809188,7.864866,20.16628,0.1095603,7.610109,1.852254,12,4.186028
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.51316,34.24862,27.49862,2.976566,2.976566,11.77657,0,3.315471,2.976566,84.43153,1.776357E-15,0,2.51316,0,0,8.8,8.36,32.81939,0.06152271,10.87316,0,10.87316,18.18005,46.61543,0.1109942,3.274222,2.010528,12,2.574683
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.844088,38.91103,31.05024,0.9292127,0.9292127,9.729213,0,2.797491,0.9292127,306.075,0,0,2.844088,0,0,8.8,8.36,21.94624,9.847366,11.20409,0,11.20409,28.80918,73.86955,0.1117134,1.022134,2.27527,12,12.69145
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.488734,47.23347,34.15602,5.991599,5.991599,11.93234,0,3.354882,5.991599,74.91713,0,0,4.488734,0,0,5.940742,5.643705,10.74215,19.93105,10.13244,0,10.13244,38.42166,98.51688,0.1132269,6.590759,3.590987,12,24.41978
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,7.921164,62.58492,37.00487,5.241073,5.241073,0,0,0,5.241073,151.1363,1.794537,0,7.921164,5.516919,5.241073,0,0,0.6097078,29.05024,0.6097078,0,0.6097078,39.00008,100,0.1131512,5.765181,6.336931,0,36.97141
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,5.332918,56.15915,39.67992,3.846406,3.846406,0,0,0,3.846406,138.6468,1.284069,0,5.332918,4.048849,3.846406,0,0,0,29.59898,0,0,0,39.00008,100,0.1131512,4.231047,4.266335,0,34.9319
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.230651,51.05205,41.40284,0,0,0,0,0,0,0,3.230651,0,3.230651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1131512,0,2.584521,0,32.82963
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.059166,54.5519,42.14339,2.03688,2.03688,0,0,0,2.03688,199.2835,1.915082,0,4.059166,2.144084,2.03688,0,0,0,29.59898,0,0,0,39.00008,100,0.1131512,2.240568,3.247333,0,33.65815
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.538574,53.61876,42.86883,7.029453,7.029453,0,0,0,7.029453,50.33924,0,0,3.538574,7.399424,7.029453,0,0,0,29.59898,0,3.860851,-3.860851,34.93039,89.56491,0.1131512,7.732398,2.830859,0,33.13755
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.24432,48.90429,42.29452,3.79246,3.79246,0,0,0,3.79246,59.17847,4.440892E-16,0,2.24432,3.992063,3.79246,0,0,4.289834,25.73813,0,1.747743,-1.747743,33.0881,84.84112,0.1131512,4.171706,1.795456,0,27.98245
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.8339622,42.5289,40.1711,0,0,0,0,0,0,0,0,0,0.8339622,0,0,0,0,6.231771,23.99039,0.8339622,0,0.8339622,33.87927,86.86974,0.1130478,0,0.6671697,0,24.82435
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,38.04013,38.04013,5.363739,5.363739,0,0,0,5.363739,0,0,0,0,5.646041,5.363739,0,0,5.397809,24.74095,0,5.646041,-5.646041,27.92782,71.60964,0.1130478,5.900113,0,0,24.74095
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,36.17364,36.17364,6.681644,6.681644,0,0,0,6.681644,0,0,8.881784E-16,0,7.03331,6.681644,0,0,11.67119,19.09491,0,7.03331,-7.03331,20.51406,52.60004,0.1130478,7.349809,0,0,19.09491
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,34.29959,34.29959,3.304095,3.304095,0,0,0,3.304095,0,0,4.440892E-16,0,3.477994,3.304095,0,0,19.48598,12.0616,0,3.477994,-3.477994,16.84793,43.19973,0.1130478,3.634504,0,0,12.0616
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,32.3651,32.3651,0.8587245,0.8587245,0,0,0,0.8587245,0,0,1.110223E-16,0,0.9039205,0.8587245,0,0,23.35041,8.583605,0,0.9039205,-0.9039205,15.89511,40.75662,0.1130478,0.9445969,0,0,8.583605
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,30.86132,30.86132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.35477,7.679685,0,0,0,15.89511,40.75662,0.1130478,0,0,0,7.679685
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,29.60692,29.60692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.35477,7.679685,0,0,0,15.89511,40.75662,0.1130478,0,0,0,7.679685
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,28.35252,28.35252,1.800813,1.800813,0,0,0,1.800813,0,0,2.220446E-16,0,1.895593,1.800813,0,0,24.35477,7.679685,0,1.895593,-1.895593,13.89698,35.63322,0.1130478,1.980895,0,0,7.679685
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,27.26436,27.26436,0.1722531,0.1722531,0,0,0,0.1722531,0,0,0,0,0.1813191,0.1722531,0,0,26.46099,5.784092,0,0.1813191,-0.1813191,13.70586,35.14315,0.1130478,0.1894784,0,0,5.784092
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,26.31223,26.31223,0.3877222,0.3877222,0,0,0,0.3877222,0,0,5.551115E-17,0,0.4081286,0.3877222,0,0,26.66245,5.602773,0,0.4081286,-0.4081286,13.27565,34.04006,0.1130478,0.4264944,0,0,5.602773
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,25.3752,25.3752,0.5933559,0.5933559,0,0,0,0.5933559,0,0,1.110223E-16,0,0.6245852,0.5933559,0,0,27.11593,5.194644,0,0.6245852,-0.6245852,12.61728,32.35194,0.1130478,0.6526915,0,0,5.194644
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,24.43818,24.43818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.80991,4.570059,0,0,0,12.61728,32.35194,0.1130478,0,0,0,4.570059
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,23.67496,23.67496,0.6591747,0.6591747,0,0,0,0.6591747,0,0,1.110223E-16,0,0.6938681,0.6591747,0,0,27.80991,4.570059,0,0.6938681,-0.6938681,11.88588,30.47655,0.1130478,0.7250922,0,0,4.570059
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.909052,27.84607,22.91174,2.809633,2.809633,0,0,0,2.809633,67.94669,0,0,1.909052,2.957508,2.809633,0,0,28.58088,3.876191,0,1.048456,-1.048456,10.78071,27.64279,0.1130478,3.090596,1.527242,0,5.785244
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.07055,32.40476,24.24926,5.634143,5.634143,12,0,3.372,5.634143,54.49897,0,0,3.07055,0,0,6.365857,6.047565,29.74582,2.827735,9.118114,0,9.118114,19.43091,49.82275,0.1146744,6.197557,2.45644,12,5.898285
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.837198,38.23364,27.67242,2.773999,2.773999,11.574,0,3.264222,2.773999,138.3273,0,0,3.837198,0,0,8.8,8.36,20.62771,11.03404,12.1972,0,12.1972,31.00219,79.49264,0.1157575,3.051399,3.069759,12,14.87124
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,5.960112,48.77791,31.23916,0.9081695,0.9081695,3.508591,0,1.223674,0.9081695,656.2775,0,0,5.960112,0,0,2.600422,2.470401,8.430512,22.01152,8.430512,0,8.430512,39.00008,100,0.1148736,0.9989864,4.76809,12,27.97163
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,6.840423,55.37058,34.34494,1.715387,1.715387,0,0,0,1.715387,398.7684,5.034752,0,6.840423,1.805671,1.715387,0,0,0,29.59898,0,0,0,39.00008,100,0.1148736,1.886926,5.472338,0,36.4394
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,6.780726,58.47937,37.19379,0.6885646,0.6885646,0,0,0,0.6885646,984.7626,6.055922,0,6.780726,0.7248048,0.6885646,0,0,0,29.59898,0,0,0,39.00008,100,0.1148736,0.7574211,5.424581,0,36.3797
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,6.282134,59.76348,39.86884,1.619067,1.619067,0,0,0,1.619067,388.0095,4.577853,0,6.282134,1.704281,1.619067,0,0,0,29.59898,0,0,0,39.00008,100,0.1148736,1.780974,5.025707,0,35.88111
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,4.907537,56.7996,41.56908,1.169336,1.169336,0,0,0,1.169336,419.6856,3.676656,0,4.907537,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.1148736,1.28627,3.926029,0,34.50652
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,5.091479,58.27807,42.31719,0,0,0,0,0,0,0,5.091479,0,5.091479,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1148736,0,4.073184,0,34.69046
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.035527,52.16848,43.03507,0,0,0,0,0,0,0,3.035527,0,3.035527,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1148736,0,2.428421,0,32.63451
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.485836,46.77687,42.46077,0,0,0,0,0,0,0,1.485836,0,1.485836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1148736,0,1.188668,0,31.08481
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4057415,41.4769,40.33735,0,0,0,0,0,0,0,0.4057415,0,0.4057415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1148736,0,0.3245932,0,30.00472
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,38.21394,38.21394,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1148736,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,36.33989,36.33989,0.8389837,0.8389837,0,0,0,0.8389837,0,0,1.110223E-16,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.1148736,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,34.49607,34.49607,1.050926,1.050926,0,0,0,1.050926,0,0,2.220446E-16,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.1148736,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,32.5389,32.5389,0.9926645,0.9926645,0,0,0,0.9926645,0,0,1.110223E-16,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.1148736,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,31.0049,31.0049,0.03782999,0.03782999,0,0,0,0.03782999,0,0,6.938894E-18,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.1148736,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,29.77317,29.77317,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.1148736,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,28.50365,28.50365,0.7952181,0.7952181,0,0,0,0.7952181,0,0,1.110223E-16,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.1148736,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,27.39283,27.39283,0.610009,0.610009,0,0,0,0.610009,0,0,1.110223E-16,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.1148736,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,26.46336,26.46336,0.8591606,0.8591606,0,0,0,0.8591606,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.1148736,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,25.52633,25.52633,0.4135008,0.4135008,0,0,0,0.4135008,0,0,5.551115E-17,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.1148736,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,24.58931,24.58931,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.1148736,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,23.84876,23.84876,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.1148736,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.229076,26.22456,23.07798,3.641071,3.641071,0,0,0,3.641071,33.75589,0,4.440892E-16,1.229076,3.832707,3.641071,0,0,12.12313,18.68816,0,2.603631,-2.603631,24.75459,63.47319,0.1148736,4.005178,0.9832608,0,19.91723
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.555518,33.95571,24.42307,3.795027,3.795027,0,0,0,3.795027,93.68886,0,0,3.555518,3.994766,3.795027,0,0,15.01606,16.08453,0,0.4392478,-0.4392478,24.29159,62.286,0.1148736,4.174531,2.844414,0,19.64004
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.034888,42.02854,27.83867,4.867235,4.867235,0,0,0,4.867235,103.4445,0,0,5.034888,5.123406,4.867235,0,0,15.50411,15.64528,0,0.088518,-0.088518,24.19828,62.04675,0.1148736,5.353959,4.02791,0,20.68017
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.50622,47.50564,31.43563,0,0,0,0,0,0,0,0,0,5.50622,0,0,0,0,15.60246,15.55676,5.50622,0,5.50622,29.42194,75.44072,0.1142063,0,4.404976,0,21.06298
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,8.777022,62.95011,34.53385,2.898896,2.898896,0,0,0,2.898896,302.7712,0,0,8.777022,3.05147,2.898896,0,0,10.09624,20.51236,5.725553,0,5.725553,34.85368,89.36823,0.1135205,3.188786,7.021618,0,29.28938
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,9.100713,67.86885,37.36003,0,0,0,0,0,0,0,4.730021,0,9.100713,0,0,0,0,4.370691,25.66536,4.370691,0,4.370691,39.00008,100,0.1130026,0,7.28057,0,34.76607
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,5.459292,57.00964,40.04264,0,0,0,0,0,0,0,5.459292,0,5.459292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1130026,0,4.367434,0,35.05827
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,5.968033,60.775,41.74289,10.2028,10.2028,3,0,1.095,10.2028,58.49405,8.881784E-16,0,5.968033,7.581899,7.202804,0,0,0,29.59898,0,1.613866,-1.613866,37.29891,95.63805,0.1130026,11.22308,4.774426,12,35.56701
