Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.11143,27.30167,24.43818,5.72334,5.72334,3,0,1.095,5.72334,19.41926,0,0,1.11143,2.866674,2.72334,0,0,26.24936,5.974549,0,1.755244,-1.755244,12.24755,31.40392,0.1132701,6.295674,0.8891442,12,7.085979
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.42777,29.54889,25.82104,1.221829,1.221829,10.02183,0,2.871523,1.221829,116.8551,1.776357E-15,0,1.42777,0,0,8.8,8.36,28.19964,4.219306,9.787769,0,9.787769,21.53305,55.21283,0.1139981,1.344012,1.142216,12,5.647075
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.605034,39.29226,29.30466,1.873508,1.873508,10.67351,0,3.036397,1.873508,192.4216,1.776357E-15,0,3.605034,0,0,8.8,8.36,18.41187,13.0283,11.96503,0,11.96503,32.88408,84.31797,0.1146587,2.060859,2.884027,12,16.63333
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.303543,45.30807,32.92429,3.242644,3.242644,0,0,0,3.242644,132.7171,0,0,4.303543,3.41331,3.242644,0,0,6.446833,23.79683,0.8902329,0,0.8902329,33.72863,86.48348,0.1145737,3.566909,3.442834,0,28.10037
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.434134,52.49098,36.10563,0,0,0,0,0,0,0,0,0,5.434134,0,0,0,0,5.5566,24.59804,5.434134,0,5.434134,38.8839,99.7021,0.1140578,0,4.347307,0,30.03217
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,5.93182,57.37539,38.89404,3.067567,3.067567,0,0,0,3.067567,193.3722,2.580337,0,5.93182,3.229017,3.067567,0,0,0.1224659,29.48876,0.1224659,0,0.1224659,39.00008,100,0.1140463,3.374323,4.745456,0,35.42058
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,5.940413,60.43032,41.5313,1.552121,1.552121,0,0,0,1.552121,382.7287,4.306602,0,5.940413,1.633812,1.552121,0,0,0,29.59898,0,0,0,39.00008,100,0.1140463,1.707333,4.75233,0,35.53939
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,5.301989,60.05602,43.23154,0,0,0,0,0,0,0,5.301989,0,5.301989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1140463,0,4.241591,0,34.90097
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,4.753527,58.91595,43.94943,0.6928552,0.6928552,0,0,0,0.6928552,686.0779,4.024205,0,4.753527,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.1140463,0.7621408,3.802821,0,34.3525
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.113622,50.98499,44.67487,3.630253,3.630253,0,0,0,3.630253,58.22245,0,4.440892E-16,2.113622,3.821318,3.630253,0,0,0,29.59898,0,1.707696,-1.707696,37.20001,95.38445,0.1140463,3.993278,1.690898,0,31.7126
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.8267395,46.52081,44.12323,0,0,0,0,0,0,0,0,0,0.8267395,0,0,0,0,1.89744,27.89128,0.8267395,0,0.8267395,37.98432,97.3955,0.1139682,0,0.6613916,0,28.71802
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5165623,43.52998,42.06026,9.807384,9.807384,3,0,1.095,9.807384,5.267076,0,0,0.5165623,7.165667,6.807384,0,0,1.070701,28.63535,0,6.649105,-6.649105,30.97555,79.42433,0.1139682,10.78812,0.4132499,12,29.15191
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,39.9973,39.9973,6.165673,6.165673,12,0,3.372,6.165673,0,0,0,0,0,0,5.834327,5.542611,8.458594,21.98624,5.542611,0,5.542611,36.23373,92.90682,0.1147993,6.78224,0,12,21.98624
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,38.13081,38.13081,1.593993,1.593993,0,0,0,1.593993,0,0,2.220446E-16,0,1.677888,1.593993,0,0,2.915984,26.97459,0,1.677888,-1.677888,34.46508,88.37183,0.1147993,1.753392,0,0,26.97459
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,36.21898,36.21898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.780303,25.29671,0,0,0,34.46508,88.37183,0.1147993,0,0,0,25.29671
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,34.23914,34.23914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.780303,25.29671,0,0,0,34.46508,88.37183,0.1147993,0,0,0,25.29671
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,32.64469,32.64469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.780303,25.29671,0,0,0,34.46508,88.37183,0.1147993,0,0,0,25.29671
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,31.39029,31.39029,0.8854382,0.8854382,0,0,0,0.8854382,0,0,1.110223E-16,0,0.9320402,0.8854382,0,0,4.780303,25.29671,0,0.9320402,-0.9320402,33.48263,85.85272,0.1147993,0.973982,0,0,25.29671
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,30.09055,30.09055,0.6523527,0.6523527,0,0,0,0.6523527,0,0,1.110223E-16,0,0.6866871,0.6523527,0,0,5.815904,24.36466,0,0.6866871,-0.6866871,32.7588,83.99674,0.1147993,0.7175879,0,0,24.36466
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,28.92682,28.92682,1.294866,1.294866,0,0,0,1.294866,0,0,0,0,1.363017,1.294866,0,0,6.578889,23.67798,0,1.363017,-1.363017,31.32205,80.31279,0.1147993,1.424353,0,0,23.67798
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,27.96713,27.96713,1.099558,1.099558,0,0,0,1.099558,0,0,2.220446E-16,0,1.15743,1.099558,0,0,8.093352,22.31496,0,1.15743,-1.15743,30.10201,77.18449,0.1147993,1.209514,0,0,22.31496
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,27.01499,27.01499,1.965077,1.965077,0,0,0,1.965077,0,0,2.220446E-16,0,2.068502,1.965077,0,0,9.379385,21.15753,0,2.068502,-2.068502,27.92162,71.59375,0.1147993,2.161584,0,0,21.15753
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,26.12331,26.12331,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0.9130929,0.8674383,0,0,11.67772,19.08903,0,0.9130929,-0.9130929,26.95914,69.12585,0.1147993,0.9541821,0,0,19.08903
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,25.3752,25.3752,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,1.063575,1.010396,0,0,12.69227,18.17594,0,1.063575,-1.063575,25.83803,66.25122,0.1147993,1.111436,0,0,18.17594
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.290681,27.92693,24.58931,3.771945,3.771945,0,0,0,3.771945,34.21793,0,0,1.290681,3.970468,3.771945,0,0,13.87402,17.11236,0,2.679787,-2.679787,23.01328,59.0083,0.1147993,4.149139,1.032545,0,18.40304
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.183224,34.58471,26.01752,4.070531,4.070531,0,0,0,4.070531,78.2017,0,0,3.183224,4.28477,4.070531,0,0,16.85156,14.43258,0,1.101545,-1.101545,21.85216,56.03106,0.1147993,4.477584,2.546579,0,17.6158
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,6.218172,47.66805,29.50113,3.56095,3.56095,0,0,0,3.56095,174.6211,0,0,6.218172,3.748369,3.56095,0,0,18.0755,13.33103,2.469803,0,2.469803,24.19522,62.03889,0.1145661,3.917045,4.974537,0,19.5492
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,7.280194,55.53853,33.13587,4.827914,4.827914,0,0,0,4.827914,150.7938,0,0,7.280194,5.082015,4.827914,0,0,15.6057,15.55385,2.198179,0,2.198179,26.28059,67.38599,0.1143593,5.310705,5.824155,0,22.83405
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,9.26608,67.25064,36.32478,1.869764,1.869764,0,0,0,1.869764,495.575,0,0,9.26608,1.968172,1.869764,0,0,13.40752,17.53221,7.297908,0,7.297908,33.20399,85.13828,0.1136782,2.05674,7.412864,0,26.79829
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,9.777221,73.20462,39.12829,4.63159,4.63159,0,0,0,4.63159,211.0986,0,0,9.777221,4.875358,4.63159,0,0,6.109609,24.10033,4.901863,0,4.901863,37.85431,97.06214,0.1132253,5.094748,7.821776,0,33.87755
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,9.184458,73.95441,41.76556,5.155361,5.155361,0,0,0,5.155361,178.1535,2.550017,0,9.184458,5.426696,5.155361,0,0,1.207745,28.51201,1.207745,0,1.207745,39.00008,100,0.1131142,5.670897,7.347566,0,37.69646
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,8.704779,73.97912,43.4658,2.485049,2.485049,0,0,0,2.485049,350.2859,6.088937,0,8.704779,2.615841,2.485049,0,0,0,29.59898,0,0,0,39.00008,100,0.1131142,2.733554,6.963823,0,38.30376
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,7.039073,67.79057,44.20635,0,0,0,0,0,0,0,7.039073,0,7.039073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1131142,0,5.631259,0,36.63805
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.48377,59.06322,44.93179,0,0,0,0,0,0,0,4.48377,0,4.48377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1131142,0,3.587016,0,34.08275
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.603114,49.06098,44.33482,0,0,0,0,0,0,0,1.603114,0,1.603114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1131142,0,1.282491,0,31.20209
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2078788,42.86081,42.27185,4.462799,4.462799,0,0,0,4.462799,4.658038,0,8.881784E-16,0.2078788,4.697683,4.462799,0,0,0,29.59898,0,4.489804,-4.489804,34.26741,87.86497,0.1131142,4.909079,0.1663031,0,29.80686
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,40.23156,40.23156,3.672732,3.672732,0,0,0,3.672732,0,0,4.440892E-16,0,3.866034,3.672732,0,0,4.988671,25.10917,0,3.866034,-3.866034,30.19225,77.41587,0.1131142,4.040006,0,0,25.10917
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,38.3424,38.3424,4.118019,4.118019,0,0,0,4.118019,0,0,0,0,4.334757,4.118019,0,0,9.284265,21.24314,0,4.334757,-4.334757,25.62302,65.69991,0.1131142,4.529821,0,0,21.24314
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,36.43057,36.43057,3.275824,3.275824,0,0,0,3.275824,0,0,4.440892E-16,0,3.448236,3.275824,0,0,14.10066,16.90838,0,3.448236,-3.448236,21.98826,56.38003,0.1131142,3.603407,0,0,16.90838
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,34.42806,34.42806,0.8542897,0.8542897,0,0,0,0.8542897,0,0,0,0,0.8992524,0.8542897,0,0,17.93203,13.46015,0,0.8992524,-0.8992524,21.04036,53.94954,0.1131142,0.9397187,0,0,13.46015
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,32.83361,32.83361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.9312,12.56089,0,0,0,21.04036,53.94954,0.1131142,0,0,0,12.56089
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,31.5792,31.5792,1.264302,1.264302,0,0,0,1.264302,0,0,0,0,1.330844,1.264302,0,0,18.9312,12.56089,0,1.330844,-1.330844,19.63753,50.35254,0.1131142,1.390732,0,0,12.56089
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,30.30969,30.30969,1.066534,1.066534,0,0,0,1.066534,0,0,2.220446E-16,0,1.122668,1.066534,0,0,20.40992,11.23005,0,1.122668,-1.122668,18.45413,47.3182,0.1131142,1.173188,0,0,11.23005
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,29.13841,29.13841,0.5675955,0.5675955,0,0,0,0.5675955,0,0,1.110223E-16,0,0.597469,0.5675955,0,0,21.65733,10.10738,0,0.597469,-0.597469,17.82434,45.70336,0.1131142,0.6243551,0,0,10.10738
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,28.1636,28.1636,0.4027118,0.4027118,0,0,0,0.4027118,0,0,5.551115E-17,0,0.4239071,0.4027118,0,0,22.32118,9.509914,0,0.4239071,-0.4239071,17.37751,44.55762,0.1131142,0.4429829,0,0,9.509914
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,27.22658,27.22658,0.9016401,0.9016401,0,0,0,0.9016401,0,0,1.110223E-16,0,0.9490948,0.9016401,0,0,22.79219,9.086007,0,0.9490948,-0.9490948,16.37708,41.99241,0.1131142,0.9918041,0,0,9.086007
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,26.35756,26.35756,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,2.878527,2.734601,0,0,23.84674,8.136912,0,2.878527,-2.878527,13.34284,34.21234,0.1131142,3.008061,0,0,8.136912
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,25.58679,25.58679,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0.9939373,0.9442405,0,0,27.0451,5.258385,0,0.9939373,-0.9939373,12.29514,31.52593,0.1131142,1.038664,0,0,5.258385
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.084038,30.26555,24.8009,0.2577693,0.2577693,0,0,0,0.2577693,808.4893,0,0,2.084038,0.2713362,0.2577693,0,0,28.14948,4.264448,1.812701,0,1.812701,14.01482,35.93536,0.112948,0.2835463,1.66723,0,6.348485
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.359176,38.20195,26.20643,0.4035108,0.4035108,0,0,0,0.4035108,1080.312,0,0,4.359176,0.4247482,0.4035108,0,0,26.33678,5.895879,3.934428,0,3.934428,17.74734,45.50592,0.1125888,0.4438619,3.487341,0,10.25506
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,6.766505,49.72505,29.69004,0,0,0,0,0,0,0,0,0,6.766505,0,0,0,0,22.40235,9.436864,6.766505,0,6.766505,24.16661,61.96555,0.1119764,0,5.413204,0,16.20337
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,7.887157,58.03064,33.34746,0,0,0,0,0,0,0,0,0,7.887157,0,0,0,0,15.63584,15.52672,7.887157,0,7.887157,31.64903,81.15119,0.1112709,0,6.309726,0,23.41388
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,7.883279,61.86717,36.53636,3.5686,3.5686,0,0,0,3.5686,220.9068,0,0,7.883279,3.756422,3.5686,0,0,7.748687,22.62516,4.126858,0,4.126858,35.56411,91.18984,0.1109053,3.92546,6.306623,0,30.50844
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,9.257845,71.0841,39.31721,5.790172,5.790172,0,0,0,5.790172,159.8889,0,0,9.257845,6.094917,5.790172,0,0,3.621829,26.33933,3.162927,0,3.162927,38.56472,98.88371,0.1106267,6.369189,7.406276,0,35.59718
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,9.351455,75.01022,41.97714,4.673763,4.673763,0,0,0,4.673763,200.0841,3.972802,0,9.351455,4.919751,4.673763,0,0,0.4589017,29.18597,0.4589017,0,0.4589017,39.00008,100,0.1105864,5.14114,7.481164,0,38.53742
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,8.258567,72.23238,43.65472,11.32761,11.32761,3,0,1.095,11.32761,72.90653,0,0,8.258567,8.765904,8.327609,0,0,0,29.59898,0,0.5073377,-0.5073377,38.4653,98.62877,0.1105864,12.46037,6.606853,12,37.85754
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,7.090733,68.19985,44.3726,0,0,0,0,0,0,0,6.527024,0,7.090733,0,0,0,0,0.5637086,29.09164,0.5637086,0,0.5637086,39.00008,100,0.1105369,0,5.672586,0,36.18237
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,4.844943,60.5216,45.09804,1.864265,1.864265,0,0,0,1.864265,259.8848,2.882558,0,4.844943,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.1105369,2.050692,3.875954,0,34.44392
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,2.896829,53.28171,44.50106,0,0,0,0,0,0,0,2.896829,0,2.896829,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1105369,0,2.317464,0,32.49581
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4499438,43.76552,42.48344,1.286616,1.286616,0,0,0,1.286616,34.97109,0,0,0.4499438,1.354333,1.286616,0,0,0,29.59898,0,0.9043891,-0.9043891,38.04677,97.55562,0.1105369,1.415278,0.359955,0,30.04892
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,40.42048,40.42048,5.157145,5.157145,0,0,0,5.157145,0,0,8.881784E-16,0,5.428574,5.157145,0,0,1.004877,28.69459,0,5.428574,-5.428574,32.32455,82.88329,0.1105369,5.67286,0,0,28.69459
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,38.55399,38.55399,1.927285,1.927285,0,0,0,1.927285,0,0,2.220446E-16,0,2.028721,1.927285,0,0,7.036626,23.26601,0,2.028721,-2.028721,30.18609,77.40008,0.1105369,2.120013,0,0,23.26601
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,36.64215,36.64215,2.930866,2.930866,0,0,0,2.930866,0,0,4.440892E-16,0,3.085122,2.930866,0,0,9.29076,21.2373,0,3.085122,-3.085122,26.93409,69.06161,0.1105369,3.223953,0,0,21.2373
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,34.63964,34.63964,1.448492,1.448492,0,0,0,1.448492,0,0,2.220446E-16,0,1.524728,1.448492,0,0,12.71867,18.15217,0,1.524728,-1.524728,25.32688,64.94059,0.1105369,1.593341,0,0,18.15217
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,33.04519,33.04519,0.4694763,0.4694763,0,0,0,0.4694763,0,0,0,0,0.4941856,0.4694763,0,0,14.41282,16.62744,0,0.4941856,-0.4941856,24.80596,63.6049,0.1105369,0.5164239,0,0,16.62744
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,31.79079,31.79079,1.03047,1.03047,0,0,0,1.03047,0,0,2.220446E-16,0,1.084705,1.03047,0,0,14.96191,16.13326,0,1.084705,-1.084705,23.66258,60.67317,0.1105369,1.133517,0,0,16.13326
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,30.52127,30.52127,0.1063191,0.1063191,0,0,0,0.1063191,0,0,1.387779E-17,0,0.1119148,0.1063191,0,0,16.16714,15.04855,0,0.1119148,-0.1119148,23.54461,60.37069,0.1105369,0.116951,0,0,15.04855
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,29.32733,29.32733,1.163998,1.163998,0,0,0,1.163998,0,0,2.220446E-16,0,1.225261,1.163998,0,0,16.29149,14.93664,0,1.225261,-1.225261,22.25308,57.05906,0.1105369,1.280398,0,0,14.93664
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,28.35252,28.35252,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.65289,13.71138,0,0,0,22.25308,57.05906,0.1105369,0,0,0,13.71138
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,27.41549,27.41549,1.321824,1.321824,0,0,0,1.321824,0,0,0,0,1.391394,1.321824,0,0,17.65289,13.71138,0,1.391394,-1.391394,20.78642,53.2984,0.1105369,1.454006,0,0,13.71138
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,26.54648,26.54648,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,1.255963,1.193165,0,0,19.19888,12.31998,0,1.255963,-1.255963,19.46252,49.90379,0.1105369,1.312482,0,0,12.31998
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,25.79837,25.79837,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,2.004938,1.904691,0,0,20.5944,11.06402,0,2.004938,-2.004938,17.34913,44.48485,0.1105369,2.09516,0,0,11.06402
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.918699,30.01335,24.98981,0.2596986,0.2596986,0,0,0,0.2596986,738.8176,0,0,1.918699,0.2733669,0.2596986,0,0,22.82211,9.059083,1.645332,0,1.645332,18.91003,48.48715,0.1103928,0.2856684,1.534959,0,10.97778
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,4.932098,40.15594,26.41802,4.976652,4.976652,0,0,0,4.976652,99.10475,0,0,4.932098,5.238581,4.976652,0,0,21.17677,10.53988,0,0.3064826,-0.3064826,18.58697,47.65879,0.1103928,5.474317,3.945679,0,15.47198
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,7.217546,51.52617,29.90163,3.155192,3.155192,0,0,0,3.155192,228.7514,0,0,7.217546,3.321254,3.155192,0,0,21.51731,10.2334,3.896291,0,3.896291,22.28331,57.13658,0.1100529,3.470711,5.774036,0,17.45094
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,8.578074,60.91921,33.53638,4.506362,4.506362,0,0,0,4.506362,190.3548,0,0,8.578074,4.743539,4.506362,0,0,17.62102,13.74006,3.834536,0,3.834536,25.92107,66.46415,0.1097205,4.956998,6.862459,0,22.31813
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,9.705408,69.6921,36.72528,11.66254,11.66254,11.66254,0,3.286623,11.66254,83.21865,0,0,9.705408,0,0,0,0,13.78648,17.19114,9.705408,0,9.705408,35.12843,90.07272,0.1107252,12.82879,7.764327,12,26.89655
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,9.988401,74.71015,39.50612,3.579525,3.579525,0,0,0,3.579525,279.0427,2.139405,0,9.988401,3.767921,3.579525,0,0,4.081076,25.92601,4.081076,0,4.081076,39.00008,100,0.1103731,3.937478,7.990721,0,35.91441
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,8.652547,72.07167,42.16606,11.08783,11.08783,3,0,1.095,11.08783,78.03644,0.1390426,0,8.652547,8.513505,8.08783,0,0,0,29.59898,0,0,0,39.00008,100,0.1103731,12.19661,6.922038,12,38.25153
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,8.214746,72.25086,43.82096,2.477024,2.477024,0,0,0,2.477024,331.6378,5.607354,0,8.214746,2.607393,2.477024,0,0,0,29.59898,0,0,0,39.00008,100,0.1103731,2.724726,6.571797,0,37.81372
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,7.198697,68.85004,44.5464,0.9679011,0.9679011,0,0,0,0.9679011,743.743,6.179853,0,7.198697,1.018843,0.9679011,0,0,0,29.59898,0,0,0,39.00008,100,0.1103731,1.064691,5.758957,0,36.79768
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,4.927408,61.01105,45.27184,1.802444,1.802444,0,0,0,1.802444,273.3737,3.030098,0,4.927408,1.89731,1.802444,0,0,0,29.59898,0,0,0,39.00008,100,0.1103731,1.982689,3.941926,0,34.52639
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.318777,51.67429,44.7202,1.931943,1.931943,0,0,0,1.931943,120.023,0.2851526,0,2.318777,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.1103731,2.125137,1.855021,0,31.91776
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.2847204,43.467,42.65724,5.538143,5.538143,0,0,0,5.538143,5.141081,0,0,0.2847204,5.829624,5.538143,0,0,0,29.59898,0,5.544904,-5.544904,33.15524,85.01326,0.1103731,6.091957,0.2277763,0,29.8837
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,40.61695,40.61695,3.52363,3.52363,0,0,0,3.52363,0,0,0,0,3.709085,3.52363,0,0,6.161004,24.05408,0,3.709085,-3.709085,29.24552,74.98836,0.1103731,3.875993,0,0,24.05408
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,38.72023,38.72023,5.679814,5.679814,0,0,0,5.679814,0,0,8.881784E-16,0,5.978752,5.679814,0,0,10.28221,20.34499,0,5.978752,-5.978752,22.94336,58.82901,0.1103731,6.247796,0,0,20.34499
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,36.83107,36.83107,3.018388,3.018388,0,0,0,3.018388,0,0,4.440892E-16,0,3.17725,3.018388,0,0,16.92527,14.36624,0,3.17725,-3.17725,19.59424,50.24155,0.1103731,3.320226,0,0,14.36624
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,34.83612,34.83612,0.478235,0.478235,0,0,0,0.478235,0,0,5.551115E-17,0,0.5034053,0.478235,0,0,20.45554,11.18899,0,0.5034053,-0.5034053,19.06361,48.88095,0.1103731,0.5260586,0,0,11.18899
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,33.21899,33.21899,2.299547,2.299547,0,0,0,2.299547,0,0,0,0,2.420576,2.299547,0,0,21.01488,10.68558,0,2.420576,-2.420576,16.5121,42.33863,0.1103731,2.529502,0,0,10.68558
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,31.96459,31.96459,0.8324556,0.8324556,0,0,0,0.8324556,0,0,1.110223E-16,0,0.8762691,0.8324556,0,0,23.70441,8.265007,0,0.8762691,-0.8762691,15.58843,39.97025,0.1103731,0.9157012,0,0,8.265007
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,30.68752,30.68752,0.8839951,0.8839951,0,0,0,0.8839951,0,0,1.110223E-16,0,0.9305211,0.8839951,0,0,24.67805,7.388738,0,0.9305211,-0.9305211,14.60757,37.45524,0.1103731,0.9723946,0,0,7.388738
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,29.50113,29.50113,1.558067,1.558067,0,0,0,1.558067,0,0,2.220446E-16,0,1.64007,1.558067,0,0,25.71196,6.458217,0,1.64007,-1.64007,12.87879,33.02247,0.1103731,1.713873,0,0,6.458217
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,28.54144,28.54144,0.5447924,0.5447924,0,0,0,0.5447924,0,0,1.110223E-16,0,0.5734656,0.5447924,0,0,27.53426,4.818147,0,0.5734656,-0.5734656,12.2743,31.47251,0.1103731,0.5992715,0,0,4.818147
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,27.5893,27.5893,1.484586,1.484586,0,0,0,1.484586,0,0,2.220446E-16,0,1.562722,1.484586,0,0,28.17144,4.244681,0,1.562722,-1.562722,10.62705,27.24879,0.1103731,1.633045,0,0,4.244681
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,26.7354,26.7354,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0.2914091,0.2768386,0,0,29.9078,2.681959,0,0.2914091,-0.2914091,10.31988,26.46117,0.1103731,0.3045225,0,0,2.681959
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,25.97218,25.97218,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0.9164082,0.8705878,0,0,30.23159,2.39055,0,0.9164082,-0.9164082,9.353897,23.9843,0.1103731,0.9576465,0,0,2.39055
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.010189,30.48695,25.20896,5.499838,5.499838,3,0,1.095,5.499838,36.54997,0,8.881784E-16,2.010189,2.631408,2.499838,0,0,31.24982,1.474142,0,0.6212192,-0.6212192,8.699075,22.30527,0.1103731,6.049821,1.608151,12,3.484331
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.357595,38.62993,26.60694,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,4.357595,0,0,8.8,8.36,31.94006,0.8529224,12.7176,0,12.7176,20.76405,53.24104,0.110548,0,3.486076,12,5.210517
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,7.025276,51.07685,30.09055,3.125263,3.125263,11.39265,0,3.21834,3.125263,224.7899,0,0,7.025276,0,0,8.267385,7.854015,19.22247,12.29876,14.87929,0,14.87929,34.87978,89.43516,0.111093,3.43779,5.620221,12,19.32403
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,8.601571,61.27314,33.74796,2.389874,2.389874,0,0,0,2.389874,359.9173,1.742738,0,8.601571,2.515657,2.389874,0,0,4.343175,25.69012,4.343175,0,4.343175,39.00008,100,0.1107262,2.628862,6.881257,0,34.29169
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,9.773086,70.24432,36.9142,1.415738,1.415738,0,0,0,1.415738,690.3172,8.282834,0,9.773086,1.490251,1.415738,0,0,0,29.59898,0,0,0,39.00008,100,0.1107262,1.557312,7.818468,0,39.37206
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,9.753541,73.86261,39.70259,3.688787,3.688787,0,0,0,3.688787,264.4106,5.870608,0,9.753541,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.1107262,4.057665,7.802833,0,39.35252
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,9.070062,74.17162,42.33231,5.188855,5.188855,0,0,0,5.188855,174.7989,3.608109,0,9.070062,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.1107262,5.707741,7.25605,0,38.66904
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,8.387514,73.23392,43.99477,2.261893,2.261893,0,0,0,2.261893,370.8184,6.006574,0,8.387514,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.1107262,2.488082,6.710011,0,37.98649
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,6.959444,68.08738,44.7202,1.872986,1.872986,0,0,0,1.872986,371.5695,4.98788,0,6.959444,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1107262,2.060285,5.567555,0,36.55842
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,5.229152,62.29007,45.43808,3.780924,3.780924,0,0,0,3.780924,138.3035,1.249232,0,5.229152,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.1107262,4.159016,4.183321,0,34.82813
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.233393,54.7376,44.84111,0,0,0,0,0,0,0,3.233393,0,3.233393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1107262,0,2.586715,0,32.83237
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.6964,44.82121,42.82349,4.558707,4.558707,0,0,0,4.558707,15.27626,0,8.881784E-16,0.6964,4.798639,4.558707,0,0,0,29.59898,0,4.102239,-4.102239,34.67594,88.91248,0.1107262,5.014578,0.55712,0,30.29538
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,40.7832,40.7832,5.264966,5.264966,0,0,0,5.264966,0,0,8.881784E-16,0,5.542069,5.264966,0,0,4.558043,25.49674,0,5.542069,-5.542069,28.83409,73.9334,0.1107262,5.791462,0,0,25.49674
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,38.89404,38.89404,3.959941,3.959941,0,0,0,3.959941,0,0,8.881784E-16,0,4.168359,3.959941,0,0,10.7159,19.95467,0,4.168359,-4.168359,24.44025,62.66718,0.1107262,4.355936,0,0,19.95467
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,37.00487,37.00487,5.618595,5.618595,0,0,0,5.618595,0,0,0,0,5.91431,5.618595,0,0,15.34741,15.78631,0,5.91431,-5.91431,18.20602,46.682,0.1107262,6.180454,0,0,15.78631
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,35.00237,35.00237,1.214772,1.214772,0,0,0,1.214772,0,0,0,0,1.278707,1.214772,0,0,21.91887,9.872001,0,1.278707,-1.278707,16.85814,43.22592,0.1107262,1.336249,0,0,9.872001
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,33.38524,33.38524,0.479217,0.479217,0,0,0,0.479217,0,0,5.551115E-17,0,0.5044389,0.479217,0,0,23.33965,8.593293,0,0.5044389,-0.5044389,16.32642,41.86252,0.1107262,0.5271387,0,0,8.593293
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,32.13084,32.13084,0.7514026,0.7514026,0,0,0,0.7514026,0,0,1.110223E-16,0,0.7909501,0.7514026,0,0,23.90014,8.088855,0,0.7909501,-0.7909501,15.49268,39.72475,0.1107262,0.8265428,0,0,8.088855
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,30.83865,30.83865,0.5385088,0.5385088,0,0,0,0.5385088,0,0,1.110223E-16,0,0.5668514,0.5385088,0,0,24.77897,7.297904,0,0.5668514,-0.5668514,14.89517,38.19267,0.1107262,0.5923597,0,0,7.297904
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,29.6447,29.6447,0.5196988,0.5196988,0,0,0,0.5196988,0,0,0,0,0.5470514,0.5196988,0,0,25.40881,6.731053,0,0.5470514,-0.5470514,14.31853,36.7141,0.1107262,0.5716687,0,0,6.731053
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,28.69257,28.69257,1.836689,1.836689,0,0,0,1.836689,0,0,2.220446E-16,0,1.933357,1.836689,0,0,26.01664,6.184001,0,1.933357,-1.933357,12.28059,31.48862,0.1107262,2.020358,0,0,6.184001
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,27.73287,27.73287,0.04075102,0.04075102,0,0,0,0.04075102,0,0,6.938894E-18,0,0.04289581,0.04075102,0,0,28.16482,4.250644,0,0.04289581,-0.04289581,12.23537,31.37269,0.1107262,0.04482612,0,0,4.250644
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,26.88653,26.88653,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0.2125061,0.2018808,0,0,28.21248,4.207748,0,0.2125061,-0.2125061,12.01137,30.79832,0.1107262,0.2220689,0,0,4.207748
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,26.13842,26.13842,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0.9837238,0.9345376,0,0,28.4486,3.995243,0,0.9837238,-0.9837238,10.97443,28.13952,0.1107262,1.027991,0,0,3.995243
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.308053,28.75165,25.35253,0.4826521,0.4826521,0,0,0,0.4826521,271.0137,0,0,1.308053,0.5080548,0.4826521,0,0,29.54162,3.011519,0.7999986,0,0.7999986,11.73338,30.08553,0.1106588,0.5309173,1.046443,0,4.319572
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.07361,37.97469,26.78074,2.806067,2.806067,0,0,0,2.806067,145.1715,0,0,4.07361,2.953755,2.806067,0,0,28.74162,3.731517,1.119855,0,1.119855,12.79577,32.80959,0.1105648,3.086674,3.258888,0,7.805127
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.615024,49.89531,30.28702,0,0,0,0,0,0,0,0,0,6.615024,0,0,0,0,27.62177,4.739387,6.615024,0,6.615024,19.07133,48.90075,0.1100123,0,5.292019,0,11.35441
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,6.999846,55.47524,33.94443,2.883873,2.883873,0,0,0,2.883873,242.7238,0,0,6.999846,3.035656,2.883873,0,0,21.00674,10.69291,3.96419,0,3.96419,22.83209,58.54371,0.1096838,3.17226,5.599877,0,17.69275
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,9.251843,68.20001,37.11066,1.054095,1.054095,0,0,0,1.054095,877.7053,0,0,9.251843,1.109573,1.054095,0,0,17.04255,14.26068,8.14227,0,8.14227,30.55653,78.34991,0.1090153,1.159504,7.401475,0,23.51252
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,9.241426,71.75925,39.89151,1.795965,1.795965,0,0,0,1.795965,514.5662,0,0,9.241426,1.890489,1.795965,0,0,8.900283,21.58872,7.350937,0,7.350937,37.53024,96.23119,0.1084187,1.975561,7.393141,0,30.83015
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,9.040559,74.29327,42.52878,0,0,0,0,0,0,0,7.491213,0,9.040559,0,0,0,0,1.549346,28.20457,1.549346,0,1.549346,39.00008,100,0.1082938,0,7.232447,0,37.24512
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,8.306939,73.14573,44.20635,3.034386,3.034386,0,0,0,3.034386,273.7601,5.112848,0,8.306939,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1082938,3.337825,6.645551,0,37.90592
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,6.641744,67.07027,44.93179,6.312432,6.312432,0,0,0,6.312432,105.2169,0,0,6.641744,6.644665,6.312432,0,0,0,29.59898,0,0.002921622,-0.002921622,38.997,99.9921,0.1082938,6.943675,5.313395,0,36.24072
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.101558,58.48797,45.61189,0.8229942,0.8229942,0,0,0,0.8229942,498.3703,3.232002,0,4.101558,0.8663096,0.8229942,0,0,0.003246246,29.59606,0.003246246,0,0.003246246,39.00008,100,0.1082936,0.9052936,3.281246,0,33.69761
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.764622,53.44952,45.06025,2.190052,2.190052,0,0,0,2.190052,126.2354,0.4593037,0,2.764622,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.1082936,2.409057,2.211697,0,32.3636
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.3903732,44.13491,43.01996,4.740352,4.740352,0,0,0,4.740352,8.235111,0,8.881784E-16,0.3903732,4.989844,4.740352,0,0,0,29.59898,0,4.599471,-4.599471,34.15181,87.56857,0.1082936,5.214387,0.3122986,0,29.98935
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,40.957,40.957,3.019979,3.019979,0,0,0,3.019979,0,0,4.440892E-16,0,3.178926,3.019979,0,0,5.110523,24.99951,0,3.178926,-3.178926,30.80093,78.97658,0.1082936,3.321978,0,0,24.99951
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,39.08295,39.08295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.642663,21.82058,0,0,0,30.80093,78.97658,0.1082936,0,0,0,21.82058
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,37.17112,37.17112,5.407088,5.407088,0,0,0,5.407088,0,0,8.881784E-16,0,5.691671,5.407088,0,0,8.642663,21.82058,0,5.691671,-5.691671,24.80138,63.59315,0.1082936,5.947797,0,0,21.82058
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,35.1535,35.1535,0.02665566,0.02665566,0,0,0,0.02665566,0,0,3.469447E-18,0,0.02805859,0.02665566,0,0,14.96674,16.12891,0,0.02805859,-0.02805859,24.7718,63.51731,0.1082936,0.02932123,0,0,16.12891
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,33.53638,33.53638,0.2855629,0.2855629,0,0,0,0.2855629,0,0,0,0,0.3005925,0.2855629,0,0,14.99792,16.10085,0,0.3005925,-0.3005925,24.45495,62.70488,0.1082936,0.3141192,0,0,16.10085
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,32.28197,32.28197,0.5415496,0.5415496,0,0,0,0.5415496,0,0,1.110223E-16,0,0.5700522,0.5415496,0,0,15.33191,15.80026,0,0.5700522,-0.5700522,23.85406,61.16414,0.1082936,0.5957046,0,0,15.80026
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,31.0049,31.0049,1.568224,1.568224,0,0,0,1.568224,0,0,2.220446E-16,0,1.650762,1.568224,0,0,15.9653,15.23021,0,1.650762,-1.650762,22.11401,56.70247,0.1082936,1.725046,0,0,15.23021
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,29.81851,29.81851,1.238508,1.238508,0,0,0,1.238508,0,0,0,0,1.303692,1.238508,0,0,17.79948,13.57944,0,1.303692,-1.303692,20.7398,53.17886,0.1082936,1.362358,0,0,13.57944
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,28.8437,28.8437,2.855009,2.855009,0,0,0,2.855009,0,0,4.440892E-16,0,3.005272,2.855009,0,0,19.24803,12.27575,0,3.005272,-3.005272,17.57196,45.05622,0.1082936,3.14051,0,0,12.27575
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,27.88401,27.88401,1.574849,1.574849,0,0,0,1.574849,0,0,2.220446E-16,0,1.657736,1.574849,0,0,22.58722,9.27048,0,1.657736,-1.657736,15.82455,40.5757,0.1082936,1.732334,0,0,9.27048
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,27.05278,27.05278,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.42915,7.612745,0,0,0,15.82455,40.5757,0.1082936,0,0,0,7.612745
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,26.28956,26.28956,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,1.829986,1.738487,0,0,24.42915,7.612745,0,1.829986,-1.829986,13.89558,35.62962,0.1082936,1.912336,0,0,7.612745
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.125944,31.12979,25.52633,3.276525,3.276525,0,0,0,3.276525,64.88412,0,0,2.125944,3.448973,3.276525,0,0,26.46247,5.782758,0,1.323029,-1.323029,12.50098,32.05374,0.1082936,3.604177,1.700756,0,7.908703
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.04471,41.08006,26.94698,3.385675,3.385675,0,0,0,3.385675,149.0016,0,0,5.04471,3.563869,3.385675,0,0,27.9325,4.459729,1.480841,0,1.480841,13.90583,35.65591,0.1081744,3.724243,4.035769,0,9.504439
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,6.861563,50.95706,30.47593,4.030855,4.030855,0,0,0,4.030855,170.226,0,0,6.861563,4.243005,4.030855,0,0,26.45166,5.792487,2.618558,0,2.618558,16.39001,42.0256,0.1079644,4.43394,5.489251,0,12.65405
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,8.794013,62.51908,34.13335,3.937032,3.937032,0,0,0,3.937032,223.3666,0,0,8.794013,4.144244,3.937032,0,0,23.8331,8.149189,4.64977,0,4.64977,20.80117,53.33624,0.1075936,4.330735,7.035211,0,16.9432
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,9.553211,69.79674,37.32225,4.219615,4.219615,0,0,0,4.219615,226.4001,0,0,9.553211,4.4417,4.219615,0,0,19.18333,12.33398,5.111511,0,5.111511,25.65038,65.77007,0.1071888,4.641576,7.642569,0,21.88719
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,8.894427,70.49122,40.1031,0,0,0,0,0,0,0,0,0,8.894427,0,0,0,0,14.07182,16.93434,8.894427,0,8.894427,34.08838,87.40591,0.1064916,0,7.115541,0,25.82877
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,8.014906,70.03229,42.74036,2.527463,2.527463,0,0,0,2.527463,317.1126,0.1770267,0,8.014906,2.660488,2.527463,0,0,5.177391,24.93933,5.177391,0,5.177391,39.00008,100,0.10609,2.78021,6.411924,0,32.95423
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,7.425594,69.62933,44.41794,2.182372,2.182372,0,0,0,2.182372,340.2534,5.128361,0,7.425594,2.297233,2.182372,0,0,0,29.59898,0,0,0,39.00008,100,0.10609,2.400609,5.940475,0,37.02457
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,6.578617,67.07166,45.14338,2.695126,2.695126,0,0,0,2.695126,244.0931,3.741642,0,6.578617,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.10609,2.964639,5.262894,0,36.1776
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,4.866412,61.41096,45.82347,6.772112,6.772112,0,0,0,6.772112,71.85958,0,8.881784E-16,4.866412,7.12854,6.772112,0,0,0,29.59898,0,2.262128,-2.262128,36.61559,93.88593,0.10609,7.449324,3.89313,0,34.46539
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.517186,52.83374,45.2265,0,0,0,0,0,0,0,0.003710423,0,2.517186,0,0,0,0,2.513475,27.33685,2.513475,0,2.513475,39.00008,100,0.1058961,0,2.013748,0,29.85404
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.4983942,44.63691,43.20888,3.492044,3.492044,0,0,0,3.492044,14.27228,0,0,0.4983942,3.675836,3.492044,0,0,0,29.59898,0,3.177441,-3.177441,35.65076,91.41203,0.1058961,3.841248,0.3987153,0,30.09737
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,41.16858,41.16858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.53049,26.42154,0,0,0,35.65076,91.41203,0.1058961,0,0,0,26.42154
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,39.25675,39.25675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.53049,26.42154,0,0,0,35.65076,91.41203,0.1058961,0,0,0,26.42154
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,37.34492,37.34492,3.115175,3.115175,0,0,0,3.115175,0,0,4.440892E-16,0,3.279131,3.115175,0,0,3.53049,26.42154,0,3.279131,-3.279131,32.19425,82.5492,0.1058961,3.426692,0,0,26.42154
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,35.34241,35.34241,0.1523002,0.1523002,0,0,0,0.1523002,0,0,0,0,0.1603161,0.1523002,0,0,7.173969,23.14241,0,0.1603161,-0.1603161,32.02526,82.1159,0.1058961,0.1675303,0,0,23.14241
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,33.72529,33.72529,2.385561,2.385561,0,0,0,2.385561,0,0,0,0,2.511117,2.385561,0,0,7.352098,22.98209,0,2.511117,-2.511117,29.37831,75.32887,0.1058961,2.624117,0,0,22.98209
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,32.45578,32.45578,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.14223,20.47097,0,0,0,29.37831,75.32887,0.1058961,0,0,0,20.47097
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,31.1787,31.1787,0.448335,0.448335,0,0,0,0.448335,0,0,5.551115E-17,0,0.4719315,0.448335,0,0,10.14223,20.47097,0,0.4719315,-0.4719315,28.88086,74.05333,0.1058961,0.4931685,0,0,20.47097
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,29.96964,29.96964,0.741581,0.741581,0,0,0,0.741581,0,0,1.110223E-16,0,0.7806115,0.741581,0,0,10.6666,19.99904,0,0.7806115,-0.7806115,28.05802,71.9435,0.1058961,0.815739,0,0,19.99904
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,28.98728,28.98728,0.403015,0.403015,0,0,0,0.403015,0,0,5.551115E-17,0,0.4242263,0.403015,0,0,11.53394,19.21843,0,0.4242263,-0.4242263,27.61085,70.7969,0.1058961,0.4433165,0,0,19.21843
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,28.03514,28.03514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.00531,18.7942,0,0,0,27.61085,70.7969,0.1058961,0,0,0,18.7942
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,27.18124,27.18124,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,1.66032,1.577304,0,0,12.00531,18.7942,0,1.66032,-1.66032,25.86071,66.30939,0.1058961,1.735035,0,0,18.7942
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,26.44069,26.44069,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,1.225275,1.164012,0,0,13.85011,17.13388,0,1.225275,-1.225275,24.56916,62.99772,0.1058961,1.280413,0,0,17.13388
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.379462,29.26556,25.66991,4.162149,4.162149,0,0,0,4.162149,33.14302,0,0,1.379462,4.38121,4.162149,0,0,15.21152,15.90861,0,3.001748,-3.001748,21.40504,54.88461,0.1058961,4.578364,1.10357,0,17.28807
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.847672,37.67428,27.12079,3.321043,3.321043,0,0,0,3.321043,115.8573,0,0,3.847672,3.495835,3.321043,0,0,18.5468,12.90686,0.3518373,0,0.3518373,21.73882,55.74046,0.105869,3.653147,3.078138,0,16.75453
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,5.878232,47.84294,30.64974,6.396096,6.396096,0,0,0,6.396096,91.90343,0,0,5.878232,6.732733,6.396096,0,0,18.19496,13.22351,0,0.8545008,-0.8545008,20.8381,53.43092,0.105869,7.035706,4.702586,0,19.10175
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,7.15933,56.52224,34.34494,0,0,0,0,0,0,0,0,0,7.15933,0,0,0,0,19.14441,12.36901,7.15933,0,7.15933,27.63004,70.84611,0.1053209,0,5.727464,0,19.52834
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,8.583127,65.93575,37.55651,2.054025,2.054025,0,0,0,2.054025,417.8687,0,0,8.583127,2.162132,2.054025,0,0,11.98508,18.81241,6.420996,0,6.420996,33.72153,86.46529,0.1048341,2.259428,6.866502,0,27.39554
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,9.475472,73.41299,40.33735,1.598917,1.598917,0,0,0,1.598917,592.6182,2.228321,0,9.475472,1.68307,1.598917,0,0,5.56408,24.59131,5.56408,0,5.56408,39.00008,100,0.1044159,1.758809,7.580378,0,34.06678
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,8.960007,74.47639,42.95195,4.224918,4.224918,0,0,0,4.224918,212.0753,4.512725,0,8.960007,4.447282,4.224918,0,0,0,29.59898,0,0,0,39.00008,100,0.1044159,4.64741,7.168005,0,38.55899
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,8.208543,73.2477,44.62952,3.683095,3.683095,0,0,0,3.683095,222.8708,4.331601,0,8.208543,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.1044159,4.051404,6.566834,0,37.80752
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,5.704538,63.95424,45.35496,6.005283,6.005283,0,0,0,6.005283,94.992,8.881784E-16,0,5.704538,6.321351,6.005283,0,0,0,29.59898,0,0.6168124,-0.6168124,38.3499,98.33288,0.1044159,6.605812,4.563631,0,35.30352
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.486967,60.29692,46.03506,3.452799,3.452799,0,0,0,3.452799,129.9516,0.1670953,0,4.486967,3.634525,3.452799,0,0,0.6853471,28.98217,0.6853471,0,0.6853471,39.00008,100,0.1043646,3.798079,3.589574,0,33.46913
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.789554,50.77329,45.43808,3.240847,3.240847,0,0,0,3.240847,55.21872,0,0,1.789554,3.411418,3.240847,0,0,0,29.59898,0,1.621864,-1.621864,37.29048,95.61643,0.1043646,3.564932,1.431643,0,31.38853
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.3623901,44.45762,43.42046,6.730249,6.730249,0,0,0,6.730249,5.384498,0,0,0.3623901,7.084472,6.730249,0,0,1.802071,27.97711,0,6.722082,-6.722082,30.20479,77.44801,0.1043646,7.403274,0.2899121,0,28.3395
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,41.38017,41.38017,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.271051,21.25503,0,0,0,30.20479,77.44801,0.1043646,0,0,0,21.25503
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,39.44567,39.44567,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.271051,21.25503,0,0,0,30.20479,77.44801,0.1043646,0,0,0,21.25503
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,37.53384,37.53384,0.3040195,0.3040195,0,0,0,0.3040195,0,0,0,0,0.3200205,0.3040195,0,0,9.271051,21.25503,0,0.3200205,-0.3200205,29.86745,76.58307,0.1043646,0.3344214,0,0,21.25503
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,35.53133,35.53133,0.3735997,0.3735997,0,0,0,0.3735997,0,0,5.551115E-17,0,0.3932629,0.3735997,0,0,9.62663,20.93501,0,0.3932629,-0.3932629,29.45292,75.52016,0.1043646,0.4109597,0,0,20.93501
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,33.89909,33.89909,0.4345236,0.4345236,0,0,0,0.4345236,0,0,5.551115E-17,0,0.4573932,0.4345236,0,0,10.06359,20.54175,0,0.4573932,-0.4573932,28.97079,74.28391,0.1043646,0.4779759,0,0,20.54175
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,32.64469,32.64469,0.2265805,0.2265805,0,0,0,0.2265805,0,0,2.775558E-17,0,0.2385058,0.2265805,0,0,10.5718,20.08436,0,0.2385058,-0.2385058,28.71938,73.63928,0.1043646,0.2492386,0,0,20.08436
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,31.34495,31.34495,1.395817,1.395817,0,0,0,1.395817,0,0,2.220446E-16,0,1.469281,1.395817,0,0,10.83681,19.84585,0,1.469281,-1.469281,27.17062,69.66811,0.1043646,1.535398,0,0,19.84585
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,30.11322,30.11322,0.1701064,0.1701064,0,0,0,0.1701064,0,0,2.775558E-17,0,0.1790593,0.1701064,0,0,12.46934,18.37657,0,0.1790593,-0.1790593,26.98187,69.18416,0.1043646,0.187117,0,0,18.37657
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,29.13841,29.13841,1.334577,1.334577,0,0,0,1.334577,0,0,2.220446E-16,0,1.404818,1.334577,0,0,12.6683,18.19751,0,1.404818,-1.404818,25.50107,65.38722,0.1043646,1.468035,0,0,18.19751
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,28.17872,28.17872,0.9991114,0.9991114,0,0,0,0.9991114,0,0,1.110223E-16,0,1.051696,0.9991114,0,0,14.22921,16.79269,0,1.051696,-1.051696,24.39248,62.5447,0.1043646,1.099023,0,0,16.79269
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,27.33237,27.33237,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0.8685488,0.8251214,0,0,15.39776,15.741,0,0.8685488,-0.8685488,23.47695,60.19719,0.1043646,0.9076335,0,0,15.741
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,26.58426,26.58426,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0.5871308,0.5577742,0,0,16.36281,14.87245,0,0.5871308,-0.5871308,22.85806,58.61029,0.1043646,0.6135517,0,0,14.87245
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.8966501,28.14269,25.82104,8.212509,8.212509,3,0,1.095,8.212509,10.9181,0,0,0.8966501,5.486852,5.21251,0,0,17.01518,14.28532,0,4.590202,-4.590202,18.01956,46.20391,0.1043646,9.03376,0.7173201,12,15.18197
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.834032,37.78782,27.26436,2.933109,2.933109,11.73311,0,3.304476,2.933109,130.7156,1.776357E-15,0,3.834032,0,0,8.8,8.36,22.11541,9.695113,12.19403,0,12.19403,29.58784,75.8661,0.1052045,3.22642,3.067225,12,13.52915
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.371886,43.25586,30.83865,2.179991,2.179991,8.021556,0,2.365454,2.179991,200.5461,8.881784E-16,0,4.371886,0,0,5.841565,5.549487,9.921373,20.66974,9.921373,0,9.921373,39.00008,100,0.105464,2.39799,3.497509,12,25.04163
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,7.969038,59.82705,34.57919,8.473955,8.473955,3,0,1.095,8.473955,94.04153,2.206979,0,7.969038,5.762058,5.473955,0,0,0,29.59898,0,0,0,39.00008,100,0.105464,9.321351,6.37523,12,37.56802
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,7.411528,61.5721,37.80588,6.286852,6.286852,0,0,0,6.286852,117.8893,0.7937889,0,7.411528,6.617739,6.286852,0,0,0,29.59898,0,0,0,39.00008,100,0.105464,6.915537,5.929223,0,37.01051
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,6.213113,60.34992,40.59428,2.827832,2.827832,0,0,0,2.827832,219.713,3.236448,0,6.213113,2.976665,2.827832,0,0,0,29.59898,0,0,0,39.00008,100,0.105464,3.110615,4.970491,0,35.81209
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,6.434263,64.22777,43.20888,2.336076,2.336076,0,0,0,2.336076,275.4305,3.975236,0,6.434263,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.105464,2.569683,5.147411,0,36.03324
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,7.159595,69.10213,44.88645,0.2114846,0.2114846,0,0,0,0.2114846,3385.398,6.936979,0,7.159595,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.105464,0.2326331,5.727676,0,36.75857
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.485375,53.13818,45.61189,0.5921479,0.5921479,0,0,0,0.5921479,419.722,1.862061,0,2.485375,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.105464,0.6513627,1.9883,0,32.08435
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.831649,51.78933,46.29198,2.090485,2.090485,0,0,0,2.090485,87.61838,4.440892E-16,0,1.831649,2.200511,2.090485,0,0,0,29.59898,0,0.3688616,-0.3688616,38.61126,99.00304,0.105464,2.299534,1.46532,0,31.43063
