Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,9.54301,78.23215,43.6925,5.323534,5.323534,0,0,0,5.323534,179.2608,3.939291,0,9.54301,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1075737,5.855887,7.634408,0,39.14199
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,9.202951,80.01318,46.24665,4.124148,4.124148,0,0,0,4.124148,223.148,4.861743,0,9.202951,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1075737,4.536562,7.362361,0,38.80193
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,7.866599,76.78897,48.62699,3.142292,3.142292,0,0,0,3.142292,250.3459,4.558923,0,7.866599,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1075737,3.456521,6.293279,0,37.46558
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,6.297012,71.84341,50.11565,3.392417,3.392417,0,0,0,3.392417,185.6202,2.726047,0,6.297012,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1075737,3.731659,5.03761,0,35.89599
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.684301,59.08317,50.62194,3.328868,3.328868,0,0,0,3.328868,80.63708,0,0,2.684301,3.504071,3.328868,0,0,0,29.59898,0,0.8197697,-0.8197697,38.13596,97.78433,0.1075737,3.661754,2.147441,0,32.28328
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.391948,61.99961,51.09045,4.278567,4.278567,0,0,0,4.278567,79.27766,0,0,3.391948,4.503755,4.278567,0,0,0.9108552,28.77921,0,1.111807,-1.111807,36.96402,94.77934,0.1075737,4.706424,2.713559,0,32.17116
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.51057,55.09005,50.4557,1.591536,1.591536,0,0,0,1.591536,94.91273,0,0,1.51057,1.675301,1.591536,0,0,2.146196,27.6674,0,0.1647308,-0.1647308,36.79037,94.33411,0.1075737,1.750689,1.208456,0,29.17797
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.2989477,49.55651,48.67233,5.948587,5.948587,0,0,0,5.948587,5.025525,0,0,0.2989477,6.261671,5.948587,0,0,2.329231,27.50267,0,5.962723,-5.962723,30.50511,78.21809,0.1075737,6.543446,0.2391582,0,27.80162
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,46.84362,46.84362,3.945345,3.945345,0,0,0,3.945345,0,0,8.881784E-16,0,4.152995,3.945345,0,0,8.954478,21.53995,0,4.152995,-4.152995,26.12747,66.99339,0.1075737,4.33988,0,0,21.53995
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,44.93179,44.93179,4.82282,4.82282,0,0,0,4.82282,0,0,8.881784E-16,0,5.076653,4.82282,0,0,13.56892,17.38695,0,5.076653,-5.076653,20.77621,53.27223,0.1075737,5.305102,0,0,17.38695
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,42.92928,42.92928,5.18079,5.18079,0,0,0,5.18079,0,0,8.881784E-16,0,5.453464,5.18079,0,0,19.20964,12.3103,0,5.453464,-5.453464,15.02776,38.53263,0.1075737,5.698869,0,0,12.3103
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,40.88899,40.88899,0.1423405,0.1423405,0,0,0,0.1423405,0,0,2.775558E-17,0,0.1498321,0.1423405,0,0,25.26905,6.856836,0,0.1498321,-0.1498321,14.86982,38.12766,0.1075737,0.1565746,0,0,6.856836
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,39.27187,39.27187,0.3549299,0.3549299,0,0,0,0.3549299,0,0,5.551115E-17,0,0.3736104,0.3549299,0,0,25.43553,6.707004,0,0.3736104,-0.3736104,14.476,37.11787,0.1075737,0.3904229,0,0,6.707004
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,38.08547,38.08547,0.1223177,0.1223177,0,0,0,0.1223177,0,0,2.775558E-17,0,0.1287555,0.1223177,0,0,25.85065,6.333394,0,0.1287555,-0.1287555,14.34028,36.76987,0.1075737,0.1345495,0,0,6.333394
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,36.78573,36.78573,2.27382,2.27382,0,0,0,2.27382,0,0,0,0,2.393494,2.27382,0,0,25.99371,6.204638,0,2.393494,-2.393494,11.81731,30.30075,0.1075737,2.501202,0,0,6.204638
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,35.53133,35.53133,1.696204,1.696204,0,0,0,1.696204,0,0,2.220446E-16,0,1.785478,1.696204,0,0,28.65315,3.811144,0,1.785478,-1.785478,9.935255,25.47496,0.1075737,1.865825,0,0,3.811144
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,34.60186,34.60186,0.4554896,0.4554896,0,0,0,0.4554896,0,0,5.551115E-17,0,0.4794627,0.4554896,0,0,30.63701,2.025666,0,0.4794627,-0.4794627,9.429856,24.17907,0.1075737,0.5010385,0,0,2.025666
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,33.60439,33.60439,1.311095,1.311095,0,0,0,1.311095,0,0,2.220446E-16,0,1.3801,1.311095,0,0,31.16975,1.546203,0,1.3801,-1.3801,7.975104,20.44894,0.1075737,1.442204,0,0,1.546203
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,32.77316,32.77316,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,8.8,8.36,32.70319,0.1661032,8.36,0,8.36,15.9061,40.78478,0.1081668,2.088588,0,12,0.1661032
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,32.09306,32.09306,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,8.8,8.36,24.34319,7.690103,8.36,0,8.36,23.83709,61.12062,0.1085603,0.455494,0,12,7.690103
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.294555,37.63707,31.34495,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,2.294555,0,0,8.8,8.36,15.98319,15.2141,10.65456,0,10.65456,33.94489,87.03799,0.1087805,0,1.835644,12,17.50866
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.794034,46.80755,32.87895,2.380003,2.380003,0,0,0,2.380003,201.4297,0,0,4.794034,2.505267,2.380003,0,0,5.328639,24.8032,2.288767,0,2.288767,36.1162,92.60546,0.1086649,2.618004,3.835227,0,29.59724
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,7.291623,59.8808,36.77062,0,0,0,0,0,0,0,4.25175,0,7.291623,0,0,0,0,3.039872,26.86309,3.039872,0,3.039872,39.00008,100,0.1085118,0,5.833298,0,34.15472
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,8.480103,69.45548,40.70007,0,0,0,0,0,0,0,8.480103,0,8.480103,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1085118,0,6.784082,0,38.07908
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,8.456881,73.43697,43.91164,0,0,0,0,0,0,0,8.456881,0,8.456881,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1085118,0,6.765505,0,38.05586
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,9.375918,81.11617,46.42045,0,0,0,0,0,0,0,9.375918,0,9.375918,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1085118,0,7.500735,0,38.9749
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,8.578799,80.41201,48.83857,8.514484,8.514484,3,0,1.095,8.514484,100.7554,2.774079,0,8.578799,5.80472,5.514484,0,0,0,29.59898,0,0,0,39.00008,100,0.1085118,9.365932,6.863039,12,38.17778
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,7.582778,77.5938,50.28189,2.121099,2.121099,0,0,0,2.121099,357.4929,5.350042,0,7.582778,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1085118,2.333209,6.066222,0,37.18176
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,6.448458,73.28354,50.79574,1.515377,1.515377,0,0,0,1.515377,425.5349,4.853324,0,6.448458,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1085118,1.666915,5.158766,0,36.04744
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.435662,65.97187,51.30204,3.632058,3.632058,0,0,0,3.632058,122.1253,0.6124439,0,4.435662,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1085118,3.995263,3.54853,0,34.03464
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.029761,56.92672,50.62194,1.806,1.806,0,0,0,1.806,112.3899,0.1287083,0,2.029761,1.901053,1.806,0,0,0,29.59898,0,0,0,39.00008,100,0.1085118,1.9866,1.623809,0,31.62874
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3533598,49.88594,48.83857,0.3469691,0.3469691,0,0,0,0.3469691,101.8419,0,0,0.3533598,0.3652307,0.3469691,0,0,0,29.59898,0,0.01187082,-0.01187082,38.98756,99.96792,0.1085118,0.381666,0.2826879,0,29.95234
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,47.05521,47.05521,8.395585,8.395585,3,0,1.095,8.395585,0,0,1.776357E-15,0,5.679563,5.395585,0,0,0.0131898,29.58711,0,5.679563,-5.679563,33.00078,84.61722,0.1085118,9.235144,0,12,29.58711
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,45.09804,45.09804,6.474025,6.474025,0,0,0,6.474025,0,0,0,0,6.814764,6.474025,0,0,6.323815,23.90755,0,6.814764,-6.814764,25.81739,66.1983,0.1085118,7.121428,0,0,23.90755
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,43.12575,43.12575,0.797087,0.797087,0,0,0,0.797087,0,0,1.110223E-16,0,0.839039,0.797087,0,0,13.89577,17.09278,0,0.839039,-0.839039,24.93296,63.93055,0.1085118,0.8767958,0,0,17.09278
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,41.06279,41.06279,1.257272,1.257272,0,0,0,1.257272,0,0,2.220446E-16,0,1.323444,1.257272,0,0,14.82804,16.25374,0,1.323444,-1.323444,23.53793,60.35355,0.1085118,1.382999,0,0,16.25374
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,39.46834,39.46834,0.8138789,0.8138789,0,0,0,0.8138789,0,0,0,0,0.8567147,0.8138789,0,0,16.29853,14.9303,0,0.8567147,-0.8567147,22.63487,58.03802,0.1085118,0.8952668,0,0,14.9303
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,38.25927,38.25927,0.6963069,0.6963069,0,0,0,0.6963069,0,0,1.110223E-16,0,0.7329547,0.6963069,0,0,17.25044,14.07358,0,0.7329547,-0.7329547,21.86227,56.057,0.1085118,0.7659376,0,0,14.07358
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,36.95953,36.95953,0.2454961,0.2454961,0,0,0,0.2454961,0,0,0,0,0.258417,0.2454961,0,0,18.06483,13.34063,0,0.258417,-0.258417,21.58988,55.35855,0.1085118,0.2700457,0,0,13.34063
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,35.70513,35.70513,0.9339398,0.9339398,0,0,0,0.9339398,0,0,1.110223E-16,0,0.9830946,0.9339398,0,0,18.35196,13.08221,0,0.9830946,-0.9830946,20.5536,52.70145,0.1085118,1.027334,0,0,13.08221
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,34.79078,34.79078,0.9079975,0.9079975,0,0,0,0.9079975,0,0,1.110223E-16,0,0.9557868,0.9079975,0,0,19.44429,12.09912,0,0.9557868,-0.9557868,19.54612,50.11815,0.1085118,0.9987972,0,0,12.09912
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,33.7933,33.7933,0.419596,0.419596,0,0,0,0.419596,0,0,5.551115E-17,0,0.44168,0.419596,0,0,20.50628,11.14333,0,0.44168,-0.44168,19.08055,48.92438,0.1085118,0.4615556,0,0,11.14333
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,32.9394,32.9394,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,1.395334,1.325568,0,0,20.99703,10.70165,0,1.395334,-1.395334,17.60973,45.15307,0.1085118,1.458125,0,0,10.70165
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,32.28197,32.28197,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0.602861,0.572718,0,0,22.5474,9.306315,0,0.602861,-0.602861,16.97426,43.52366,0.1085118,0.6299897,0,0,9.306315
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.050484,37.14729,31.54142,1.320421,1.320421,0,0,0,1.320421,155.2902,0,0,2.050484,1.389916,1.320421,0,0,23.21725,8.703455,0.6605676,0,0.6605676,17.60093,45.1305,0.1084785,1.452463,1.640387,0,10.75394
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.068099,47.89667,33.06786,3.418337,3.418337,0,0,0,3.418337,148.2621,0,0,5.068099,3.59825,3.418337,0,0,22.55668,9.297965,1.469849,0,1.469849,18.99535,48.70594,0.1084047,3.760171,4.054479,0,14.36606
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,6.794296,58.28162,36.9822,1.996071,1.996071,0,0,0,1.996071,340.3835,0,0,6.794296,2.101127,1.996071,0,0,21.08683,10.62083,4.693169,0,4.693169,23.44768,60.12215,0.1081696,2.195678,5.435436,0,17.41512
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,8.415445,69.44582,40.91166,3.985343,3.985343,0,0,0,3.985343,211.1599,0,0,8.415445,4.195098,3.985343,0,0,16.39366,14.84468,4.220347,0,4.220347,27.45146,70.38821,0.107959,4.383877,6.732357,0,23.26013
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,8.535311,74.06064,44.12323,2.320695,2.320695,0,0,0,2.320695,367.7911,0,0,8.535311,2.442837,2.320695,0,0,12.17332,18.64299,6.092474,0,6.092474,33.23129,85.20825,0.1076565,2.552765,6.828249,0,27.1783
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,7.964954,74.70293,46.63203,7.786452,7.786452,5.996546,0,1.853126,7.786452,102.2925,0,0,7.964954,1.884112,1.789907,0,0,6.080842,24.12622,6.080842,0,6.080842,39.00008,100,0.1077426,8.565098,6.371963,12,32.09118
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,8.957898,82.57894,49.05016,1.129364,1.129364,0,0,0,1.129364,793.1809,7.769094,0,8.957898,1.188804,1.129364,0,0,0,29.59898,0,0,0,39.00008,100,0.1077426,1.2423,7.166319,0,38.55688
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,8.206369,80.78297,50.49348,3.950425,3.950425,0,0,0,3.950425,207.7339,4.048028,0,8.206369,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.1077426,4.345467,6.565096,0,37.80535
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,6.216445,72.51854,50.96199,4.870605,4.870605,0,0,0,4.870605,127.6319,1.089493,0,6.216445,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1077426,5.357665,4.973156,0,35.81542
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,4.799918,67.52753,51.47584,4.242053,4.242053,0,0,0,4.242053,113.1508,0.3345993,0,4.799918,4.465319,4.242053,0,0,0,29.59898,0,0,0,39.00008,100,0.1077426,4.666258,3.839934,0,34.3989
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.062789,60.54769,50.79574,5.498199,5.498199,0,0,0,5.498199,55.70533,0,0,3.062789,5.787578,5.498199,0,0,0,29.59898,0,2.724788,-2.724788,36.1279,92.63545,0.1077426,6.048019,2.450232,0,32.66177
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4090304,50.22746,49.01237,4.948461,4.948461,0,0,0,4.948461,8.265812,0,0,0.4090304,5.208906,4.948461,0,0,3.027543,26.87419,0,4.799876,-4.799876,31.06839,79.66237,0.1077426,5.443307,0.3272243,0,27.28322
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,47.22145,47.22145,12.96621,12.96621,4.606215,0,1.501372,12.96621,0,0,0,0,8.8,8.36,0,0,8.360738,22.07431,0,8.8,-8.8,21.79237,55.87777,0.1077426,14.26284,0,12,22.07431
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,45.30962,45.30962,10.06271,10.06271,12,0,3.372,10.06271,0,0,0,0,0,0,1.937291,1.840427,18.13852,13.27431,1.840427,0,1.840427,23.53835,60.35463,0.1079013,11.06898,0,12,13.27431
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,43.292,43.292,5.537506,5.537506,12,0,3.372,5.537506,0,0,0,0,0,0,6.462494,6.139369,16.29809,14.9307,6.139369,0,6.139369,29.36267,75.28875,0.1084288,6.091257,0,12,14.9307
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,41.22904,41.22904,1.544426,1.544426,10.34443,0,2.95314,1.544426,0,0,0,0,0,0,8.8,8.36,10.15872,20.45613,8.36,0,8.36,37.29366,95.62459,0.108956,1.698868,0,12,20.45613
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,39.61947,39.61947,0.9175646,0.9175646,0,0,0,0.9175646,0,0,1.110223E-16,0,0.9658575,0.9175646,0,0,1.798719,27.98013,0,0.9658575,-0.9658575,36.27556,93.01407,0.108956,1.009321,0,0,27.98013
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,38.42552,38.42552,1.582245,1.582245,0,0,0,1.582245,0,0,2.220446E-16,0,1.665522,1.582245,0,0,2.871894,27.01427,0,1.665522,-1.665522,34.51995,88.5125,0.108956,1.74047,0,0,27.01427
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,37.12578,37.12578,0.5396829,0.5396829,0,0,0,0.5396829,0,0,0,0,0.5680873,0.5396829,0,0,4.722474,25.34875,0,0.5680873,-0.5680873,33.92113,86.97708,0.108956,0.5936512,0,0,25.34875
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,35.87138,35.87138,1.025566,1.025566,0,0,0,1.025566,0,0,0,0,1.079544,1.025566,0,0,5.353682,24.78066,0,1.079544,-1.079544,32.78319,84.0593,0.108956,1.128123,0,0,24.78066
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,34.96458,34.96458,1.270015,1.270015,0,0,0,1.270015,0,0,2.220446E-16,0,1.336858,1.270015,0,0,6.553175,23.70112,0,1.336858,-1.336858,31.37402,80.44604,0.108956,1.397016,0,0,23.70112
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,33.95955,33.95955,0.3310251,0.3310251,0,0,0,0.3310251,0,0,0,0,0.3484475,0.3310251,0,0,8.038572,22.36426,0,0.3484475,-0.3484475,31.00672,79.50426,0.108956,0.3641276,0,0,22.36426
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,33.1132,33.1132,0.848743,0.848743,0,0,0,0.848743,0,0,1.110223E-16,0,0.8934137,0.848743,0,0,8.425736,22.01582,0,0.8934137,-0.8934137,30.06498,77.08955,0.108956,0.9336174,0,0,22.01582
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,32.45578,32.45578,0.1469834,0.1469834,0,0,0,0.1469834,0,0,2.775558E-17,0,0.1547194,0.1469834,0,0,9.418418,21.1224,0,0.1547194,-0.1547194,29.90189,76.67137,0.108956,0.1616817,0,0,21.1224
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.635973,36.17636,31.73034,1.792377,1.792377,0,0,0,1.792377,91.27394,0,2.220446E-16,1.635973,1.886713,1.792377,0,0,9.590328,20.96768,0,0.2507396,-0.2507396,29.63759,75.99367,0.108956,1.971615,1.308779,0,22.60366
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.290894,45.6378,33.26434,3.893744,3.893744,0,0,0,3.893744,110.1997,0,0,4.290894,4.098677,3.893744,0,0,9.868928,20.71694,0.1922167,0,0.1922167,29.81994,76.46124,0.1089465,4.283118,3.432715,0,25.00784
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.611809,54.29667,37.17112,4.469407,4.469407,0,0,0,4.469407,125.5605,0,0,5.611809,4.704639,4.469407,0,0,9.676711,20.88994,0.9071705,0,0.9071705,30.68056,78.66795,0.1089015,4.916348,4.489448,0,26.50175
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,6.323426,61.34584,41.10057,0.8653704,0.8653704,0,0,0,0.8653704,730.719,0,0,6.323426,0.9109162,0.8653704,0,0,8.769541,21.70639,5.41251,0,5.41251,35.81532,91.83397,0.108634,0.9519075,5.058741,0,28.02982
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,6.165469,64.51665,44.33482,2.239498,2.239498,0,0,0,2.239498,275.3059,0.4510717,0,6.165469,2.357366,2.239498,0,0,3.357031,26.57765,3.357031,0,3.357031,39.00008,100,0.1084687,2.463448,4.932375,0,32.74312
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.780531,55.39143,46.84362,4.436774,4.436774,0,0,0,4.436774,62.67009,0,8.881784E-16,2.780531,4.670289,4.436774,0,0,0,29.59898,0,1.889758,-1.889758,37.0081,94.89237,0.1084687,4.880452,2.224424,0,32.37951
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,6.524592,71.71593,49.22396,0,0,0,0,0,0,0,4.42486,0,6.524592,0,0,0,0,2.099731,27.70922,2.099731,0,2.099731,39.00008,100,0.1083656,0,5.219673,0,34.23381
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,4.979604,67.24032,50.62194,2.158868,2.158868,0,0,0,2.158868,230.6581,2.707111,0,4.979604,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1083656,2.374755,3.983684,0,34.57858
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,4.885747,67.46748,51.13579,0.5918815,0.5918815,0,0,0,0.5918815,825.4605,4.262714,0,4.885747,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1083656,0.6510696,3.908598,0,34.48473
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.796077,60.50438,51.60431,0,0,0,0,0,0,0,2.796077,0,2.796077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1083656,0,2.236862,0,32.39505
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.733169,56.28439,50.92421,1.554945,1.554945,0,0,0,1.554945,111.4617,0.0963845,0,1.733169,1.636784,1.554945,0,0,0,29.59898,0,0,0,39.00008,100,0.1083656,1.71044,1.386535,0,31.33215
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.4866298,50.62803,49.17862,5.120403,5.120403,0,0,0,5.120403,9.503741,0,8.881784E-16,0.4866298,5.389898,5.120403,0,0,0,29.59898,0,4.903268,-4.903268,33.83158,86.74747,0.1083656,5.632443,0.3893039,0,30.08561
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,47.39526,47.39526,2.647142,2.647142,0,0,0,2.647142,0,0,4.440892E-16,0,2.786466,2.647142,0,0,5.448075,24.69571,0,2.786466,-2.786466,30.89439,79.21622,0.1083656,2.911857,0,0,24.69571
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,45.48343,45.48343,1.101439,1.101439,0,0,0,1.101439,0,0,2.220446E-16,0,1.159409,1.101439,0,0,8.544148,21.90924,0,1.159409,-1.159409,29.67226,76.08257,0.1083656,1.211583,0,0,21.90924
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,43.44313,43.44313,10.38092,10.38092,3,0,1.095,10.38092,0,0,0,0,7.769389,7.380919,0,0,9.832381,20.74984,0,7.769389,-7.769389,21.48261,55.0835,0.1083656,11.41901,0,12,20.74984
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,41.38017,41.38017,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,18.46503,12.98045,8.36,0,8.36,29.4136,75.41933,0.1086924,0,0,12,12.98045
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,39.76305,39.76305,1.170391,1.170391,9.970391,0,2.858509,1.170391,0,0,0,0,0,0,8.8,8.36,10.10503,20.50445,8.36,0,8.36,37.34459,95.75517,0.1091646,1.28743,0,12,20.50445
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,38.59177,38.59177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.745035,28.02845,0,0,0,37.34459,95.75517,0.1091646,0,0,0,28.02845
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,37.27691,37.27691,0.2663958,0.2663958,0,0,0,0.2663958,0,0,0,0,0.2804166,0.2663958,0,0,1.745035,28.02845,0,0.2804166,-0.2804166,37.04901,94.99727,0.1091646,0.2930354,0,0,28.02845
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,36.04518,36.04518,1.145044,1.145044,0,0,0,1.145044,0,0,2.220446E-16,0,1.205309,1.145044,0,0,2.056609,27.74803,0,1.205309,-1.205309,35.7785,91.73956,0.1091646,1.259548,0,0,27.74803
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,35.13083,35.13083,1.66408,1.66408,0,0,0,1.66408,0,0,2.220446E-16,0,1.751663,1.66408,0,0,3.395841,26.54272,0,1.751663,-1.751663,33.93208,87.00517,0.1091646,1.830488,0,0,26.54272
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,34.13335,34.13335,0.3529668,0.3529668,0,0,0,0.3529668,0,0,0,0,0.3715439,0.3529668,0,0,5.342134,24.79106,0,0.3715439,-0.3715439,33.54044,86.00096,0.1091646,0.3882634,0,0,24.79106
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,33.27945,33.27945,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,1.033996,0.9822962,0,0,5.754961,24.41951,0,1.033996,-1.033996,32.45052,83.20628,0.1091646,1.080526,0,0,24.41951
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,32.62202,32.62202,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0.1067294,0.101393,0,0,6.903845,23.38552,0,0.1067294,-0.1067294,32.33801,82.91782,0.1091646,0.1115323,0,0,23.38552
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.072129,34.79329,31.90414,0,0,0,0,0,0,0,0,0,1.072129,0,0,0,0,7.022433,23.27879,1.072129,0,1.072129,33.35512,85.52579,0.109112,0,0.8577028,0,24.35092
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9072807,35.89197,33.43058,2.385811,2.385811,0,0,0,2.385811,38.02818,0,0,0.9072807,2.51138,2.385811,0,0,5.950305,24.2437,0,1.6041,-1.6041,31.66425,81.19023,0.109112,2.624393,0.7258245,0,25.15098
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.179672,43.56289,37.36003,0,0,0,0,0,0,0,0,0,2.179672,0,0,0,0,7.732638,22.6396,2.179672,0,2.179672,33.73207,86.49232,0.1090053,0,1.743738,0,24.81928
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.211308,54.15959,41.31971,7.365402,7.365402,0,0,0,7.365402,57.1769,8.881784E-16,0,4.211308,7.753055,7.365402,0,0,5.552965,24.60131,0,3.541747,-3.541747,29.99874,76.9197,0.1090053,8.101942,3.369047,0,28.81262
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,4.279311,57.87957,44.50106,7.178588,7.178588,0,0,0,7.178588,59.61215,0,0,4.279311,7.556408,7.178588,0,0,9.488239,21.05956,0,3.277097,-3.277097,26.54438,68.06238,0.1090053,7.896447,3.423449,0,25.33887
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.736616,58.76228,47.00987,5.054327,5.054327,0,0,0,5.054327,73.92905,0,0,3.736616,5.320344,5.054327,0,0,13.12946,17.78246,0,1.583729,-1.583729,24.87498,63.78188,0.1090053,5.55976,2.989293,0,21.51908
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,5.9939,69.76,49.39021,8.873192,8.873192,3,0,1.095,8.873192,67.55067,8.881784E-16,0,5.9939,6.182307,5.873191,0,0,14.88916,16.19874,0,0.1884067,-0.1884067,24.67639,63.27266,0.1090053,9.76051,4.79512,12,22.19264
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.711996,62.8011,50.79574,1.802616,1.802616,10.60262,0,3.018462,1.802616,205.9227,1.776357E-15,0,3.711996,0,0,8.8,8.36,15.0985,16.01033,12.072,0,12.072,36.12889,92.63799,0.1093718,1.982877,2.969597,12,19.72233
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.70853,59.8467,51.26426,3.532203,3.532203,0,0,0,3.532203,76.68104,0,0,2.70853,3.718108,3.532203,0,0,3.026502,26.87513,0,1.009578,-1.009578,35.0647,89.9093,0.1093718,3.885423,2.166824,0,29.58366
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.8024298,54.17963,51.73277,1.147137,1.147137,0,0,0,1.147137,69.95068,0,0,0.8024298,1.207512,1.147137,0,0,4.148256,25.86555,0,0.4050824,-0.4050824,34.6377,88.81445,0.1093718,1.26185,0.6419438,0,26.66798
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.9050868,53.80568,51.05267,4.538374,4.538374,0,0,0,4.538374,19.94297,0,0,0.9050868,4.777236,4.538374,0,0,4.598347,25.46047,0,3.87215,-3.87215,30.5561,78.34882,0.1093718,4.992212,0.7240694,0,26.36555
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4641164,50.69,49.30709,3.141542,3.141542,0,0,0,3.141542,14.77352,0,4.440892E-16,0.4641164,3.306887,3.141542,0,0,8.900736,21.58832,0,2.84277,-2.84277,27.55956,70.66538,0.1093718,3.455697,0.3712931,0,22.05243
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,47.52372,47.52372,1.56031,1.56031,0,0,0,1.56031,0,0,2.220446E-16,0,1.642431,1.56031,0,0,12.05937,18.74555,0,1.642431,-1.642431,25.82828,66.22623,0.1093718,1.716341,0,0,18.74555
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,45.61189,45.61189,4.381709,4.381709,0,0,0,4.381709,0,0,0,0,4.612325,4.381709,0,0,13.88429,17.10312,0,4.612325,-4.612325,20.96646,53.76006,0.1093718,4.81988,0,0,17.10312
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,43.60938,43.60938,3.143229,3.143229,0,0,0,3.143229,0,0,4.440892E-16,0,3.308662,3.143229,0,0,19.0091,12.49079,0,3.308662,-3.308662,17.47883,44.81741,0.1093718,3.457552,0,0,12.49079
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,41.5313,41.5313,1.25378,1.25378,0,0,0,1.25378,0,0,0,0,1.319769,1.25378,0,0,22.68539,9.182127,0,1.319769,-1.319769,16.08767,41.25035,0.1093718,1.379158,0,0,9.182127
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,39.93685,39.93685,2.496419,2.496419,0,0,0,2.496419,0,0,4.440892E-16,0,2.62781,2.496419,0,0,24.1518,7.862358,0,2.62781,-2.62781,13.31771,34.14791,0.1093718,2.746061,0,0,7.862358
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,38.7429,38.7429,0.9675176,0.9675176,0,0,0,0.9675176,0,0,0,0,1.01844,0.9675176,0,0,27.07159,5.234548,0,1.01844,-1.01844,12.24418,31.39528,0.1093718,1.064269,0,0,5.234548
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,37.45071,37.45071,0.6101398,0.6101398,0,0,0,0.6101398,0,0,1.110223E-16,0,0.6422524,0.6101398,0,0,28.20319,4.216108,0,0.6422524,-0.6422524,11.56719,29.6594,0.1093718,0.6711538,0,0,4.216108
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,36.21898,36.21898,0.7641066,0.7641066,0,0,0,0.7641066,0,0,1.110223E-16,0,0.8043227,0.7641066,0,0,28.9168,3.573856,0,0.8043227,-0.8043227,10.71936,27.48548,0.1093718,0.8405173,0,0,3.573856
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,35.30463,35.30463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.8105,2.769533,0,0,0,10.71936,27.48548,0.1093718,0,0,0,2.769533
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,34.29959,34.29959,0.09601303,0.09601303,0,0,0,0.09601303,0,0,0,0,0.1010664,0.09601303,0,0,29.8105,2.769533,0,0.1010664,-0.1010664,10.61283,27.21232,0.1093718,0.1056143,0,0,2.769533
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,33.45325,33.45325,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.92279,2.668467,0,0,0,10.61283,27.21232,0.1093718,0,0,0,2.668467
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,32.81849,32.81849,0.8543738,0.8543738,0,0,0,0.8543738,0,0,0,0,0.8993408,0.8543738,0,0,29.92279,2.668467,0,0.8993408,-0.8993408,9.664838,24.78159,0.1093718,0.9398111,0,0,2.668467
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.431761,35.9794,32.09306,0.3466241,0.3466241,0,0,0,0.3466241,413.0587,0,0,1.431761,0.3648675,0.3466241,0,0,30.92206,1.769126,1.066894,0,1.066894,10.67698,27.37682,0.1093198,0.3812866,1.145409,0,3.200887
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.648895,41.03862,33.6195,0,0,0,0,0,0,0,0,0,2.648895,0,0,0,0,29.85516,2.72933,2.648895,0,2.648895,13.18994,33.8203,0.1091907,0,2.119116,0,5.378225
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.200366,46.85788,37.55651,0.4215068,0.4215068,0,0,0,0.4215068,759.2679,0,0,3.200366,0.4436913,0.4215068,0,0,27.20627,5.113336,2.756675,0,2.756675,15.80516,40.52596,0.1090568,0.4636575,2.560293,0,8.313702
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,5.322191,58.15623,41.48596,3.029947,3.029947,0,0,0,3.029947,175.6529,0,0,5.322191,3.189418,3.029947,0,0,24.44959,7.594343,2.132773,0,2.132773,17.82848,45.71396,0.1089534,3.332942,4.257752,0,12.91653
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,6.476188,66.11501,44.67487,4.592062,4.592062,0,0,0,4.592062,141.03,0,0,6.476188,4.83375,4.592062,0,0,22.31682,9.513838,1.642438,0,1.642438,19.38663,49.70922,0.1088739,5.051269,5.18095,0,15.99003
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,6.663307,69.78758,47.13833,2.335534,2.335534,0,0,0,2.335534,285.3012,0,0,6.663307,2.458457,2.335534,0,0,20.67438,10.99203,4.20485,0,4.20485,23.37571,59.93759,0.1086709,2.569088,5.330646,0,17.65534
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,6.954947,73.88033,49.51867,0,0,0,0,0,0,0,0,0,6.954947,0,0,0,0,16.46953,14.7764,6.954947,0,6.954947,29.97375,76.85561,0.1083367,0,5.563958,0,21.73134
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.406894,61.87169,50.92421,5.277546,5.277546,0,0,0,5.277546,64.5545,0,0,3.406894,5.555312,5.277546,0,0,9.514587,21.03585,0,2.148418,-2.148418,27.70912,71.04887,0.1083367,5.805301,2.725515,0,24.44274
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,2.986517,60.92674,51.39272,7.531993,7.531993,0,0,0,7.531993,39.65108,0,0,2.986517,7.928414,7.531993,0,0,11.90172,18.88743,0,4.941897,-4.941897,22.4999,57.69194,0.1083367,8.285192,2.389213,0,21.87395
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,4.256178,65.88327,51.81589,7.073449,7.073449,0,0,0,7.073449,60.1712,0,0,4.256178,7.445735,7.073449,0,0,17.39272,13.94553,0,3.189557,-3.189557,19.13781,49.07121,0.1083367,7.780793,3.404943,0,18.20171
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.349064,55.3188,51.17358,0,0,0,0,0,0,0,0,0,1.349064,0,0,0,0,20.93667,10.75598,1.349064,0,1.349064,20.41765,52.35284,0.1082722,0,1.079251,0,12.10504
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4498566,50.731,49.39021,0,0,0,0,0,0,0,0,0,0.4498566,0,0,0,0,19.5876,11.97014,0.4498566,0,0.4498566,20.84442,53.44712,0.1082506,0,0.3598852,0,12.41999
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,47.65218,47.65218,3.802024,3.802024,0,0,0,3.802024,0,0,0,0,4.002131,3.802024,0,0,19.13775,12.37501,0,4.002131,-4.002131,16.6258,42.63018,0.1082506,4.182227,0,0,12.37501
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,45.77813,45.77813,6.660666,6.660666,0,0,0,6.660666,0,0,8.881784E-16,0,7.011227,6.660666,0,0,23.58456,8.372875,0,7.011227,-7.011227,9.235319,23.68026,0.1082506,7.326732,0,0,8.372875
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,43.73784,43.73784,6.747967,6.747967,5.454401,0,1.715963,6.747967,0,2.220446E-16,0,0,1.361649,1.293566,0,0,31.37481,1.361649,0,1.361649,-1.361649,7.800015,20,0.1082506,7.422764,0,12,1.361649
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,41.67488,41.67488,0.69994,0.69994,9.49994,0,2.739485,0.69994,0,1.776357E-15,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1086565,0.7699339,0,12,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,40.08043,40.08043,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1089731,0,0,12,7.524
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,38.87136,38.87136,1.723419,1.723419,10.52342,0,2.998425,1.723419,0,1.776357E-15,0,0,0,0,8.8,8.36,16.16775,15.048,8.36,0,8.36,31.59299,81.00751,0.1094991,1.895761,0,12,15.048
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,37.57162,37.57162,1.739381,1.739381,0,0,0,1.739381,0,0,2.220446E-16,0,1.830927,1.739381,0,0,7.807754,22.572,0,1.830927,-1.830927,29.66303,76.05889,0.1094991,1.913319,0,0,22.572
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,36.36256,36.36256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.842116,20.74107,0,0,0,29.66303,76.05889,0.1094991,0,0,0,20.74107
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,35.4482,35.4482,0.8609334,0.8609334,0,0,0,0.8609334,0,0,1.110223E-16,0,0.9062456,0.8609334,0,0,9.842116,20.74107,0,0.9062456,-0.9062456,28.70776,73.60949,0.1094991,0.9470267,0,0,20.74107
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,34.4734,34.4734,1.924437,1.924437,0,0,0,1.924437,0,0,4.440892E-16,0,2.025723,1.924437,0,0,10.84906,19.83483,0,2.025723,-2.025723,26.57246,68.13438,0.1094991,2.116881,0,0,19.83483
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,33.60439,33.60439,0.3201939,0.3201939,0,0,0,0.3201939,0,0,5.551115E-17,0,0.3370462,0.3201939,0,0,13.09986,17.8091,0,0.3370462,-0.3370462,26.21718,67.22341,0.1094991,0.3522133,0,0,17.8091
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,32.96207,32.96207,0.7554848,0.7554848,0,0,0,0.7554848,0,0,1.110223E-16,0,0.7952471,0.7554848,0,0,13.47436,17.47206,0,0.7952471,-0.7952471,25.37892,65.07402,0.1094991,0.8310333,0,0,17.47206
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.825343,37.25291,32.2593,6.282591,6.282591,0,0,0,6.282591,29.05399,0,8.881784E-16,1.825343,6.613253,6.282591,0,0,14.35796,16.67681,0,4.78791,-4.78791,20.33202,52.13327,0.1094991,6.91085,1.460275,0,18.50215
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.048257,45.4533,33.7933,0.8805873,0.8805873,0,0,0,0.8805873,459.7223,0,0,4.048257,0.9269341,0.8805873,0,0,19.67786,11.8889,3.121323,0,3.121323,23.29316,59.72594,0.10935,0.9686461,3.238605,0,15.93716
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,7.293189,61.02027,37.72276,9.142047,9.142047,12,0,3.372,9.142047,79.77633,0,0,7.293189,0,0,2.857953,2.715056,16.55654,14.69809,10.00824,0,10.00824,32.78782,84.07116,0.1099736,10.05625,5.834551,12,21.99128
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,7.31646,65.83331,41.65976,1.888099,1.888099,0,0,0,1.888099,387.504,0,0,7.31646,1.987473,1.888099,0,0,6.548296,23.70551,5.328988,0,5.328988,37.84334,97.03401,0.1097196,2.076909,5.853168,0,31.02197
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,2.884073,53.60173,44.84111,6.247189,6.247189,0,0,0,6.247189,46.16594,0,0,2.884073,6.575988,6.247189,0,0,1.219309,28.5016,0,3.691915,-3.691915,33.95172,87.05552,0.1097196,6.871908,2.307259,0,31.38567
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,6.227623,68.24599,47.31213,4.616685,4.616685,0,0,0,4.616685,134.8938,0,0,6.227623,4.859669,4.616685,0,0,5.321437,24.80968,1.367954,0,1.367954,35.24947,90.38309,0.1096546,5.078354,4.982098,0,31.03731
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,7.688491,77.27237,49.64713,3.579668,3.579668,0,0,0,3.579668,214.7823,0,0,7.688491,3.768071,3.579668,0,0,3.953483,26.04084,3.92042,0,3.92042,38.96871,99.91958,0.1094687,3.937634,6.150793,0,33.72934
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,6.062223,71.99334,51.05267,1.465304,1.465304,0,0,0,1.465304,413.7176,4.486735,0,6.062223,1.542426,1.465304,0,0,0.03306219,29.56922,0.03306219,0,0.03306219,39.00008,100,0.1094672,1.611835,4.849779,0,35.63145
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,5.10008,68.71536,51.51363,3.962698,3.962698,0,0,0,3.962698,128.7022,0.9288182,0,5.10008,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1094672,4.358968,4.080064,0,34.69906
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.166025,58.75668,51.94436,3.482925,3.482925,0,0,0,3.482925,62.18984,0,0,2.166025,3.666237,3.482925,0,0,0,29.59898,0,1.500211,-1.500211,37.41872,95.94524,0.1094672,3.831217,1.73282,0,31.765
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,1.910973,57.2509,51.30204,6.291893,6.291893,0,0,0,6.291893,30.37198,0,8.881784E-16,1.910973,6.623045,6.291893,0,0,1.666901,28.09877,0,4.712073,-4.712073,32.45176,83.20947,0.1094672,6.921082,1.528778,0,30.00974
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3521404,50.56709,49.51867,6.215737,6.215737,0,0,0,6.215737,5.665304,0,0,0.3521404,6.542881,6.215737,0,0,6.902538,23.38669,0,6.190741,-6.190741,25.92614,66.47715,0.1094672,6.837311,0.2817123,0,23.73883
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,47.81843,47.81843,5.031438,5.031438,0,0,0,5.031438,0,0,0,0,5.296251,5.031438,0,0,13.78114,17.19595,0,5.296251,-5.296251,20.3434,52.16247,0.1094672,5.534582,0,0,17.19595
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,45.9066,45.9066,9.369598,9.369598,3,0,1.095,9.369598,0,0,0,0,6.704841,6.369599,0,0,19.66586,11.8997,0,6.704841,-6.704841,13.27588,34.04065,0.1094672,10.30656,0,12,11.8997
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,43.91164,43.91164,4.407741,4.407741,12,0,3.372,4.407741,0,0,0,0,0,0,7.592259,7.212646,27.11568,5.194861,7.212646,0,7.212646,20.1184,51.58553,0.1100468,4.848515,0,12,5.194861
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,41.82601,41.82601,0.4096477,0.4096477,9.209648,0,2.666041,0.4096477,0,1.776357E-15,0,0,0,0,8.8,8.36,19.90304,11.68624,8.36,0,8.36,28.04939,71.92137,0.1104014,0.4506125,0,12,11.68624
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,40.20889,40.20889,1.523995,1.523995,10.32399,0,2.947971,1.523995,0,1.776357E-15,0,0,0,0,8.8,8.36,11.54304,19.21024,8.36,0,8.36,35.98038,92.2572,0.1108876,1.676394,0,12,19.21024
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,39.0225,39.0225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.183039,26.73424,0,0,0,35.98038,92.2572,0.1108876,0,0,0,26.73424
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,37.72276,37.72276,0.8292081,0.8292081,0,0,0,0.8292081,0,0,0,0,0.8728507,0.8292081,0,0,3.183039,26.73424,0,0.8728507,-0.8728507,35.06032,89.89807,0.1108876,0.9121289,0,0,26.73424
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,36.51369,36.51369,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.152873,25.86139,0,0,0,35.06032,89.89807,0.1108876,0,0,0,25.86139
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,35.59934,35.59934,0.8828817,0.8828817,0,0,0,0.8828817,0,0,1.110223E-16,0,0.9293491,0.8828817,0,0,4.152873,25.86139,0,0.9293491,-0.9293491,34.0807,87.38623,0.1108876,0.9711699,0,0,25.86139
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,34.60186,34.60186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.185483,24.93204,0,0,0,34.0807,87.38623,0.1108876,0,0,0,24.93204
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,33.74796,33.74796,0.0007252697,0.0007252697,0,0,0,0.0007252697,0,0,1.084202E-19,0,0.0007634418,0.0007252697,0,0,5.185483,24.93204,0,0.0007634418,-0.0007634418,34.07989,87.38416,0.1108876,0.0007977967,0,0,24.93204
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,33.1132,33.1132,0.4384879,0.4384879,0,0,0,0.4384879,0,0,5.551115E-17,0,0.4615663,0.4384879,0,0,5.186331,24.93128,0,0.4615663,-0.4615663,33.59336,86.13664,0.1108876,0.4823367,0,0,24.93128
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6190493,34.09423,32.43311,1.001889,1.001889,0,0,0,1.001889,61.78825,0,0,0.6190493,1.054619,1.001889,0,0,5.699183,24.46971,0,0.4355701,-0.4355701,33.13423,84.95939,0.1108876,1.102077,0.4952395,0,25.08876
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,2.967323,42.33875,33.95955,0,0,0,0,0,0,0,0,0,2.967323,0,0,0,0,6.18315,24.03414,2.967323,0,2.967323,35.94928,92.17744,0.1107469,0,2.373858,0,27.00147
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.346526,50.88725,37.91923,0,0,0,0,0,0,0,1.130699,0,4.346526,0,0,0,0,3.215827,26.70473,3.215827,0,3.215827,39.00008,100,0.1105949,0,3.477221,0,31.05126
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.429882,58.9742,41.87135,1.377757,1.377757,0,0,0,1.377757,394.1101,3.979611,0,5.429882,1.450271,1.377757,0,0,0,29.59898,0,0,0,39.00008,100,0.1105949,1.515533,4.343905,0,35.02886
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,5.136508,61.526,45.06025,1.715117,1.715117,0,0,0,1.715117,299.4845,3.331122,0,5.136508,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1105949,1.886628,4.109207,0,34.73549
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,7.394542,73.31725,47.52372,0,0,0,0,0,0,0,7.394542,0,7.394542,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1105949,0,5.915634,0,36.99352
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,4.851181,65.89389,49.85872,2.662398,2.662398,0,0,0,2.662398,182.2109,2.048657,0,4.851181,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1105949,2.928638,3.880945,0,34.45016
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,5.839571,71.28615,51.21892,8.447623,8.447623,3,0,1.095,8.447623,69.12679,0.1052306,0,5.839571,5.73434,5.447623,0,0,0,29.59898,0,0,0,39.00008,100,0.1105949,9.292385,4.671657,12,35.43855
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.139635,61.72017,51.64209,4.288146,4.288146,0,0,0,4.288146,73.21662,0,0,3.139635,4.513837,4.288146,0,0,0,29.59898,0,1.374202,-1.374202,37.55154,96.28581,0.1105949,4.71696,2.511708,0,32.73861
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.379948,63.06199,52.1106,8.831901,8.831901,3,0,1.095,8.831901,38.26976,0,0,3.379948,6.138843,5.831901,0,0,1.526891,28.22478,0,2.758895,-2.758895,34.64341,88.82908,0.1105949,9.715091,2.703958,12,31.60472
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.35641,55.60636,51.4305,3.268117,3.268117,0,0,0,3.268117,41.50432,0,0,1.35641,3.440124,3.268117,0,0,4.59233,25.46588,0,2.083714,-2.083714,32.44698,83.19723,0.1105949,3.594929,1.085128,0,26.82229
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.3823493,50.83282,49.69247,6.765174,6.765174,0,0,0,6.765174,5.65173,0,8.881784E-16,0.3823493,7.121236,6.765174,0,0,6.907568,23.38217,0,6.738886,-6.738886,25.34357,64.98339,0.1105949,7.441691,0.3058795,0,23.76452
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,47.94689,47.94689,3.145587,3.145587,0,0,0,3.145587,0,0,4.440892E-16,0,3.311144,3.145587,0,0,14.39522,16.64328,0,3.311144,-3.311144,21.85332,56.03405,0.1105949,3.460146,0,0,16.64328
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,46.07285,46.07285,3.279442,3.279442,0,0,0,3.279442,0,0,4.440892E-16,0,3.452044,3.279442,0,0,18.07427,13.33214,0,3.452044,-3.452044,18.21455,46.70387,0.1105949,3.607386,0,0,13.33214
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,44.03255,44.03255,0.6004104,0.6004104,0,0,0,0.6004104,0,0,1.110223E-16,0,0.6320109,0.6004104,0,0,21.90987,9.880093,0,0.6320109,-0.6320109,17.54835,44.99568,0.1105949,0.6604514,0,0,9.880093
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,41.97714,41.97714,1.632333,1.632333,0,0,0,1.632333,0,0,2.220446E-16,0,1.718245,1.632333,0,0,22.61211,9.248081,0,1.718245,-1.718245,15.73716,40.35161,0.1105949,1.795566,0,0,9.248081
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,40.36002,40.36002,0.4121901,0.4121901,0,0,0,0.4121901,0,0,5.551115E-17,0,0.4338844,0.4121901,0,0,24.52127,7.529836,0,0.4338844,-0.4338844,15.27981,39.17891,0.1105949,0.4534091,0,0,7.529836
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,39.16607,39.16607,1.821768,1.821768,0,0,0,1.821768,0,0,2.220446E-16,0,1.91765,1.821768,0,0,25.00336,7.095952,0,1.91765,-1.91765,13.25842,33.99589,0.1105949,2.003945,0,0,7.095952
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,37.85122,37.85122,1.94508,1.94508,0,0,0,1.94508,0,0,4.440892E-16,0,2.047452,1.94508,0,0,27.13408,5.178301,0,2.047452,-2.047452,11.10022,28.46205,0.1105949,2.139587,0,0,5.178301
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,36.66483,36.66483,2.13848,2.13848,0,0,0,2.13848,0,0,0,0,2.251031,2.13848,0,0,29.40903,3.130849,0,2.251031,-2.251031,8.727426,22.37797,0.1105949,2.352328,0,0,3.130849
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,35.75047,35.75047,1.048953,1.048953,9.848953,0,2.827785,1.048953,0,0,0,0,0,0,8.8,8.36,31.91018,0.879818,8.36,0,8.36,16.65842,42.71381,0.1110206,1.153849,0,12,0.879818
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,34.74544,34.74544,0.222215,0.222215,9.022215,0,2.61862,0.222215,0,0,0,0,0,0,8.8,8.36,23.55018,8.403818,8.36,0,8.36,24.58941,63.04964,0.1113447,0.2444365,0,12,8.403818
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,33.89909,33.89909,0.3937664,0.3937664,9.193767,0,2.662023,0.3937664,0,0,0,0,0,0,8.8,8.36,15.19018,15.92782,8.36,0,8.36,32.5204,83.38548,0.1116869,0.433143,0,12,15.92782
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,33.27945,33.27945,1.132899,1.132899,0,0,0,1.132899,0,0,2.220446E-16,0,1.192525,1.132899,0,0,6.830178,23.45182,0,1.192525,-1.192525,31.26337,80.16233,0.1116869,1.246189,0,0,23.45182
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3590404,33.54446,32.58424,4.963945,4.963945,0,0,0,4.963945,7.232965,0,0,0.3590404,5.225206,4.963945,0,0,8.155206,22.25929,0,4.866165,-4.866165,26.13398,67.01008,0.1116869,5.46034,0.2872323,0,22.61833
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.7664835,36.21691,34.13335,6.642489,6.642489,0,0,0,6.642489,11.5391,0,0,0.7664835,6.992094,6.642489,0,0,13.56206,17.39313,0,6.22561,-6.22561,19.57161,50.18352,0.1116869,7.306738,0.6131868,0,18.15961
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.136691,44.19029,38.08547,1.691885,1.691885,0,0,0,1.691885,126.2906,0,0,2.136691,1.780931,1.691885,0,0,20.4794,11.16752,0.3557594,0,0.3557594,19.90911,51.04891,0.1116701,1.861073,1.709353,0,13.30421
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.346853,45.92871,42.0376,2.975075,2.975075,0,0,0,2.975075,45.27124,0,0,1.346853,3.131658,2.975075,0,0,20.12364,11.4877,0,1.784805,-1.784805,18.02777,46.22495,0.1116701,3.272583,1.077483,0,12.83455
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,4.264932,58.67821,45.27184,5.42601,5.42601,0,0,0,5.42601,78.60162,0,0,4.264932,5.711589,5.42601,0,0,22.10676,9.702895,0,1.446658,-1.446658,16.50285,42.31493,0.1116701,5.968611,3.411945,0,13.96783
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.384262,51.84612,47.68996,3.213506,3.213506,0,0,0,3.213506,43.07637,0,4.440892E-16,1.384262,3.382638,3.213506,0,0,23.71416,8.256238,0,1.998376,-1.998376,14.39638,36.91372,0.1116701,3.534856,1.107409,0,9.640499
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.4995103,51.52914,50.03252,0,0,0,0,0,0,0,0,0,0.4995103,0,0,0,0,25.93457,6.257862,0.4995103,0,0.4995103,14.87026,38.12879,0.1116466,0,0.3996083,0,6.757372
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.6400109,53.33334,51.39272,3.740049,3.740049,0,0,0,3.740049,17.11236,0,0,0.6400109,3.936894,3.740049,0,0,25.43506,6.707421,0,3.296883,-3.296883,11.39504,29.21799,0.1116466,4.114054,0.5120087,0,7.347432
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.2978091,52.7152,51.81589,1.713004,1.713004,0,0,0,1.713004,17.38519,0,2.220446E-16,0.2978091,1.803163,1.713004,0,0,29.09827,3.410538,0,1.505353,-1.505353,9.808256,25.14932,0.1116466,1.884305,0.2382473,0,3.708347
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.6561446,54.28662,52.2844,5.178129,5.178129,3,0,1.095,5.178129,12.67146,0,0,0.6561446,2.292767,2.178128,0,0,30.77088,1.905185,0,1.636622,-1.636622,8.083105,20.72587,0.1116466,5.695941,0.5249156,12,2.561329
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.8757218,54.27638,51.60431,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.8757218,0,0,8.8,8.36,32.58935,0.2685623,9.235722,0,9.235722,16.84488,43.19191,0.1118986,0,0.7005774,12,1.144284
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3699228,50.96295,49.85872,3.999151,3.999151,12,0,3.372,3.999151,9.250034,0,0,0.3699228,0,0,8.000849,7.600806,23.35363,8.580712,7.970729,0,7.970729,24.40658,62.58084,0.1125088,4.399066,0.2959383,12,8.950635
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,48.12069,48.12069,0.8238742,0.8238742,9.623875,0,2.77084,0.8238742,0,1.776357E-15,0,0,0,0,8.8,8.36,15.3829,15.75437,8.36,0,8.36,32.33757,82.91668,0.1128937,0.9062617,0,12,15.75437
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,46.24665,46.24665,2.279483,2.279483,0,0,0,2.279483,0,0,0,0,2.399456,2.279483,0,0,7.0229,23.27837,0,2.399456,-2.399456,29.80832,76.43144,0.1128937,2.507431,0,0,23.27837
