Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,38.68245,38.68245,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0.5601328,0.5321261,0,0,22.54276,9.310497,0,0.5601328,-0.5601328,17.02371,43.65045,0.1152586,0.5853388,0,0,9.310497
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.08701651,38.7262,38.48598,0.7926766,0.7926766,0,0,0,0.7926766,10.97755,0,1.110223E-16,0.08701651,0.8343964,0.7926766,0,0,23.16513,8.750364,0,0.7473799,-0.7473799,16.2359,41.63044,0.1152586,0.8719442,0.06961321,0,8.837381
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.856602,43.36222,38.08547,0.2842858,0.2842858,0,0,0,0.2842858,653.0758,0,0,1.856602,0.2992482,0.2842858,0,0,23.99555,8.002985,1.557354,0,1.557354,17.71334,45.41872,0.1152084,0.3127144,1.485282,0,9.859587
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.645487,47.06133,39.36255,3.758233,3.758233,0,0,0,3.758233,70.39176,0,4.440892E-16,2.645487,3.956035,3.758233,0,0,22.43819,9.404603,0,1.310548,-1.310548,16.3319,41.87658,0.1152084,4.134057,2.116389,0,12.05009
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,3.908173,54.83873,42.86883,5.643252,5.643252,0,0,0,5.643252,69.25391,0,0,3.908173,5.940265,5.643252,0,0,23.89436,8.094055,0,2.032092,-2.032092,14.18989,36.38425,0.1152084,6.207577,3.126539,0,12.00223
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.082327,58.65369,45.82347,2.515251,2.515251,0,0,0,2.515251,162.303,0,0,4.082327,2.647632,2.515251,0,0,26.15224,6.061963,1.434695,0,1.434695,15.55096,39.87417,0.1151623,2.766776,3.265862,0,10.14429
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,5.062861,65.23901,48.58165,0.2990721,0.2990721,0,0,0,0.2990721,1692.856,0,0,5.062861,0.3148127,0.2990721,0,0,24.71754,7.353188,4.748048,0,4.748048,20.05535,51.42387,0.1150098,0.3289793,4.050289,0,12.41605
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,6.765013,74.52249,50.71262,5.063125,5.063125,0,0,0,5.063125,133.6134,0,0,6.765013,5.329605,5.063125,0,0,19.9695,11.62643,1.435408,0,1.435408,21.4171,54.91553,0.1149638,5.569438,5.412011,0,18.39145
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,6.465946,75.8601,52.87382,4.663198,4.663198,0,0,0,4.663198,138.659,0,0,6.465946,4.90863,4.663198,0,0,18.53409,12.9183,1.557316,0,1.557316,22.8945,58.70372,0.1149139,5.129519,5.172757,0,19.38424
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,6.984123,79.77465,54.19623,1.435996,1.435996,0,0,0,1.435996,486.3607,0,0,6.984123,1.511575,1.435996,0,0,16.97677,14.31988,5.472548,0,5.472548,28.08621,72.01579,0.1147389,1.579596,5.587298,0,21.30401
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,5.341299,73.18764,54.57407,0.9443026,0.9443026,0,0,0,0.9443026,565.6342,0,0,5.341299,0.9940028,0.9443026,0,0,11.50422,19.24518,4.347296,0,4.347296,32.21042,82.59065,0.1146003,1.038733,4.273039,0,24.58648
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.769351,67.56846,54.95945,1.248097,1.248097,0,0,0,1.248097,302.0078,0,0,3.769351,1.313787,1.248097,0,0,7.156929,23.15774,2.455564,0,2.455564,34.53997,88.56385,0.1145222,1.372907,3.015481,0,26.92709
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.850956,60.29085,54.40782,6.459525,6.459525,0,0,0,6.459525,28.65468,0,0,1.850956,6.7995,6.459525,0,0,4.701365,25.36775,0,4.948544,-4.948544,29.32375,75.18895,0.1145222,7.105478,1.480765,0,27.21871
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1612459,53.40833,52.91916,0,0,0,0,0,0,0,0,0,0.1612459,0,0,0,0,10.19975,20.41921,0.1612459,0,0.1612459,29.47672,75.58118,0.114517,0,0.1289967,0,20.58045
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,51.68743,51.68743,6.953633,6.953633,0,0,0,6.953633,0,0,8.881784E-16,0,7.319614,6.953633,0,0,10.0385,20.56433,0,7.319614,-7.319614,21.76117,55.79776,0.114517,7.648996,0,0,20.56433
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,50.03252,50.03252,11.27741,11.27741,3,0,1.095,11.27741,0,0,1.776357E-15,0,8.713067,8.277413,0,0,18.17141,13.24471,0,8.713067,-8.713067,12.57679,32.24812,0.114517,12.40516,0,12,13.24471
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,47.99223,47.99223,8.180743,8.180743,12,0,3.372,8.180743,0,0,0,0,0,0,3.819257,3.628294,27.85259,4.531647,3.628294,0,3.628294,16.01889,41.074,0.1146996,8.998817,0,12,4.531647
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,45.9066,45.9066,1.529412,1.529412,10.32941,0,2.949341,1.529412,0,1.776357E-15,0,0,0,0,8.8,8.36,24.2243,7.797112,8.36,0,8.36,23.94988,61.40984,0.1150044,1.682353,0,12,7.797112
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,44.28947,44.28947,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,15.8643,15.32111,8.36,0,8.36,31.88088,81.74567,0.1151892,0,0,12,15.32111
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,43.14087,43.14087,1.78982,1.78982,0,0,0,1.78982,0,0,2.220446E-16,0,1.884021,1.78982,0,0,7.504296,22.84511,0,1.884021,-1.884021,29.89495,76.65355,0.1151892,1.968802,0,0,22.84511
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,41.97714,41.97714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.597652,20.96109,0,0,0,29.89495,76.65355,0.1151892,0,0,0,20.96109
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,40.99478,40.99478,1.589701,1.589701,0,0,0,1.589701,0,0,0,0,1.67337,1.589701,0,0,9.597652,20.96109,0,1.67337,-1.67337,28.13106,72.13078,0.1151892,1.748671,0,0,20.96109
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,40.14844,40.14844,2.144198,2.144198,0,0,0,2.144198,0,0,0,0,2.257051,2.144198,0,0,11.45695,19.28772,0,2.257051,-2.257051,25.75192,66.03043,0.1151892,2.358618,0,0,19.28772
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,39.31721,39.31721,1.456087,1.456087,0,0,0,1.456087,0,0,2.220446E-16,0,1.532723,1.456087,0,0,13.96479,17.03067,0,1.532723,-1.532723,24.13629,61.88779,0.1151892,1.601696,0,0,17.03067
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,38.72023,38.72023,0.394904,0.394904,0,0,0,0.394904,0,0,5.551115E-17,0,0.4156884,0.394904,0,0,15.66781,15.49795,0,0.4156884,-0.4156884,23.69811,60.76427,0.1151892,0.4343944,0,0,15.49795
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2417724,39.20076,38.53131,2.098299,2.098299,0,0,0,2.098299,11.5223,0,0,0.2417724,2.208736,2.098299,0,0,16.12969,15.08226,0,1.966963,-1.966963,21.62475,55.44797,0.1151892,2.308129,0.1934179,0,15.32403
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,1.977754,43.76632,38.13081,8.911913,8.911913,3,0,1.095,8.911913,22.19225,0,1.776357E-15,1.977754,6.223066,5.911912,0,0,18.3152,13.1153,0,4.245312,-4.245312,17.1498,43.97375,0.1151892,9.803103,1.582203,12,15.09305
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.552055,53.1731,39.38522,4.517836,4.517836,12,0,3.372,4.517836,100.7574,0,0,4.552055,0,0,7.482164,7.108056,23.03222,8.869983,11.66011,0,11.66011,28.21155,72.33717,0.1155158,4.96962,3.641644,12,13.42204
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.412916,56.51531,42.84616,1.653056,1.653056,8.978518,0,2.607565,1.653056,266.9551,0,0,4.412916,0,0,7.325463,6.95919,11.37211,19.36408,11.37211,0,11.37211,39.00008,100,0.1156165,1.818361,3.530333,12,23.777
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.373634,59.61467,45.77813,2.60003,2.60003,0,0,0,2.60003,168.2147,1.63676,0,4.373634,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1156165,2.860034,3.498907,0,33.97261
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,5.388967,66.4239,48.54387,2.288442,2.288442,0,0,0,2.288442,235.4862,2.98008,0,5.388967,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1156165,2.517287,4.311173,0,34.98795
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,7.545274,77.90936,50.66728,1.574235,1.574235,0,0,0,1.574235,479.2979,5.888185,0,7.545274,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1156165,1.731658,6.036219,0,37.14425
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,6.86254,77.54453,52.83604,4.09725,4.09725,0,0,0,4.09725,167.4914,2.549646,0,6.86254,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1156165,4.506975,5.490032,0,36.46152
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,5.570467,73.58209,54.11311,0,0,0,0,0,0,0,5.570467,0,5.570467,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1156165,0,4.456374,0,35.16945
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.74867,70.74498,54.49094,2.243174,2.243174,0,0,0,2.243174,211.6942,2.387434,0,4.74867,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1156165,2.467491,3.798936,0,34.34765
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,2.931853,64.51074,54.91412,5.28541,5.28541,0,0,0,5.28541,55.47068,0,0,2.931853,5.56359,5.28541,0,0,0,29.59898,0,2.631737,-2.631737,36.22598,92.88696,0.1156165,5.813951,2.345482,0,32.53083
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.599042,59.4143,54.36248,5.090297,5.090297,0,0,0,5.090297,31.41354,0,8.881784E-16,1.599042,5.358207,5.090297,0,0,2.924152,26.96724,0,3.759165,-3.759165,32.26348,82.7267,0.1156165,5.599327,1.279234,0,28.56628
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2115413,53.51603,52.87382,3.460437,3.460437,0,0,0,3.460437,6.113137,0,4.440892E-16,0.2115413,3.642565,3.460437,0,0,7.101002,23.20808,0,3.431024,-3.431024,28.64686,73.45334,0.1156165,3.806481,0.169233,0,23.41962
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,51.68743,51.68743,4.312587,4.312587,0,0,0,4.312587,0,0,8.881784E-16,0,4.539566,4.312587,0,0,10.91325,19.77705,0,4.539566,-4.539566,23.86174,61.18382,0.1156165,4.743846,0,0,19.77705
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,49.98718,49.98718,11.3122,11.3122,3,0,1.095,11.3122,0,0,1.776357E-15,0,8.749688,8.312203,0,0,15.95721,15.23749,0,8.749688,-8.749688,14.63876,37.53519,0.1156165,12.44342,0,12,15.23749
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,47.94689,47.94689,5.489436,5.489436,12,0,3.372,5.489436,0,0,0,0,0,0,6.510564,6.185036,25.67909,6.487798,6.185036,0,6.185036,20.5064,52.5804,0.1159219,6.038379,0,12,6.487798
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,45.9066,45.9066,0.467921,0.467921,9.267921,0,2.680784,0.467921,0,1.776357E-15,0,0,0,0,8.8,8.36,19.49405,12.05433,8.36,0,8.36,28.43739,72.91624,0.1161386,0.5147131,0,12,12.05433
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,44.28947,44.28947,1.427422,1.427422,10.22742,0,2.923538,1.427422,0,0,0,0,0,0,8.8,8.36,11.13405,19.57833,8.36,0,8.36,36.36838,93.25208,0.1164278,1.570164,0,12,19.57833
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,43.16354,43.16354,0.7347643,0.7347643,0,0,0,0.7347643,0,0,1.110223E-16,0,0.7734361,0.7347643,0,0,2.774053,27.10233,0,0.7734361,-0.7734361,35.55311,91.16163,0.1164278,0.8082408,0,0,27.10233
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,41.99226,41.99226,0.1757071,0.1757071,0,0,0,0.1757071,0,0,0,0,0.1849548,0.1757071,0,0,3.633426,26.3289,0,0.1849548,-0.1849548,35.35815,90.66174,0.1164278,0.1932778,0,0,26.3289
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,41.04012,41.04012,1.447548,1.447548,0,0,0,1.447548,0,0,2.220446E-16,0,1.523735,1.447548,0,0,3.838931,26.14394,0,1.523735,-1.523735,33.75199,86.54339,0.1164278,1.592303,0,0,26.14394
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,40.1711,40.1711,1.020827,1.020827,0,0,0,1.020827,0,0,2.220446E-16,0,1.074555,1.020827,0,0,5.531971,24.6202,0,1.074555,-1.074555,32.61931,83.63909,0.1164278,1.12291,0,0,24.6202
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,39.33987,39.33987,0.7869419,0.7869419,0,0,0,0.7869419,0,0,0,0,0.8283599,0.7869419,0,0,6.72592,23.54565,0,0.8283599,-0.8283599,31.74614,81.4002,0.1164278,0.8656361,0,0,23.54565
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,38.7429,38.7429,1.505384,1.505384,0,0,0,1.505384,0,0,2.220446E-16,0,1.584615,1.505384,0,0,7.64632,22.71729,0,1.584615,-1.584615,30.07581,77.11731,0.1164278,1.655923,0,0,22.71729
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2530614,39.25492,38.55399,0.9190778,0.9190778,0,0,0,0.9190778,27.53427,0,1.110223E-16,0.2530614,0.9674503,0.9190778,0,0,9.407003,21.13268,0,0.7143889,-0.7143889,29.32278,75.18646,0.1164278,1.010985,0.2024491,0,21.38574
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.168271,44.34716,38.14593,2.859214,2.859214,0,0,0,2.859214,75.83451,0,0,2.168271,3.009698,2.859214,0,0,10.20077,20.41829,0,0.8414278,-0.8414278,28.43584,72.91225,0.1164278,3.145135,1.734617,0,22.58656
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.738501,50.51171,39.38522,3.978226,3.978226,0,0,0,3.978226,93.97406,0,0,3.738501,4.187606,3.978226,0,0,11.13569,19.57686,0,0.4491058,-0.4491058,27.96244,71.69841,0.1164278,4.376049,2.990801,0,23.31536
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.29235,56.0802,42.82349,3.223098,3.223098,0,0,0,3.223098,133.1747,0,0,4.29235,3.392735,3.223098,0,0,11.6347,19.12775,0.899615,0,0.899615,28.81589,73.88674,0.1163993,3.545408,3.43388,0,23.4201
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,5.010222,61.82735,45.7328,2.118521,2.118521,0,0,0,2.118521,236.4963,0,0,5.010222,2.230022,2.118521,0,0,10.73508,19.93741,2.7802,0,2.7802,31.45342,80.64963,0.1163111,2.330373,4.008178,0,24.94763
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,5.062318,65.09993,48.46074,4.425145,4.425145,0,0,0,4.425145,114.3989,0,0,5.062318,4.658047,4.425145,0,0,7.95488,22.43959,0.4042714,0,0.4042714,31.83694,81.63302,0.1162983,4.867659,4.049855,0,27.50191
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,5.302039,68.43038,50.58416,3.928519,3.928519,0,0,0,3.928519,134.9628,0,0,5.302039,4.135283,3.928519,0,0,7.550608,22.80343,1.166756,0,1.166756,32.94382,84.47118,0.1162614,4.32137,4.241631,0,28.10547
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,6.402038,75.44043,52.75291,4.378303,4.378303,0,0,0,4.378303,146.2219,0,0,6.402038,4.608739,4.378303,0,0,6.383852,23.85351,1.793298,0,1.793298,34.6451,88.8334,0.1162046,4.816133,5.12163,0,30.25555
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,4.094967,67.78754,54.06777,0.9108841,0.9108841,0,0,0,0.9108841,449.5596,0,0,4.094967,0.9588254,0.9108841,0,0,4.590554,25.46748,3.136142,0,3.136142,37.6203,96.46212,0.1161056,1.001973,3.275974,0,29.56245
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.64105,63.00716,54.45316,1.62797,1.62797,0,0,0,1.62797,162.2296,0,0,2.64105,1.713653,1.62797,0,0,1.454412,28.29001,0.9273967,0,0.9273967,38.50011,98.71803,0.1160763,1.790767,2.11284,0,30.93106
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.430659,62.73389,54.87633,0.3820679,0.3820679,0,0,0,0.3820679,636.1851,1.501467,0,2.430659,0.4021767,0.3820679,0,0,0.527015,29.12466,0.527015,0,0.527015,39.00008,100,0.1160597,0.4202746,1.944527,0,31.55532
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.491728,59.02492,54.3247,3.310921,3.310921,0,0,0,3.310921,45.05478,0,0,1.491728,3.48518,3.310921,0,0,0,29.59898,0,1.993452,-1.993452,36.8988,94.61211,0.1160597,3.642013,1.193383,0,31.09071
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1144779,53.1828,52.83604,0,0,0,0,0,0,0,0,0,0.1144779,0,0,0,0,2.214946,27.60553,0.1144779,0,0.1144779,37.0074,94.89058,0.1160561,0,0.09158234,0,27.72001
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,51.64209,51.64209,5.616694,5.616694,0,0,0,5.616694,0,0,0,0,5.91231,5.616694,0,0,2.100468,27.70856,0,5.91231,-5.91231,30.77528,78.91081,0.1160561,6.178363,0,0,27.70856
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,49.98718,49.98718,4.300753,4.300753,0,0,0,4.300753,0,0,0,0,4.527108,4.300753,0,0,8.669701,21.79625,0,4.527108,-4.527108,26.00329,66.67496,0.1160561,4.730828,0,0,21.79625
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,47.94689,47.94689,0.3082472,0.3082472,0,0,0,0.3082472,0,0,0,0,0.3244707,0.3082472,0,0,13.69982,17.26914,0,0.3244707,-0.3244707,25.66126,65.79798,0.1160561,0.3390719,0,0,17.26914
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,45.9066,45.9066,2.66757,2.66757,0,0,0,2.66757,0,0,0,0,2.807969,2.66757,0,0,14.06034,16.94467,0,2.807969,-2.807969,22.7014,58.20861,0.1160561,2.934327,0,0,16.94467
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,44.28947,44.28947,0.6798609,0.6798609,0,0,0,0.6798609,0,0,0,0,0.7156431,0.6798609,0,0,17.18031,14.1367,0,0.7156431,-0.7156431,21.94705,56.27438,0.1160561,0.747847,0,0,14.1367
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,43.14087,43.14087,0.6909167,0.6909167,0,0,0,0.6909167,0,0,1.110223E-16,0,0.7272807,0.6909167,0,0,17.97547,13.42106,0,0.7272807,-0.7272807,21.18043,54.30869,0.1160561,0.7600083,0,0,13.42106
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,41.99226,41.99226,0.4761907,0.4761907,0,0,0,0.4761907,0,0,1.110223E-16,0,0.5012534,0.4761907,0,0,18.78356,12.69378,0,0.5012534,-0.5012534,20.65206,52.9539,0.1160561,0.5238097,0,0,12.69378
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,40.99478,40.99478,0.3534802,0.3534802,0,0,0,0.3534802,0,0,5.551115E-17,0,0.3720845,0.3534802,0,0,19.34051,12.19252,0,0.3720845,-0.3720845,20.25985,51.94823,0.1160561,0.3888283,0,0,12.19252
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,40.14844,40.14844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.75393,11.82044,0,0,0,20.25985,51.94823,0.1160561,0,0,0,11.82044
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,39.31721,39.31721,1.319855,1.319855,0,0,0,1.319855,0,0,2.220446E-16,0,1.389321,1.319855,0,0,19.75393,11.82044,0,1.389321,-1.389321,18.79538,48.19318,0.1160561,1.45184,0,0,11.82044
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,38.72023,38.72023,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,1.268909,1.205464,0,0,21.29762,10.43112,0,1.268909,-1.268909,17.45783,44.76358,0.1160561,1.32601,0,0,10.43112
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.07454982,38.73714,38.53131,0,0,0,0,0,0,0,0,0,0.07454982,0,0,0,0,22.70752,9.162208,0.07454982,0,0.07454982,17.52855,44.94492,0.1160537,0,0.05963985,0,9.236757
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.466639,45.24082,38.14593,5.600306,5.600306,0,0,0,5.600306,44.04472,0,8.881784E-16,2.466639,5.895059,5.600306,0,0,22.63297,9.229302,0,3.42842,-3.42842,13.91468,35.6786,0.1160537,6.160336,1.973311,0,11.69594
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.692558,53.64319,39.38522,7.877213,7.877213,3,0,1.095,7.877213,59.5713,0,0,4.692558,5.133908,4.877213,0,0,26.44233,5.800883,0,0.4413505,-0.4413505,13.44946,34.48573,0.1160537,8.664934,3.754046,12,10.49344
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.532924,64.12686,42.80082,5.785572,5.785572,12,0,3.372,5.785572,112.9175,0,0,6.532924,0,0,6.214428,5.903707,26.93272,5.359533,12.43663,0,12.43663,25.24788,64.73803,0.116348,6.364129,5.226339,12,11.89246
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,5.953214,65.33247,45.7328,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,5.953214,0,0,8.8,8.36,14.49609,16.5525,14.31321,0,14.31321,38.82659,99.55516,0.1163386,0,4.762571,12,22.50571
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,7.408499,74.48223,48.4154,2.395285,2.395285,0,0,0,2.395285,309.295,4.704273,0,7.408499,2.521353,2.395285,0,0,0.1828725,29.43439,0.1828725,0,0.1828725,39.00008,100,0.1163329,2.634814,5.926799,0,36.84289
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,8.238934,80.99956,50.53882,3.352432,3.352432,0,0,0,3.352432,245.7599,4.710058,0,8.238934,3.528875,3.352432,0,0,0,29.59898,0,0,0,39.00008,100,0.1163329,3.687675,6.591147,0,37.83791
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,6.191488,74.49431,52.70757,1.547744,1.547744,0,0,0,1.547744,400.033,4.562283,0,6.191488,1.629205,1.547744,0,0,0,29.59898,0,0,0,39.00008,100,0.1163329,1.702519,4.95319,0,35.79047
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,5.011823,71.23927,54.02243,0,0,0,0,0,0,0,5.011823,0,5.011823,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1163329,0,4.009459,0,34.6108
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,5.455099,73.45573,54.40782,3.993766,3.993766,0,0,0,3.993766,136.5903,1.251134,0,5.455099,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1163329,4.393143,4.364079,0,35.05408
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.575137,66.7178,54.83099,7.622145,7.622145,3,0,1.095,7.622145,46.90461,0,0,3.575137,4.865416,4.622145,0,0,0,29.59898,0,1.290279,-1.290279,37.64,96.51264,0.1163329,8.384359,2.86011,12,33.17411
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.698591,59.70161,54.3247,0.7603351,0.7603351,0,0,0,0.7603351,223.4003,0,0,1.698591,0.8003528,0.7603351,0,0,1.433643,28.3087,0.8982382,0,0.8982382,38.49215,98.69762,0.1163047,0.8363686,1.358873,0,30.00729
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2485974,53.59112,52.83604,8.037092,8.037092,3,0,1.095,8.037092,3.093126,0,1.776357E-15,0.2485974,5.302202,5.037092,0,0,0.5354049,29.11711,0,5.053605,-5.053605,33.16518,85.03876,0.1163047,8.840801,0.1988779,12,29.36571
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,51.64209,51.64209,4.603023,4.603023,0,0,0,4.603023,0,0,0,0,4.845287,4.603023,0,0,6.150522,24.06351,0,4.845287,-4.845287,28.0578,71.94293,0.1163047,5.063325,0,0,24.06351
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,49.98718,49.98718,6.043263,6.043263,0,0,0,6.043263,0,0,8.881784E-16,0,6.36133,6.043263,0,0,11.53417,19.21822,0,6.36133,-6.36133,21.35237,54.74955,0.1163047,6.64759,0,0,19.21822
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,47.94689,47.94689,0.1970922,0.1970922,0,0,0,0.1970922,0,0,2.775558E-17,0,0.2074655,0.1970922,0,0,18.60232,12.85689,0,0.2074655,-0.2074655,21.13368,54.18882,0.1163047,0.2168014,0,0,12.85689
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,45.86126,45.86126,1.841559,1.841559,0,0,0,1.841559,0,0,2.220446E-16,0,1.938483,1.841559,0,0,18.83284,12.64943,0,1.938483,-1.938483,19.09034,48.94949,0.1163047,2.025715,0,0,12.64943
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,44.25169,44.25169,1.310145,1.310145,0,0,0,1.310145,0,0,2.220446E-16,0,1.3791,1.310145,0,0,20.98671,10.71094,0,1.3791,-1.3791,17.63664,45.22207,0.1163047,1.441159,0,0,10.71094
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,43.12575,43.12575,2.173253,2.173253,0,0,0,2.173253,0,0,4.440892E-16,0,2.287634,2.173253,0,0,22.51904,9.331842,0,2.287634,-2.287634,15.22526,39.03906,0.1163047,2.390578,0,0,9.331842
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,41.97714,41.97714,1.528466,1.528466,0,0,0,1.528466,0,0,0,0,1.608911,1.528466,0,0,25.06086,7.044208,0,1.608911,-1.608911,13.52932,34.6905,0.1163047,1.681312,0,0,7.044208
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,40.99478,40.99478,0.9655538,0.9655538,0,0,0,0.9655538,0,0,2.220446E-16,0,1.016372,0.9655538,0,0,26.84854,5.435297,0,1.016372,-1.016372,12.45797,31.94345,0.1163047,1.062109,0,0,5.435297
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,40.14844,40.14844,0.2553763,0.2553763,0,0,0,0.2553763,0,0,0,0,0.2688172,0.2553763,0,0,27.97784,4.418924,0,0.2688172,-0.2688172,12.17461,31.21689,0.1163047,0.2809139,0,0,4.418924
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,39.31721,39.31721,0.2200775,0.2200775,0,0,0,0.2200775,0,0,2.775558E-17,0,0.2316605,0.2200775,0,0,28.27652,4.150107,0,0.2316605,-0.2316605,11.93042,30.59076,0.1163047,0.2420852,0,0,4.150107
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,38.7429,38.7429,1.386545,1.386545,0,0,0,1.386545,0,0,2.220446E-16,0,1.459521,1.386545,0,0,28.53392,3.918447,0,1.459521,-1.459521,10.39195,26.64598,0.1163047,1.525199,0,0,3.918447
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1302324,38.91394,38.55399,0.0152011,0.0152011,0,0,0,0.0152011,856.7303,0,0,0.1302324,0.01600116,0.0152011,0,0,30.15561,2.458926,0.1142313,0,0.1142313,10.50032,26.92385,0.1163011,0.01672121,0.1041859,0,2.589159
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.44989,42.26082,38.1686,0,0,0,0,0,0,0,0,0,1.44989,0,0,0,0,30.04138,2.561734,1.44989,0,1.44989,11.87581,30.45073,0.1162557,0,1.159912,0,4.011624
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.067969,45.33706,39.38522,3.065348,3.065348,0,0,0,3.065348,67.46278,0,0,2.067969,3.226682,3.065348,0,0,28.59149,3.866635,0,1.158713,-1.158713,10.65442,27.31896,0.1162557,3.371882,1.654375,0,5.934604
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.266462,49.46232,42.76303,3.144955,3.144955,11.40739,0,3.222069,3.144955,72.0666,0,0,2.266462,0,0,8.262431,7.84931,29.87895,2.707922,10.11577,0,10.11577,20.25108,51.92574,0.1165749,3.45945,1.81317,12,4.974384
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.674499,50.63741,45.64967,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.674499,0,0,8.8,8.36,19.76318,11.81212,10.0345,0,10.0345,29.77064,76.33482,0.1166985,0,1.339599,12,13.48662
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.125957,54.88336,48.37006,4.044676,4.044676,11.26726,0,3.186618,4.044676,52.56186,0,0,2.125957,0,0,7.222588,6.861458,9.728681,20.84317,8.987414,0,8.987414,38.29685,98.19686,0.1170396,4.449143,1.700765,12,22.96912
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.7829825,52.86016,50.49348,0.3495359,0.3495359,0,0,0,0.3495359,224.0063,0,0,0.7829825,0.3679326,0.3495359,0,0,0.7412655,28.93184,0.4150499,0,0.4150499,38.6906,99.20647,0.1170266,0.3844895,0.626386,0,29.71482
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.8631449,55.27584,52.62445,0.3189653,0.3189653,0,0,0,0.3189653,270.6078,0.2011763,0,0.8631449,0.335753,0.3189653,0,0,0.3262156,29.30538,0.3262156,0,0.3262156,39.00008,100,0.1170164,0.3508618,0.6905159,0,30.16853
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.014534,57.0942,53.93931,3.078967,3.078967,0,0,0,3.078967,32.95046,0,0,1.014534,3.241018,3.078967,0,0,0,29.59898,0,2.226484,-2.226484,36.65316,93.98227,0.1170164,3.386864,0.811627,0,30.61351
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.702251,59.75288,54.36248,5.121311,5.121311,0,0,0,5.121311,33.23859,0,0,1.702251,5.390854,5.121311,0,0,2.473871,27.37249,0,3.688602,-3.688602,32.76503,84.01273,0.1170164,5.633442,1.361801,0,29.07475
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.8736241,57.51773,54.79321,0,0,0,0,0,0,0,0,0,0.8736241,0,0,0,0,6.572318,23.68389,0.8736241,0,0.8736241,33.59382,86.13783,0.1169891,0,0.6988993,0,24.55752
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.432076,58.74522,54.24157,6.778277,6.778277,0,0,0,6.778277,21.12743,0,0,1.432076,7.135029,6.778277,0,0,5.698694,24.47015,0,5.702953,-5.702953,27.58238,70.72392,0.1169891,7.456105,1.145661,0,25.90223
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2280715,53.48294,52.7907,7.921944,7.921944,3,0,1.095,7.921944,2.878983,0,0,0.2280715,5.180993,4.921944,0,0,12.03531,18.7672,0,4.952922,-4.952922,22.36154,57.33718,0.1169891,8.714138,0.1824571,12,18.99527
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,51.60431,51.60431,3.615369,3.615369,12,0,3.372,3.615369,0,0,0,0,0,0,8.384631,7.965399,17.53856,13.81428,7.965399,0,7.965399,29.91818,76.71314,0.1173694,3.976906,0,12,13.81428
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,49.94184,49.94184,5.368366,5.368366,12,0,3.372,5.368366,0,0,0,0,0,0,6.631634,6.300053,9.573156,20.98314,6.300053,0,6.300053,35.89494,92.03812,0.117669,5.905202,0,12,20.98314
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,47.90155,47.90155,4.251336,4.251336,0,0,0,4.251336,0,0,8.881784E-16,0,4.47509,4.251336,0,0,3.273103,26.65318,0,4.47509,-4.47509,31.17778,79.94286,0.117669,4.676469,0,0,26.65318
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,45.82347,45.82347,0.3998716,0.3998716,0,0,0,0.3998716,0,0,5.551115E-17,0,0.4209175,0.3998716,0,0,8.245426,22.17809,0,0.4209175,-0.4209175,30.73409,78.80521,0.117669,0.4398587,0,0,22.17809
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,44.25169,44.25169,1.367219,1.367219,0,0,0,1.367219,0,0,0,0,1.439178,1.367219,0,0,8.713112,21.75718,0,1.439178,-1.439178,29.21707,74.91541,0.117669,1.503941,0,0,21.75718
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,43.10308,43.10308,0.9057847,0.9057847,0,0,0,0.9057847,0,0,1.110223E-16,0,0.9534576,0.9057847,0,0,10.3122,20.318,0,0.9534576,-0.9534576,28.21203,72.33841,0.117669,0.9963632,0,0,20.318
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,41.9318,41.9318,1.347168,1.347168,0,0,0,1.347168,0,0,2.220446E-16,0,1.418071,1.347168,0,0,11.3716,19.36454,0,1.418071,-1.418071,26.71726,68.50565,0.117669,1.481885,0,0,19.36454
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,40.99478,40.99478,0.7239665,0.7239665,0,0,0,0.7239665,0,0,1.110223E-16,0,0.7620699,0.7239665,0,0,12.94723,17.94647,0,0.7620699,-0.7620699,25.91396,66.44593,0.117669,0.7963631,0,0,17.94647
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,40.14844,40.14844,0.5409479,0.5409479,0,0,0,0.5409479,0,0,0,0,0.5694188,0.5409479,0,0,13.79398,17.1844,0,0.5694188,-0.5694188,25.31374,64.90691,0.117669,0.5950426,0,0,17.1844
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,39.31721,39.31721,1.508315,1.508315,0,0,0,1.508315,0,0,2.220446E-16,0,1.5877,1.508315,0,0,14.42666,16.61498,0,1.5877,-1.5877,23.64016,60.61568,0.117669,1.659146,0,0,16.61498
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,38.7429,38.7429,0.675495,0.675495,0,0,0,0.675495,0,0,0,0,0.7110474,0.675495,0,0,16.19077,15.02728,0,0.7110474,-0.7110474,22.89065,58.69386,0.117669,0.7430445,0,0,15.02728
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03843135,38.68272,38.57665,1.900048,1.900048,0,0,0,1.900048,2.022652,0,2.220446E-16,0.03843135,2.00005,1.900048,0,0,16.98083,14.31623,0,1.961619,-1.961619,20.82292,53.39201,0.117669,2.090053,0.03074508,0,14.35467
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.186413,44.44842,38.19127,6.960478,6.960478,0,0,0,6.960478,31.41182,0,0,2.186413,7.326819,6.960478,0,0,19.1604,12.35462,0,5.140406,-5.140406,15.40446,39.49854,0.117669,7.656526,1.74913,0,14.54103
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.391157,52.65524,39.40033,2.067946,2.067946,0,0,0,2.067946,212.3439,0,0,4.391157,2.176785,2.067946,0,0,24.87197,7.214209,2.214371,0,2.214371,17.5052,44.88503,0.1175996,2.274741,3.512925,0,11.60536
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,6.002732,62.05355,42.74036,1.353928,1.353928,0,0,0,1.353928,443.3567,0,0,6.002732,1.425188,1.353928,0,0,22.65759,9.207143,4.577544,0,4.577544,21.84784,56.01998,0.1174565,1.489321,4.802186,0,15.20987
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,5.887415,64.9414,45.61189,6.163188,6.163188,0,0,0,6.163188,95.52548,0,8.881784E-16,5.887415,6.487566,6.163188,0,0,18.08005,13.32693,0,0.6001513,-0.6001513,21.21522,54.39789,0.1174565,6.779507,4.709932,0,19.21435
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,7.168441,73.286,48.28694,6.451647,6.451647,0,0,0,6.451647,111.1102,0,0,7.168441,6.791207,6.451647,0,0,18.74689,12.72678,0.3772336,0,0.3772336,21.5731,55.31552,0.1174447,7.096812,5.734753,0,19.89522
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,7.098318,75.59441,50.41035,4.433031,4.433031,0,0,0,4.433031,160.1234,0,0,7.098318,4.666348,4.433031,0,0,18.36965,13.06629,2.43197,0,2.43197,23.88026,61.23133,0.1173688,4.876334,5.678655,0,20.16461
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,6.451109,75.44054,52.57911,6.139119,6.139119,0,0,0,6.139119,105.082,0,0,6.451109,6.462231,6.139119,0,0,15.93768,15.25506,0,0.01112132,-0.01112132,23.86854,61.20127,0.1173688,6.753031,5.160887,0,21.70617
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,6.786419,78.46177,53.85618,5.708489,5.708489,0,0,0,5.708489,118.8829,0,0,6.786419,6.008935,5.708489,0,0,15.95004,15.24394,0.7774833,0,0.7774833,24.60613,63.09251,0.1173446,6.279337,5.429135,0,22.03036
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,5.390894,73.04611,54.27936,7.453821,7.453821,0,0,0,7.453821,72.32391,0,0,5.390894,7.846128,7.453821,0,0,15.17256,15.94368,0,2.455233,-2.455233,22.01809,56.45652,0.1173446,8.199203,4.312716,0,21.33457
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.194331,65.21007,54.70253,4.78868,4.78868,0,0,0,4.78868,66.70588,0,0,3.194331,5.040716,4.78868,0,0,17.90059,13.48844,0,1.846385,-1.846385,20.07183,51.46611,0.1173446,5.267548,2.555465,0,16.68278
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.526595,59.00568,54.19623,2.288596,2.288596,0,0,0,2.288596,66.70443,0,0,1.526595,2.409049,2.288596,0,0,19.95213,11.64206,0,0.8824536,-0.8824536,19.14164,49.08102,0.1173446,2.517456,1.221276,0,13.16866
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.232942,53.45983,52.75291,7.242199,7.242199,0,0,0,7.242199,3.216454,0,8.881784E-16,0.232942,7.623368,7.242199,0,0,20.93263,10.75961,0,7.390426,-7.390426,11.35144,29.10621,0.1173446,7.96642,0.1863536,0,10.99255
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,51.55896,51.55896,6.566363,6.566363,3.365641,0,1.187507,6.566363,0,0,8.881784E-16,0,3.369181,3.200722,0,0,29.14422,3.369181,0,3.369181,-3.369181,7.800015,20,0.1173446,7.222999,0,12,3.369181
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,49.90406,49.90406,7.780897,7.780897,12,0,3.372,7.780897,0,8.881784E-16,0,0,0,0,4.219103,4.008148,32.88775,0,4.008148,0,4.008148,11.60248,29.74989,0.1175345,8.558987,0,12,0
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,47.90155,47.90155,8.888956,8.888956,12,0,3.372,8.888956,0,4.440892E-16,0,0,0,0,3.111044,2.955492,28.87961,3.607333,2.955492,0,2.955492,14.4063,36.93917,0.1176743,9.777851,0,12,3.607333
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,45.82347,45.82347,0.7719036,0.7719036,9.571903,0,2.757692,0.7719036,0,0,0,0,0,0,8.8,8.36,25.92411,6.267276,8.36,0,8.36,22.3373,57.27501,0.1179028,0.849094,0,12,6.267276
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,44.20635,44.20635,0.3966624,0.3966624,9.196663,0,2.662755,0.3966624,0,0,0,0,0,0,8.8,8.36,17.56411,13.79128,8.36,0,8.36,30.26829,77.61084,0.1181024,0.4363287,0,12,13.79128
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,43.08041,43.08041,0.7222299,0.7222299,9.52223,0,2.745124,0.7222299,0,0,0,0,0,0,8.8,8.36,9.204114,21.31528,8.36,0,8.36,38.19928,97.94668,0.1183253,0.7944529,0,12,21.31528
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,41.9318,41.9318,1.529364,1.529364,0,0,0,1.529364,0,0,0,0,1.609856,1.529364,0,0,0.8441139,28.83928,0,1.609856,-1.609856,36.50234,93.59557,0.1183253,1.6823,0,0,28.83928
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,40.99478,40.99478,1.282498,1.282498,0,0,0,1.282498,0,0,0,0,1.349998,1.282498,0,0,2.632843,27.22942,0,1.349998,-1.349998,35.07932,89.9468,0.1183253,1.410748,0,0,27.22942
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,40.14844,40.14844,0.8010207,0.8010207,0,0,0,0.8010207,0,0,0,0,0.8431796,0.8010207,0,0,4.132841,25.87942,0,0.8431796,-0.8431796,34.19053,87.66785,0.1183253,0.8811228,0,0,25.87942
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,39.31721,39.31721,0.6581554,0.6581554,0,0,0,0.6581554,0,0,1.110223E-16,0,0.6927952,0.6581554,0,0,5.069707,25.03624,0,0.6927952,-0.6927952,33.46026,85.79537,0.1183253,0.723971,0,0,25.03624
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,38.76557,38.76557,0.394352,0.394352,0,0,0,0.394352,0,0,0,0,0.4151073,0.394352,0,0,5.839479,24.34345,0,0.4151073,-0.4151073,33.0227,84.67342,0.1183253,0.4337871,0,0,24.34345
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2130628,39.18164,38.59177,0,0,0,0,0,0,0,0,0,0.2130628,0,0,0,0,6.30071,23.92834,0.2130628,0,0.2130628,33.22483,85.1917,0.1183187,0,0.1704502,0,24.1414
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.083099,44.16467,38.21394,2.330505,2.330505,0,0,0,2.330505,89.38402,0,0,2.083099,2.453164,2.330505,0,0,6.087647,24.1201,0,0.3700641,-0.3700641,32.83475,84.19149,0.1183187,2.563556,1.66648,0,26.2032
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,3.969646,51.27408,39.40033,3.862892,3.862892,0,0,0,3.862892,102.7636,0,0,3.969646,4.066203,3.862892,0,0,6.498829,23.75003,0,0.09655659,-0.09655659,32.73297,83.93052,0.1183187,4.249182,3.175717,0,27.71968
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,5.192571,59.08554,42.71769,4.312821,4.312821,0,0,0,4.312821,120.3985,0,0,5.192571,4.539812,4.312821,0,0,6.606114,23.65347,0.6527593,0,0.6527593,33.35223,85.51836,0.1182984,4.744103,4.154057,0,28.84605
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,5.039605,61.74639,45.56655,3.881311,3.881311,0,0,0,3.881311,129.8428,0,0,5.039605,4.08559,3.881311,0,0,5.953355,24.24096,0.9540142,0,0.9540142,34.25729,87.83902,0.1182686,4.269442,4.031683,0,29.28056
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,6.447284,70.1816,48.20382,1.459864,1.459864,0,0,0,1.459864,441.6359,0,0,6.447284,1.536699,1.459864,0,0,4.999341,25.09957,4.910584,0,4.910584,38.91587,99.7841,0.1181159,1.60585,5.157827,0,31.54685
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,8.231537,80.68708,50.32723,0,0,0,0,0,0,0,8.14278,0,8.231537,0,0,0,0,0.08875649,29.5191,0.08875649,0,0.08875649,39.00008,100,0.1181132,0,6.58523,0,37.75063
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,7.539097,80.19687,52.49599,6.953371,6.953371,0,0,0,6.953371,108.4236,0.2197593,0,7.539097,7.319337,6.953371,0,0,0,29.59898,0,0,0,39.00008,100,0.1181132,7.648708,6.031278,0,37.13807
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,7.058508,79.58655,53.77306,0,0,0,0,0,0,0,7.058508,0,7.058508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1181132,0,5.646807,0,36.65749
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,6.012261,75.51425,54.19623,6.225005,6.225005,0,0,0,6.225005,96.58244,0,0,6.012261,6.552636,6.225005,0,0,0,29.59898,0,0.540375,-0.540375,38.43047,98.53947,0.1181132,6.847505,4.809809,0,35.61124
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,4.131251,68.58577,54.66475,2.806328,2.806328,0,0,0,2.806328,147.212,0.5768049,0,4.131251,2.95403,2.806328,0,0,0.6004167,29.0586,0.6004167,0,0.6004167,39.00008,100,0.1180945,3.086961,3.305001,0,33.18985
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.774736,59.77155,54.15089,7.266755,7.266755,0,0,0,7.266755,24.42268,0,8.881784E-16,1.774736,7.649215,7.266755,0,0,0,29.59898,0,5.874479,-5.874479,32.80783,84.12248,0.1180945,7.99343,1.419789,0,31.37371
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.1946324,53.29759,52.70757,1.413544,1.413544,0,0,0,1.413544,13.76911,0,0,0.1946324,1.487941,1.413544,0,0,6.527199,23.7245,0,1.293308,-1.293308,31.44457,80.62693,0.1180945,1.554898,0.1557059,0,23.91913
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,51.51363,51.51363,11.97938,11.97938,3.619379,0,1.251703,11.97938,0,0,0,0,8.8,8.36,0,0,7.964208,22.43119,0,8.8,-8.8,22.16855,56.84233,0.1180945,13.17732,0,12,22.43119
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,49.90406,49.90406,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,17.74199,13.63119,8.36,0,8.36,30.09954,77.17817,0.1182632,0,0,12,13.63119
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,47.86377,47.86377,0.6102452,0.6102452,9.410245,0,2.716792,0.6102452,0,1.776357E-15,0,0,0,0,8.8,8.36,9.381986,21.15519,8.36,0,8.36,38.03054,97.514,0.1184761,0.6712697,0,12,21.15519
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,45.82347,45.82347,1.223376,1.223376,0,0,0,1.223376,0,0,2.220446E-16,0,1.287764,1.223376,0,0,1.021986,28.67919,0,1.287764,-1.287764,36.67311,94.03344,0.1184761,1.345713,0,0,28.67919
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,44.20635,44.20635,0.8243496,0.8243496,0,0,0,0.8243496,0,0,1.110223E-16,0,0.8677364,0.8243496,0,0,2.452834,27.39143,0,0.8677364,-0.8677364,35.75844,91.68813,0.1184761,0.9067845,0,0,27.39143
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,43.08041,43.08041,0.5551021,0.5551021,0,0,0,0.5551021,0,0,0,0,0.584318,0.5551021,0,0,3.416986,26.52369,0,0.584318,-0.584318,35.14252,90.10883,0.1184761,0.6106123,0,0,26.52369
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,41.9318,41.9318,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.066228,25.93937,0,0,0,35.14252,90.10883,0.1184761,0,0,0,25.93937
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,40.99478,40.99478,0.8129205,0.8129205,0,0,0,0.8129205,0,0,0,0,0.8557058,0.8129205,0,0,4.066228,25.93937,0,0.8557058,-0.8557058,34.24052,87.79604,0.1184761,0.8942125,0,0,25.93937
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,40.14844,40.14844,1.694134,1.694134,0,0,0,1.694134,0,0,2.220446E-16,0,1.783299,1.694134,0,0,5.017013,25.08367,0,1.783299,-1.783299,32.36076,82.97614,0.1184761,1.863547,0,0,25.08367
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,39.33987,39.33987,1.276135,1.276135,0,0,0,1.276135,0,0,2.220446E-16,0,1.3433,1.276135,0,0,6.998456,23.30037,0,1.3433,-1.3433,30.9448,79.34547,0.1184761,1.403748,0,0,23.30037
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,38.78824,38.78824,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,1.863729,1.770543,0,0,8.491011,21.95707,0,1.863729,-1.863729,28.98026,74.3082,0.1184761,1.947597,0,0,21.95707
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04076806,38.72699,38.61444,1.435207,1.435207,0,0,0,1.435207,2.840569,0,0,0.04076806,1.510744,1.435207,0,0,10.56182,20.09334,0,1.469976,-1.469976,27.43076,70.33515,0.1184761,1.578728,0.03261445,0,20.13411
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.506372,45.4557,38.23661,5.671737,5.671737,0,0,0,5.671737,44.19055,0,0,2.506372,5.97025,5.671737,0,0,12.19513,18.62336,0,3.463878,-3.463878,23.77952,60.973,0.1184761,6.238911,2.005097,0,21.12973
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.013572,54.74633,39.40033,8.143351,8.143351,3,0,1.095,8.143351,61.56645,8.881784E-16,0,5.013572,5.414053,5.143351,0,0,16.04388,15.15948,0,0.4004813,-0.4004813,23.35737,59.89058,0.1184761,8.957685,4.010858,12,20.17306
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,6.953131,65.63599,42.69503,3.889434,3.889434,11.89434,0,3.345268,3.889434,178.7697,0,0,6.953131,0,0,8.004906,7.60466,16.48886,14.759,14.55779,0,14.55779,37.16811,95.30264,0.1186784,4.278378,5.562505,12,21.71213
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,7.784134,72.51285,45.52121,3.817112,3.817112,0,0,0,3.817112,203.9273,1.835051,0,7.784134,4.018013,3.817112,0,0,1.93107,27.86102,1.93107,0,1.93107,39.00008,100,0.1186186,4.198823,6.227307,0,35.64515
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,7.432432,74.22088,48.12069,4.43661,4.43661,0,0,0,4.43661,167.525,2.762316,0,7.432432,4.670116,4.43661,0,0,0,29.59898,0,0,0,39.00008,100,0.1186186,4.880271,5.945946,0,37.03141
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,7.330188,76.4581,50.28189,4.181712,4.181712,0,0,0,4.181712,175.2916,2.928386,0,7.330188,4.401802,4.181712,0,0,0,29.59898,0,0,0,39.00008,100,0.1186186,4.599883,5.864151,0,36.92916
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,6.548079,75.65536,52.41286,3.263312,3.263312,0,0,0,3.263312,200.6575,3.113014,0,6.548079,3.435065,3.263312,0,0,0,29.59898,0,0,0,39.00008,100,0.1186186,3.589643,5.238463,0,36.14706
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,5.562232,73.09843,53.72772,3.059728,3.059728,0,0,0,3.059728,181.7885,2.341467,0,5.562232,3.220766,3.059728,0,0,0,29.59898,0,0,0,39.00008,100,0.1186186,3.3657,4.449786,0,35.16121
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,4.235652,68.40516,54.15089,6.102873,6.102873,0,0,0,6.102873,69.40424,0,8.881784E-16,4.235652,6.424077,6.102873,0,0,0,29.59898,0,2.188425,-2.188425,36.69328,94.08514,0.1186186,6.713161,3.388522,0,33.83463
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.496153,66.20088,54.6194,0,0,0,0,0,0,0,1.06457,0,3.496153,0,0,0,0,2.431583,27.41055,2.431583,0,2.431583,39.00008,100,0.1185435,0,2.796922,0,30.90671
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.871185,60.0506,54.11311,5.663068,5.663068,0,0,0,5.663068,33.04189,0,0,1.871185,5.961125,5.663068,0,0,0,29.59898,0,4.08994,-4.08994,34.6889,88.94572,0.1185435,6.229375,1.496948,0,31.47016
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2541721,53.43344,52.66224,5.081597,5.081597,0,0,0,5.081597,5.001815,0,0,0.2541721,5.34905,5.081597,0,0,4.544377,25.50904,0,5.094877,-5.094877,29.31843,75.17532,0.1185435,5.589756,0.2033377,0,25.76321
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,51.51363,51.51363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.20535,20.41416,0,0,0,29.31843,75.17532,0.1185435,0,0,0,20.41416
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,49.85872,49.85872,4.173152,4.173152,0,0,0,4.173152,0,0,0,0,4.392791,4.173152,0,0,10.20535,20.41416,0,4.392791,-4.392791,24.68802,63.30249,0.1185435,4.590467,0,0,20.41416
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,47.86377,47.86377,9.49785,9.49785,3,0,1.095,9.49785,0,0,0,0,6.839843,6.497851,0,0,15.08623,16.02137,0,6.839843,-6.839843,17.4782,44.81579,0.1185435,10.44764,0,12,16.02137
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,45.82347,45.82347,1.957693,1.957693,10.75769,0,3.057696,1.957693,0,0,0,0,0,0,8.8,8.36,22.68606,9.181526,8.36,0,8.36,25.40919,65.15163,0.1188527,2.153463,0,12,9.181526
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,44.20635,44.20635,1.110149,1.110149,9.910149,0,2.843268,1.110149,0,0,0,0,0,0,8.8,8.36,14.32606,16.70553,8.36,0,8.36,33.34018,85.48746,0.1190988,1.221164,0,12,16.70553
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,43.08041,43.08041,0.08544428,0.08544428,0,0,0,0.08544428,0,0,0,0,0.08994135,0.08544428,0,0,5.966057,24.22953,0,0.08994135,-0.08994135,33.24537,85.24438,0.1190988,0.09398871,0,0,24.22953
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,41.9318,41.9318,0.8519945,0.8519945,0,0,0,0.8519945,0,0,1.110223E-16,0,0.8968363,0.8519945,0,0,6.065992,24.13959,0,0.8968363,-0.8968363,32.30003,82.82041,0.1190988,0.9371939,0,0,24.13959
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,40.97211,40.97211,1.50977,1.50977,0,0,0,1.50977,0,0,2.220446E-16,0,1.589232,1.50977,0,0,7.062477,23.24275,0,1.589232,-1.589232,30.62483,78.52504,0.1190988,1.660747,0,0,23.24275
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,40.14844,40.14844,0.5385509,0.5385509,0,0,0,0.5385509,0,0,1.110223E-16,0,0.5668957,0.5385509,0,0,8.82829,21.65352,0,0.5668957,-0.5668957,30.02727,76.99284,0.1190988,0.592406,0,0,21.65352
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,39.33987,39.33987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.458175,21.08662,0,0,0,30.02727,76.99284,0.1190988,0,0,0,21.08662
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,38.78824,38.78824,0.7766543,0.7766543,0,0,0,0.7766543,0,0,0,0,0.8175309,0.7766543,0,0,9.458175,21.08662,0,0.8175309,-0.8175309,29.16551,74.78322,0.1190988,0.8543198,0,0,21.08662
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1041962,38.90241,38.61444,0.6222289,0.6222289,0,0,0,0.6222289,16.74564,0,1.110223E-16,0.1041962,0.6549778,0.6222289,0,0,10.36654,20.26909,0,0.5507816,-0.5507816,28.58494,73.29456,0.1190988,0.6844518,0.08335694,0,20.37329
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2691814,38.98092,38.23661,0,0,0,0,0,0,0,0,0,0.2691814,0,0,0,0,10.97852,19.71831,0.2691814,0,0.2691814,28.84031,73.94936,0.1190905,0,0.2153451,0,19.98749
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.276554,43.02066,39.40033,3.547652,3.547652,0,0,0,3.547652,35.98308,0,4.440892E-16,1.276554,3.73437,3.547652,0,0,10.70934,19.96057,0,2.457816,-2.457816,26.24954,67.30638,0.1190905,3.902416,1.021243,0,21.23713
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4595848,43.96849,42.65724,0.3043356,0.3043356,0,0,0,0.3043356,151.0125,0,0,0.4595848,0.3203532,0.3043356,0,0,13.44025,17.50276,0.1392316,0,0.1392316,26.38163,67.64507,0.1190862,0.3347691,0.3676679,0,17.96234
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.516234,49.93364,45.43808,1.735424,1.735424,0,0,0,1.735424,87.36969,0,0,1.516234,1.826762,1.735424,0,0,13.30101,17.62807,0,0.3105274,-0.3105274,26.0543,66.80577,0.1190862,1.908966,1.212987,0,19.1443
