Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,4.108318,65.52649,51.98214,8.664749,8.664749,3,0,1.095,8.664749,47.41416,0,0,4.108318,5.962893,5.664749,0,0,14.09651,16.91212,0,1.854576,-1.854576,23.67206,60.69746,0.1183264,9.531224,3.286654,12,21.02043
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.330426,56.70545,52.57911,3.080263,3.080263,11.42763,0,3.22719,3.080263,43.19196,0,0,1.330426,0,0,8.347367,7.929999,16.15715,15.05754,9.260425,0,9.260425,32.45727,83.22359,0.1186252,3.388289,1.064341,12,16.38797
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.059928,59.73615,53.21387,0,0,0,0,0,0,0,0,0,2.059928,0,0,0,0,6.896729,23.39192,2.059928,0,2.059928,34.41149,88.23441,0.1185679,0,1.647943,0,25.45185
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.406247,57.21254,52.83604,3.25082,3.25082,0,0,0,3.25082,43.25822,0,0,1.406247,3.421916,3.25082,0,0,4.836801,25.24586,0,2.015669,-2.015669,32.28679,82.78646,0.1185679,3.575902,1.124997,0,26.65211
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1211308,51.79406,51.4305,0,0,0,0,0,0,0,0,0,0.1211308,0,0,0,0,7.076432,23.23019,0.1211308,0,0.1211308,32.4017,83.08112,0.1185645,0,0.09690467,0,23.35132
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,50.28189,50.28189,8.904402,8.904402,3,0,1.095,8.904402,0,0,0,0,6.21516,5.904402,0,0,6.955301,23.33921,0,6.21516,-6.21516,25.85035,66.28281,0.1185645,9.794842,0,12,23.33921
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,48.58165,48.58165,1.75781,1.75781,10.55781,0,3.007126,1.75781,0,1.776357E-15,0,0,0,0,8.8,8.36,13.86103,17.12405,8.36,0,8.36,33.78134,86.61864,0.1188297,1.933591,0,12,17.12405
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,46.84362,46.84362,10.39647,10.39647,3,0,1.095,10.39647,0,0,1.776357E-15,0,7.78576,7.396472,0,0,5.501035,24.64805,0,7.78576,-7.78576,25.57443,65.57533,0.1188297,11.43612,0,12,24.64805
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,44.96957,44.96957,1.652457,1.652457,10.45246,0,2.980472,1.652457,0,0,0,0,0,0,8.8,8.36,14.15188,16.86229,8.36,0,8.36,33.50542,85.91116,0.119087,1.817702,0,12,16.86229
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,43.65472,43.65472,2.564051,2.564051,0,0,0,2.564051,0,0,4.440892E-16,0,2.699001,2.564051,0,0,5.791879,24.38629,0,2.699001,-2.699001,30.66042,78.61631,0.119087,2.820456,0,0,24.38629
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,42.65724,42.65724,0.7375767,0.7375767,0,0,0,0.7375767,0,0,1.110223E-16,0,0.7763965,0.7375767,0,0,8.790769,21.68729,0,0.7763965,-0.7763965,29.84203,76.51787,0.119087,0.8113343,0,0,21.68729
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,41.59175,41.59175,1.594263,1.594263,0,0,0,1.594263,0,0,2.220446E-16,0,1.678172,1.594263,0,0,9.653432,20.91089,0,1.678172,-1.678172,28.07308,71.98212,0.119087,1.753689,0,0,20.91089
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,40.7832,40.7832,1.689582,1.689582,0,0,0,1.689582,0,0,2.220446E-16,0,1.778507,1.689582,0,0,11.51807,19.23272,0,1.778507,-1.778507,26.19837,67.17517,0.119087,1.85854,0,0,19.23272
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,40.04264,40.04264,0.8117689,0.8117689,0,0,0,0.8117689,0,0,1.110223E-16,0,0.8544936,0.8117689,0,0,13.49419,17.45421,0,0.8544936,-0.8544936,25.29765,64.86565,0.119087,0.8929458,0,0,17.45421
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,39.31721,39.31721,2.146343,2.146343,0,0,0,2.146343,0,0,0,0,2.259309,2.146343,0,0,14.44362,16.59972,0,2.259309,-2.259309,22.91613,58.7592,0.119087,2.360977,0,0,16.59972
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,38.82602,38.82602,0.5312029,0.5312029,0,0,0,0.5312029,0,0,1.110223E-16,0,0.5591609,0.5312029,0,0,16.95397,14.34041,0,0.5591609,-0.5591609,22.32673,57.2479,0.119087,0.5843231,0,0,14.34041
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08373883,38.86849,38.63711,1.407266,1.407266,0,0,0,1.407266,5.950462,0,2.220446E-16,0.08373883,1.481333,1.407266,0,0,17.57526,13.78125,0,1.397594,-1.397594,20.85353,53.47049,0.119087,1.547992,0.06699106,0,13.86499
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.354115,45.02101,38.25927,5.089028,5.089028,0,0,0,5.089028,46.25863,0,8.881784E-16,2.354115,5.356872,5.089028,0,0,19.12814,12.38365,0,3.002757,-3.002757,17.68835,45.35465,0.119087,5.597931,1.883292,0,14.73777
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,3.999751,51.23238,39.27187,0.6531644,0.6531644,0,0,0,0.6531644,612.3651,0,0,3.999751,0.6875415,0.6531644,0,0,22.46453,9.380898,3.31221,0,3.31221,20.83059,53.41166,0.1189949,0.7184809,3.199801,0,13.38065
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,6.367594,62.38278,41.84868,5.438614,5.438614,0,0,0,5.438614,117.0812,0,0,6.367594,5.724857,5.438614,0,0,19.15232,12.36189,0.6427375,0,0.6427375,21.44034,54.97512,0.1189771,5.982475,5.094075,0,18.72948
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,6.814856,66.73986,44.07789,0,0,0,0,0,0,0,0,0,6.814856,0,0,0,0,18.50959,12.94035,6.814856,0,6.814856,27.90548,71.55238,0.1187882,0,5.451884,0,19.75521
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,8.052476,74.66284,46.29198,2.384461,2.384461,0,0,0,2.384461,337.7063,0,0,8.052476,2.509959,2.384461,0,0,11.69473,19.07372,5.542517,0,5.542517,33.16357,85.03464,0.118635,2.622907,6.441981,0,27.1262
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,7.680877,75.6278,48.37006,5.714428,5.714428,0,0,0,5.714428,134.412,0,0,7.680877,6.015187,5.714428,0,0,6.152215,24.06199,1.66569,0,1.66569,34.74379,89.08646,0.1185891,6.285871,6.144702,0,31.74286
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,6.538235,73.29655,50.49348,3.629109,3.629109,0,0,0,3.629109,180.1609,0,0,6.538235,3.820115,3.629109,0,0,4.486525,25.56111,2.71812,0,2.71812,37.32242,95.69833,0.1185141,3.99202,5.230588,0,32.09934
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,5.509161,70.66151,51.81589,2.431821,2.431821,0,0,0,2.431821,226.5447,1.180944,0,5.509161,2.559811,2.431821,0,0,1.768406,28.00741,1.768406,0,1.768406,39.00008,100,0.1184654,2.675003,4.407329,0,33.51657
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,4.426849,67.18018,52.41286,1.467001,1.467001,0,0,0,1.467001,301.7619,2.882638,0,4.426849,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1184654,1.613701,3.541479,0,34.02583
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,4.031834,66.42493,53.04762,0,0,0,0,0,0,0,4.031834,0,4.031834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1184654,0,3.225467,0,33.63081
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,1.983146,58.90575,52.66224,3.961365,3.961365,0,0,0,3.961365,50.06219,0,0,1.983146,4.169858,3.961365,0,0,0,29.59898,0,2.186712,-2.186712,36.69508,94.08977,0.1184654,4.357501,1.586517,0,31.58212
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.304651,52.18098,51.26426,3.3973,3.3973,0,0,0,3.3973,8.967446,0,4.440892E-16,0.304651,3.576105,3.3973,0,0,2.42968,27.41227,0,3.271454,-3.271454,33.24667,85.2477,0.1184654,3.73703,0.2437208,0,27.71692
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,50.16098,50.16098,1.705243,1.705243,0,0,0,1.705243,0,0,2.220446E-16,0,1.794992,1.705243,0,0,6.064628,24.14081,0,1.794992,-1.794992,31.35458,80.39619,0.1184654,1.875767,0,0,24.14081
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,48.49852,48.49852,5.992438,5.992438,0,0,0,5.992438,0,0,8.881784E-16,0,6.30783,5.992438,0,0,8.059064,22.34582,0,6.30783,-6.30783,24.70554,63.34742,0.1184654,6.591682,0,0,22.34582
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,46.71516,46.71516,2.776285,2.776285,0,0,0,2.776285,0,0,4.440892E-16,0,2.922406,2.776285,0,0,15.06776,16.03799,0,2.922406,-2.922406,21.62506,55.44875,0.1184654,3.053914,0,0,16.03799
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,44.88645,44.88645,0.9435752,0.9435752,0,0,0,0.9435752,0,0,1.110223E-16,0,0.9932371,0.9435752,0,0,18.31488,13.11558,0,0.9932371,-0.9932371,20.57809,52.76423,0.1184654,1.037933,0,0,13.11558
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,43.57159,43.57159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.41848,12.12235,0,0,0,20.57809,52.76423,0.1184654,0,0,0,12.12235
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,42.58923,42.58923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.41848,12.12235,0,0,0,20.57809,52.76423,0.1184654,0,0,0,12.12235
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,41.5313,41.5313,0.282448,0.282448,0,0,0,0.282448,0,0,0,0,0.2973136,0.282448,0,0,19.41848,12.12235,0,0.2973136,-0.2973136,20.2647,51.96066,0.1184654,0.3106928,0,0,12.12235
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,40.74541,40.74541,0.4107273,0.4107273,0,0,0,0.4107273,0,0,5.551115E-17,0,0.4323445,0.4107273,0,0,19.74883,11.82503,0,0.4323445,-0.4323445,19.80896,50.79211,0.1184654,0.4518,0,0,11.82503
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,39.9973,39.9973,0.1035075,0.1035075,0,0,0,0.1035075,0,0,1.387779E-17,0,0.1089553,0.1035075,0,0,20.22921,11.39269,0,0.1089553,-0.1089553,19.69411,50.49763,0.1184654,0.1138583,0,0,11.39269
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,39.29454,39.29454,0.9490669,0.9490669,0,0,0,0.9490669,0,0,1.110223E-16,0,0.9990178,0.9490669,0,0,20.35027,11.28373,0,0.9990178,-0.9990178,18.64106,47.79749,0.1184654,1.043974,0,0,11.28373
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,38.78824,38.78824,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0.841576,0.7994972,0,0,21.46029,10.28472,0,0.841576,-0.841576,17.75396,45.52288,0.1184654,0.8794469,0,0,10.28472
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2596428,39.33395,38.61444,0,0,0,0,0,0,0,0,0,0.2596428,0,0,0,0,22.39538,9.44314,0.2596428,0,0.2596428,18.00028,46.15447,0.1184583,0,0.2077142,0,9.702783
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.9885451,41.00477,38.23661,6.017509,6.017509,0,0,0,6.017509,16.42781,0,8.881784E-16,0.9885451,6.334219,6.017509,0,0,22.13573,9.676819,0,5.345675,-5.345675,12.36544,31.7062,0.1184583,6.619259,0.7908361,0,10.66536
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.358135,46.05223,39.23408,5.122126,5.122126,11.4885,0,3.242591,5.122126,46.03821,0,0,2.358135,0,0,6.366376,6.048058,28.07537,4.331144,8.406193,0,8.406193,20.34026,52.1544,0.1187807,5.634338,1.886508,12,6.689279
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.224849,51.42085,41.76556,4.445653,4.445653,11.67392,0,3.289501,4.445653,72.53938,0,0,3.224849,0,0,7.228264,6.86685,19.66918,11.89672,10.0917,0,10.0917,29.91408,76.70262,0.1190674,4.890218,2.579879,12,15.12157
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.177419,56.97475,43.99477,1.574384,1.574384,7.258658,0,2.172441,1.574384,265.3367,0,0,4.177419,0,0,5.684274,5.40006,9.577479,20.97925,9.577479,0,9.577479,39.00008,100,0.1190806,1.731823,3.341935,12,25.15667
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.759392,61.40789,46.16352,2.147952,2.147952,0,0,0,2.147952,221.5781,2.49839,0,4.759392,2.261002,2.147952,0,0,0,29.59898,0,0,0,39.00008,100,0.1190806,2.362747,3.807513,0,34.35837
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,4.896401,64.23788,48.2416,3.444292,3.444292,0,0,0,3.444292,142.1599,1.27083,0,4.896401,3.62557,3.444292,0,0,0,29.59898,0,0,0,39.00008,100,0.1190806,3.788721,3.91712,0,34.49538
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,5.170506,67.63106,50.32723,3.969703,3.969703,0,0,0,3.969703,130.2492,0.9918705,0,5.170506,4.178635,3.969703,0,0,0,29.59898,0,0,0,39.00008,100,0.1190806,4.366674,4.136405,0,34.76949
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,3.822796,64.12066,51.64209,2.914073,2.914073,0,0,0,2.914073,131.184,0.7553512,0,3.822796,3.067445,2.914073,0,0,0,29.59898,0,0,0,39.00008,100,0.1190806,3.20548,3.058237,0,33.42178
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.595294,57.20362,52.23906,1.225691,1.225691,0,0,0,1.225691,130.1547,0.3050932,0,1.595294,1.290201,1.225691,0,0,0,29.59898,0,0,0,39.00008,100,0.1190806,1.34826,1.276236,0,31.19427
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.782692,58.51669,52.91916,2.822414,2.822414,0,0,0,2.822414,63.16196,0,0,1.782692,2.970962,2.822414,0,0,0,29.59898,0,1.18827,-1.18827,37.74753,96.78835,0.1190806,3.104655,1.426154,0,31.38167
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.245818,56.43601,52.57911,0,0,0,0,0,0,0,0,0,1.245818,0,0,0,0,1.3203,28.41071,1.245818,0,1.245818,38.92942,99.81882,0.1190463,0,0.9966547,0,29.65653
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2401626,51.89488,51.17358,3.36781,3.36781,0,0,0,3.36781,7.131122,0,0,0.2401626,3.545063,3.36781,0,0,0.0744817,29.53194,0,3.3049,-3.3049,35.44575,90.88635,0.1190463,3.70459,0.1921301,0,29.77211
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,50.03252,50.03252,3.944891,3.944891,0,0,0,3.944891,0,0,0,0,4.152517,3.944891,0,0,3.746593,26.22705,0,4.152517,-4.152517,31.06861,79.66295,0.1190463,4.33938,0,0,26.22705
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,48.37006,48.37006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.3605,22.07453,0,0,0,31.06861,79.66295,0.1190463,0,0,0,22.07453
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,46.63203,46.63203,1.086191,1.086191,0,0,0,1.086191,0,0,0,0,1.143358,1.086191,0,0,8.3605,22.07453,0,1.143358,-1.143358,29.86341,76.57268,0.1190463,1.19481,0,0,22.07453
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,44.80333,44.80333,0.9872428,0.9872428,0,0,0,0.9872428,0,0,1.110223E-16,0,1.039203,0.9872428,0,0,9.630898,20.93117,0,1.039203,-1.039203,28.76799,73.76393,0.1190463,1.085967,0,0,20.93117
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,43.50359,43.50359,1.781014,1.781014,0,0,0,1.781014,0,0,2.220446E-16,0,1.874752,1.781014,0,0,10.78557,19.89197,0,1.874752,-1.874752,26.79183,68.69685,0.1190463,1.959116,0,0,19.89197
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,42.52878,42.52878,1.424762,1.424762,0,0,0,1.424762,0,0,0,0,1.499749,1.424762,0,0,12.86863,18.01721,0,1.499749,-1.499749,25.21095,64.64334,0.1190463,1.567238,0,0,18.01721
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,41.48596,41.48596,0.6816983,0.6816983,0,0,0,0.6816983,0,0,0,0,0.7175771,0.6816983,0,0,14.53501,16.51747,0,0.7175771,-0.7175771,24.45456,62.70387,0.1190463,0.7498681,0,0,16.51747
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,40.70007,40.70007,0.4770674,0.4770674,0,0,0,0.4770674,0,0,1.110223E-16,0,0.5021762,0.4770674,0,0,15.33232,15.79989,0,0.5021762,-0.5021762,23.92522,61.3466,0.1190463,0.5247742,0,0,15.79989
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,39.97463,39.97463,0.4747566,0.4747566,0,0,0,0.4747566,0,0,0,0,0.4997438,0.4747566,0,0,15.8903,15.29771,0,0.4997438,-0.4997438,23.39844,59.99589,0.1190463,0.5222323,0,0,15.29771
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,39.27187,39.27187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.44557,14.79797,0,0,0,23.39844,59.99589,0.1190463,0,0,0,14.79797
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,38.7429,38.7429,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0.6540793,0.6213753,0,0,16.44557,14.79797,0,0.6540793,-0.6540793,22.70898,58.22805,0.1190463,0.6835128,0,0,14.79797
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1765248,39.06502,38.57665,0,0,0,0,0,0,0,0,0,0.1765248,0,0,0,0,17.17232,14.14389,0.1765248,0,0.1765248,22.87645,58.65744,0.1190415,0,0.1412198,0,14.32041
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.186488,44.47225,38.21394,1.747126,1.747126,0,0,0,1.747126,125.1477,0,0,2.186488,1.83908,1.747126,0,0,16.9958,14.30276,0.3474076,0,0.3474076,23.20603,59.50252,0.1190319,1.921839,1.74919,0,16.48925
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.029101,51.23743,39.18874,0,0,0,0,0,0,0,0,0,4.029101,0,0,0,0,16.64839,14.61543,4.029101,0,4.029101,27.02837,69.30338,0.1189214,0,3.223281,0,18.64453
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,4.825433,56.65902,41.69755,2.567612,2.567612,0,0,0,2.567612,187.9346,0,0,4.825433,2.70275,2.567612,0,0,12.61929,18.24162,2.122683,0,2.122683,29.04212,74.46684,0.1188632,2.824373,3.860346,0,23.06705
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,6.610273,65.68338,43.8663,1.353136,1.353136,0,0,0,1.353136,488.5152,0,0,6.610273,1.424353,1.353136,0,0,10.4966,20.15203,5.18592,0,5.18592,33.96192,87.08167,0.1187214,1.488449,5.288218,0,26.76231
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,7.673483,72.6748,46.03506,4.176431,4.176431,0,0,0,4.176431,183.733,0,0,7.673483,4.396244,4.176431,0,0,5.310686,24.81936,3.27724,0,3.27724,37.07098,95.05361,0.1186319,4.594074,6.138786,0,32.49284
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,6.43848,70.047,48.12069,6.000473,6.000473,0,0,0,6.000473,107.2995,0,0,6.43848,6.316288,6.000473,0,0,2.033446,27.76888,0.1221927,0,0.1221927,37.1869,95.35085,0.1186286,6.600521,5.150784,0,34.20736
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,7.368248,76.52396,50.19877,7.90904,7.90904,3,0,1.095,7.90904,93.16236,0.2895844,0,7.368248,5.16741,4.90904,0,0,1.911253,27.87885,1.911253,0,1.911253,39.00008,100,0.1185765,8.699944,5.894598,12,35.2471
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,5.754234,71.28786,51.51363,2.133543,2.133543,0,0,0,2.133543,269.7033,3.5084,0,5.754234,2.245834,2.133543,0,0,0,29.59898,0,0,0,39.00008,100,0.1185765,2.346897,4.603387,0,35.35321
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,4.385772,66.68974,52.1106,4.170411,4.170411,0,0,0,4.170411,105.164,0,0,4.385772,4.389906,4.170411,0,0,0,29.59898,0,0.00413402,-0.00413402,38.99572,99.98882,0.1185765,4.587452,3.508618,0,33.98475
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.446654,60.58275,52.7907,0.2042329,0.2042329,0,0,0,0.2042329,1197.972,2.227079,0,2.446654,0.214982,0.2042329,0,0,0.004593356,29.59484,0.004593356,0,0.004593356,39.00008,100,0.1185763,0.2246562,1.957323,0,32.0415
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.45706,56.9781,52.45065,3.389348,3.389348,0,0,0,3.389348,42.9894,0,0,1.45706,3.567734,3.389348,0,0,0,29.59898,0,2.110674,-2.110674,36.77523,94.29528,0.1185763,3.728282,1.165648,0,31.05604
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3044035,51.96735,51.05267,4.430115,4.430115,0,0,0,4.430115,6.871233,0,8.881784E-16,0.3044035,4.663279,4.430115,0,0,2.345193,27.4883,0,4.358876,-4.358876,32.18057,82.51413,0.1185763,4.873127,0.2435228,0,27.79271
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,49.90406,49.90406,1.472573,1.472573,0,0,0,1.472573,0,0,0,0,1.550077,1.472573,0,0,7.188388,23.12943,0,1.550077,-1.550077,30.54665,78.32458,0.1185763,1.619831,0,0,23.12943
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,48.2416,48.2416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.910696,21.57935,0,0,0,30.54665,78.32458,0.1185763,0,0,0,21.57935
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,46.50357,46.50357,0.5943043,0.5943043,0,0,0,0.5943043,0,0,0,0,0.6255835,0.5943043,0,0,8.910696,21.57935,0,0.6255835,-0.6255835,29.88723,76.63376,0.1185763,0.6537347,0,0,21.57935
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,44.7202,44.7202,0.3485208,0.3485208,0,0,0,0.3485208,0,0,5.551115E-17,0,0.3668641,0.3485208,0,0,9.605789,20.95377,0,0.3668641,-0.3668641,29.50052,75.6422,0.1185763,0.3833729,0,0,20.95377
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,43.44313,43.44313,0.4894859,0.4894859,0,0,0,0.4894859,0,0,0,0,0.5152483,0.4894859,0,0,10.01342,20.5869,0,0.5152483,-0.5152483,28.9574,74.24959,0.1185763,0.5384345,0,0,20.5869
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,42.48344,42.48344,1.177791,1.177791,0,0,0,1.177791,0,0,0,0,1.239779,1.177791,0,0,10.58591,20.07166,0,1.239779,-1.239779,27.65056,70.89872,0.1185763,1.29557,0,0,20.07166
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,41.44062,41.44062,1.310668,1.310668,0,0,0,1.310668,0,0,0,0,1.379651,1.310668,0,0,11.96345,18.83188,0,1.379651,-1.379651,26.19628,67.16981,0.1185763,1.441735,0,0,18.83188
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,40.65473,40.65473,0.7033552,0.7033552,0,0,0,0.7033552,0,0,1.110223E-16,0,0.7403738,0.7033552,0,0,13.49639,17.45222,0,0.7403738,-0.7403738,25.41585,65.16872,0.1185763,0.7736907,0,0,17.45222
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,39.93685,39.93685,1.05439,1.05439,0,0,0,1.05439,0,0,2.220446E-16,0,1.109884,1.05439,0,0,14.31903,16.71185,0,1.109884,-1.109884,24.24593,62.16893,0.1185763,1.159829,0,0,16.71185
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,39.23408,39.23408,0.4281972,0.4281972,0,0,0,0.4281972,0,0,5.551115E-17,0,0.4507339,0.4281972,0,0,15.55223,15.60197,0,0.4507339,-0.4507339,23.77082,60.95069,0.1185763,0.4710169,0,0,15.60197
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,38.72023,38.72023,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,1.867361,1.773993,0,0,16.05305,15.15123,0,1.867361,-1.867361,21.80245,55.9036,0.1185763,1.951392,0,0,15.15123
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1927486,39.06456,38.53131,1.231432,1.231432,0,0,0,1.231432,15.6524,0,2.220446E-16,0.1927486,1.296244,1.231432,0,0,18.1279,13.28387,0,1.103495,-1.103495,20.63926,52.92107,0.1185763,1.354575,0.1541989,0,13.47662
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7292921,40.20054,38.1686,1.576656,1.576656,0,0,0,1.576656,46.25562,0,0,0.7292921,1.659638,1.576656,0,0,19.354,12.18038,0,0.9303461,-0.9303461,19.65859,50.40654,0.1185763,1.734322,0.5834336,0,12.90967
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.724826,44.07542,39.15096,9.556688,9.556688,3,0,1.095,9.556688,18.04836,0,0,1.724826,6.901777,6.556688,0,0,20.38772,11.25003,0,5.176952,-5.176952,14.2016,36.4143,0.1185763,10.51236,1.37986,12,12.97486
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.347095,51.65093,41.61443,6.101367,6.101367,12,0,3.372,6.101367,54.85812,0,0,3.347095,0,0,5.898633,5.603702,26.13989,6.073079,8.950797,0,8.950797,22.69308,58.18726,0.1189132,6.711503,2.677676,12,9.420174
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.007675,56.11855,43.73784,7.04777,7.04777,12,0,3.372,7.04777,56.86445,0,0,4.007675,0,0,4.95223,4.704619,17.18909,14.1288,8.712295,0,8.712295,30.95828,79.38005,0.1192397,7.752547,3.20614,12,18.13647
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.253328,55.9452,45.9066,2.211584,2.211584,7.709972,0,2.286623,2.211584,147.104,0,0,3.253328,0,0,5.498389,5.223469,8.476797,21.96986,8.476797,0,8.476797,39.00008,100,0.1193113,2.432742,2.602662,12,25.22319
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,6.242822,69.10803,47.99223,5.993519,5.993519,0,0,0,5.993519,104.1595,0,0,6.242822,6.308967,5.993519,0,0,0,29.59898,0,0.06614567,-0.06614567,38.93036,99.82122,0.1193113,6.592871,4.994257,0,35.8418
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,5.230957,67.5686,50.07031,2.014247,2.014247,0,0,0,2.014247,259.6979,3.037202,0,5.230957,2.12026,2.014247,0,0,0.07349519,29.53283,0.07349519,0,0.07349519,39.00008,100,0.1193093,2.215672,4.184765,0,34.76379
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,5.656937,70.75738,51.39272,6.839095,6.839095,0,0,0,6.839095,82.71471,0,8.881784E-16,5.656937,7.199047,6.839095,0,0,0,29.59898,0,1.54211,-1.54211,37.37455,95.83199,0.1193093,7.523004,4.525549,0,35.25592
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.441955,59.71277,51.98214,4.223936,4.223936,0,0,0,4.223936,57.8123,0,0,2.441955,4.446249,4.223936,0,0,1.713456,28.05687,0,2.004294,-2.004294,35.26184,90.41479,0.1193093,4.64633,1.953564,0,30.49882
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,1.988178,58.92231,52.66224,3.704293,3.704293,0,0,0,3.704293,53.67228,0,0,1.988178,3.899255,3.704293,0,0,3.940449,26.05257,0,1.911077,-1.911077,33.24739,85.24954,0.1193093,4.074722,1.590543,0,28.04075
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.251928,56.19161,52.32219,5.911589,5.911589,0,0,0,5.911589,21.17753,0,0,1.251928,6.222725,5.911589,0,0,6.063868,24.1415,0,4.970797,-4.970797,28.00771,71.81449,0.1193093,6.502748,1.001543,0,25.39342
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3197851,51.88459,50.92421,5.581974,5.581974,0,0,0,5.581974,5.728889,0,8.881784E-16,0.3197851,5.875762,5.581974,0,0,11.58698,19.1707,0,5.555977,-5.555977,22.15119,56.79782,0.1193093,6.140172,0.2558281,0,19.49049
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,49.73026,49.73026,11.60369,11.60369,12,0,3.372,11.60369,0,0,0,0,0,0,0.3963145,0.3764988,17.76028,13.61472,0.3764988,0,0.3764988,22.50837,57.71366,0.1193245,12.76405,0,12,13.61472
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,48.07535,48.07535,9.662161,9.662161,12,0,3.372,9.662161,0,0,0,0,0,0,2.337839,2.220947,17.38378,13.95357,2.220947,0,2.220947,24.61535,63.11615,0.119414,10.62838,0,12,13.95357
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,46.37511,46.37511,8.165728,8.165728,12,0,3.372,8.165728,0,0,0,0,0,0,3.834272,3.642558,15.16284,15.95243,3.642558,0,3.642558,28.07098,71.97673,0.1195607,8.982301,0,12,15.95243
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,44.62952,44.62952,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,11.52028,19.23073,8.36,0,8.36,36.00198,92.31257,0.1197043,0,0,12,19.23073
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,43.36001,43.36001,0.5056552,0.5056552,0,0,0,0.5056552,0,0,1.110223E-16,0,0.5322686,0.5056552,0,0,3.160278,26.75473,0,0.5322686,-0.5322686,35.44091,90.87395,0.1197043,0.5562207,0,0,26.75473
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,42.40031,42.40031,2.411637,2.411637,0,0,0,2.411637,0,0,4.440892E-16,0,2.538566,2.411637,0,0,3.751688,26.22246,0,2.538566,-2.538566,32.76503,84.01273,0.1197043,2.652801,0,0,26.22246
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,41.38017,41.38017,0.6706728,0.6706728,0,0,0,0.6706728,0,0,1.110223E-16,0,0.7059714,0.6706728,0,0,6.572316,23.68389,0,0.7059714,-0.7059714,32.02087,82.10464,0.1197043,0.7377401,0,0,23.68389
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,40.59428,40.59428,0.8394898,0.8394898,0,0,0,0.8394898,0,0,1.110223E-16,0,0.8836735,0.8394898,0,0,7.356729,22.97792,0,0.8836735,-0.8836735,31.0894,79.71625,0.1197043,0.9234388,0,0,22.97792
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,39.86884,39.86884,0.9087736,0.9087736,0,0,0,0.9087736,0,0,1.110223E-16,0,0.9566038,0.9087736,0,0,8.338589,22.09425,0,0.9566038,-0.9566038,30.08105,77.13074,0.1197043,0.999651,0,0,22.09425
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,39.16607,39.16607,0.1591748,0.1591748,0,0,0,0.1591748,0,0,2.775558E-17,0,0.1675524,0.1591748,0,0,9.401482,21.13765,0,0.1675524,-0.1675524,29.90443,76.67788,0.1197043,0.1750923,0,0,21.13765
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,38.65978,38.65978,0.6214233,0.6214233,0,0,0,0.6214233,0,0,0,0,0.6541298,0.6214233,0,0,9.587651,20.97009,0,0.6541298,-0.6541298,29.21492,74.9099,0.1197043,0.6835656,0,0,20.97009
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.226154,39.11182,38.48598,0.9011992,0.9011992,0,0,0,0.9011992,25.09478,0,1.110223E-16,0.226154,0.9486307,0.9011992,0,0,10.31446,20.31596,0,0.7224767,-0.7224767,28.45336,72.9572,0.1197043,0.9913191,0.1809232,0,20.54212
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.802122,43.24905,38.13081,0.005353043,0.005353043,0,0,0,0.005353043,33665.39,0,0,1.802122,0.005634782,0.005353043,0,0,11.11721,19.59349,1.796488,0,1.796488,30.15766,77.32718,0.1196554,0.005888347,1.441698,0,21.39561
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.267239,48.69205,39.08295,3.52979,3.52979,0,0,0,3.52979,92.56184,0,0,3.267239,3.715569,3.52979,0,0,9.320725,21.21033,0,0.44833,-0.44833,29.68508,76.11544,0.1196554,3.882769,2.613791,0,24.47756
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,6.076379,60.90347,41.50863,0.1619626,0.1619626,0,0,0,0.1619626,3751.719,0,0,6.076379,0.1704869,0.1619626,0,0,9.818871,20.762,5.905892,0,5.905892,35.2879,90.48161,0.1194948,0.1781588,4.861103,0,26.83837
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,7.018262,67.04379,43.65472,4.827301,4.827301,0,0,0,4.827301,145.3869,0,0,7.018262,5.08137,4.827301,0,0,3.912978,26.0773,1.936893,0,1.936893,37.1254,95.19314,0.1194422,5.310031,5.61461,0,33.09556
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,7.014607,69.5868,45.77813,2.704815,2.704815,0,0,0,2.704815,259.3378,2.191348,0,7.014607,2.847173,2.704815,0,0,1.976085,27.8205,1.976085,0,1.976085,39.00008,100,0.1193886,2.975296,5.611685,0,34.83511
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,6.31949,69.26284,47.86377,0,0,0,0,0,0,0,6.31949,0,6.31949,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193886,0,5.055592,0,35.91847
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,6.305299,71.67064,49.94184,3.749837,3.749837,0,0,0,3.749837,168.1486,2.358102,0,6.305299,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1193886,4.124821,5.044239,0,35.90428
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,5.049028,68.23498,51.26426,9.685901,9.685901,4.889324,0,1.572999,9.685901,52.1276,0,0,5.049028,5.049028,4.796576,0,0,0,29.59898,0,0,0,39.00008,100,0.1193886,10.65449,4.039222,12,34.64801
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,4.787665,67.9594,51.89901,0.8884089,0.8884089,0,0,0,0.8884089,538.9034,3.852498,0,4.787665,0.9351673,0.8884089,0,0,0,29.59898,0,0,0,39.00008,100,0.1193886,0.9772498,3.830132,0,34.38664
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.442478,60.34513,52.57911,1.480357,1.480357,0,0,0,1.480357,164.9925,0.8842078,0,2.442478,1.55827,1.480357,0,0,0,29.59898,0,0,0,39.00008,100,0.1193886,1.628392,1.953982,0,32.04145
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.849965,57.98132,52.19373,7.094478,7.094478,0,0,0,7.094478,26.07613,0,0,1.849965,7.467872,7.094478,0,0,0,29.59898,0,5.617907,-5.617907,33.07829,84.81595,0.1193886,7.803926,1.479972,0,31.44894
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3100562,51.72593,50.79574,2.611019,2.611019,0,0,0,2.611019,11.87491,0,4.440892E-16,0.3100562,2.748441,2.611019,0,0,6.242118,23.98107,0,2.438385,-2.438385,30.508,78.22549,0.1193886,2.872121,0.248045,0,24.29113
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,49.6018,49.6018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.951435,21.54269,0,0,0,30.508,78.22549,0.1193886,0,0,0,21.54269
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,47.94689,47.94689,7.449308,7.449308,0,0,0,7.449308,0,0,8.881784E-16,0,7.841377,7.449308,0,0,8.951435,21.54269,0,7.841377,-7.841377,22.24246,57.03185,0.1193886,8.19424,0,0,21.54269
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,46.29198,46.29198,6.801135,6.801135,0,0,0,6.801135,0,0,8.881784E-16,0,7.15909,6.801135,0,0,17.66408,13.70131,0,7.15909,-7.15909,14.69612,37.68229,0.1193886,7.481248,0,0,13.70131
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,44.5464,44.5464,0.7609113,0.7609113,0,0,0,0.7609113,0,0,1.110223E-16,0,0.8009593,0.7609113,0,0,25.61862,6.54222,0,0.8009593,-0.8009593,13.85184,35.51746,0.1193886,0.8370025,0,0,6.54222
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,43.292,43.292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.50858,5.74126,0,0,0,13.85184,35.51746,0.1193886,0,0,0,5.74126
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,42.33231,42.33231,1.693978,1.693978,0,0,0,1.693978,0,0,2.220446E-16,0,1.783135,1.693978,0,0,26.50858,5.74126,0,1.783135,-1.783135,11.97225,30.698,0.1193886,1.863376,0,0,5.74126
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,41.31971,41.31971,0.3308575,0.3308575,0,0,0,0.3308575,0,0,5.551115E-17,0,0.3482711,0.3308575,0,0,28.48984,3.958125,0,0.3482711,-0.3482711,11.60514,29.7567,0.1193886,0.3639433,0,0,3.958125
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,40.54894,40.54894,1.301986,1.301986,0,0,0,1.301986,0,0,0,0,1.370511,1.301986,0,0,28.8768,3.609854,0,1.370511,-1.370511,10.16049,26.05249,0.1193886,1.432184,0,0,3.609854
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,39.83106,39.83106,0.9553275,0.9553275,0,0,0,0.9553275,0,0,1.110223E-16,0,1.005608,0.9553275,0,0,30.3996,2.239343,0,1.005608,-1.005608,9.100487,23.33453,0.1193886,1.05086,0,0,2.239343
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,39.15096,39.15096,1.087883,1.087883,9.887883,0,2.837634,1.087883,0,0,0,0,0,0,8.8,8.36,31.51694,1.233735,8.36,0,8.36,17.03148,43.67037,0.1196012,1.196671,0,12,1.233735
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,38.63711,38.63711,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,8.8,8.36,23.15694,8.757735,8.36,0,8.36,24.96247,64.00621,0.1198031,1.023518,0,12,8.757735
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2527192,39.14771,38.44819,1.968846,1.968846,10.76885,0,3.060518,1.968846,12.83591,1.776357E-15,0,0.2527192,0,0,8.8,8.36,14.79694,16.28173,8.61272,0,8.61272,33.13321,84.95679,0.1200632,2.16573,0.2021753,12,16.53445
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.451773,42.18095,38.08547,5.925897,5.925897,0,0,0,5.925897,24.49879,0,0,1.451773,6.237786,5.925897,0,0,6.184218,24.03318,0,4.786013,-4.786013,28.08831,72.02117,0.1200632,6.518486,1.161419,0,25.48495
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,2.981036,47.75968,39.04517,4.372298,4.372298,0,0,0,4.372298,68.18006,0,0,2.981036,4.602419,4.372298,0,0,11.50201,19.24717,0,1.621383,-1.621383,26.37922,67.6389,0.1200632,4.809528,2.384829,0,22.2282
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,4.89223,56.60351,41.44062,2.267248,2.267248,0,0,0,2.267248,215.7784,0,0,4.89223,2.386576,2.267248,0,0,13.30355,17.62579,2.505653,0,2.505653,28.7563,73.73395,0.1199953,2.493972,3.913784,0,22.51801
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,7.126112,67.33116,43.53381,0.4981975,0.4981975,0,0,0,0.4981975,1430.379,0,0,7.126112,0.5244185,0.4981975,0,0,10.79789,19.88087,6.601693,0,6.601693,35.01921,89.79267,0.1198168,0.5480173,5.700889,0,27.00698
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,7.205056,70.21689,45.64967,8.29166,8.29166,5.433248,0,1.710612,8.29166,86.89522,0,0,7.205056,3.008855,2.858413,0,0,4.196201,25.8224,4.196201,0,4.196201,39.00008,100,0.1198576,9.120826,5.764045,12,33.02745
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,7.117659,72.3944,47.73531,0.881533,0.881533,0,0,0,0.881533,807.4183,6.18973,0,7.117659,0.9279295,0.881533,0,0,0,29.59898,0,0,0,39.00008,100,0.1198576,0.9696863,5.694127,0,36.71664
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,6.967229,74.29308,49.81338,2.35877,2.35877,0,0,0,2.35877,295.3755,4.484313,0,6.967229,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1198576,2.594647,5.573783,0,36.56621
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,5.136406,68.42367,51.13579,5.77112,5.77112,0,0,0,5.77112,89.0019,0,0,5.136406,6.074862,5.77112,0,0,0,29.59898,0,0.9384567,-0.9384567,38.01086,97.46355,0.1198576,6.348231,4.109125,0,34.73539
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,5.703937,71.38602,51.77055,0,0,0,0,0,0,0,4.661208,0,5.703937,0,0,0,0,1.04273,28.66052,1.04273,0,1.04273,39.00008,100,0.1198295,0,4.56315,0,34.36446
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.416992,63.56081,52.45065,0,0,0,0,0,0,0,3.416992,0,3.416992,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1198295,0,2.733594,0,33.01597
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.122408,55.5651,52.1106,6.810349,6.810349,0,0,0,6.810349,16.48091,0,8.881784E-16,1.122408,7.168788,6.810349,0,0,0,29.59898,0,6.046381,-6.046381,32.62663,83.65787,0.1198295,7.491384,0.897926,0,30.72139
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3008016,51.56877,50.66728,2.128424,2.128424,0,0,0,2.128424,14.1326,0,0,0.3008016,2.240447,2.128424,0,0,6.718201,23.5526,0,1.939645,-1.939645,30.58207,78.41541,0.1198295,2.341267,0.2406413,0,23.8534
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,49.43555,49.43555,9.75391,9.75391,12,0,3.372,9.75391,0,0,0,0,0,0,2.24609,2.133785,8.873362,21.61295,2.133785,0,2.133785,32.60635,83.60587,0.119914,10.7293,0,12,21.61295
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,47.81843,47.81843,6.982556,6.982556,0,0,0,6.982556,0,0,8.881784E-16,0,7.350059,6.982556,0,0,6.739576,23.53336,0,7.350059,-7.350059,24.85871,63.74016,0.119914,7.680811,0,0,23.53336
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,46.16352,46.16352,3.866186,3.866186,0,0,0,3.866186,0,0,4.440892E-16,0,4.069669,3.866186,0,0,14.90631,16.1833,0,4.069669,-4.069669,20.5689,52.74067,0.119914,4.252804,0,0,16.1833
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,44.41794,44.41794,1.161084,1.161084,0,0,0,1.161084,0,0,0,0,1.222194,1.161084,0,0,19.42816,12.11363,0,1.222194,-1.222194,19.2806,49.43733,0.119914,1.277193,0,0,12.11363
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,43.20888,43.20888,1.827502,1.827502,0,0,0,1.827502,0,0,0,0,1.923686,1.827502,0,0,20.78616,10.89144,0,1.923686,-1.923686,17.25286,44.238,0.119914,2.010252,0,0,10.89144
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,42.24918,42.24918,1.062126,1.062126,0,0,0,1.062126,0,0,0,0,1.118027,1.062126,0,0,22.92359,8.967752,0,1.118027,-1.118027,16.07435,41.2162,0.119914,1.168338,0,0,8.967752
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,41.22904,41.22904,0.1594212,0.1594212,0,0,0,0.1594212,0,0,0,0,0.1678118,0.1594212,0,0,24.16584,7.849724,0,0.1678118,-0.1678118,15.89746,40.76264,0.119914,0.1753633,0,0,7.849724
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,40.46582,40.46582,0.6434866,0.6434866,0,0,0,0.6434866,0,0,0,0,0.6773543,0.6434866,0,0,24.35229,7.681912,0,0.6773543,-0.6773543,15.18347,38.93189,0.119914,0.7078353,0,0,7.681912
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,39.76305,39.76305,1.641369,1.641369,0,0,0,1.641369,0,0,2.220446E-16,0,1.727756,1.641369,0,0,25.10491,7.004558,0,1.727756,-1.727756,13.36225,34.26212,0.119914,1.805505,0,0,7.004558
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,39.08295,39.08295,0.3009693,0.3009693,0,0,0,0.3009693,0,0,5.551115E-17,0,0.3168098,0.3009693,0,0,27.02464,5.276802,0,0.3168098,-0.3168098,13.02831,33.40585,0.119914,0.3310662,0,0,5.276802
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,38.57665,38.57665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.37665,4.959992,0,0,0,13.02831,33.40585,0.119914,0,0,0,4.959992
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2121361,38.98946,38.40285,0.7675074,0.7675074,0,0,0,0.7675074,27.63962,0,0,0.2121361,0.8079025,0.7675074,0,0,27.37665,4.959992,0,0.5957664,-0.5957664,12.40031,31.79561,0.119914,0.8442581,0.1697089,0,5.172128
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.010881,43.77018,38.04013,3.550695,3.550695,0,0,0,3.550695,56.63345,0,4.440892E-16,2.010881,3.737573,3.550695,0,0,28.03861,4.364225,0,1.726693,-1.726693,10.58022,27.12871,0.119914,3.905764,1.608705,0,6.375106
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.036269,51.05551,38.99983,8.441273,8.441273,12,0,3.372,8.441273,47.81588,0,0,4.036269,0,0,3.558727,3.380791,29.95716,2.637533,7.417059,0,7.417059,17.61666,45.17083,0.120181,9.285399,3.229015,12,6.673801
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,5.852607,59.91065,41.3575,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,5.852607,0,0,8.8,8.36,22.5401,9.312886,14.21261,0,14.21261,31.09992,79.74323,0.1201636,0,4.682086,12,15.16549
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,6.114801,63.28696,43.44313,3.259972,3.259972,5.36203,0,1.692594,3.259972,187.5722,0,0,6.114801,0,0,2.102058,1.996955,8.327495,22.10423,8.111757,0,8.111757,38.79541,99.47521,0.1200942,3.585969,4.891841,12,28.21903
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,7.879252,72.9261,45.52121,5.743261,5.743261,0,0,0,5.743261,137.1913,1.617977,0,7.879252,6.045538,5.743261,0,0,0.2157376,29.40481,0.2157376,0,0.2157376,39.00008,100,0.1200884,6.317587,6.303401,0,37.28407
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,7.338732,73.17963,47.60684,0,0,0,0,0,0,0,7.338732,0,7.338732,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1200884,0,5.870986,0,36.93771
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,5.285878,67.34637,49.69247,0,0,0,0,0,0,0,5.285878,0,5.285878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1200884,0,4.228703,0,34.88486
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,4.428147,65.61529,51.00733,0,0,0,0,0,0,0,4.428147,0,4.428147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1200884,0,3.542518,0,34.02713
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,4.010173,64.75297,51.60431,3.299206,3.299206,0,0,0,3.299206,121.5497,0.5373251,0,4.010173,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1200884,3.629126,3.208138,0,33.60915
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.552193,63.89943,52.32219,3.122352,3.122352,0,0,0,3.122352,113.7666,0.2655073,0,3.552193,3.286686,3.122352,0,0,0,29.59898,0,0,0,39.00008,100,0.1200884,3.434587,2.841755,0,33.15117
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.017555,58.26862,51.94436,4.383606,4.383606,0,0,0,4.383606,46.02501,0,8.881784E-16,2.017555,4.614323,4.383606,0,0,0,29.59898,0,2.596767,-2.596767,36.26284,92.98147,0.1200884,4.821967,1.614044,0,31.61653
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3258983,51.46954,50.49348,0,0,0,0,0,0,0,0,0,0.3258983,0,0,0,0,2.885297,27.00221,0.3258983,0,0.3258983,36.57202,93.77422,0.1200796,0,0.2607187,0,27.32811
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,49.30709,49.30709,3.709038,3.709038,0,0,0,3.709038,0,0,4.440892E-16,0,3.90425,3.709038,0,0,2.559398,27.29552,0,3.90425,-3.90425,32.45658,83.22183,0.1200796,4.079941,0,0,27.29552
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,47.68996,47.68996,7.877654,7.877654,12,0,3.372,7.877654,0,0,0,0,0,0,4.122346,3.916229,6.897454,23.39127,3.916229,0,3.916229,36.17184,92.74812,0.1202334,8.66542,0,12,23.39127
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,46.03506,46.03506,3.716323,3.716323,0,0,0,3.716323,0,0,4.440892E-16,0,3.911919,3.716323,0,0,2.981225,26.91587,0,3.911919,-3.911919,32.04831,82.175,0.1202334,4.087955,0,0,26.91587
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,44.33482,44.33482,1.027199,1.027199,0,0,0,1.027199,0,0,0,0,1.081262,1.027199,0,0,7.327802,23.00396,0,1.081262,-1.081262,30.90857,79.25257,0.1202334,1.129918,0,0,23.00396
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,43.10308,43.10308,1.185275,1.185275,0,0,0,1.185275,0,0,0,0,1.247658,1.185275,0,0,8.529204,21.9227,0,1.247658,-1.247658,29.59342,75.88041,0.1202334,1.303803,0,0,21.9227
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,42.16606,42.16606,0.5240192,0.5240192,0,0,0,0.5240192,0,0,1.110223E-16,0,0.5515991,0.5240192,0,0,9.91549,20.67504,0,0.5515991,-0.5515991,29.01198,74.38955,0.1202334,0.5764211,0,0,20.67504
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,41.14591,41.14591,0.4816082,0.4816082,0,0,0,0.4816082,0,0,5.551115E-17,0,0.506956,0.4816082,0,0,10.52838,20.12344,0,0.506956,-0.506956,28.4776,73.01935,0.1202334,0.529769,0,0,20.12344
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,40.38269,40.38269,1.568621,1.568621,0,0,0,1.568621,0,0,2.220446E-16,0,1.65118,1.568621,0,0,11.09166,19.61648,0,1.65118,-1.65118,26.73711,68.55655,0.1202334,1.725483,0,0,19.61648
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,39.67992,39.67992,0.6376176,0.6376176,0,0,0,0.6376176,0,0,1.110223E-16,0,0.6711765,0.6376176,0,0,12.92631,17.9653,0,0.6711765,-0.6711765,26.02962,66.74249,0.1202334,0.7013794,0,0,17.9653
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,39.0225,39.0225,1.581213,1.581213,0,0,0,1.581213,0,0,2.220446E-16,0,1.664434,1.581213,0,0,13.67206,17.29412,0,1.664434,-1.664434,24.27516,62.24387,0.1202334,1.739334,0,0,17.29412
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,38.50864,38.50864,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0.3772156,0.3583548,0,0,15.52143,15.62969,0,0.3772156,-0.3772156,23.87754,61.22433,0.1202334,0.3941903,0,0,15.62969
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.2297042,38.97754,38.3424,2.103857,2.103857,0,0,0,2.103857,10.91824,0,0,0.2297042,2.214586,2.103857,0,0,15.94056,15.25248,0,1.984882,-1.984882,21.78529,55.8596,0.1202334,2.314243,0.1837634,0,15.48218
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.619717,42.55986,37.97968,3.253423,3.253423,0,0,0,3.253423,49.785,0,0,1.619717,3.424656,3.253423,0,0,18.14598,13.26759,0,1.804939,-1.804939,19.88271,50.98121,0.1202334,3.578766,1.295773,0,14.88731
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.827945,44.17673,38.95449,1.696581,1.696581,0,0,0,1.696581,107.7429,0,0,1.827945,1.785875,1.696581,0,0,20.15147,11.46265,0.0420703,0,0.0420703,19.92262,51.08355,0.1202322,1.866239,1.462356,0,13.2906
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,2.906496,49.8895,41.27438,3.865222,3.865222,0,0,0,3.865222,75.19611,0,0,2.906496,4.068654,3.865222,0,0,20.1094,11.50052,0,1.162158,-1.162158,18.6976,47.94247,0.1202322,4.251744,2.325197,0,14.40701
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.643803,54.47002,43.33734,0.1988159,0.1988159,0,0,0,0.1988159,1832.752,0,0,3.643803,0.2092799,0.1988159,0,0,21.40069,10.33836,3.434523,0,3.434523,21.95588,56.29701,0.1201401,0.2186975,2.915042,0,13.98216
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.448536,56.04053,45.39275,7.571751,7.571751,0,0,0,7.571751,45.54476,0,8.881784E-16,3.448536,7.970264,7.571751,0,0,17.96617,13.42943,0,4.521729,-4.521729,17.18956,44.0757,0.1201401,8.328926,2.758829,0,16.87797
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,6.25693,68.50461,47.43304,2.599268,2.599268,0,0,0,2.599268,240.719,0,0,6.25693,2.736071,2.599268,0,0,22.99031,8.907701,3.520859,0,3.520859,20.52974,52.64025,0.1200458,2.859195,5.005545,0,15.16463
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.501287,64.22254,49.51867,4.324773,4.324773,0,0,0,4.324773,104.0815,0,8.881784E-16,4.501287,4.552393,4.324773,0,0,19.46945,12.07647,0,0.05110623,-0.05110623,20.47587,52.50212,0.1200458,4.757251,3.60103,0,16.57776
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.47844,65.56427,50.79574,5.713479,5.713479,0,0,0,5.713479,78.38377,0,0,4.47844,6.014188,5.713479,0,0,19.52623,12.02537,0,1.535748,-1.535748,18.85705,48.3513,0.1200458,6.284827,3.582752,0,16.50381
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.759247,63.66218,51.4305,0,0,0,0,0,0,0,0,0,3.759247,0,0,0,0,21.23262,10.48962,3.759247,0,3.759247,22.42338,57.49574,0.1199453,0,3.007398,0,14.24887
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.554245,60.27331,52.15594,3.382435,3.382435,0,0,0,3.382435,75.515,0,0,2.554245,3.560457,3.382435,0,0,17.47337,13.87294,0,1.006212,-1.006212,21.36274,54.77615,0.1199453,3.720678,2.043396,0,16.42719
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.9256694,54.60117,51.77055,0,0,0,0,0,0,0,0,0,0.9256694,0,0,0,0,18.59138,12.86673,0.9256694,0,0.9256694,22.24091,57.02785,0.1199206,0,0.7405355,0,13.7924
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1041648,50.6375,50.32723,6.978788,6.978788,0,0,0,6.978788,1.492592,0,8.881784E-16,0.1041648,7.346093,6.978788,0,0,17.66572,13.69983,0,7.241928,-7.241928,14.60725,37.4544,0.1199206,7.676667,0.08333188,0,13.804
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,49.14084,49.14084,2.569308,2.569308,0,0,0,2.569308,0,0,4.440892E-16,0,2.704535,2.569308,0,0,25.7123,6.457905,0,2.704535,-2.704535,11.75642,30.14459,0.1199206,2.826239,0,0,6.457905
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,47.47838,47.47838,2.348391,2.348391,0,0,0,2.348391,0,0,0,0,2.471991,2.348391,0,0,28.71734,3.75337,0,2.471991,-2.471991,9.150708,23.46331,0.1199206,2.58323,0,0,3.75337
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,45.86126,45.86126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.464,1.281379,0,0,0,9.150708,23.46331,0.1199206,0,0,0,1.281379
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,44.16101,44.16101,2.541555,2.541555,11.34156,0,3.205414,2.541555,0,1.776357E-15,0,0,0,0,8.8,8.36,31.464,1.281379,8.36,0,8.36,17.0817,43.79914,0.120219,2.795711,0,12,1.281379
