Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,42.97462,42.97462,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,23.104,8.80538,8.36,0,8.36,25.01269,64.13498,0.1203577,0,0,12,8.80538
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,42.0376,42.0376,1.547168,1.547168,10.34717,0,2.953834,1.547168,0,1.776357E-15,0,0,0,0,8.8,8.36,14.744,16.32938,8.36,0,8.36,32.94368,84.47082,0.1205922,1.701885,0,12,16.32938
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,41.01745,41.01745,0.5608483,0.5608483,0,0,0,0.5608483,0,0,1.110223E-16,0,0.5903667,0.5608483,0,0,6.383998,23.85338,0,0.5903667,-0.5903667,32.32138,82.87518,0.1205922,0.6169332,0,0,23.85338
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,40.29202,40.29202,0.2975785,0.2975785,0,0,0,0.2975785,0,0,0,0,0.3132405,0.2975785,0,0,7.039961,23.26301,0,0.3132405,-0.3132405,31.9912,82.02855,0.1205922,0.3273364,0,0,23.26301
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,39.5968,39.5968,1.150392,1.150392,0,0,0,1.150392,0,0,2.220446E-16,0,1.210939,1.150392,0,0,7.388007,22.94977,0,1.210939,-1.210939,30.71476,78.75563,0.1205922,1.265432,0,0,22.94977
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,38.95449,38.95449,1.048008,1.048008,0,0,0,1.048008,0,0,2.220446E-16,0,1.103166,1.048008,0,0,8.733495,21.73883,0,1.103166,-1.103166,29.55192,75.77399,0.1205922,1.152809,0,0,21.73883
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,38.44819,38.44819,0.5879071,0.5879071,0,0,0,0.5879071,0,0,0,0,0.6188496,0.5879071,0,0,9.959235,20.63567,0,0.6188496,-0.6188496,28.89959,74.10137,0.1205922,0.6466978,0,0,20.63567
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1139959,38.57369,38.25927,0.8008576,0.8008576,0,0,0,0.8008576,14.23422,1.110223E-16,0,0.1139959,0.843008,0.8008576,0,0,10.64685,20.01682,0,0.7290121,-0.7290121,28.13115,72.131,0.1205922,0.8809434,0.09119669,0,20.13081
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.847781,43.14088,37.89656,3.080924,3.080924,0,0,0,3.080924,59.97489,0,4.440892E-16,1.847781,3.243078,3.080924,0,0,11.45686,19.28781,0,1.395297,-1.395297,26.66038,68.35979,0.1205922,3.389017,1.478225,0,21.13559
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.203672,48.24344,38.84869,2.600911,2.600911,0,0,0,2.600911,123.175,0,0,3.203672,2.737801,2.600911,0,0,13.00719,17.89251,0.4658711,0,0.4658711,27.10234,69.49303,0.1205798,2.861002,2.562937,0,21.09618
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.552469,55.11501,41.14591,2.635607,2.635607,0,0,0,2.635607,172.7295,0,0,4.552469,2.774323,2.635607,0,0,12.54132,18.31179,1.778146,0,1.778146,28.78924,73.81841,0.1205323,2.899167,3.641975,0,22.86426
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.684937,65.14272,43.16354,1.987023,1.987023,0,0,0,1.987023,336.4298,0,0,6.684937,2.091603,1.987023,0,0,10.76317,19.91212,4.593335,0,4.593335,33.14685,84.99177,0.1204099,2.185725,5.34795,0,26.59706
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,6.826984,68.16107,45.2265,7.160056,7.160056,0,0,0,7.160056,95.3482,8.881784E-16,0,6.826984,7.536901,7.160056,0,0,6.169837,24.04612,0,0.7099168,-0.7099168,32.39854,83.07301,0.1204099,7.876061,5.461587,0,30.87311
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,6.776801,70.40553,47.26679,0,0,0,0,0,0,0,0,0,6.776801,0,0,0,0,6.958634,23.33621,6.776801,0,6.776801,38.82758,99.55769,0.1202298,0,5.42144,0,30.11301
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,4.880637,65.38106,49.30709,0,0,0,0,0,0,0,4.698803,0,4.880637,0,0,0,0,0.1818337,29.43533,0.1818337,0,0.1818337,39.00008,100,0.120225,0,3.90451,0,34.31596
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,5.806771,70.45587,50.62194,2.730403,2.730403,0,0,0,2.730403,212.6708,2.932662,0,5.806771,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.120225,3.003444,4.645417,0,35.40575
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,4.265206,65.30367,51.26426,0.6147008,0.6147008,0,0,0,0.6147008,693.8671,3.618153,0,4.265206,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.120225,0.6761709,3.412165,0,33.86419
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.542458,63.45382,51.94436,5.99,5.99,0,0,0,5.99,59.13953,0,0,3.542458,6.305264,5.99,0,0,0,29.59898,0,2.762805,-2.762805,36.08783,92.5327,0.120225,6.589,2.833966,0,33.14144
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.06795,58.0307,51.55896,0.2511261,0.2511261,0,0,0,0.2511261,823.4709,0,0,2.06795,0.2643433,0.2511261,0,0,3.069784,26.83617,1.803607,0,1.803607,37.79888,96.92001,0.1201771,0.2762387,1.65436,0,28.90412
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3339216,51.1134,50.11565,7.923469,7.923469,8.809111,0,2.564705,7.923469,4.214335,0,0,0.3339216,0,0,0.885642,0.8413599,1.266176,28.45942,1.175282,0,1.175282,38.91385,99.7789,0.1202205,8.715816,0.2671373,12,28.79334
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,48.88391,48.88391,6.30679,6.30679,0,0,0,6.30679,0,0,8.881784E-16,0,6.638727,6.30679,0,0,0.09089484,29.51717,0,6.638727,-6.638727,31.91602,81.83577,0.1202205,6.937469,0,0,29.51717
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,47.26679,47.26679,0.2017976,0.2017976,0,0,0,0.2017976,0,0,2.775558E-17,0,0.2124186,0.2017976,0,0,7.467257,22.87845,0,0.2124186,-0.2124186,31.69211,81.26165,0.1202205,0.2219774,0,0,22.87845
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,45.64967,45.64967,3.306725,3.306725,0,0,0,3.306725,0,0,4.440892E-16,0,3.480763,3.306725,0,0,7.703279,22.66603,0,3.480763,-3.480763,28.02306,71.85386,0.1202205,3.637397,0,0,22.66603
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,43.99477,43.99477,0.7876092,0.7876092,0,0,0,0.7876092,0,0,1.110223E-16,0,0.8290623,0.7876092,0,0,11.57079,19.18526,0,0.8290623,-0.8290623,27.14915,69.61307,0.1202205,0.8663701,0,0,19.18526
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,42.84616,42.84616,1.01491,1.01491,0,0,0,1.01491,0,0,2.220446E-16,0,1.068326,1.01491,0,0,12.49197,18.3562,0,1.068326,-1.068326,26.02304,66.7256,0.1202205,1.116401,0,0,18.3562
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,41.9318,41.9318,0.5112079,0.5112079,0,0,0,0.5112079,0,0,1.110223E-16,0,0.5381137,0.5112079,0,0,13.679,17.28788,0,0.5381137,-0.5381137,25.45582,65.27119,0.1202205,0.5623288,0,0,17.28788
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,40.93433,40.93433,1.64658,1.64658,0,0,0,1.64658,0,0,2.220446E-16,0,1.733243,1.64658,0,0,14.27691,16.74976,0,1.733243,-1.733243,23.62882,60.58659,0.1202205,1.811239,0,0,16.74976
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,40.18622,40.18622,0.4795868,0.4795868,0,0,0,0.4795868,0,0,5.551115E-17,0,0.5048282,0.4795868,0,0,16.20273,15.01652,0,0.5048282,-0.5048282,23.09668,59.22214,0.1202205,0.5275454,0,0,15.01652
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,39.50612,39.50612,0.1925938,0.1925938,0,0,0,0.1925938,0,0,2.775558E-17,0,0.2027303,0.1925938,0,0,16.76365,14.51169,0,0.2027303,-0.2027303,22.88299,58.67421,0.1202205,0.2118531,0,0,14.51169
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,38.87136,38.87136,1.237444,1.237444,0,0,0,1.237444,0,0,2.220446E-16,0,1.302572,1.237444,0,0,16.98891,14.30896,0,1.302572,-1.302572,21.50995,55.15362,0.1202205,1.361188,0,0,14.30896
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,38.36507,38.36507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.43621,13.00639,0,0,0,21.50995,55.15362,0.1202205,0,0,0,13.00639
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05631077,38.34636,38.19127,1.099036,1.099036,0,0,0,1.099036,5.123651,0,2.220446E-16,0.05631077,1.15688,1.099036,0,0,18.43621,13.00639,0,1.100569,-1.100569,20.34985,52.179,0.1202205,1.20894,0.04504862,0,13.0627
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.02011,43.57787,37.82855,0.06261513,0.06261513,0,0,0,0.06261513,3226.234,0,0,2.02011,0.06591066,0.06261513,0,0,19.65907,11.90582,1.9542,0,1.9542,22.20377,56.93262,0.1201687,0.06887664,1.616088,0,13.92593
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.2113,48.17873,38.76557,3.756458,3.756458,0,0,0,3.756458,85.48745,0,4.440892E-16,3.2113,3.954167,3.756458,0,0,17.70486,13.6646,0,0.7428661,-0.7428661,21.42072,54.92481,0.1201687,4.132104,2.56904,0,16.8759
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,5.116664,56.93413,41.04012,0,0,0,0,0,0,0,0,0,5.116664,0,0,0,0,18.53027,12.92173,5.116664,0,5.116664,26.27481,67.37118,0.1200333,0,4.093331,0,18.0384
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.922987,65.95025,43.05774,0.08041487,0.08041487,0,0,0,0.08041487,8609.088,0,0,6.922987,0.08464723,0.08041487,0,0,13.41361,17.52673,6.838339,0,6.838339,32.76223,84.00555,0.1198528,0.08845636,5.538389,0,24.44972
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.653019,67.31256,45.09804,7.060701,7.060701,0,0,0,7.060701,94.22604,0,0,6.653019,7.432317,7.060701,0,0,6.575269,23.68124,0,0.7792976,-0.7792976,31.94078,81.89927,0.1198528,7.766771,5.322415,0,30.33426
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.984239,71.05288,47.09299,0,0,0,0,0,0,0,0,0,6.984239,0,0,0,0,7.441155,22.90194,6.984239,0,6.984239,38.56661,98.88854,0.119669,0,5.587391,0,29.88618
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,6.336921,70.89237,49.17862,0,0,0,0,0,0,0,5.880004,0,6.336921,0,0,0,0,0.4569164,29.18775,0.4569164,0,0.4569164,39.00008,100,0.119657,0,5.069537,0,35.52467
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,6.250326,72.05608,50.4557,2.077372,2.077372,0,0,0,2.077372,300.8766,4.063619,0,6.250326,2.186707,2.077372,0,0,0,29.59898,0,0,0,39.00008,100,0.119657,2.285109,5.000261,0,35.8493
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,6.001241,71.78947,51.09045,6.064162,6.064162,0,0,0,6.064162,98.9624,0,8.881784E-16,6.001241,6.383329,6.064162,0,0,0,29.59898,0,0.3820879,-0.3820879,38.59732,98.96729,0.119657,6.670578,4.800992,0,35.60022
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,4.178816,65.59982,51.81589,3.936246,3.936246,0,0,0,3.936246,106.1625,0,0,4.178816,4.143417,3.936246,0,0,0.4245421,29.21689,0.03539868,0,0.03539868,38.63091,99.05341,0.119656,4.329871,3.343053,0,33.39571
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.032011,57.82626,51.47584,2.23639,2.23639,0,0,0,2.23639,90.86118,0,0,2.032011,2.354095,2.23639,0,0,0.3891435,29.24875,0,0.3220845,-0.3220845,38.2914,98.18288,0.119656,2.460029,1.625608,0,31.28076
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3322548,50.97908,49.98718,0,0,0,0,0,0,0,0,0,0.3322548,0,0,0,0,0.7470152,28.92666,0.3322548,0,0.3322548,38.6066,98.99109,0.1196473,0,0.2658038,0,29.25892
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,48.79324,48.79324,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4147604,29.22569,0,0,0,38.6066,98.99109,0.1196473,0,0,0,29.22569
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,47.13833,47.13833,2.282906,2.282906,0,0,0,2.282906,0,0,0,0,2.403059,2.282906,0,0,0.4147604,29.22569,0,2.403059,-2.403059,36.07355,92.49611,0.1196473,2.511197,0,0,29.22569
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,45.56655,45.56655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.084826,26.82264,0,0,0,36.07355,92.49611,0.1196473,0,0,0,26.82264
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,43.91164,43.91164,0.8356544,0.8356544,0,0,0,0.8356544,0,0,1.110223E-16,0,0.8796362,0.8356544,0,0,3.084826,26.82264,0,0.8796362,-0.8796362,35.14634,90.11863,0.1196473,0.9192199,0,0,26.82264
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,42.76303,42.76303,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.0622,25.943,0,0,0,35.14634,90.11863,0.1196473,0,0,0,25.943
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,41.87135,41.87135,1.784842,1.784842,0,0,0,1.784842,0,0,2.220446E-16,0,1.878781,1.784842,0,0,4.0622,25.943,0,1.878781,-1.878781,33.16593,85.04067,0.1196473,1.963326,0,0,25.943
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,40.8512,40.8512,1.226092,1.226092,0,0,0,1.226092,0,0,0,0,1.290623,1.226092,0,0,6.149734,24.06422,0,1.290623,-1.290623,31.80549,81.55238,0.1196473,1.348701,0,0,24.06422
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,40.12577,40.12577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.583759,22.77359,0,0,0,31.80549,81.55238,0.1196473,0,0,0,22.77359
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,39.44567,39.44567,1.453834,1.453834,0,0,0,1.453834,0,0,0,0,1.530351,1.453834,0,0,7.583759,22.77359,0,1.530351,-1.530351,30.19236,77.41615,0.1196473,1.599217,0,0,22.77359
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,38.81091,38.81091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.28415,21.24324,0,0,0,30.19236,77.41615,0.1196473,0,0,0,21.24324
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,38.29706,38.29706,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,1.66897,1.585521,0,0,9.28415,21.24324,0,1.66897,-1.66897,28.43311,72.90527,0.1196473,1.744074,0,0,21.24324
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03722339,38.23326,38.13081,0.1472541,0.1472541,0,0,0,0.1472541,25.27833,0,2.775558E-17,0.03722339,0.1550043,0.1472541,0,0,11.13856,19.57427,0,0.117781,-0.117781,28.30896,72.58693,0.1196473,0.1619795,0.02977871,0,19.6115
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.290335,44.31718,37.76809,4.673916,4.673916,0,0,0,4.673916,49.00249,0,8.881784E-16,2.290335,4.919912,4.673916,0,0,11.26943,19.45649,0,2.629576,-2.629576,25.53714,65.47972,0.1196473,5.141308,1.832268,0,21.74683
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.661701,52.78918,38.70512,5.491532,5.491532,0,0,0,5.491532,84.8889,0,0,4.661701,5.78056,5.491532,0,0,14.19118,16.82692,0,1.118859,-1.118859,24.35776,62.45567,0.1196473,6.040685,3.729361,0,21.48862
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,6.33806,61.23331,40.957,1.740583,1.740583,0,0,0,1.740583,364.1343,0,0,6.33806,1.832193,1.740583,0,0,15.43436,15.70806,4.505867,0,4.505867,28.6324,73.41627,0.1195291,1.914642,5.070448,0,22.04612
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.866976,69.64164,42.92928,5.895496,5.895496,0,0,0,5.895496,133.4404,0,0,7.866976,6.205786,5.895496,0,0,10.92849,19.76334,1.661191,0,1.661191,30.20835,77.45715,0.1194855,6.485046,6.293581,0,27.63031
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,8.080229,73.11217,44.96957,5.776563,5.776563,0,0,0,5.776563,139.8795,0,0,8.080229,6.080593,5.776563,0,0,9.267298,21.25841,1.999637,0,1.999637,32.10537,82.3213,0.1194331,6.354219,6.464183,0,29.33864
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,8.568715,77.95866,47.00987,2.785387,2.785387,0,0,0,2.785387,307.6311,0,0,8.568715,2.931986,2.785387,0,0,7.267662,23.05808,5.636729,0,5.636729,37.45284,96.03273,0.1192858,3.063926,6.854972,0,31.6268
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,8.07322,78.28098,49.05016,1.234692,1.234692,0,0,0,1.234692,653.8652,5.142612,0,8.07322,1.299676,1.234692,0,0,1.630932,28.13114,1.630932,0,1.630932,39.00008,100,0.1192432,1.358161,6.458576,0,36.20436
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,6.603706,73.42609,50.37257,7.085799,7.085799,0,0,0,7.085799,93.19635,0,0,6.603706,7.458736,7.085799,0,0,0,29.59898,0,0.8550298,-0.8550298,38.0988,97.68903,0.1192432,7.794379,5.282965,0,36.20269
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.616254,70.14752,51.00733,4.36164,4.36164,0,0,0,4.36164,128.7647,0.07502063,0,5.616254,4.591201,4.36164,0,0,0.9500331,28.74395,0.9500331,0,0.9500331,39.00008,100,0.1192184,4.797805,4.493003,0,34.3602
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.756331,63.98248,51.73277,3.530656,3.530656,0,0,0,3.530656,106.3919,0.03985144,0,3.756331,3.71648,3.530656,0,0,0,29.59898,0,0,0,39.00008,100,0.1192184,3.883722,3.005065,0,33.35531
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.099843,57.96115,51.39272,0.3554888,0.3554888,0,0,0,0.3554888,590.6917,1.725644,0,2.099843,0.3741988,0.3554888,0,0,0,29.59898,0,0,0,39.00008,100,0.1192184,0.3910377,1.679874,0,31.69882
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3159846,50.84656,49.90406,6.635375,6.635375,0,0,0,6.635375,4.762122,0,8.881784E-16,0.3159846,6.984605,6.635375,0,0,0,29.59898,0,6.668621,-6.668621,31.97073,81.97608,0.1192184,7.298913,0.2527877,0,29.91496
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,48.71011,48.71011,1.114418,1.114418,0,0,0,1.114418,0,0,2.220446E-16,0,1.173071,1.114418,0,0,7.409579,22.93036,0,1.173071,-1.173071,30.73421,78.8055,0.1192184,1.225859,0,0,22.93036
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,47.05521,47.05521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.712991,21.75729,0,0,0,30.73421,78.8055,0.1192184,0,0,0,21.75729
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,45.43808,45.43808,6.963413,6.963413,0,0,0,6.963413,0,0,8.881784E-16,0,7.329908,6.963413,0,0,8.712991,21.75729,0,7.329908,-7.329908,23.00781,58.99426,0.1192184,7.659754,0,0,21.75729
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,43.82096,43.82096,0.328611,0.328611,0,0,0,0.328611,0,0,5.551115E-17,0,0.3459063,0.328611,0,0,16.85733,14.42738,0,0.3459063,-0.3459063,22.64319,58.05935,0.1192184,0.3614721,0,0,14.42738
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,42.67236,42.67236,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.24167,14.08147,0,0,0,22.64319,58.05935,0.1192184,0,0,0,14.08147
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,41.78067,41.78067,1.02009,1.02009,0,0,0,1.02009,0,0,2.220446E-16,0,1.073779,1.02009,0,0,17.24167,14.08147,0,1.073779,-1.073779,21.51133,55.15714,0.1192184,1.1221,0,0,14.08147
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,40.7832,40.7832,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.43476,13.00769,0,0,0,21.51133,55.15714,0.1192184,0,0,0,13.00769
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,40.06531,40.06531,0.6793208,0.6793208,0,0,0,0.6793208,0,0,1.110223E-16,0,0.7150745,0.6793208,0,0,18.43476,13.00769,0,0.7150745,-0.7150745,20.75757,53.22444,0.1192184,0.7472529,0,0,13.00769
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,39.38522,39.38522,0.6647075,0.6647075,0,0,0,0.6647075,0,0,1.110223E-16,0,0.6996921,0.6647075,0,0,19.22929,12.29262,0,0.6996921,-0.6996921,20.02003,51.33331,0.1192184,0.7311783,0,0,12.29262
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,38.76557,38.76557,0.8333258,0.8333258,0,0,0,0.8333258,0,0,0,0,0.8771851,0.8333258,0,0,20.00673,11.59293,0,0.8771851,-0.8771851,19.0954,48.96246,0.1192184,0.9166584,0,0,11.59293
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,38.23661,38.23661,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,1.401956,1.331859,0,0,20.98137,10.71574,0,1.401956,-1.401956,17.61761,45.17326,0.1192184,1.465044,0,0,10.71574
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03942801,38.17128,38.06281,0,0,0,0,0,0,0,0,0,0.03942801,0,0,0,0,22.5391,9.313784,0.03942801,0,0.03942801,17.65501,45.26917,0.1192174,0,0.03154241,0,9.353211
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.267613,44.17848,37.70008,3.993572,3.993572,0,0,0,3.993572,56.78159,0,4.440892E-16,2.267613,4.20376,3.993572,0,0,22.49968,9.349269,0,1.936146,-1.936146,15.61413,40.03616,0.1192174,4.392929,1.814091,0,11.61688
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.842232,50.03682,38.63711,3.641,3.641,0,0,0,3.641,105.5268,0,0,3.842232,3.832631,3.641,0,0,24.65095,7.413123,0.009600963,0,0.009600963,15.62324,40.05951,0.1192172,4.0051,3.073786,0,11.25535
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,6.12633,60.34541,40.86632,3.149446,3.149446,0,0,0,3.149446,194.5209,0,0,6.12633,3.315207,3.149446,0,0,24.64135,7.421763,2.811124,0,2.811124,18.29011,46.89762,0.1191439,3.464391,4.901064,0,13.54809
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,7.105112,66.3922,42.82349,1.782783,1.782783,0,0,0,1.782783,398.5405,0,0,7.105112,1.876613,1.782783,0,0,21.83022,9.951775,5.228498,0,5.228498,23.2503,59.61602,0.1190078,1.961061,5.684089,0,17.05689
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.707809,67.22446,44.84111,1.474545,1.474545,0,0,0,1.474545,454.907,0,0,6.707809,1.552153,1.474545,0,0,16.60173,14.65742,5.155656,0,5.155656,28.14138,72.15724,0.118874,1.622,5.366247,0,21.36523
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,8.144154,75.77804,46.84362,2.129339,2.129339,0,0,0,2.129339,382.4732,0,0,8.144154,2.24141,2.129339,0,0,11.44607,19.29751,5.902744,0,5.902744,33.74121,86.51576,0.1187211,2.342273,6.515323,0,27.44167
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,7.528046,75.59214,48.88391,2.013314,2.013314,0,0,0,2.013314,373.9132,0,0,7.528046,2.119278,2.013314,0,0,5.543327,24.60998,5.408768,0,5.408768,38.87243,99.67268,0.1185814,2.214645,6.022437,0,32.13803
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,7.109378,75.3819,50.19877,4.084105,4.084105,0,0,0,4.084105,174.0743,2.67576,0,7.109378,4.299058,4.084105,0,0,0.1345592,29.47787,0.1345592,0,0.1345592,39.00008,100,0.1185779,4.492516,5.687502,0,36.58725
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,5.054986,67.77589,50.84108,5.016709,5.016709,0,0,0,5.016709,100.763,8.881784E-16,0,5.054986,5.280747,5.016709,0,0,0,29.59898,0,0.2257609,-0.2257609,38.7621,99.38982,0.1185779,5.518381,4.043989,0,34.65396
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.633391,63.35577,51.55896,2.878301,2.878301,0,0,0,2.878301,126.2339,0.3527548,0,3.633391,3.029791,2.878301,0,0,0.2508455,29.37322,0.2508455,0,0.2508455,39.00008,100,0.1185715,3.166131,2.906713,0,33.00661
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.019994,57.51859,51.21892,5.899625,5.899625,0,0,0,5.899625,34.23936,0,8.881784E-16,2.019994,6.210132,5.899625,0,0,0,29.59898,0,4.190137,-4.190137,34.58329,88.67491,0.1185715,6.489587,1.615995,0,31.61897
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3469057,50.76443,49.73026,0.2056764,0.2056764,0,0,0,0.2056764,168.6657,0,0,0.3469057,0.2165015,0.2056764,0,0,4.655708,25.40884,0.1304042,0,0.1304042,34.707,88.99213,0.1185681,0.2262441,0.2775245,0,25.75575
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,48.49852,48.49852,5.627593,5.627593,0,0,0,5.627593,0,0,8.881784E-16,0,5.923782,5.627593,0,0,4.525304,25.52621,0,5.923782,-5.923782,28.46278,72.98135,0.1185681,6.190352,0,0,25.52621
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,46.8814,46.8814,1.067541,1.067541,0,0,0,1.067541,0,0,0,0,1.123728,1.067541,0,0,11.10728,19.60242,0,1.123728,-1.123728,27.27827,69.94415,0.1185681,1.174296,0,0,19.60242
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,45.30962,45.30962,1.294382,1.294382,0,0,0,1.294382,0,0,0,0,1.362507,1.294382,0,0,12.35587,18.47869,0,1.362507,-1.362507,25.84206,66.26157,0.1185681,1.42382,0,0,18.47869
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,43.6925,43.6925,2.005838,2.005838,0,0,0,2.005838,0,0,4.440892E-16,0,2.111408,2.005838,0,0,13.86977,17.11619,0,2.111408,-2.111408,23.61644,60.55486,0.1185681,2.206422,0,0,17.11619
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,42.56656,42.56656,1.49547,1.49547,0,0,0,1.49547,0,0,0,0,1.574179,1.49547,0,0,16.21578,15.00478,0,1.574179,-1.574179,21.95711,56.30017,0.1185681,1.645017,0,0,15.00478
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,41.67488,41.67488,2.280035,2.280035,0,0,0,2.280035,0,0,4.440892E-16,0,2.400037,2.280035,0,0,17.96486,13.4306,0,2.400037,-2.400037,19.42725,49.81336,0.1185681,2.508038,0,0,13.4306
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,40.70007,40.70007,2.369835,2.369835,0,0,0,2.369835,0,0,4.440892E-16,0,2.494563,2.369835,0,0,20.63157,11.03056,0,2.494563,-2.494563,16.79775,43.07107,0.1185681,2.606819,0,0,11.03056
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,39.95952,39.95952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.40331,8.536,0,0,0,16.79775,43.07107,0.1185681,0,0,0,8.536
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,39.27187,39.27187,1.093951,1.093951,0,0,0,1.093951,0,0,0,0,1.151527,1.093951,0,0,23.40331,8.536,0,1.151527,-1.151527,15.58393,39.95872,0.1185681,1.203346,0,0,8.536
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,38.65978,38.65978,1.852564,1.852564,0,0,0,1.852564,0,0,2.220446E-16,0,1.950067,1.852564,0,0,24.68278,7.384473,0,1.950067,-1.950067,13.52838,34.68809,0.1185681,2.03782,0,0,7.384473
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,38.14593,38.14593,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0.3654373,0.3471655,0,0,26.84953,5.434406,0,0.3654373,-0.3654373,13.14318,33.70039,0.1185681,0.381882,0,0,5.434406
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2371628,38.61129,37.95701,1.331385,1.331385,0,0,0,1.331385,17.81324,0,2.220446E-16,0.2371628,1.401458,1.331385,0,0,27.25557,5.068968,0,1.164295,-1.164295,11.9159,30.55353,0.1185681,1.464524,0.1897303,0,5.306131
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.247752,41.11335,37.61696,2.137029,2.137029,0,0,0,2.137029,58.38726,0,0,1.247752,2.249504,2.137029,0,0,28.54923,3.904673,0,1.001751,-1.001751,10.85996,27.846,0.1185681,2.350732,0.998202,0,5.152425
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.062721,44.43393,38.53131,4.498892,4.498892,11.99335,0,3.370318,4.498892,45.84953,0,0,2.062721,0,0,7.494459,7.119736,29.66228,2.902921,9.182456,0,9.182456,19.57121,50.18248,0.1188807,4.948781,1.650176,12,4.965642
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.5227,48.13816,40.74541,1.704912,1.704912,10.50491,0,2.993743,1.704912,147.9666,1.776357E-15,0,2.5227,0,0,8.8,8.36,20.47983,11.16713,10.8827,0,10.8827,29.89544,76.65482,0.1190574,1.875403,2.01816,12,13.68983
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.172923,52.22258,42.67236,1.768643,1.768643,8.530965,0,2.494334,1.768643,179.3987,8.881784E-16,0,3.172923,0,0,6.762322,6.424206,9.597129,20.96156,9.597129,0,9.597129,39.00008,100,0.1191465,1.945507,2.538339,12,24.13449
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.57159,62.6792,44.67487,2.615122,2.615122,0,0,0,2.615122,213.0528,2.81883,0,5.57159,2.75276,2.615122,0,0,0,29.59898,0,0,0,39.00008,100,0.1191465,2.876634,4.457272,0,35.17057
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.573526,68.86524,46.66982,0,0,0,0,0,0,0,6.573526,0,6.573526,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1191465,0,5.258821,0,36.1725
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,6.120252,69.46485,48.71011,1.813749,1.813749,0,0,0,1.813749,337.4366,4.211043,0,6.120252,1.909209,1.813749,0,0,0,29.59898,0,0,0,39.00008,100,0.1191465,1.995124,4.896202,0,35.71923
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,6.611974,73.0509,50.03252,2.042701,2.042701,0,0,0,2.042701,323.6878,4.461762,0,6.611974,2.150212,2.042701,0,0,0,29.59898,0,0,0,39.00008,100,0.1191465,2.246971,5.289579,0,36.21095
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.720473,70.16515,50.66728,0,0,0,0,0,0,0,5.720473,0,5.720473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1191465,0,4.576378,0,35.31945
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.819702,60.35899,51.39272,4.95211,4.95211,0,0,0,4.95211,56.93939,0,0,2.819702,5.212748,4.95211,0,0,0,29.59898,0,2.393046,-2.393046,36.47758,93.53208,0.1191465,5.447321,2.255761,0,32.41868
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.603452,56.00225,51.05267,0.9734818,0.9734818,0,0,0,0.9734818,164.7131,0,0,1.603452,1.024718,0.9734818,0,0,2.65894,27.20593,0.5787339,0,0.5787339,37.02662,94.93987,0.1191316,1.07083,1.282761,0,28.80938
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2435242,50.28772,49.56401,7.244196,7.244196,0,0,0,7.244196,3.361646,0,0,0.2435242,7.625469,7.244196,0,0,2.080206,27.72679,0,7.381945,-7.381945,29.24537,74.98797,0.1191316,7.968616,0.1948194,0,27.97032
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,48.33228,48.33228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.28237,20.34485,0,0,0,29.24537,74.98797,0.1191316,0,0,0,20.34485
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,46.71516,46.71516,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.28237,20.34485,0,0,0,29.24537,74.98797,0.1191316,0,0,0,20.34485
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,45.14338,45.14338,4.003978,4.003978,0,0,0,4.003978,0,0,8.881784E-16,0,4.214714,4.003978,0,0,10.28237,20.34485,0,4.214714,-4.214714,24.80267,63.59646,0.1191316,4.404376,0,0,20.34485
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,43.57159,43.57159,0.4654567,0.4654567,0,0,0,0.4654567,0,0,5.551115E-17,0,0.4899544,0.4654567,0,0,14.96538,16.13013,0,0.4899544,-0.4899544,24.28621,62.27221,0.1191316,0.5120024,0,0,16.13013
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,42.46077,42.46077,0.3778901,0.3778901,0,0,0,0.3778901,0,0,0,0,0.3977791,0.3778901,0,0,15.50978,15.64018,0,0.3977791,-0.3977791,23.86691,61.1971,0.1191316,0.4156791,0,0,15.64018
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,41.59175,41.59175,0.2419021,0.2419021,0,0,0,0.2419021,0,0,5.551115E-17,0,0.2546338,0.2419021,0,0,15.95175,15.2424,0,0.2546338,-0.2546338,23.59851,60.50887,0.1191316,0.2660923,0,0,15.2424
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,40.61695,40.61695,1.05587,1.05587,0,0,0,1.05587,0,0,2.220446E-16,0,1.111442,1.05587,0,0,16.23468,14.98777,0,1.111442,-1.111442,22.42694,57.50487,0.1191316,1.161457,0,0,14.98777
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,39.89151,39.89151,0.8835056,0.8835056,0,0,0,0.8835056,0,0,1.110223E-16,0,0.9300058,0.8835056,0,0,17.46962,13.87632,0,0.9300058,-0.9300058,21.44663,54.99126,0.1191316,0.9718561,0,0,13.87632
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,39.21141,39.21141,1.417881,1.417881,0,0,0,1.417881,0,0,2.220446E-16,0,1.492507,1.417881,0,0,18.50296,12.94632,0,1.492507,-1.492507,19.87339,50.95732,0.1191316,1.559669,0,0,12.94632
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,38.59177,38.59177,1.503805,1.503805,0,0,0,1.503805,0,0,0,0,1.582952,1.503805,0,0,20.1613,11.45381,0,1.582952,-1.582952,18.20481,46.67892,0.1191316,1.654185,0,0,11.45381
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,38.08547,38.08547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.92013,9.870859,0,0,0,18.20481,46.67892,0.1191316,0,0,0,9.870859
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05569069,38.04966,37.89656,1.524884,1.524884,0,0,0,1.524884,3.652127,0,2.220446E-16,0.05569069,1.605141,1.524884,0,0,21.92013,9.870859,0,1.54945,-1.54945,16.57155,42.49107,0.1191316,1.677372,0.04455255,0,9.92655
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1261311,37.88023,37.53384,0.2297053,0.2297053,0,0,0,0.2297053,54.90994,0,0,0.1261311,0.2417951,0.2297053,0,0,23.64174,8.321409,0,0.115664,-0.115664,16.44963,42.17846,0.1191316,0.2526759,0.1009048,0,8.44754
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.459175,39.72374,38.44819,3.943026,3.943026,0,0,0,3.943026,11.64524,0,4.440892E-16,0.459175,4.150554,3.943026,0,0,23.77026,8.205745,0,3.691379,-3.691379,12.55857,32.20141,0.1191316,4.337329,0.36734,0,8.66492
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4141699,41.79763,40.63206,6.734144,6.734144,12,0,3.372,6.734144,6.150298,0,0,0.4141699,0,0,5.265856,5.002563,27.87179,4.514366,5.416733,0,5.416733,17.69734,45.3777,0.1193358,7.407558,0.3313359,12,4.928536
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.7221204,44.6203,42.55145,6.668754,6.668754,12,0,3.372,6.668754,10.82841,0,0,0.7221204,0,0,5.331246,5.064683,22.45506,9.389426,5.786804,0,5.786804,23.18718,59.4542,0.1195516,7.33563,0.5776963,12,10.11155
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.827,49.96445,44.5464,3.282236,3.282236,11.46707,0,3.237169,3.282236,55.66328,0,0,1.827,0,0,8.184834,7.775592,16.66825,14.59755,9.602592,0,9.602592,32.297,82.81266,0.1198168,3.610459,1.4616,12,16.42455
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.051318,52.7367,46.54136,3.376943,3.376943,0,0,0,3.376943,60.74483,0,0,2.051318,3.554676,3.376943,0,0,7.065662,23.23988,0,1.503358,-1.503358,30.71232,78.74939,0.1198168,3.714637,1.641054,0,25.2912
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.463362,52.97033,48.54387,6.493122,6.493122,0,0,0,6.493122,22.53711,0,8.881784E-16,1.463362,6.834865,6.493122,0,0,8.73606,21.73652,0,5.371503,-5.371503,25.05026,64.23132,0.1198168,7.142434,1.170689,0,23.19989
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6853446,51.91739,49.85872,3.250836,3.250836,0,0,0,3.250836,21.08211,0,4.440892E-16,0.6853446,3.421932,3.250836,0,0,14.7044,16.36502,0,2.736588,-2.736588,22.16565,56.83487,0.1198168,3.575919,0.5482757,0,17.05037
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.078073,53.77193,50.49348,2.854524,2.854524,0,0,0,2.854524,37.76717,0,4.440892E-16,1.078073,3.004762,2.854524,0,0,17.74505,13.62843,0,1.926689,-1.926689,20.13474,51.62743,0.1198168,3.139976,0.8624581,0,14.70651
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1886609,51.83064,51.26426,2.333154,2.333154,0,0,0,2.333154,8.086091,0,0,0.1886609,2.455951,2.333154,0,0,19.88582,11.70174,0,2.267291,-2.267291,17.7448,45.4994,0.1198168,2.566469,0.1509288,0,11.8904
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.0256902,50.95555,50.87887,0,0,0,0,0,0,0,0,0,0.0256902,0,0,0,0,22.40503,9.434454,0.0256902,0,0.0256902,17.76917,45.56189,0.1198161,0,0.02055216,0,9.460144
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3656364,50.52384,49.43555,3.140496,3.140496,0,0,0,3.140496,11.64263,0,0,0.3656364,3.305785,3.140496,0,0,22.37934,9.457575,0,2.940149,-2.940149,14.66999,37.61527,0.1198161,3.454545,0.2925091,0,9.823211
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,48.20382,48.20382,11.37636,11.37636,12,0,3.372,11.37636,0,0,0,0,0,0,0.623645,0.5924628,25.64617,6.517426,0.5924628,0,0.5924628,15.23205,39.05645,0.1198385,12.51399,0,12,6.517426
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,46.54136,46.54136,3.802308,3.802308,12,0,3.372,3.802308,0,0,0,0,0,0,8.197692,7.787807,25.05371,7.050642,7.787807,0,7.787807,22.62021,58.00042,0.1201331,4.182539,0,12,7.050642
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,45.01491,45.01491,8.141085,8.141085,12,0,3.372,8.141085,0,0,0,0,0,0,3.858915,3.665969,17.2659,14.05967,3.665969,0,3.665969,26.09805,66.91795,0.1202714,8.955194,0,12,14.05967
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,43.44313,43.44313,1.415998,1.415998,10.216,0,2.920647,1.415998,0,1.776357E-15,0,0,0,0,8.8,8.36,13.59993,17.35904,8.36,0,8.36,34.02905,87.25378,0.1204906,1.557597,0,12,17.35904
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,42.33231,42.33231,1.558725,1.558725,0,0,0,1.558725,0,0,2.220446E-16,0,1.640763,1.558725,0,0,5.23993,24.88304,0,1.640763,-1.640763,32.29953,82.81914,0.1204906,1.714597,0,0,24.88304
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,41.46329,41.46329,1.226739,1.226739,0,0,0,1.226739,0,0,2.220446E-16,0,1.291304,1.226739,0,0,7.062999,23.24228,0,1.291304,-1.291304,30.93837,79.32901,0.1204906,1.349413,0,0,23.24228
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,40.51115,40.51115,1.08689,1.08689,0,0,0,1.08689,0,0,2.220446E-16,0,1.144095,1.08689,0,0,8.497782,21.95098,0,1.144095,-1.144095,29.73239,76.23676,0.1204906,1.195579,0,0,21.95098
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,39.80839,39.80839,0.3469541,0.3469541,0,0,0,0.3469541,0,0,5.551115E-17,0,0.3652149,0.3469541,0,0,9.768998,20.80688,0,0.3652149,-0.3652149,29.34742,75.24965,0.1204906,0.3816495,0,0,20.80688
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,39.15096,39.15096,1.167416,1.167416,0,0,0,1.167416,0,0,2.220446E-16,0,1.228859,1.167416,0,0,10.17479,20.44167,0,1.228859,-1.228859,28.05209,71.92829,0.1204906,1.284158,0,0,20.44167
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,38.53131,38.53131,1.032902,1.032902,0,0,0,1.032902,0,0,0,0,1.087265,1.032902,0,0,11.54019,19.21281,0,1.087265,-1.087265,26.90601,68.98964,0.1204906,1.136192,0,0,19.21281
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,38.02502,38.02502,2.491593,2.491593,0,0,0,2.491593,0,0,4.440892E-16,0,2.622729,2.491593,0,0,12.74826,18.12554,0,2.622729,-2.622729,24.14141,61.90094,0.1204906,2.740752,0,0,18.12554
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.0912513,38.07946,37.82855,0.4315559,0.4315559,0,0,0,0.4315559,21.14472,0,5.551115E-17,0.0912513,0.4542693,0.4315559,0,0,15.66241,15.50281,0,0.3630181,-0.3630181,23.75876,60.91977,0.1204906,0.4747115,0.07300103,0,15.59406
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2121937,38.04919,37.46583,3.678599,3.678599,0,0,0,3.678599,5.768329,0,0,0.2121937,3.872209,3.678599,0,0,16.06576,15.13979,0,3.660015,-3.660015,19.90076,51.0275,0.1204906,4.046459,0.1697549,0,15.35199
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.553398,42.76337,38.36507,5.668321,5.668321,0,0,0,5.668321,27.4049,0,0,1.553398,5.966653,5.668321,0,0,20.13244,11.47978,0,4.413256,-4.413256,15.24879,39.09937,0.1204906,6.235153,1.242718,0,13.03318
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.395183,47.51718,40.52627,2.358902,2.358902,0,0,0,2.358902,101.5381,0,0,2.395183,2.483055,2.358902,0,0,25.03606,7.066523,0,0.08787126,-0.08787126,15.15616,38.86187,0.1204906,2.594792,1.916147,0,9.461706
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.761315,47.58885,42.44566,4.704258,4.704258,0,0,0,4.704258,37.44088,0,0,1.761315,4.95185,4.704258,0,0,25.1337,6.978652,0,3.190535,-3.190535,11.79304,30.23851,0.1204906,5.174684,1.409052,0,8.739966
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.155486,50.84722,44.41794,3.639759,3.639759,0,0,0,3.639759,59.22057,0,0,2.155486,3.831325,3.639759,0,0,28.67874,3.788116,0,1.675839,-1.675839,10.02655,25.70905,0.1204906,4.003735,1.724389,0,5.943602
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.924009,52.21111,46.42045,0.2543602,0.2543602,0,0,0,0.2543602,756.4114,0,0,1.924009,0.2677476,0.2543602,0,0,30.54078,2.112277,1.656262,0,1.656262,11.59782,29.73794,0.1204478,0.2797962,1.539207,0,4.036287
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.24545,58.61256,48.4154,2.405277,2.405277,0,0,0,2.405277,134.9304,0,0,3.24545,2.531871,2.405277,0,0,28.88452,3.602913,0.7135797,0,0.7135797,12.27478,31.47373,0.1204294,2.645805,2.59636,0,6.848363
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.9202052,52.46669,49.69247,0.4955772,0.4955772,0,0,0,0.4955772,185.6835,0,0,0.9202052,0.5216602,0.4955772,0,0,28.17094,4.245135,0.398545,0,0.398545,12.65287,32.4432,0.1204191,0.5451349,0.7361642,0,5.16534
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.703532,55.61747,50.37257,0.8386536,0.8386536,0,0,0,0.8386536,203.127,0,0,1.703532,0.8827932,0.8386536,0,0,27.77239,4.603825,0.8207388,0,0.8207388,13.43149,34.43966,0.120398,0.922519,1.362826,0,6.307357
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.341573,58.43893,51.09045,2.997966,2.997966,0,0,0,2.997966,78.1054,0,0,2.341573,3.155754,2.997966,0,0,26.95165,5.34249,0,0.8141806,-0.8141806,12.57327,32.2391,0.120398,3.297763,1.873259,0,7.684063
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.030471,53.88649,50.7504,4.428471,4.428471,12,0,3.372,4.428471,23.26923,0,0,1.030471,0,0,7.571529,7.192953,27.8563,4.528309,8.223424,0,8.223424,20.3747,52.24271,0.1207001,4.871318,0.8243767,12,5.55878
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3286828,50.23822,49.26175,3.354069,3.354069,11.47253,0,3.238551,3.354069,9.799525,0,0,0.3286828,0,0,8.118464,7.712542,19.63288,11.92939,8.041224,0,8.041224,28.00327,71.80312,0.1209986,3.689475,0.2629462,12,12.25807
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,48.03001,48.03001,5.489577,5.489577,12,0,3.372,5.489577,0,0,0,0,0,0,6.510423,6.184902,11.59165,19.16649,6.184902,0,6.184902,33.87078,86.848,0.1212291,6.038534,0,12,19.16649
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,46.42045,46.42045,3.586513,3.586513,0,0,0,3.586513,0,0,0,0,3.775277,3.586513,0,0,5.406748,24.7329,0,3.775277,-3.775277,29.89129,76.6442,0.1212291,3.945164,0,0,24.7329
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,44.93179,44.93179,4.829682,4.829682,0,0,0,4.829682,0,0,8.881784E-16,0,5.083876,4.829682,0,0,9.601501,20.95763,0,5.083876,-5.083876,24.53242,62.90351,0.1212291,5.312651,0,0,20.95763
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,43.36001,43.36001,1.688768,1.688768,0,0,0,1.688768,0,0,2.220446E-16,0,1.77765,1.688768,0,0,15.25025,15.87375,0,1.77765,-1.77765,22.65861,58.09888,0.1212291,1.857644,0,0,15.87375
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,42.24918,42.24918,0.1305548,0.1305548,0,0,0,0.1305548,0,0,2.775558E-17,0,0.1374262,0.1305548,0,0,17.22542,14.0961,0,0.1374262,-0.1374262,22.51375,57.72745,0.1212291,0.1436103,0,0,14.0961
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,41.38017,41.38017,1.407744,1.407744,0,0,0,1.407744,0,0,0,0,1.481836,1.407744,0,0,17.37811,13.95868,0,1.481836,-1.481836,20.95176,53.72235,0.1212291,1.548518,0,0,13.95868
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,40.42048,40.42048,0.8021417,0.8021417,0,0,0,0.8021417,0,0,0,0,0.8443597,0.8021417,0,0,19.0246,12.47684,0,0.8443597,-0.8443597,20.06173,51.44022,0.1212291,0.8823559,0,0,12.47684
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,39.72526,39.72526,1.55769,1.55769,0,0,0,1.55769,0,0,2.220446E-16,0,1.639674,1.55769,0,0,19.96278,11.63248,0,1.639674,-1.639674,18.33336,47.00851,0.1212291,1.713459,0,0,11.63248
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,39.06028,39.06028,1.216426,1.216426,0,0,0,1.216426,0,0,0,0,1.280449,1.216426,0,0,21.78464,9.992805,0,1.280449,-1.280449,16.98365,43.54772,0.1212291,1.338069,0,0,9.992805
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,38.47086,38.47086,0.2759952,0.2759952,0,0,0,0.2759952,0,0,5.551115E-17,0,0.2905213,0.2759952,0,0,23.20736,8.712357,0,0.2905213,-0.2905213,16.67741,42.7625,0.1212291,0.3035947,0,0,8.712357
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,37.95701,37.95701,0.6472046,0.6472046,0,0,0,0.6472046,0,0,1.110223E-16,0,0.681268,0.6472046,0,0,23.53016,8.421836,0,0.681268,-0.681268,15.95929,40.92118,0.1212291,0.711925,0,0,8.421836
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2265238,38.39217,37.76809,1.130441,1.130441,0,0,0,1.130441,20.03853,0,0,0.2265238,1.189938,1.130441,0,0,24.28712,7.740568,0,0.9634142,-0.9634142,14.94376,38.31726,0.1212291,1.243485,0.1812191,0,7.967092
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.002336,43.08639,37.40538,3.987981,3.987981,0,0,0,3.987981,50.20926,0,4.440892E-16,2.002336,4.197875,3.987981,0,0,25.35758,6.777153,0,2.195539,-2.195539,12.62946,32.38317,0.1212291,4.386779,1.601869,0,8.77949
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.754329,49.36449,38.27439,5.892907,5.892907,11.67872,0,3.290716,5.892907,63.70929,0,0,3.754329,0,0,5.785813,5.496522,27.79707,4.581614,9.250852,0,9.250852,21.40559,54.88602,0.1215094,6.482197,3.003463,12,8.335943
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.402936,57.26397,40.44315,1.000493,1.000493,9.800493,0,2.815525,1.000493,540.0272,1.776357E-15,0,5.402936,0,0,8.8,8.36,18.54622,12.90738,13.76294,0,13.76294,34.46226,88.36459,0.1215601,1.100543,4.322349,12,18.31032
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,5.286551,58.98492,42.33231,0,0,0,0,0,0,0,0.5032682,0,5.286551,0,0,0,0,4.783283,25.29402,4.783283,0,4.783283,39.00008,100,0.121437,0,4.229241,0,30.58057
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.613888,62.44641,44.33482,2.183083,2.183083,0,0,0,2.183083,257.1541,3.315906,0,5.613888,2.297982,2.183083,0,0,0,29.59898,0,0,0,39.00008,100,0.121437,2.401391,4.49111,0,35.21287
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.333564,60.08383,46.32977,5.80984,5.80984,0,0,0,5.80984,74.59007,0,0,4.333564,6.115621,5.80984,0,0,0,29.59898,0,1.782057,-1.782057,37.12162,95.18346,0.121437,6.390824,3.466851,0,33.93254
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.91611,60.82512,48.33228,3.67429,3.67429,0,0,0,3.67429,106.5814,0,0,3.91611,3.867674,3.67429,0,0,1.980063,27.81692,0.04843584,0,0.04843584,37.16758,95.30128,0.1214357,4.041719,3.132888,0,31.73303
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.279959,56.67151,49.6018,1.193231,1.193231,0,0,0,1.193231,191.0744,0,0,2.279959,1.256033,1.193231,0,0,1.931627,27.86051,1.023926,0,1.023926,38.13896,97.792,0.1214094,1.312555,1.823967,0,30.14047
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.982745,56.38012,50.24411,4.904844,4.904844,0,0,0,4.904844,40.42422,0,0,1.982745,5.162994,4.904844,0,0,0.9077013,28.78205,0,3.180249,-3.180249,34.78668,89.19643,0.1214094,5.395329,1.586196,0,30.76479
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.6627928,53.01275,51.00733,8.52472,8.52472,12,0,3.372,8.52472,7.774951,0,0,0.6627928,0,0,3.47528,3.301516,4.441311,25.6018,3.964309,0,3.964309,38.54755,98.83968,0.1215517,9.377192,0.5302342,12,26.26459
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4522029,51.98086,50.62194,0,0,0,0,0,0,0,0,0,0.4522029,0,0,0,0,0.4770025,29.16968,0.4522029,0,0.4522029,38.97655,99.93967,0.1215401,0,0.3617623,0,29.62188
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2874673,49.9935,49.14084,2.587867,2.587867,0,0,0,2.587867,11.10827,0,0,0.2874673,2.724071,2.587867,0,0,0.02479959,29.57666,0,2.436603,-2.436603,36.40815,93.35403,0.1215401,2.846654,0.2299739,0,29.86413
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,47.90155,47.90155,7.022751,7.022751,0,0,0,7.022751,0,0,8.881784E-16,0,7.39237,7.022751,0,0,2.732136,27.14005,0,7.39237,-7.39237,28.6159,73.37397,0.1215401,7.725026,0,0,27.14005
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,46.29198,46.29198,8.801587,8.801587,12,0,3.372,8.801587,0,0,0,0,0,0,3.198413,3.038492,10.94588,19.74769,3.038492,0,3.038492,31.49847,80.76514,0.1216521,9.681746,0,12,19.74769
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,44.80333,44.80333,5.065756,5.065756,0,0,0,5.065756,0,0,8.881784E-16,0,5.332375,5.065756,0,0,7.907388,22.48233,0,5.332375,-5.332375,25.87765,66.35283,0.1216521,5.572332,0,0,22.48233
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,43.24666,43.24666,0.8794667,0.8794667,0,0,0,0.8794667,0,0,1.110223E-16,0,0.9257544,0.8794667,0,0,13.83225,17.14995,0,0.9257544,-0.9257544,24.90182,63.8507,0.1216521,0.9674134,0,0,17.14995
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,42.14339,42.14339,1.870447,1.870447,0,0,0,1.870447,0,0,0,0,1.968892,1.870447,0,0,14.86087,16.2242,0,1.968892,-1.968892,22.82643,58.52919,0.1216521,2.057492,0,0,16.2242
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,41.29705,41.29705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.04852,14.25531,0,0,0,22.82643,58.52919,0.1216521,0,0,0,14.25531
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,40.31468,40.31468,1.310734,1.310734,0,0,0,1.310734,0,0,2.220446E-16,0,1.37972,1.310734,0,0,17.04852,14.25531,0,1.37972,-1.37972,21.37208,54.80009,0.1216521,1.441807,0,0,14.25531
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,39.61947,39.61947,1.339125,1.339125,0,0,0,1.339125,0,0,0,0,1.409605,1.339125,0,0,18.58154,12.87559,0,1.409605,-1.409605,19.88622,50.99021,0.1216521,1.473037,0,0,12.87559
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,38.95449,38.95449,0.2711352,0.2711352,0,0,0,0.2711352,0,0,0,0,0.2854054,0.2711352,0,0,20.14777,11.46598,0,0.2854054,-0.2854054,19.58538,50.21882,0.1216521,0.2982486,0,0,11.46598
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,38.36507,38.36507,0.1877587,0.1877587,0,0,0,0.1877587,0,0,2.775558E-17,0,0.1976408,0.1877587,0,0,20.46489,11.18058,0,0.1976408,-0.1976408,19.37705,49.68464,0.1216521,0.2065346,0,0,11.18058
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,37.87389,37.87389,1.508548,1.508548,0,0,0,1.508548,0,0,2.220446E-16,0,1.587945,1.508548,0,0,20.68449,10.98294,0,1.587945,-1.587945,17.70321,45.39275,0.1216521,1.659403,0,0,10.98294
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1986477,38.24687,37.70008,0.886808,0.886808,0,0,0,0.886808,22.4003,0,0,0.1986477,0.9334821,0.886808,0,0,22.44887,9.394992,0,0.7348344,-0.7348344,16.92862,43.40664,0.1216521,0.9754888,0.1589181,0,9.593639
