Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.894612,42.70744,37.34492,4.155044,4.155044,0,0,0,4.155044,45.59787,0,0,1.894612,4.37373,4.155044,0,0,23.26536,8.660157,0,2.479119,-2.479119,14.3154,36.70609,0.1216521,4.570548,1.515689,0,10.55477
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.352298,48.00679,38.19127,4.196949,4.196949,0,0,0,4.196949,79.87463,0,0,3.352298,4.417842,4.196949,0,0,26.01993,6.181038,0,1.065544,-1.065544,13.19222,33.82614,0.1216521,4.616644,2.681839,0,9.533337
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.860348,51.93457,40.33735,3.422545,3.422545,0,0,0,3.422545,112.7918,0,0,3.860348,3.602679,3.422545,0,0,27.20387,5.115495,0.2576699,0,0.2576699,13.43667,34.45293,0.1216455,3.764799,3.088279,0,8.975843
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,5.170936,58.45618,42.22651,6.036972,6.036972,12,0,3.372,6.036972,85.65446,0,0,5.170936,0,0,5.963028,5.664877,26.9462,5.347398,10.83581,0,10.83581,23.71642,60.81122,0.1219011,6.640669,4.136748,12,10.51833
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,7.847702,71.14692,44.20635,3.12837,3.12837,10.97792,0,3.113414,3.12837,250.8559,0,0,7.847702,0,0,7.849552,7.457075,16.11039,15.09963,15.30478,0,15.30478,38.23581,98.04034,0.1219803,3.441207,6.278161,12,22.94733
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,7.470725,71.964,46.16352,0,0,0,0,0,0,0,6.665113,0,7.470725,0,0,0,0,0.8056119,28.87393,0.8056119,0,0.8056119,39.00008,100,0.1219597,0,5.97658,0,36.34465
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,6.982737,72.34055,48.15848,0,0,0,0,0,0,0,6.982737,0,6.982737,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219597,0,5.58619,0,36.58171
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,6.900866,73.54828,49.43555,2.355847,2.355847,0,0,0,2.355847,292.925,4.421026,0,6.900866,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1219597,2.591432,5.520692,0,36.49984
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.553344,68.86662,50.11565,0,0,0,0,0,0,0,5.553344,0,5.553344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219597,0,4.442675,0,35.15232
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,2.910213,60.07723,50.84108,2.40196,2.40196,0,0,0,2.40196,121.1599,0.3818331,0,2.910213,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1219597,2.642156,2.32817,0,32.50919
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.009135,56.68625,50.4557,1.585226,1.585226,0,0,0,1.585226,126.7412,0.3404757,0,2.009135,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1219597,1.743748,1.607308,0,31.60811
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3491517,50.00272,48.96704,4.137515,4.137515,0,0,0,4.137515,8.438682,0,8.881784E-16,0.3491517,4.355278,4.137515,0,0,0,29.59898,0,4.006127,-4.006127,34.77725,89.17226,0.1219597,4.551266,0.2793213,0,29.94813
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,47.73531,47.73531,7.881969,7.881969,12,0,3.372,7.881969,0,0,0,0,0,0,4.118031,3.912129,4.451252,25.59285,3.912129,0,3.912129,38.48862,98.68858,0.1221026,8.670167,0,12,25.59285
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,46.11818,46.11818,2.5885,2.5885,0,0,0,2.5885,0,0,4.440892E-16,0,2.724737,2.5885,0,0,0.5391231,29.11377,0,2.724737,-2.724737,35.6165,91.32417,0.1221026,2.847351,0,0,29.11377
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,44.62952,44.62952,5.722289,5.722289,0,0,0,5.722289,0,0,8.881784E-16,0,6.023462,5.722289,0,0,3.566609,26.38903,0,6.023462,-6.023462,29.26721,75.04398,0.1221026,6.294518,0,0,26.38903
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,43.10308,43.10308,0.3269583,0.3269583,0,0,0,0.3269583,0,0,5.551115E-17,0,0.3441666,0.3269583,0,0,10.25935,20.36557,0,0.3441666,-0.3441666,28.90442,74.11376,0.1221026,0.3596541,0,0,20.36557
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,42.01493,42.01493,1.026622,1.026622,0,0,0,1.026622,0,0,0,0,1.080655,1.026622,0,0,10.64175,20.0214,0,1.080655,-1.080655,27.76532,71.19297,0.1221026,1.129284,0,0,20.0214
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,41.16858,41.16858,1.14512,1.14512,0,0,0,1.14512,0,0,2.220446E-16,0,1.205389,1.14512,0,0,11.84248,18.94075,0,1.205389,-1.205389,26.49472,67.93505,0.1221026,1.259632,0,0,18.94075
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,40.20889,40.20889,1.025267,1.025267,0,0,0,1.025267,0,0,2.220446E-16,0,1.079228,1.025267,0,0,13.1818,17.73536,0,1.079228,-1.079228,25.35712,65.01812,0.1221026,1.127793,0,0,17.73536
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,39.52879,39.52879,1.074641,1.074641,0,0,0,1.074641,0,0,0,0,1.131201,1.074641,0,0,14.38094,16.65613,0,1.131201,-1.131201,24.16473,61.96072,0.1221026,1.182105,0,0,16.65613
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,38.87136,38.87136,1.661132,1.661132,0,0,0,1.661132,0,0,2.220446E-16,0,1.74856,1.661132,0,0,15.63783,15.52493,0,1.74856,-1.74856,22.32158,57.23471,0.1221026,1.827245,0,0,15.52493
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,38.29706,38.29706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.58068,13.77637,0,0,0,22.32158,57.23471,0.1221026,0,0,0,13.77637
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,37.80588,37.80588,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0.84115,0.7990926,0,0,17.58068,13.77637,0,0.84115,-0.84115,21.43493,54.96126,0.1221026,0.8790018,0,0,13.77637
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2107115,38.19678,37.61696,1.4235,1.4235,0,0,0,1.4235,14.80236,0,0,0.2107115,1.498421,1.4235,0,0,18.51529,12.93522,0,1.287709,-1.287709,20.07757,51.48084,0.1221026,1.56585,0.1685692,0,13.14593
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.621665,41.81856,37.25424,1.80662,1.80662,0,0,0,1.80662,89.76234,0,0,1.621665,1.901706,1.80662,0,0,19.94608,11.64751,0,0.280041,-0.280041,19.78238,50.72395,0.1221026,1.987282,1.297332,0,13.26917
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.126639,44.184,38.10814,2.99157,2.99157,0,0,0,2.99157,71.08771,0,0,2.126639,3.149022,2.99157,0,0,20.25723,11.36747,0,1.022383,-1.022383,18.70469,47.96066,0.1221026,3.290728,1.701311,0,13.49411
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.531622,50.73509,40.20889,2.262489,2.262489,0,0,0,2.262489,156.0945,0,0,3.531622,2.381567,2.262489,0,0,21.39321,10.34509,1.150055,0,1.150055,19.79573,50.75818,0.1220731,2.488738,2.825298,0,13.87671
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,3.990961,54.28376,42.10561,2.3078,2.3078,0,0,0,2.3078,172.9335,0,0,3.990961,2.429264,2.3078,0,0,20.24316,11.38014,1.561698,0,1.561698,21.27729,54.55704,0.1220331,2.53858,3.192769,0,15.3711
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.364407,54.29993,44.03255,7.507007,7.507007,0,0,0,7.507007,44.81689,0,8.881784E-16,3.364407,7.902113,7.507007,0,0,18.68146,12.78566,0,4.537706,-4.537706,16.49413,42.29255,0.1220331,8.257708,2.691525,0,16.15007
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,6.247931,66.77108,45.98972,5.974835,5.974835,0,0,0,5.974835,104.5708,0,0,6.247931,6.289299,5.974835,0,0,23.72336,8.247957,0,0.0413692,-0.0413692,16.45052,42.18073,0.1220331,6.572318,4.998344,0,14.49589
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,6.965786,72.06712,47.99223,1.274023,1.274023,0,0,0,1.274023,546.755,0,0,6.965786,1.341077,1.274023,0,0,23.76932,8.206588,5.624709,0,5.624709,21.78659,55.86293,0.1218892,1.401426,5.572629,0,15.17237
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,5.210173,66.56609,49.26175,6.591398,6.591398,0,0,0,6.591398,79.04504,0,0,5.210173,6.938313,6.591398,0,0,18.14461,13.26883,0,1.728141,-1.728141,19.96497,51.19212,0.1218892,7.250538,4.168139,0,18.479
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,4.371021,64.17793,49.90406,0,0,0,0,0,0,0,0,0,4.371021,0,0,0,0,20.06477,11.54069,4.371021,0,4.371021,24.11168,61.8247,0.1217776,0,3.496817,0,15.91171
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.668343,62.50714,50.66728,3.935116,3.935116,0,0,0,3.935116,93.2207,0,0,3.668343,4.142228,3.935116,0,0,15.69375,15.4746,0,0.4738847,-0.4738847,23.61216,60.54388,0.1217776,4.328628,2.934675,0,19.14295
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.766103,55.72332,50.28189,3.619405,3.619405,0,0,0,3.619405,48.79539,0,0,1.766103,3.8099,3.619405,0,0,16.22029,15.00072,0,2.043797,-2.043797,21.45781,55.01992,0.1217776,3.981345,1.412882,0,16.76682
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3677236,49.88316,48.79324,0.3992658,0.3992658,0,0,0,0.3992658,92.09996,0,0,0.3677236,0.4202798,0.3992658,0,0,18.49117,12.95692,0,0.05255616,-0.05255616,21.40241,54.87787,0.1217776,0.4391924,0.2941789,0,13.32465
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,47.52372,47.52372,4.757454,4.757454,0,0,0,4.757454,0,0,0,0,5.007846,4.757454,0,0,18.54957,12.90437,0,5.007846,-5.007846,16.12368,41.34268,0.1217776,5.2332,0,0,12.90437
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,45.95193,45.95193,11.95284,11.95284,12,0,3.372,11.95284,0,0,0,0,0,0,0.04716179,0.0448037,24.11384,7.89652,0.0448037,0,0.0448037,16.16618,41.45167,0.1217792,13.14812,0,12,7.89652
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,44.46328,44.46328,4.540671,4.540671,12,0,3.372,4.540671,0,8.881784E-16,0,0,0,0,7.459329,7.086363,24.06904,7.936843,7.086363,0,7.086363,22.8889,58.68936,0.1220373,4.994738,0,12,7.936843
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,42.92928,42.92928,2.812699,2.812699,11.6127,0,3.274013,2.812699,0,0,0,0,0,0,8.8,8.36,16.98268,14.31457,8.36,0,8.36,30.81989,79.0252,0.1223298,3.093969,0,12,14.31457
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,41.87135,41.87135,1.296332,1.296332,10.09633,0,2.890372,1.296332,0,1.776357E-15,0,0,0,0,8.8,8.36,8.622676,21.83857,8.36,0,8.36,38.75088,99.36104,0.1225325,1.425966,0,12,21.83857
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,41.01745,41.01745,0.8109329,0.8109329,0,0,0,0.8109329,0,0,1.110223E-16,0,0.8536136,0.8109329,0,0,0.2626761,29.36257,0,0.8536136,-0.8536136,37.85109,97.05389,0.1225325,0.8920261,0,0,29.36257
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,40.06531,40.06531,0.3359292,0.3359292,0,0,0,0.3359292,0,0,5.551115E-17,0,0.3536097,0.3359292,0,0,1.211136,28.50896,0,0.3536097,-0.3536097,37.47836,96.09816,0.1225325,0.3695221,0,0,28.50896
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,39.40033,39.40033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.604035,28.15535,0,0,0,37.47836,96.09816,0.1225325,0,0,0,28.15535
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,38.76557,38.76557,0.5623848,0.5623848,0,0,0,0.5623848,0,0,1.110223E-16,0,0.591984,0.5623848,0,0,1.604035,28.15535,0,0.591984,-0.591984,36.85435,94.49815,0.1225325,0.6186233,0,0,28.15535
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,38.19127,38.19127,1.110567,1.110567,0,0,0,1.110567,0,0,2.220446E-16,0,1.169018,1.110567,0,0,2.261795,27.56336,0,1.169018,-1.169018,35.6221,91.33853,0.1225325,1.221624,0,0,27.56336
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,37.70008,37.70008,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0.5352691,0.5085056,0,0,3.560704,26.39434,0,0.5352691,-0.5352691,35.05787,89.89181,0.1225325,0.5593562,0,0,26.39434
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2225133,38.12318,37.51117,1.395052,1.395052,0,0,0,1.395052,15.95018,0,0,0.2225133,1.468476,1.395052,0,0,4.155448,25.85908,0,1.245963,-1.245963,33.74451,86.52422,0.1225325,1.534557,0.1780107,0,26.08159
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.41757,41.12088,37.14845,3.585218,3.585218,0,0,0,3.585218,39.53929,0,0,1.41757,3.773914,3.585218,0,0,5.539851,24.61311,0,2.356344,-2.356344,31.26071,80.1555,0.1225325,3.94374,1.134056,0,26.03068
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.844215,46.21166,37.97968,7.096975,7.096975,0,0,0,7.096975,40.07644,0,8.881784E-16,2.844215,7.4705,7.096975,0,0,8.158011,22.25677,0,4.626285,-4.626285,26.38418,67.6516,0.1225325,7.806673,2.275372,0,25.10098
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.794804,54.75794,40.08043,6.234406,6.234406,0,0,0,6.234406,76.90874,0,0,4.794804,6.562533,6.234406,0,0,13.29833,17.63048,0,1.767729,-1.767729,24.52083,62.87379,0.1225325,6.857847,3.835843,0,22.42529
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,5.323246,58.66315,41.9318,3.316761,3.316761,0,0,0,3.316761,160.4953,0,0,5.323246,3.491327,3.316761,0,0,15.26247,15.86275,1.831919,0,1.831919,26.25874,67.32996,0.1224857,3.648437,4.258596,0,21.186
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,7.278045,68.3493,43.8663,7.331688,7.331688,0,0,0,7.331688,99.26834,8.881784E-16,0,7.278045,7.717566,7.331688,0,0,13.43055,17.51148,0,0.4395212,-0.4395212,25.79544,66.14202,0.1224857,8.064857,5.822436,0,24.78953
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,5.244435,62.7829,45.82347,3.219228,3.219228,0,0,0,3.219228,162.9097,0,0,5.244435,3.388661,3.219228,0,0,13.91891,17.07196,1.855774,0,1.855774,27.55598,70.65622,0.1224383,3.541151,4.195548,0,22.31639
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.669646,62.93517,47.81843,1.777261,1.777261,0,0,0,1.777261,262.744,0,0,4.669646,1.870801,1.777261,0,0,12.06314,18.74216,2.798845,0,2.798845,30.2112,77.46446,0.122367,1.954987,3.735717,0,23.4118
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,7.165152,74.26543,49.0955,6.673085,6.673085,0,0,0,6.673085,107.3739,0,0,7.165152,7.0243,6.673085,0,0,9.264291,21.26112,0.1408513,0,0.1408513,30.34482,77.80708,0.1223634,7.340394,5.732121,0,28.42627
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,5.779294,69.30627,49.73026,3.156504,3.156504,0,0,0,3.156504,183.0916,0,0,5.779294,3.322636,3.156504,0,0,9.12344,21.38788,2.456659,0,2.456659,32.67542,83.78294,0.1223009,3.472155,4.623435,0,27.16718
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,4.385286,64.84348,50.4557,2.070955,2.070955,0,0,0,2.070955,211.7519,0,0,4.385286,2.179953,2.070955,0,0,6.666781,23.59888,2.205334,0,2.205334,34.76758,89.14745,0.1222448,2.278051,3.508229,0,27.98416
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.026968,56.34155,50.07031,0,0,0,0,0,0,0,0,0,2.026968,0,0,0,0,4.461447,25.58368,2.026968,0,2.026968,36.69053,94.07809,0.1221933,0,1.621574,0,27.61064
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2818085,49.37638,48.54387,8.168686,8.168686,10.21372,0,2.920072,8.168686,3.449863,0,0,0.2818085,0,0,2.045038,1.942786,2.434479,27.40795,2.224594,0,2.224594,38.80096,99.48945,0.1222719,8.985555,0.2254468,12,27.68975
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,47.26679,47.26679,7.46664,7.46664,0,0,0,7.46664,0,0,8.881784E-16,0,7.859621,7.46664,0,0,0.2098854,29.41008,0,7.859621,-7.859621,30.5162,78.2465,0.1222719,8.213304,0,0,29.41008
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,45.7328,45.7328,6.042856,6.042856,0,0,0,6.042856,0,0,8.881784E-16,0,6.360901,6.042856,0,0,8.942797,21.55046,0,6.360901,-6.360901,23.81122,61.05428,0.1222719,6.647142,0,0,21.55046
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,44.25169,44.25169,5.143685,5.143685,0,0,0,5.143685,0,0,8.881784E-16,0,5.414405,5.143685,0,0,16.01047,15.18956,0,5.414405,-5.414405,18.10393,46.42025,0.1222719,5.658053,0,0,15.18956
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,42.76303,42.76303,0.1239935,0.1239935,0,0,0,0.1239935,0,0,2.775558E-17,0,0.1305195,0.1239935,0,0,22.02647,9.775154,0,0.1305195,-0.1305195,17.96635,46.06748,0.1222719,0.1363929,0,0,9.775154
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,41.69755,41.69755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.17149,9.644635,0,0,0,17.96635,46.06748,0.1222719,0,0,0,9.644635
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,40.86632,40.86632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.17149,9.644635,0,0,0,17.96635,46.06748,0.1222719,0,0,0,9.644635
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,39.93685,39.93685,2.40035,2.40035,0,0,0,2.40035,0,0,0,0,2.526685,2.40035,0,0,22.17149,9.644635,0,2.526685,-2.526685,15.30299,39.23837,0.1222719,2.640385,0,0,9.644635
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,39.29454,39.29454,1.600755,1.600755,0,0,0,1.600755,0,0,2.220446E-16,0,1.685005,1.600755,0,0,24.97892,7.11795,0,1.685005,-1.685005,13.52684,34.68414,0.1222719,1.76083,0,0,7.11795
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,38.63711,38.63711,1.04476,1.04476,0,0,0,1.04476,0,0,0,0,1.099748,1.04476,0,0,26.85115,5.432945,0,1.099748,-1.099748,12.36761,31.71175,0.1222719,1.149236,0,0,5.432945
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,38.08547,38.08547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.07309,4.333198,0,0,0,12.36761,31.71175,0.1222719,0,0,0,4.333198
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,37.59429,37.59429,1.813568,1.813568,0,0,0,1.813568,0,0,2.220446E-16,0,1.909018,1.813568,0,0,28.07309,4.333198,0,1.909018,-1.909018,10.35532,26.55206,0.1222719,1.994924,0,0,4.333198
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.08917201,37.64992,37.40538,0,0,0,0,0,0,0,0,0,0.08917201,0,0,0,0,30.19422,2.42418,0.08917201,0,0.08917201,10.43992,26.76897,0.1222696,0,0.0713376,0,2.513351
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7628469,39.17725,37.06533,0,0,0,0,0,0,0,0,0,0.7628469,0,0,0,0,30.10505,2.504434,0.7628469,0,0.7628469,11.16362,28.62461,0.1222503,0,0.6102775,0,3.267281
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.703336,45.67104,37.87389,5.540785,5.540785,12,0,3.372,5.540785,48.78978,0,0,2.703336,0,0,6.459215,6.136254,29.3422,3.190997,8.839591,0,8.839591,19.54959,50.12706,0.1225508,6.094863,2.162669,12,5.894333
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.271482,52.84691,39.93685,3.023799,3.023799,11.37735,0,3.214468,3.023799,141.2621,0,0,4.271482,0,0,8.353545,7.935868,20.50261,11.14663,12.20735,0,12.20735,31.1305,79.82164,0.1227284,3.326179,3.417185,12,15.41811
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.589454,55.94175,41.78067,1.435715,1.435715,5.336565,0,1.686151,1.435715,319.6633,0,0,4.589454,0,0,3.90085,3.705807,8.295261,22.13324,8.295261,0,8.295261,39.00008,100,0.1226538,1.579286,3.671563,12,26.7227
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,5.111552,59.89468,43.6925,2.858583,2.858583,0,0,0,2.858583,178.8142,2.102517,0,5.111552,3.009035,2.858583,0,0,0,29.59898,0,0,0,39.00008,100,0.1226538,3.144442,4.089242,0,34.71053
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,7.330487,70.74,45.64967,1.877781,1.877781,0,0,0,1.877781,390.3803,5.353875,0,7.330487,1.976611,1.877781,0,0,0,29.59898,0,0,0,39.00008,100,0.1226538,2.065559,5.864389,0,36.92947
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.687998,66.4876,47.60684,0,0,0,0,0,0,0,5.687998,0,5.687998,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226538,0,4.550399,0,35.28698
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,5.066919,65.59693,48.88391,4.915947,4.915947,0,0,0,4.915947,103.0711,0,0,5.066919,5.174681,4.915947,0,0,0,29.59898,0,0.1077626,-0.1077626,38.88649,99.70874,0.1226538,5.407542,4.053535,0,34.6659
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.59186,64.55341,49.51867,0.6150034,0.6150034,0,0,0,0.6150034,746.6398,3.824752,0,4.59186,0.647372,0.6150034,0,0,0.1197362,29.49121,0.1197362,0,0.1197362,39.00008,100,0.1226508,0.6765038,3.673488,0,34.08308
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.057267,59.93765,50.24411,1.056762,1.056762,0,0,0,1.056762,289.3053,1.944887,0,3.057267,1.112381,1.056762,0,0,0,29.59898,0,0,0,39.00008,100,0.1226508,1.162438,2.445814,0,32.65625
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.900382,55.66628,49.81338,0.2154781,0.2154781,0,0,0,0.2154781,881.9374,1.673563,0,1.900382,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.1226508,0.2370259,1.520305,0,31.49936
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.3923331,49.49218,48.33228,4.89833,4.89833,0,0,0,4.89833,8.009528,0,8.881784E-16,0.3923331,5.156137,4.89833,0,0,0,29.59898,0,4.763804,-4.763804,33.97859,87.12441,0.1226508,5.388164,0.3138665,0,29.99131
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,47.05521,47.05521,2.73674,2.73674,0,0,0,2.73674,0,0,4.440892E-16,0,2.880779,2.73674,0,0,5.293116,24.83517,0,2.880779,-2.880779,30.94198,79.33825,0.1226508,3.010414,0,0,24.83517
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,45.52121,45.52121,0.4908623,0.4908623,0,0,0,0.4908623,0,0,5.551115E-17,0,0.5166972,0.4908623,0,0,8.493981,21.9544,0,0.5166972,-0.5166972,30.39733,77.94173,0.1226508,0.5399486,0,0,21.9544
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,44.03255,44.03255,1.899266,1.899266,0,0,0,1.899266,0,0,2.220446E-16,0,1.999228,1.899266,0,0,9.068089,21.4377,0,1.999228,-1.999228,28.28996,72.53822,0.1226508,2.089193,0,0,21.4377
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,42.56656,42.56656,2.076976,2.076976,0,0,0,2.076976,0,0,0,0,2.18629,2.076976,0,0,11.28945,19.43847,0,2.18629,-2.18629,25.98541,66.62913,0.1226508,2.284673,0,0,19.43847
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,41.54642,41.54642,0.9726922,0.9726922,0,0,0,0.9726922,0,0,1.110223E-16,0,1.023887,0.9726922,0,0,13.71866,17.25218,0,1.023887,-1.023887,24.90614,63.86177,0.1226508,1.069961,0,0,17.25218
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,40.72274,40.72274,1.483345,1.483345,0,0,0,1.483345,0,0,2.220446E-16,0,1.561416,1.483345,0,0,14.85632,16.22829,0,1.561416,-1.561416,23.26026,59.64158,0.1226508,1.63168,0,0,16.22829
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,39.80839,39.80839,1.156908,1.156908,0,0,0,1.156908,0,0,0,0,1.217798,1.156908,0,0,16.59122,14.66688,0,1.217798,-1.217798,21.97659,56.35012,0.1226508,1.272599,0,0,14.66688
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,39.18874,39.18874,0.8003942,0.8003942,0,0,0,0.8003942,0,0,1.110223E-16,0,0.8425202,0.8003942,0,0,17.94433,13.44908,0,0.8425202,-0.8425202,21.0885,54.07296,0.1226508,0.8804336,0,0,13.44908
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,38.53131,38.53131,0.8519707,0.8519707,0,0,0,0.8519707,0,0,0,0,0.8968112,0.8519707,0,0,18.88046,12.60656,0,0.8968112,-0.8968112,20.14317,51.64906,0.1226508,0.9371678,0,0,12.60656
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,37.97968,37.97968,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.87692,11.70975,0,0,0,20.14317,51.64906,0.1226508,0,0,0,11.70975
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,37.51117,37.51117,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,1.903021,1.80787,0,0,19.87692,11.70975,0,1.903021,-1.903021,18.13721,46.50558,0.1226508,1.988657,0,0,11.70975
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09055466,37.57047,37.32225,1.542579,1.542579,0,0,0,1.542579,5.870341,0,0,0.09055466,1.623768,1.542579,0,0,21.99139,9.806727,0,1.533213,-1.533213,16.52106,42.36162,0.1226508,1.696837,0.07244373,0,9.897282
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,1.950117,42.4944,36.9822,0.1397163,0.1397163,0,0,0,0.1397163,1395.769,0,0,1.950117,0.1470698,0.1397163,0,0,23.69496,8.273514,1.803047,0,1.803047,18.23159,46.74756,0.1226052,0.153688,1.560093,0,10.22363
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.464902,47.90675,37.76809,0,0,0,0,0,0,0,0,0,3.464902,0,0,0,0,21.89191,9.896256,3.464902,0,3.464902,21.51868,55.17599,0.1225176,0,2.771922,0,13.36116
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.444862,56.72007,39.83106,8.57136,8.57136,12,0,3.372,8.57136,63.5239,0,0,5.444862,0,0,3.42864,3.257208,18.42701,13.01467,8.70207,0,8.70207,29.77419,76.34393,0.1227958,9.428495,4.35589,12,18.45953
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,7.333945,65.92134,41.67488,0,0,3,0,1.095,0,0,0.4831628,0,7.333945,0,0,2.516837,2.390995,9.72494,20.84653,9.72494,0,9.72494,39.00008,100,0.1225505,0,5.867156,12,28.18048
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,8.070175,71.30871,43.57159,4.743631,4.743631,0,0,0,4.743631,170.1265,3.076879,0,8.070175,4.993296,4.743631,0,0,0,29.59898,0,0,0,39.00008,100,0.1225505,5.217995,6.456141,0,37.66916
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,7.644199,71.86354,45.48343,2.13737,2.13737,0,0,0,2.13737,357.6451,5.394336,0,7.644199,2.249863,2.13737,0,0,0,29.59898,0,0,0,39.00008,100,0.1225505,2.351107,6.115359,0,37.24318
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,6.419196,69.15237,47.43304,0,0,0,0,0,0,0,6.419196,0,6.419196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225505,0,5.135356,0,36.01817
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,4.281022,62.52961,48.71011,0,0,0,0,0,0,0,4.281022,0,4.281022,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225505,0,3.424818,0,33.88
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,5.315742,67.07114,49.35242,0.5320987,0.5320987,0,0,0,0.5320987,999.0143,4.755638,0,5.315742,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1225505,0.5853086,4.252594,0,34.91472
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,2.897561,59.21181,50.07031,0,0,0,0,0,0,0,2.897561,0,2.897561,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225505,0,2.318049,0,32.49654
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,1.940209,55.62086,49.64713,3.364892,3.364892,0,0,0,3.364892,57.66036,0,0,1.940209,3.541992,3.364892,0,0,0,29.59898,0,1.601783,-1.601783,37.31165,95.67071,0.1225505,3.701381,1.552167,0,31.53919
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.295281,49.02882,48.15848,0,0,0,0,0,0,0,0,0,0.295281,0,0,0,0,1.779759,27.99719,0.295281,0,0.295281,37.59178,96.38898,0.1225431,0,0.2362248,0,28.29248
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,46.84362,46.84362,5.909833,5.909833,0,0,0,5.909833,0,0,8.881784E-16,0,6.220877,5.909833,0,0,1.484478,28.26295,0,6.220877,-6.220877,31.0344,79.57523,0.1225431,6.500816,0,0,28.26295
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,45.30962,45.30962,0.1624935,0.1624935,0,0,0,0.1624935,0,0,2.775558E-17,0,0.1710458,0.1624935,0,0,8.396564,22.04207,0,0.1710458,-0.1710458,30.8541,79.11292,0.1225431,0.1787429,0,0,22.04207
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,43.8663,43.8663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.586614,21.87103,0,0,0,30.8541,79.11292,0.1225431,0,0,0,21.87103
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,42.40031,42.40031,0.3182974,0.3182974,0,0,0,0.3182974,0,0,0,0,0.3350499,0.3182974,0,0,8.586614,21.87103,0,0.3350499,-0.3350499,30.50093,78.20735,0.1225431,0.3501271,0,0,21.87103
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,41.40284,41.40284,0.6978033,0.6978033,0,0,0,0.6978033,0,0,1.110223E-16,0,0.7345297,0.6978033,0,0,8.958892,21.53598,0,0.7345297,-0.7345297,29.72667,76.22207,0.1225431,0.7675835,0,0,21.53598
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,40.59428,40.59428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.775036,20.80145,0,0,0,29.72667,76.22207,0.1225431,0,0,0,20.80145
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,39.67992,39.67992,1.160921,1.160921,0,0,0,1.160921,0,0,2.220446E-16,0,1.222022,1.160921,0,0,9.775036,20.80145,0,1.222022,-1.222022,28.43854,72.91919,0.1225431,1.277013,0,0,20.80145
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,39.06028,39.06028,0.1690631,0.1690631,0,0,0,0.1690631,0,0,0,0,0.1779612,0.1690631,0,0,11.13284,19.57942,0,0.1779612,-0.1779612,28.25095,72.43819,0.1225431,0.1859694,0,0,19.57942
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,38.42552,38.42552,0.1900699,0.1900699,0,0,0,0.1900699,0,0,2.775558E-17,0,0.2000736,0.1900699,0,0,11.33057,19.40146,0,0.2000736,-0.2000736,28.04006,71.89744,0.1225431,0.2090769,0,0,19.40146
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,37.89656,37.89656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.55288,19.20139,0,0,0,28.04006,71.89744,0.1225431,0,0,0,19.20139
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,37.40538,37.40538,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0.9952023,0.9454422,0,0,11.55288,19.20139,0,0.9952023,-0.9952023,26.99102,69.20761,0.1225431,1.039986,0,0,19.20139
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1036485,37.50044,37.21646,0,0,0,0,0,0,0,0,0,0.1036485,0,0,0,0,12.65866,18.20619,0.1036485,0,0.1036485,27.08935,69.45973,0.1225404,0,0.0829188,0,18.30984
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.7729837,39.01423,36.87641,1.03048,1.03048,0,0,0,1.03048,75.01199,0,0,0.7729837,1.084716,1.03048,0,0,12.55501,18.29947,0,0.3117324,-0.3117324,26.76076,68.61719,0.1225404,1.133528,0.618387,0,19.07245
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6603993,39.49421,37.6623,1.762143,1.762143,0,0,0,1.762143,37.47706,0,2.220446E-16,0.6603993,1.854887,1.762143,0,0,12.90138,17.98774,0,1.194488,-1.194488,25.50166,65.38873,0.1225404,1.938357,0.5283194,0,18.64814
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.1295,42.9035,39.70259,1.280538,1.280538,0,0,0,1.280538,88.20513,0,0,1.1295,1.347935,1.280538,0,0,14.22859,16.79325,0,0.2184345,-0.2184345,25.27141,64.79835,0.1225404,1.408592,0.9036001,0,17.92275
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.084799,44.6396,41.5313,4.631323,4.631323,0,0,0,4.631323,23.42309,0,0,1.084799,4.875077,4.631323,0,0,14.47129,16.57482,0,3.790278,-3.790278,21.2761,54.554,0.1225404,5.094456,0.8678393,0,17.65961
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.096253,46.57815,43.39779,9.289122,9.289122,12,0,3.372,9.289122,11.80147,0,0,1.096253,0,0,2.710878,2.575334,18.68271,12.78454,3.671587,0,3.671587,24.75928,63.4852,0.1226646,10.21803,0.8770026,12,13.88079
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,2.907643,54.1757,45.30962,0.8103594,0.8103594,9.610359,0,2.767421,0.8103594,358.8091,1.776357E-15,0,2.907643,0,0,8.8,8.36,15.01112,16.08897,11.26764,0,11.26764,35.4487,90.89392,0.1227621,0.8913953,2.326115,12,18.99661
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.560424,55.12383,47.26679,4.631515,4.631515,0,0,0,4.631515,55.28264,0,0,2.560424,4.875278,4.631515,0,0,3.743481,26.22985,0,2.314855,-2.314855,33.00863,84.63734,0.1227621,5.094666,2.048339,0,28.79027
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.645822,53.49427,48.49852,3.405891,3.405891,0,0,0,3.405891,48.32279,0,4.440892E-16,1.645822,3.585148,3.405891,0,0,6.315542,23.91499,0,1.939327,-1.939327,30.9644,79.39574,0.1227621,3.74648,1.316657,0,25.56081
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.148472,52.60643,49.14084,4.107852,4.107852,0,0,0,4.107852,27.95796,0,0,1.148472,4.324055,4.107852,0,0,8.47035,21.97566,0,3.175584,-3.175584,27.61704,70.81278,0.1227621,4.518638,0.9187774,0,23.12413
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.07984876,50.09572,49.85872,4.147246,4.147246,0,0,0,4.147246,1.925344,0,0,0.07984876,4.365522,4.147246,0,0,11.99878,18.80008,0,4.285673,-4.285673,23.09954,59.22948,0.1227621,4.561971,0.06387901,0,18.87993
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.3870021,50.58792,49.43555,1.207383,1.207383,0,0,0,1.207383,32.05297,0,0,0.3870021,1.270929,1.207383,0,0,16.76064,14.51441,0,0.8839272,-0.8839272,22.1678,56.8404,0.1227621,1.328121,0.3096017,0,14.90141
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1873244,48.49712,47.94689,2.641487,2.641487,0,0,0,2.641487,7.091626,0,0,0.1873244,2.780512,2.641487,0,0,17.74278,13.63048,0,2.593188,-2.593188,19.43434,49.83155,0.1227621,2.905635,0.1498595,0,13.8178
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,46.66982,46.66982,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.6241,11.03729,0,0,0,19.43434,49.83155,0.1227621,0,0,0,11.03729
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,45.14338,45.14338,7.318047,7.318047,0,0,0,7.318047,0,0,0,0,7.703207,7.318047,0,0,20.6241,11.03729,0,7.703207,-7.703207,11.31445,29.01135,0.1227621,8.049851,0,0,11.03729
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,43.6925,43.6925,3.403526,3.403526,12,0,3.372,3.403526,0,0,0,0,0,0,8.596474,8.16665,29.18321,3.334085,8.16665,0,8.16665,19.06201,48.87686,0.1230513,3.743879,0,12,3.334085
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,42.24918,42.24918,0.9369806,0.9369806,9.73698,0,2.799456,0.9369806,0,1.776357E-15,0,0,0,0,8.8,8.36,21.01657,10.68407,8.36,0,8.36,26.99301,69.2127,0.1232278,1.030679,0,12,10.68407
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,41.25171,41.25171,0.1480357,0.1480357,8.948035,0,2.599853,0.1480357,0,1.776357E-15,0,0,0,0,8.8,8.36,12.65656,18.20807,8.36,0,8.36,34.924,89.54854,0.1233586,0.1628392,0,12,18.20807
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,40.46582,40.46582,1.335618,1.335618,0,0,0,1.335618,0,0,2.220446E-16,0,1.405914,1.335618,0,0,4.296565,25.73207,0,1.405914,-1.405914,33.44204,85.74863,0.1233586,1.46918,0,0,25.73207
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,39.55146,39.55146,0.6537354,0.6537354,0,0,0,0.6537354,0,0,1.110223E-16,0,0.6881425,0.6537354,0,0,5.858691,24.32616,0,0.6881425,-0.6881425,32.71667,83.88873,0.1233586,0.7191089,0,0,24.32616
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,38.93182,38.93182,1.29568,1.29568,0,0,0,1.29568,0,0,2.220446E-16,0,1.363874,1.29568,0,0,6.623294,23.63801,0,1.363874,-1.363874,31.27902,80.20245,0.1233586,1.425248,0,0,23.63801
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,38.31973,38.31973,0.1985842,0.1985842,0,0,0,0.1985842,0,0,2.775558E-17,0,0.2090359,0.1985842,0,0,8.138709,22.27414,0,0.2090359,-0.2090359,31.05868,79.63747,0.1233586,0.2184426,0,0,22.27414
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,37.79076,37.79076,0.9398341,0.9398341,0,0,0,0.9398341,0,0,1.110223E-16,0,0.9892991,0.9398341,0,0,8.370972,22.0651,0,0.9892991,-0.9892991,30.01587,76.9636,0.1233586,1.033818,0,0,22.0651
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,37.32225,37.32225,1.935874,1.935874,0,0,0,1.935874,0,0,2.220446E-16,0,2.037762,1.935874,0,0,9.470193,21.07581,0,2.037762,-2.037762,27.86787,71.45595,0.1233586,2.129461,0,0,21.07581
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2200312,37.75225,37.14845,1.547508,1.547508,0,0,0,1.547508,14.21842,0,0,0.2200312,1.628956,1.547508,0,0,11.73437,19.03804,0,1.408925,-1.408925,26.38274,67.64791,0.1233586,1.702259,0.176025,0,19.25807
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.4817638,38.11069,36.78573,6.423009,6.423009,0,0,0,6.423009,7.500593,0,8.881784E-16,0.4817638,6.761062,6.423009,0,0,13.29984,17.62912,0,6.279298,-6.279298,19.76378,50.67625,0.1233586,7.06531,0.385411,0,18.11088
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.6562495,39.39085,37.57162,0,0,0,0,0,0,0,0,0,0.6562495,0,0,0,0,20.27684,11.34982,0.6562495,0,0.6562495,20.38635,52.27259,0.1233422,0,0.5249996,0,12.00607
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.314345,43.33165,39.5968,6.732506,6.732506,0,0,0,6.732506,19.52238,0,0,1.314345,7.086849,6.732506,0,0,19.62059,11.94044,0,5.772503,-5.772503,14.3016,36.67068,0.1233422,7.405757,1.051476,0,13.25479
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.675417,49.3027,41.40284,3.737902,3.737902,0,0,0,3.737902,71.57538,0,0,2.675417,3.934633,3.737902,0,0,26.03448,6.167941,0,1.259216,-1.259216,12.97427,33.26728,0.1233422,4.111692,2.140334,0,8.843358
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.111555,52.66213,43.26933,1.779691,1.779691,0,0,0,1.779691,174.8368,0,0,3.111555,1.873359,1.779691,0,0,27.43361,4.908725,1.238196,0,1.238196,14.14892,36.27921,0.123311,1.95766,2.489244,0,8.02028
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.922208,50.91727,45.18116,4.250243,4.250243,0,0,0,4.250243,45.22584,0,0,1.922208,4.47394,4.250243,0,0,26.19542,6.023101,0,2.551732,-2.551732,11.45916,29.3824,0.123311,4.675267,1.537766,0,7.94531
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.085638,50.32,47.09299,5.375016,5.375016,12,0,3.372,5.375016,20.19786,0,0,1.085638,0,0,6.624984,6.293735,29.03068,3.47137,7.379373,0,7.379373,18.45985,47.33285,0.1235637,5.912518,0.8685104,12,4.557008
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.493878,56.03199,48.33228,2.634269,2.634269,11.43427,0,3.22887,2.634269,94.67057,1.776357E-15,0,2.493878,0,0,8.8,8.36,21.6513,10.11281,10.85388,0,10.85388,28.75674,73.73508,0.1237727,2.897696,1.995102,12,12.60668
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.569008,56.94795,48.96704,8.387339,8.387339,12,0,3.372,8.387339,30.62959,0,0,2.569008,0,0,3.612661,3.432028,10.79743,19.8813,6.001036,0,6.001036,34.44983,88.3327,0.1239671,9.226073,2.055206,12,22.4503
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.825745,58.56824,49.69247,4.826568,4.826568,0,0,0,4.826568,58.54564,0,0,2.825745,5.080597,4.826568,0,0,4.79639,25.28223,0,2.254853,-2.254853,32.073,82.2383,0.1239671,5.309225,2.260596,0,28.10797
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.276005,53.12546,49.26175,2.19244,2.19244,0,0,0,2.19244,58.2002,0,4.440892E-16,1.276005,2.307832,2.19244,0,0,7.301782,23.02737,0,1.031827,-1.031827,30.98536,79.44948,0.1239671,2.411684,1.020804,0,24.30338
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3461743,48.79186,47.77309,0,0,0,0,0,0,0,0,0,0.3461743,0,0,0,0,8.448256,21.99555,0.3461743,0,0.3461743,31.31377,80.29155,0.1239584,0,0.2769395,0,22.34172
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,46.50357,46.50357,5.973703,5.973703,0,0,0,5.973703,0,0,8.881784E-16,0,6.288108,5.973703,0,0,8.102082,22.3071,0,6.288108,-6.288108,24.68552,63.29608,0.1239584,6.571073,0,0,22.3071
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,45.01491,45.01491,6.547889,6.547889,0,0,0,6.547889,0,0,8.881784E-16,0,6.892515,6.547889,0,0,15.08887,16.019,0,6.892515,-6.892515,17.42017,44.66702,0.1239584,7.202678,0,0,16.019
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,43.57159,43.57159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.74722,9.126481,0,0,0,17.42017,44.66702,0.1239584,0,0,0,9.126481
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,42.12072,42.12072,1.051343,1.051343,0,0,0,1.051343,0,0,2.220446E-16,0,1.106677,1.051343,0,0,22.74722,9.126481,0,1.106677,-1.106677,16.25363,41.6759,0.1239584,1.156477,0,0,9.126481
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,41.14591,41.14591,1.903805,1.903805,0,0,0,1.903805,0,0,2.220446E-16,0,2.004005,1.903805,0,0,23.97686,8.019804,0,2.004005,-2.004005,14.14122,36.25948,0.1239584,2.094185,0,0,8.019804
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,40.36002,40.36002,0.8847783,0.8847783,0,0,0,0.8847783,0,0,1.110223E-16,0,0.9313456,0.8847783,0,0,26.20353,6.015799,0,0.9313456,-0.9313456,13.1595,33.74224,0.1239584,0.9732561,0,0,6.015799
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,39.44567,39.44567,1.007596,1.007596,0,0,0,1.007596,0,0,2.220446E-16,0,1.060627,1.007596,0,0,27.23836,5.084454,0,1.060627,-1.060627,12.0415,30.87558,0.1239584,1.108355,0,0,5.084454
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,38.84869,38.84869,1.011538,1.011538,0,0,0,1.011538,0,0,2.220446E-16,0,1.064777,1.011538,0,0,28.41684,4.023827,0,1.064777,-1.064777,10.91913,27.99771,0.1239584,1.112692,0,0,4.023827
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,38.21394,38.21394,1.444951,1.444951,0,0,0,1.444951,0,0,2.220446E-16,0,1.521001,1.444951,0,0,29.59992,2.95905,0,1.521001,-1.521001,9.315852,23.88675,0.1239584,1.589446,0,0,2.95905
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,37.70008,37.70008,0.5782931,0.5782931,0,0,0,0.5782931,0,0,1.110223E-16,0,0.6087296,0.5782931,0,0,31.28992,1.438048,0,0.6087296,-0.6087296,8.674194,22.24148,0.1239584,0.6361224,0,0,1.438048
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,37.23158,37.23158,1.27695,1.27695,10.07695,0,2.885468,1.27695,0,0,0,0,0,0,8.8,8.36,31.96629,0.8293188,8.36,0,8.36,16.60519,42.57732,0.1241512,1.404645,0,12,0.8293188
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1869595,37.57782,37.06533,0.7549923,0.7549923,9.554993,0,2.753413,0.7549923,24.7631,0,0,0.1869595,0,0,8.8,8.36,23.60629,8.353319,8.54696,0,8.54696,24.71354,63.36794,0.1243091,0.8304915,0.1495676,12,8.540278
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.738625,41.58906,36.70261,1.873721,1.873721,10.67372,0,3.036451,1.873721,92.78996,0,0,1.738625,0,0,8.8,8.36,15.05933,16.04558,10.09863,0,10.09863,34.29394,87.93301,0.1244909,2.061093,1.3909,12,17.78421
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.320482,50.33194,37.4885,2.825758,2.825758,0,0,0,2.825758,152.8964,0,0,4.320482,2.974483,2.825758,0,0,4.960704,25.13434,1.346,0,1.346,35.57087,91.20718,0.1244571,3.108334,3.456386,0,29.45483
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,4.983635,54.74526,39.49101,2.382919,2.382919,0,0,0,2.382919,209.14,0,0,4.983635,2.508336,2.382919,0,0,3.614704,26.34575,2.4753,0,2.4753,37.91914,97.22838,0.1243951,2.621211,3.986908,0,31.32938
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,6.745702,63.14367,41.27438,4.09637,4.09637,0,0,0,4.09637,164.6751,1.29433,0,6.745702,4.311968,4.09637,0,0,1.139404,28.57351,1.139404,0,1.139404,39.00008,100,0.1243665,4.506007,5.396562,0,35.31922
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,6.458624,64.24136,43.14087,2.550831,2.550831,0,0,0,2.550831,253.1969,3.773539,0,6.458624,2.685085,2.550831,0,0,0,29.59898,0,0,0,39.00008,100,0.1243665,2.805914,5.166899,0,36.0576
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,5.324468,62.15834,45.01491,0,0,0,0,0,0,0,5.324468,0,5.324468,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243665,0,4.259574,0,34.92345
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,5.092842,63.47599,46.92674,1.864314,1.864314,0,0,0,1.864314,273.1751,3.130406,0,5.092842,1.962436,1.864314,0,0,0,29.59898,0,0,0,39.00008,100,0.1243665,2.050746,4.074274,0,34.69182
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,5.787753,67.56404,48.20382,2.788441,2.788441,0,0,0,2.788441,207.5623,2.852551,0,5.787753,2.935201,2.788441,0,0,0,29.59898,0,0,0,39.00008,100,0.1243665,3.067285,4.630202,0,35.38673
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,3.943469,61.42576,48.79324,0,0,0,0,0,0,0,3.943469,0,3.943469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243665,0,3.154775,0,33.54245
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.67914,61.29366,49.51867,2.164422,2.164422,0,0,0,2.164422,169.9826,1.400802,0,3.67914,2.278339,2.164422,0,0,0,29.59898,0,0,0,39.00008,100,0.1243665,2.380864,2.943312,0,33.27812
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.821581,54.71534,49.14084,0.6344821,0.6344821,0,0,0,0.6344821,287.0972,1.153705,0,1.821581,0.6678759,0.6344821,0,0,0,29.59898,0,0,0,39.00008,100,0.1243665,0.6979303,1.457264,0,31.42056
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4036795,48.84057,47.65218,2.373711,2.373711,0,0,0,2.373711,17.00626,0,0,0.4036795,2.498643,2.373711,0,0,0,29.59898,0,2.094964,-2.094964,36.79179,94.33774,0.1243665,2.611082,0.3229437,0,30.00266
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,46.32977,46.32977,3.71039,3.71039,0,0,0,3.71039,0,0,0,0,3.905674,3.71039,0,0,2.327737,27.50401,0,3.905674,-3.905674,32.67485,83.7815,0.1243665,4.081429,0,0,27.50401
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,44.84111,44.84111,5.041038,5.041038,0,0,0,5.041038,0,0,8.881784E-16,0,5.306356,5.041038,0,0,6.667375,23.59834,0,5.306356,-5.306356,27.08146,69.43951,0.1243665,5.545142,0,0,23.59834
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,43.39779,43.39779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.56333,18.29198,0,0,0,27.08146,69.43951,0.1243665,0,0,0,18.29198
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,41.97714,41.97714,1.310263,1.310263,0,0,0,1.310263,0,0,0,0,1.379224,1.310263,0,0,12.56333,18.29198,0,1.379224,-1.379224,25.62763,65.71174,0.1243665,1.441289,0,0,18.29198
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,41.01745,41.01745,0.1127789,0.1127789,0,0,0,0.1127789,0,0,1.387779E-17,0,0.1187146,0.1127789,0,0,14.0958,16.91276,0,0.1187146,-0.1187146,25.50249,65.39088,0.1243665,0.1240568,0,0,16.91276
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,40.23156,40.23156,0.155482,0.155482,0,0,0,0.155482,0,0,0,0,0.1636652,0.155482,0,0,14.2277,16.79405,0,0.1636652,-0.1636652,25.32998,64.94852,0.1243665,0.1710302,0,0,16.79405
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,39.33987,39.33987,1.433377,1.433377,0,0,0,1.433377,0,0,2.220446E-16,0,1.508818,1.433377,0,0,14.40955,16.63038,0,1.508818,-1.508818,23.73954,60.8705,0.1243665,1.576715,0,0,16.63038
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,38.72023,38.72023,0.6552613,0.6552613,0,0,0,0.6552613,0,0,1.110223E-16,0,0.6897487,0.6552613,0,0,16.08602,15.12156,0,0.6897487,-0.6897487,23.01248,59.00625,0.1243665,0.7207874,0,0,15.12156
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,38.10814,38.10814,1.318295,1.318295,0,0,0,1.318295,0,0,2.220446E-16,0,1.387679,1.318295,0,0,16.8524,14.43181,0,1.387679,-1.387679,21.54974,55.25563,0.1243665,1.450125,0,0,14.43181
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,37.59429,37.59429,0.2001635,0.2001635,0,0,0,0.2001635,0,0,2.775558E-17,0,0.2106984,0.2001635,0,0,18.39427,13.04414,0,0.2106984,-0.2106984,21.32765,54.68616,0.1243665,0.2201799,0,0,13.04414
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,37.14845,37.14845,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,1.075817,1.022026,0,0,18.62838,12.83344,0,1.075817,-1.075817,20.19363,51.77845,0.1243665,1.124229,0,0,12.83344
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2134626,37.54456,36.95953,1.927466,1.927466,0,0,0,1.927466,11.07478,0,0,0.2134626,2.028911,1.927466,0,0,19.82373,11.75762,0,1.815449,-1.815449,18.27998,46.87166,0.1243665,2.120212,0.1707701,0,11.97108
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.257722,40.12202,36.61948,4.647319,4.647319,0,0,0,4.647319,27.0634,0,8.881784E-16,1.257722,4.891914,4.647319,0,0,21.8409,9.942171,0,3.634192,-3.634192,14.44921,37.04918,0.1243665,5.112051,1.006178,0,11.19989
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.867506,45.65238,37.38271,4.435877,4.435877,0,0,0,4.435877,64.64351,0,8.881784E-16,2.867506,4.669344,4.435877,0,0,25.87889,6.307978,0,1.801838,-1.801838,12.5499,32.17918,0.1243665,4.879464,2.294005,0,9.175485
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.757161,57.28924,39.36255,0,0,0,0,0,0,0,0,0,5.757161,0,0,0,0,27.88093,4.506141,5.757161,0,5.757161,18.01163,46.18357,0.1242225,0,4.605728,0,10.2633
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.592657,62.40979,41.14591,0,0,0,0,0,0,0,0,0,6.592657,0,0,0,0,22.12377,9.687585,6.592657,0,6.592657,24.26597,62.22031,0.124058,0,5.274126,0,16.28024
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.713998,65.05895,42.99729,5.471181,5.471181,0,0,0,5.471181,122.7157,0,0,6.713998,5.759139,5.471181,0,0,15.53111,15.62098,0.95486,0,0.95486,25.17183,64.54302,0.1240342,6.0183,5.371199,0,22.33497
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,6.794426,67.62376,44.88645,2.597319,2.597319,0,0,0,2.597319,261.5939,0,0,6.794426,2.73402,2.597319,0,0,14.57625,16.48035,4.060407,0,4.060407,29.02387,74.42003,0.1239331,2.85705,5.435541,0,23.27478
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,4.128909,59.88488,46.79828,5.912296,5.912296,0,0,0,5.912296,69.83597,0,0,4.128909,6.223469,5.912296,0,0,10.51585,20.13472,0,2.09456,-2.09456,26.81601,68.75887,0.1239331,6.503525,3.303127,0,24.26363
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.537722,62.69508,48.03001,1.941053,1.941053,0,0,0,1.941053,233.7763,0,0,4.537722,2.043214,1.941053,0,0,12.84313,18.04016,2.494508,0,2.494508,29.18251,74.8268,0.1238711,2.135158,3.630178,0,22.57788
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.529655,59.80836,48.62699,0,0,0,0,0,0,0,0,0,3.529655,0,0,0,0,10.34863,20.28521,3.529655,0,3.529655,32.53103,83.41274,0.1237835,0,2.823724,0,23.81487
