Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.512845,57.17065,49.35242,5.929299,5.929299,0,0,0,5.929299,42.38013,0,8.881784E-16,2.512845,6.241368,5.929299,0,0,6.818972,23.4619,0,3.728523,-3.728523,28.60082,73.3353,0.1237835,6.522229,2.010276,0,25.97475
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.8509797,51.5165,48.96704,4.384988,4.384988,0,0,0,4.384988,19.40666,0,0,0.8509797,4.615777,4.384988,0,0,10.96177,19.73338,0,3.764797,-3.764797,24.63238,63.15982,0.1237835,4.823487,0.6807838,0,20.58436
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2858658,48.31708,47.47838,3.253326,3.253326,0,0,0,3.253326,8.78688,0,4.440892E-16,0.2858658,3.424554,3.253326,0,0,15.14488,15.96858,0,3.138688,-3.138688,21.32391,54.67659,0.1237835,3.578659,0.2286927,0,16.25445
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,46.16352,46.16352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.63231,12.8299,0,0,0,21.32391,54.67659,0.1237835,0,0,0,12.8299
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,44.67487,44.67487,2.2874,2.2874,0,0,0,2.2874,0,0,4.440892E-16,0,2.407789,2.2874,0,0,18.63231,12.8299,0,2.407789,-2.407789,18.78588,48.16883,0.1237835,2.51614,0,0,12.8299
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,43.24666,43.24666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.30764,10.42211,0,0,0,18.78588,48.16883,0.1237835,0,0,0,10.42211
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,41.84868,41.84868,1.574253,1.574253,0,0,0,1.574253,0,0,2.220446E-16,0,1.657109,1.574253,0,0,21.30764,10.42211,0,1.657109,-1.657109,17.03913,43.69,0.1237835,1.731679,0,0,10.42211
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,40.91166,40.91166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.14887,8.764997,0,0,0,17.03913,43.69,0.1237835,0,0,0,8.764997
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,40.12577,40.12577,0.7187331,0.7187331,0,0,0,0.7187331,0,0,1.110223E-16,0,0.7565612,0.7187331,0,0,23.14887,8.764997,0,0.7565612,-0.7565612,16.24165,41.64517,0.1237835,0.7906064,0,0,8.764997
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,39.25675,39.25675,0.7628862,0.7628862,0,0,0,0.7628862,0,0,1.110223E-16,0,0.8030381,0.7628862,0,0,23.98949,8.008436,0,0.8030381,-0.8030381,15.39517,39.47472,0.1237835,0.8391748,0,0,8.008436
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,38.63711,38.63711,1.213201,1.213201,0,0,0,1.213201,0,0,0,0,1.277054,1.213201,0,0,24.88176,7.205398,0,1.277054,-1.277054,14.04904,36.02311,0.1237835,1.334521,0,0,7.205398
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,38.02502,38.02502,1.953132,1.953132,0,0,0,1.953132,0,0,2.220446E-16,0,2.055928,1.953132,0,0,26.3007,5.928344,0,2.055928,-2.055928,11.8819,30.46635,0.1237835,2.148445,0,0,5.928344
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,37.51117,37.51117,0.2924572,0.2924572,0,0,0,0.2924572,0,0,0,0,0.3078497,0.2924572,0,0,28.58507,3.872416,0,0.3078497,-0.3078497,11.5574,29.63429,0.1237835,0.321703,0,0,3.872416
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,37.06533,37.06533,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0.6493961,0.6169263,0,0,28.92712,3.564566,0,0.6493961,-0.6493961,10.87287,27.87911,0.1237835,0.6786189,0,0,3.564566
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1022822,37.15606,36.87641,0,0,0,0,0,0,0,0,0,0.1022822,0,0,0,0,29.64868,2.91517,0.1022822,0,0.1022822,10.96991,28.12791,0.123781,0,0.08182576,0,3.017452
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.294676,43.0451,36.53636,4.564463,4.564463,12,0,3.372,4.564463,50.27265,0,0,2.294676,0,0,7.435537,7.063761,29.54639,3.007224,9.358437,0,9.358437,19.8481,50.89246,0.1240553,5.020909,1.835741,12,5.3019
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.667299,51.2587,37.29958,2.454984,2.454984,11.25498,0,3.183511,2.454984,190.1152,1.776357E-15,0,4.667299,0,0,8.8,8.36,20.18796,11.42982,13.0273,0,13.0273,32.20688,82.58158,0.1241959,2.700483,3.73384,12,16.09712
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.734698,53.64272,39.25675,2.683908,2.683908,0,0,0,2.683908,176.4106,0,0,4.734698,2.825166,2.683908,0,0,7.160657,23.15439,1.909532,0,1.909532,34.01842,87.22655,0.1241486,2.952299,3.787758,0,27.88908
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,5.058173,56.70547,41.01745,0,0,0,0,0,0,0,0,0,5.058173,0,0,0,0,5.251125,24.87296,5.058173,0,5.058173,38.81703,99.53064,0.1240235,0,4.046538,0,29.93114
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,6.923169,65.72543,42.86883,3.170415,3.170415,0,0,0,3.170415,218.3679,3.392937,0,6.923169,3.337279,3.170415,0,0,0.1929531,29.42532,0.1929531,0,0.1929531,39.00008,100,0.1240187,3.487457,5.538535,0,36.34849
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,7.294546,69.45548,44.7202,0,0,0,0,0,0,0,7.294546,0,7.294546,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240187,0,5.835637,0,36.89352
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,6.031832,66.68186,46.63203,8.6404,8.6404,3,0,1.095,8.6404,69.80965,0.09456965,0,6.031832,5.937263,5.640399,0,0,0,29.59898,0,0,0,39.00008,100,0.1240187,9.504439,4.825466,12,35.63081
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.389524,61.97933,47.86377,6.150035,6.150035,0,0,0,6.150035,71.37395,0,0,4.389524,6.473721,6.150035,0,0,0,29.59898,0,2.084198,-2.084198,36.80314,94.36684,0.1240187,6.765038,3.511619,0,33.9885
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,4.213438,62.01325,48.46074,3.362092,3.362092,0,0,0,3.362092,125.3219,0,0,4.213438,3.539044,3.362092,0,0,2.315775,27.51478,0.6743939,0,0.6743939,37.44293,96.00731,0.1240021,3.698301,3.37075,0,31.72822
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.215149,59.33032,49.17862,0,0,0,0,0,0,0,1.573768,0,3.215149,0,0,0,0,1.641382,28.12173,1.641382,0,1.641382,39.00008,100,0.1239615,0,2.572119,0,31.33688
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.834814,54.39626,48.79324,2.970036,2.970036,0,0,0,2.970036,61.7775,0,0,1.834814,3.126354,2.970036,0,0,0,29.59898,0,1.29154,-1.29154,37.63868,96.50923,0.1239615,3.26704,1.467851,0,31.43379
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4165261,48.53591,47.31213,4.94237,4.94237,0,0,0,4.94237,8.427657,0,0,0.4165261,5.202496,4.94237,0,0,1.435044,28.30744,0,4.785969,-4.785969,32.59382,83.57373,0.1239615,5.436608,0.3332209,0,28.72396
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,45.98972,45.98972,2.27505,2.27505,0,0,0,2.27505,0,0,0,0,2.394789,2.27505,0,0,6.752788,23.52147,0,2.394789,-2.394789,30.06949,77.1011,0.1239615,2.502555,0,0,23.52147
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,44.50106,44.50106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.413665,21.12668,0,0,0,30.06949,77.1011,0.1239615,0,0,0,21.12668
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,43.08041,43.08041,1.693917,1.693917,0,0,0,1.693917,0,0,2.220446E-16,0,1.78307,1.693917,0,0,9.413665,21.12668,0,1.78307,-1.78307,28.18997,72.28183,0.1239615,1.863308,0,0,21.12668
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,41.69755,41.69755,1.113173,1.113173,0,0,0,1.113173,0,0,2.220446E-16,0,1.171761,1.113173,0,0,11.39485,19.34361,0,1.171761,-1.171761,26.95483,69.1148,0.1239615,1.22449,0,0,19.34361
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,40.80586,40.80586,0.8443941,0.8443941,0,0,0,0.8443941,0,0,0,0,0.888836,0.8443941,0,0,12.69681,18.17185,0,0.888836,-0.888836,26.01791,66.71246,0.1239615,0.9288336,0,0,18.17185
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,40.01997,40.01997,0.5183005,0.5183005,0,0,0,0.5183005,0,0,1.110223E-16,0,0.5455794,0.5183005,0,0,13.68441,17.28301,0,0.5455794,-0.5455794,25.44282,65.23787,0.1239615,0.5701305,0,0,17.28301
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,39.15096,39.15096,1.246777,1.246777,0,0,0,1.246777,0,0,2.220446E-16,0,1.312396,1.246777,0,0,14.29061,16.73743,0,1.312396,-1.312396,24.05943,61.69073,0.1239615,1.371454,0,0,16.73743
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,38.55399,38.55399,0.03553722,0.03553722,0,0,0,0.03553722,0,0,6.938894E-18,0,0.0374076,0.03553722,0,0,15.74882,15.42504,0,0.0374076,-0.0374076,24.02,61.58962,0.1239615,0.03909094,0,0,15.42504
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,37.93434,37.93434,0.1001496,0.1001496,0,0,0,0.1001496,0,0,1.387779E-17,0,0.1054207,0.1001496,0,0,15.79039,15.38763,0,0.1054207,-0.1054207,23.90888,61.30469,0.1239615,0.1101646,0,0,15.38763
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,37.42804,37.42804,2.257317,2.257317,0,0,0,2.257317,0,0,0,0,2.376123,2.257317,0,0,15.90752,15.28221,0,2.376123,-2.376123,21.40422,54.88251,0.1239615,2.483049,0,0,15.28221
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,36.9822,36.9822,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0.3868884,0.367544,0,0,18.54766,12.90609,0,0.3868884,-0.3868884,20.99641,53.83683,0.1239615,0.4042984,0,0,12.90609
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.21345,37.37009,36.78573,1.332562,1.332562,0,0,0,1.332562,16.01801,0,2.220446E-16,0.21345,1.402697,1.332562,0,0,18.97754,12.5192,0,1.189247,-1.189247,19.74283,50.62254,0.1239615,1.465819,0.17076,0,12.73265
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9395034,39.04454,36.44568,4.411078,4.411078,0,0,0,4.411078,21.29872,0,0,0.9395034,4.64324,4.411078,0,0,20.29892,11.32995,0,3.703737,-3.703737,15.83875,40.6121,0.1239615,4.852186,0.7516027,0,12.26945
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.783735,42.2272,37.19379,3.502552,3.502552,0,0,0,3.502552,50.92673,0,4.440892E-16,1.783735,3.686897,3.502552,0,0,24.41418,7.626213,0,1.903162,-1.903162,13.83264,35.46824,0.1239615,3.852808,1.426988,0,9.409948
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.824504,47.36412,39.12829,3.965082,3.965082,0,0,0,3.965082,71.23444,0,4.440892E-16,2.824504,4.17377,3.965082,0,0,26.52881,5.723051,0,1.349267,-1.349267,12.41039,31.82145,0.1239615,4.36159,2.259603,0,8.547555
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.697361,55.32279,40.88899,9.467185,9.467185,12,0,3.372,9.467185,49.61729,0,0,4.697361,0,0,2.532815,2.406174,28.02799,4.373784,7.103535,0,7.103535,19.14939,49.10091,0.1241775,10.4139,3.757889,12,9.071145
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.961822,61.84938,42.69503,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,3909.041,3.552714E-15,0,5.961822,0,0,8.8,8.36,20.92446,10.76697,14.32182,0,14.32182,32.73627,83.93898,0.1241566,0.1677651,4.769458,12,16.72879
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.966029,64.00523,44.5464,3.796773,3.796773,0,0,0,3.796773,157.1342,0,0,5.966029,3.996603,3.796773,0,0,6.602636,23.6566,1.969426,0,1.969426,34.60463,88.72964,0.1241082,4.17645,4.772823,0,29.62263
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.964113,62.43439,46.42045,0.2859636,0.2859636,0,0,0,0.2859636,1735.925,0.02988845,0,4.964113,0.3010143,0.2859636,0,0,4.633211,25.42909,4.633211,0,4.633211,39.00008,100,0.1239943,0.31456,3.971291,0,30.3932
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.23873,61.21029,47.65218,3.978006,3.978006,0,0,0,3.978006,106.5541,0.05135565,0,4.23873,4.187375,3.978006,0,0,0,29.59898,0,0,0,39.00008,100,0.1239943,4.375807,3.390985,0,33.83771
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,5.016146,64.68023,48.2416,3.889041,3.889041,0,0,0,3.889041,128.9816,0.9224183,0,5.016146,4.093727,3.889041,0,0,0,29.59898,0,0,0,39.00008,100,0.1239943,4.277945,4.012917,0,34.61512
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.848279,57.82291,48.9217,6.11321,6.11321,0,0,0,6.11321,46.5922,0,0,2.848279,6.434958,6.11321,0,0,0,29.59898,0,3.586679,-3.586679,35.21939,90.30594,0.1239943,6.724531,2.278623,0,32.44726
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.10198,51.85263,48.54387,4.215351,4.215351,0,0,0,4.215351,26.14208,0,0,1.10198,4.437212,4.215351,0,0,3.985199,26.0123,0,3.335231,-3.335231,31.70374,81.29149,0.1239943,4.636886,0.8815844,0,27.11428
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3744469,48.19068,47.09299,1.131359,1.131359,0,0,0,1.131359,33.09708,0,0,0.3744469,1.190904,1.131359,0,0,7.691011,22.67707,0,0.8164575,-0.8164575,30.84312,79.08477,0.1239943,1.244495,0.2995575,0,23.05152
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,45.77813,45.77813,0.594888,0.594888,0,0,0,0.594888,0,0,1.110223E-16,0,0.6261979,0.594888,0,0,8.598186,21.86061,0,0.6261979,-0.6261979,30.18305,77.39229,0.1239943,0.6543769,0,0,21.86061
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,44.28947,44.28947,4.180858,4.180858,0,0,0,4.180858,0,0,0,0,4.400903,4.180858,0,0,9.293962,21.23441,0,4.400903,-4.400903,25.54409,65.49754,0.1239943,4.598944,0,0,21.23441
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,42.90661,42.90661,4.44019,4.44019,0,0,0,4.44019,0,0,8.881784E-16,0,4.673884,4.44019,0,0,14.18385,16.83351,0,4.673884,-4.673884,20.61739,52.86499,0.1239943,4.884209,0,0,16.83351
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,41.54642,41.54642,2.862769,2.862769,0,0,0,2.862769,0,0,4.440892E-16,0,3.013441,2.862769,0,0,19.37706,12.15963,0,3.013441,-3.013441,17.44094,44.72027,0.1239943,3.149046,0,0,12.15963
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,40.65473,40.65473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.72533,9.146185,0,0,0,17.44094,44.72027,0.1239943,0,0,0,9.146185
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,39.86884,39.86884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.72533,9.146185,0,0,0,17.44094,44.72027,0.1239943,0,0,0,9.146185
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,38.99983,38.99983,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.72533,9.146185,0,0,0,17.44094,44.72027,0.1239943,0,0,0,9.146185
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,38.42552,38.42552,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.72533,9.146185,0,0,0,17.44094,44.72027,0.1239943,0,0,0,9.146185
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,37.80588,37.80588,0.7578,0.7578,0,0,0,0.7578,0,0,1.110223E-16,0,0.7976842,0.7578,0,0,22.72533,9.146185,0,0.7976842,-0.7976842,16.60011,42.56429,0.1239943,0.83358,0,0,9.146185
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,37.29958,37.29958,0.008245393,0.008245393,0,0,0,0.008245393,0,0,0,0,0.008679361,0.008245393,0,0,23.61164,8.3485,0,0.008679361,-0.008679361,16.59096,42.54084,0.1239943,0.009069933,0,0,8.3485
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,36.87641,36.87641,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,1.079431,1.025459,0,0,23.62129,8.339821,0,1.079431,-1.079431,15.45314,39.62336,0.1239943,1.128005,0,0,8.339821
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.162123,37.1231,36.67994,0,0,0,0,0,0,0,0,0,0.162123,0,0,0,0,24.82065,7.26039,0.162123,0,0.162123,15.60694,40.01772,0.1239903,0,0.1296984,0,7.422513
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.539418,40.64082,36.33989,0,0,0,0,0,0,0,0,0,1.539418,0,0,0,0,24.65853,7.406301,1.539418,0,1.539418,17.06736,43.76238,0.1239525,0,1.231534,0,8.945719
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.630886,41.65076,37.06533,1.824689,1.824689,0,0,0,1.824689,89.37881,0,0,1.630886,1.920726,1.824689,0,0,23.11911,8.791777,0,0.2898399,-0.2898399,16.76184,42.979,0.1239525,2.007158,1.304709,0,10.42266
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.591773,52.88108,38.99983,3.611774,3.611774,0,0,0,3.611774,127.1334,0,0,4.591773,3.801868,3.611774,0,0,23.44116,8.501937,0.7899051,0,0.7899051,17.51121,44.90046,0.1239331,3.972952,3.673418,0,13.09371
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,6.163121,60.34087,40.74541,1.820182,1.820182,0,0,0,1.820182,338.5992,0,0,6.163121,1.915981,1.820182,0,0,22.65125,9.212852,4.24714,0,4.24714,21.54041,55.2317,0.123829,2.0022,4.930497,0,15.37597
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,5.182028,58.86098,42.55145,9.24306,9.24306,12,0,3.372,9.24306,56.06398,0,0,5.182028,0,0,2.75694,2.619093,18.40411,13.03528,7.80112,0,7.80112,28.9412,74.20805,0.1240646,10.16737,4.145622,12,18.21731
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.648786,62.61869,44.3726,0,0,5.214952,0,1.655383,0,0,0,0,5.648786,0,0,5.214952,4.954205,10.60299,20.05629,10.60299,0,10.60299,39.00008,100,0.1239281,0,4.519029,12,25.70507
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,7.233403,71.06318,46.24665,1.625134,1.625134,0,0,0,1.625134,445.0957,5.522736,0,7.233403,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1239281,1.787648,5.786723,0,36.83238
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.989832,63.66959,47.43304,0.5656906,0.5656906,0,0,0,0.5656906,882.0781,4.394369,0,4.989832,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1239281,0.6222596,3.991866,0,34.58881
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.695521,59.73057,48.03001,0.02856794,0.02856794,0,0,0,0.02856794,12935.9,3.66545,0,3.695521,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1239281,0.03142474,2.956417,0,33.2945
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.235527,55.59175,48.71011,0.5089176,0.5089176,0,0,0,0.5089176,439.271,1.699825,0,2.235527,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1239281,0.5598093,1.788422,0,31.83451
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.87292,54.038,48.33228,0,0,0,0,0,0,0,1.87292,0,1.87292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239281,0,1.498336,0,31.4719
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4327521,48.11158,46.84362,0.3695245,0.3695245,0,0,0,0.3695245,117.1105,0.0437789,0,0.4327521,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1239281,0.406477,0.3462017,0,30.03173
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,45.52121,45.52121,10.03386,10.03386,10.03386,0,2.874568,10.03386,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239281,11.03725,0,12,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,44.07789,44.07789,7.373743,7.373743,0,0,0,7.373743,0,0,8.881784E-16,0,7.761835,7.373743,0,0,0,29.59898,0,7.761835,-7.761835,30.81839,79.02135,0.1239281,8.111117,0,0,29.59898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,42.69503,42.69503,5.748449,5.748449,0,0,0,5.748449,0,0,0,0,6.050999,5.748449,0,0,8.624261,21.83714,0,6.050999,-6.050999,24.44007,62.66673,0.1239281,6.323294,0,0,21.83714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,41.33483,41.33483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.34759,15.78615,0,0,0,24.44007,62.66673,0.1239281,0,0,0,15.78615
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,40.48848,40.48848,0.3863211,0.3863211,0,0,0,0.3863211,0,0,5.551115E-17,0,0.4066538,0.3863211,0,0,15.34759,15.78615,0,0.4066538,-0.4066538,24.01142,61.56763,0.1239281,0.4249532,0,0,15.78615
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,39.72526,39.72526,0.5226274,0.5226274,0,0,0,0.5226274,0,0,1.110223E-16,0,0.5501341,0.5226274,0,0,15.79943,15.37949,0,0.5501341,-0.5501341,23.43153,60.08073,0.1239281,0.5748901,0,0,15.37949
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,38.84869,38.84869,0.6558325,0.6558325,0,0,0,0.6558325,0,0,1.110223E-16,0,0.69035,0.6558325,0,0,16.41069,14.82936,0,0.69035,-0.69035,22.70384,58.21485,0.1239281,0.7214158,0,0,14.82936
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,38.29706,38.29706,0.5762938,0.5762938,0,0,0,0.5762938,0,0,1.110223E-16,0,0.606625,0.5762938,0,0,17.17775,14.13901,0,0.606625,-0.606625,22.0644,56.57527,0.1239281,0.6339231,0,0,14.13901
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,37.68497,37.68497,0.8727558,0.8727558,0,0,0,0.8727558,0,0,1.110223E-16,0,0.9186903,0.8727558,0,0,17.85177,13.53238,0,0.9186903,-0.9186903,21.09601,54.09224,0.1239281,0.9600314,0,0,13.53238
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,37.17112,37.17112,0.7748203,0.7748203,0,0,0,0.7748203,0,0,0,0,0.8156003,0.7748203,0,0,18.87254,12.61369,0,0.8156003,-0.8156003,20.2363,51.88783,0.1239281,0.8523024,0,0,12.61369
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,36.77062,36.77062,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,1.118393,1.062473,0,0,19.77876,11.79809,0,1.118393,-1.118393,19.05741,48.86505,0.1239281,1.16872,0,0,11.79809
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1490882,36.98133,36.57415,0,0,0,0,0,0,0,0,0,0.1490882,0,0,0,0,21.02142,10.6797,0.1490882,0,0.1490882,19.19884,49.22771,0.1239244,0,0.1192706,0,10.82879
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9474372,38.85176,36.2341,0.8864357,0.8864357,0,0,0,0.8864357,106.8817,0,0,0.9474372,0.9330902,0.8864357,0,0,20.87233,10.81388,0.01434704,0,0.01434704,19.21245,49.26261,0.1239241,0.9750792,0.7579498,0,11.76132
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.097901,39.99184,36.93686,0,0,0,0,0,0,0,0,0,1.097901,0,0,0,0,20.85799,10.82679,1.097901,0,1.097901,20.25401,51.93327,0.1238973,0,0.8783211,0,11.92469
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.447208,42.95119,38.84869,3.16121,3.16121,0,0,0,3.16121,45.78019,0,0,1.447208,3.327589,3.16121,0,0,19.76008,11.8149,0,1.880381,-1.880381,18.27192,46.85098,0.1238973,3.47733,1.157766,0,13.26211
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.605,48.2329,40.59428,0,0,0,0,0,0,0,0,0,2.605,0,0,0,0,21.8494,9.934521,2.605,0,2.605,20.74324,53.18769,0.1238337,0,2.084,0,12.53952
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.341734,52.42691,42.35498,0,0,0,0,0,0,0,0,0,3.341734,0,0,0,0,19.2444,12.27902,3.341734,0,3.341734,23.91349,61.31651,0.1237523,0,2.673388,0,15.62076
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.593302,55.19268,44.16101,1.696775,1.696775,0,0,0,1.696775,211.7724,0,0,3.593302,1.786079,1.696775,0,0,15.90266,15.28658,1.807223,0,1.807223,25.62797,65.71262,0.1237083,1.866453,2.874642,0,18.87988
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.751786,51.27492,46.03506,3.665265,3.665265,0,0,0,3.665265,47.79426,0,0,1.751786,3.858174,3.665265,0,0,14.09544,16.91308,0,2.106387,-2.106387,23.40764,60.01948,0.1237083,4.031792,1.401429,0,18.66487
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.652359,58.70431,47.22145,0,0,0,0,0,0,0,0,0,3.652359,0,0,0,0,16.43587,14.80669,3.652359,0,3.652359,26.87257,68.9039,0.1236195,0,2.921887,0,18.45905
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.429562,52.11832,47.81843,0.5008876,0.5008876,0,0,0,0.5008876,285.4059,0,0,1.429562,0.5272501,0.5008876,0,0,12.78351,18.09382,0.9023124,0,0.9023124,27.72858,71.09879,0.1235975,0.5509763,1.14365,0,19.52338
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4393314,49.84571,48.54387,2.514848,2.514848,0,0,0,2.514848,17.4695,0,4.440892E-16,0.4393314,2.647209,2.514848,0,0,11.8812,18.9059,0,2.207878,-2.207878,25.40128,65.13135,0.1235975,2.766333,0.3514652,0,19.34523
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1850696,48.70281,48.15848,3.665145,3.665145,0,0,0,3.665145,5.049448,0,0,0.1850696,3.858048,3.665145,0,0,14.3344,16.69802,0,3.672978,-3.672978,21.52962,55.20404,0.1235975,4.03166,0.1480557,0,16.88309
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1698618,47.16447,46.66982,0,0,0,0,0,0,0,0,0,0.1698618,0,0,0,0,18.41548,13.02504,0.1698618,0,0.1698618,21.69076,55.61723,0.1235934,0,0.1358894,0,13.19491
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,45.30962,45.30962,2.062416,2.062416,0,0,0,2.062416,0,0,4.440892E-16,0,2.170964,2.062416,0,0,18.24562,13.17792,0,2.170964,-2.170964,19.40236,49.74955,0.1235934,2.268657,0,0,13.17792
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,43.8663,43.8663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.6578,11.00696,0,0,0,19.40236,49.74955,0.1235934,0,0,0,11.00696
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,42.52878,42.52878,3.46128,3.46128,0,0,0,3.46128,0,0,4.440892E-16,0,3.643453,3.46128,0,0,20.6578,11.00696,0,3.643453,-3.643453,15.56183,39.90205,0.1235934,3.807408,0,0,11.00696
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,41.20637,41.20637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.70608,7.363503,0,0,0,15.56183,39.90205,0.1235934,0,0,0,7.363503
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,40.33735,40.33735,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.70608,7.363503,0,0,0,15.56183,39.90205,0.1235934,0,0,0,7.363503
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,39.57413,39.57413,0.07077341,0.07077341,0,0,0,0.07077341,0,0,0,0,0.07449833,0.07077341,0,0,24.70608,7.363503,0,0.07449833,-0.07449833,15.4833,39.70069,0.1235934,0.07785075,0,0,7.363503
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,38.7429,38.7429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.78886,7.289004,0,0,0,15.4833,39.70069,0.1235934,0,0,0,7.289004
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,38.19127,38.19127,1.100061,1.100061,0,0,0,1.100061,0,0,2.220446E-16,0,1.157959,1.100061,0,0,24.78886,7.289004,0,1.157959,-1.157959,14.2627,36.57096,0.1235934,1.210068,0,0,7.289004
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,37.57162,37.57162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.07548,6.131045,0,0,0,14.2627,36.57096,0.1235934,0,0,0,6.131045
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,37.088,37.088,2.007239,2.007239,0,0,0,2.007239,0,0,0,0,2.112883,2.007239,0,0,26.07548,6.131045,0,2.112883,-2.112883,12.03553,30.86027,0.1235934,2.207963,0,0,6.131045
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,36.67994,36.67994,0.9568616,0.9568616,0,0,0,0.9568616,0,0,1.110223E-16,0,1.007223,0.9568616,0,0,28.42313,4.018162,0,1.007223,-1.007223,10.97382,28.13795,0.1235934,1.052548,0,0,4.018162
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1473457,36.89323,36.49102,1.16618,1.16618,0,0,0,1.16618,12.6349,0,2.220446E-16,0.1473457,1.227558,1.16618,0,0,29.54226,3.010939,0,1.080212,-1.080212,9.83518,25.21836,0.1235934,1.282798,0.1178766,0,3.158285
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6026605,37.82821,36.17364,2.915452,2.915452,11.71545,0,3.300009,2.915452,20.67126,1.776357E-15,0,0.6026605,0,0,8.8,8.36,30.7425,1.930727,8.962661,0,8.962661,18.33791,47.02018,0.1238567,3.206997,0.4821284,12,2.533387
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.09123,39.88819,36.85374,6.802279,6.802279,12,0,3.372,6.802279,16.04212,0,0,1.09123,0,0,5.197721,4.937834,21.77984,9.997121,6.029064,0,6.029064,24.05758,61.68598,0.1240538,7.482508,0.8729837,12,11.08835
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.413734,42.7453,38.7429,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.413734,0,0,8.8,8.36,15.75078,15.42328,9.773734,0,9.773734,33.32976,85.46075,0.1241356,0,1.130987,12,16.83701
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.519862,57.70184,40.46582,2.080185,2.080185,0,0,0,2.080185,265.3544,0,0,5.519862,2.189668,2.080185,0,0,5.977043,24.21964,3.330194,0,3.330194,36.48906,93.56149,0.1240548,2.288203,4.41589,0,29.7395
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,7.291196,66.39846,42.2114,0,0,0,0,0,0,0,4.644347,0,7.291196,0,0,0,0,2.64685,27.21681,2.64685,0,2.64685,39.00008,100,0.1239906,0,5.832957,0,34.50801
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,7.231184,68.35973,44.03255,3.087595,3.087595,0,0,0,3.087595,234.2011,3.981084,0,7.231184,3.250101,3.087595,0,0,0,29.59898,0,0,0,39.00008,100,0.1239906,3.396355,5.784947,0,36.83016
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.897177,61.56393,45.86126,3.489374,3.489374,0,0,0,3.489374,140.3454,1.224151,0,4.897177,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1239906,3.838311,3.917741,0,34.49615
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.982912,63.21801,47.05521,6.858479,6.858479,0,0,0,6.858479,72.65331,0,8.881784E-16,4.982912,7.219451,6.858479,0,0,0,29.59898,0,2.236539,-2.236539,36.64256,93.95509,0.1239906,7.544326,3.98633,0,34.58189
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.529827,62.24597,47.65218,0,0,0,0,0,0,0,2.044783,0,4.529827,0,0,0,0,2.485043,27.36244,2.485043,0,2.485043,39.00008,100,0.1239305,0,3.623861,0,31.89227
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.448826,55.88543,48.33228,0.8578401,0.8578401,0,0,0,0.8578401,285.4642,1.545837,0,2.448826,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1239305,0.9436241,1.959061,0,32.04781
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.7168504,50.07427,47.94689,2.928728,2.928728,0,0,0,2.928728,24.47651,0,0,0.7168504,3.082871,2.928728,0,0,0,29.59898,0,2.366021,-2.366021,36.50607,93.60513,0.1239305,3.221601,0.5734803,0,30.31583
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.441877,47.7499,46.45823,0,0,0,0,0,0,0,0,0,0.441877,0,0,0,0,2.628912,27.23296,0.441877,0,0.441877,36.92527,94.68,0.1239198,0,0.3535016,0,27.67483
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,45.09804,45.09804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.187035,27.63065,0,0,0,36.92527,94.68,0.1239198,0,0,0,27.63065
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,43.6925,43.6925,4.634967,4.634967,0,0,0,4.634967,0,0,8.881784E-16,0,4.878913,4.634967,0,0,2.187035,27.63065,0,4.878913,-4.878913,31.78245,81.49329,0.1239198,5.098464,0,0,27.63065
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,42.33231,42.33231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.60805,22.75173,0,0,0,31.78245,81.49329,0.1239198,0,0,0,22.75173
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,40.99478,40.99478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.60805,22.75173,0,0,0,31.78245,81.49329,0.1239198,0,0,0,22.75173
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,40.14844,40.14844,2.251514,2.251514,0,0,0,2.251514,0,0,4.440892E-16,0,2.370015,2.251514,0,0,7.60805,22.75173,0,2.370015,-2.370015,29.28423,75.08762,0.1239198,2.476666,0,0,22.75173
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,39.40033,39.40033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.2414,20.38172,0,0,0,29.28423,75.08762,0.1239198,0,0,0,20.38172
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,38.59177,38.59177,0.6880936,0.6880936,0,0,0,0.6880936,0,0,1.110223E-16,0,0.7243091,0.6880936,0,0,10.2414,20.38172,0,0.7243091,-0.7243091,28.52074,73.12997,0.1239198,0.756903,0,0,20.38172
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,38.04013,38.04013,0.6542106,0.6542106,0,0,0,0.6542106,0,0,1.110223E-16,0,0.6886427,0.6542106,0,0,11.04619,19.65741,0,0.6886427,-0.6886427,27.79485,71.26871,0.1239198,0.7196316,0,0,19.65741
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,37.45071,37.45071,0.9323832,0.9323832,0,0,0,0.9323832,0,0,1.110223E-16,0,0.981456,0.9323832,0,0,11.81135,18.96877,0,0.981456,-0.981456,26.76031,68.61603,0.1239198,1.025622,0,0,18.96877
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,36.95953,36.95953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.90185,17.98731,0,0,0,26.76031,68.61603,0.1239198,0,0,0,17.98731
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,36.55903,36.55903,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0.1642797,0.1560657,0,0,12.90185,17.98731,0,0.1642797,-0.1642797,26.58714,68.17201,0.1239198,0.1716723,0,0,17.98731
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01936474,36.43794,36.38523,0.4980698,0.4980698,0,0,0,0.4980698,3.887956,0,5.551115E-17,0.01936474,0.524284,0.4980698,0,0,13.08439,17.82303,0,0.5049193,-0.5049193,26.05491,66.80732,0.1239198,0.5478768,0.01549179,0,17.8424
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.09229598,36.29619,36.04518,2.437838,2.437838,0,0,0,2.437838,3.785977,0,0,0.09229598,2.566145,2.437838,0,0,13.64541,17.31811,0,2.473849,-2.473849,23.44724,60.12101,0.1239198,2.681621,0.07383679,0,17.41041
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.680454,38.62533,36.74795,7.943207,7.943207,12,0,3.372,7.943207,8.566489,0,0,0.680454,0,0,4.056793,3.853953,16.39413,14.84426,4.534408,0,4.534408,27.74896,71.15103,0.1240681,8.737528,0.5443631,12,15.52472
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.518505,42.89484,38.59177,6.048516,6.048516,12,0,3.372,6.048516,25.10541,0,0,1.518505,0,0,5.951484,5.65391,11.85972,18.92523,7.172414,0,7.172414,34.55331,88.59805,0.1242996,6.653368,1.214804,12,20.44373
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.491179,41.69608,40.31468,0,0,0,0,0,0,0,0,0,0.491179,0,0,0,0,4.687306,25.3804,0.491179,0,0.491179,35.01928,89.79285,0.1242878,0,0.3929432,0,25.87158
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.314358,52.02304,42.06026,1.345441,1.345441,0,0,0,1.345441,246.3399,0,0,3.314358,1.416254,1.345441,0,0,4.196127,25.82246,1.898104,0,1.898104,36.81998,94.41002,0.1242418,1.479985,2.651486,0,29.13682
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.890921,59.30668,43.8663,1.480236,1.480236,0,0,0,1.480236,330.4149,1.034754,0,4.890921,1.558143,1.480236,0,0,2.298023,27.53076,2.298023,0,2.298023,39.00008,100,0.1241863,1.62826,3.912737,0,32.42168
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.35842,56.06636,45.69501,0.3342034,0.3342034,0,0,0,0.3342034,1004.903,3.006627,0,3.35842,0.3517931,0.3342034,0,0,0,29.59898,0,0,0,39.00008,100,0.1241863,0.3676237,2.686736,0,32.9574
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.046398,56.26394,46.84362,3.514261,3.514261,0,0,0,3.514261,86.68671,0,0,3.046398,3.699223,3.514261,0,0,0,29.59898,0,0.6528249,-0.6528249,38.31194,98.23555,0.1241863,3.865688,2.437118,0,32.64537
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.186899,54.0584,47.39526,8.562996,8.562996,7.174534,0,2.151157,8.562996,25.53895,8.881784E-16,0,2.186899,1.461538,1.388461,0,0,0.725361,28.94615,0.725361,0,0.725361,39.00008,100,0.1242064,9.419295,1.749519,12,31.13305
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.9006841,50.76034,48.07535,1.318956,1.318956,0,0,0,1.318956,68.28762,0,0,0.9006841,1.388375,1.318956,0,0,0,29.59898,0,0.4876912,-0.4876912,38.48601,98.68187,0.1242064,1.450852,0.7205473,0,30.49966
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3936414,48.84886,47.68996,0,0,0,0,0,0,0,0,0,0.3936414,0,0,0,0,0.5418791,29.11129,0.3936414,0,0.3936414,38.85945,99.63941,0.1241969,0,0.3149131,0,29.50493
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4464399,47.50424,46.20131,8.270865,8.270865,7.987574,0,2.356856,8.270865,5.397741,0,0,0.4464399,0.2982022,0.2832921,0,0,0.1482377,29.46556,0.1482377,0,0.1482377,39.00008,100,0.124201,9.097952,0.3571519,12,29.912
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,44.88645,44.88645,1.672003,1.672003,0,0,0,1.672003,0,0,0,0,1.760003,1.672003,0,0,0,29.59898,0,1.760003,-1.760003,37.14487,95.24307,0.124201,1.839203,0,0,29.59898
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,43.4658,43.4658,4.212807,4.212807,0,0,0,4.212807,0,0,0,0,4.434534,4.212807,0,0,1.955559,27.83898,0,4.434534,-4.434534,32.47046,83.25743,0.124201,4.634088,0,0,27.83898
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,42.14339,42.14339,11.1593,11.1593,12,0,3.372,11.1593,0,0,0,0,0,0,0.8407028,0.7986677,6.882819,23.40444,0.7986677,0,0.7986677,33.22815,85.2002,0.1242277,12.27523,0,12,23.40444
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,40.8512,40.8512,1.970344,1.970344,0,0,0,1.970344,0,0,2.220446E-16,0,2.074046,1.970344,0,0,6.084151,24.12324,0,2.074046,-2.074046,31.04191,79.59448,0.1242277,2.167378,0,0,24.12324
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,39.9973,39.9973,1.017256,1.017256,0,0,0,1.017256,0,0,2.220446E-16,0,1.070795,1.017256,0,0,8.388647,22.0492,0,1.070795,-1.070795,29.91319,76.70034,0.1242277,1.118981,0,0,22.0492
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,39.25675,39.25675,0.05685892,0.05685892,0,0,0,0.05685892,0,0,6.938894E-18,0,0.05985149,0.05685892,0,0,9.57842,20.9784,0,0.05985149,-0.05985149,29.8501,76.53857,0.1242277,0.06254481,0,0,20.9784
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,38.44819,38.44819,1.646991,1.646991,0,0,0,1.646991,0,0,2.220446E-16,0,1.733675,1.646991,0,0,9.644921,20.91855,0,1.733675,-1.733675,28.02265,71.8528,0.1242277,1.811691,0,0,20.91855
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,37.91923,37.91923,1.956764,1.956764,0,0,0,1.956764,0,0,0,0,2.059752,1.956764,0,0,11.57123,19.18487,0,2.059752,-2.059752,25.85148,66.28571,0.1242277,2.15244,0,0,19.18487
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,37.32225,37.32225,0.01797945,0.01797945,0,0,0,0.01797945,0,0,0,0,0.01892574,0.01797945,0,0,13.85984,17.12512,0,0.01892574,-0.01892574,25.83153,66.23456,0.1242277,0.0197774,0,0,17.12512
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,36.85374,36.85374,0.3007414,0.3007414,0,0,0,0.3007414,0,0,5.551115E-17,0,0.3165699,0.3007414,0,0,13.88087,17.1062,0,0.3165699,-0.3165699,25.49784,65.37894,0.1242277,0.3308155,0,0,17.1062
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,36.44568,36.44568,0.5592379,0.5592379,0,0,0,0.5592379,0,0,0,0,0.5886714,0.5592379,0,0,14.23261,16.78963,0,0.5886714,-0.5886714,24.87732,63.78788,0.1242277,0.6151617,0,0,16.78963
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1066336,36.56993,36.27943,1.132461,1.132461,0,0,0,1.132461,9.416098,0,0,0.1066336,1.192064,1.132461,0,0,14.88669,16.20096,0,1.08543,-1.08543,23.73318,60.85418,0.1242277,1.245707,0.0853069,0,16.30759
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.296572,39.53696,35.93939,7.098367,7.098367,0,0,0,7.098367,18.26578,0,8.881784E-16,1.296572,7.471965,7.098367,0,0,16.09273,15.11553,0,6.175393,-6.175393,17.22374,44.16335,0.1242277,7.808204,1.037258,0,16.4121
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.019718,48.42086,36.61948,1.936665,1.936665,0,0,0,1.936665,207.5588,0,0,4.019718,2.038594,1.936665,0,0,22.95427,8.940132,1.981124,0,1.981124,19.1032,48.98247,0.1241798,2.130331,3.215775,0,12.95985
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.110566,50.73799,38.48598,2.664375,2.664375,0,0,0,2.664375,154.2788,0,0,4.110566,2.804605,2.664375,0,0,20.97315,10.72314,1.305961,0,1.305961,20.34214,52.15924,0.1241483,2.930812,3.288453,0,14.83371
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.939287,48.83907,40.18622,2.542574,2.542574,0,0,0,2.542574,115.6028,0,0,2.939287,2.676394,2.542574,0,0,19.66719,11.89851,0.2628937,0,0.2628937,20.59155,52.79873,0.124142,2.796831,2.35143,0,14.8378
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.021961,54.19748,41.9318,9.37724,9.37724,12,0,3.372,9.37724,42.89067,0,0,4.021961,0,0,2.62276,2.491622,19.40429,12.13511,6.513583,0,6.513583,26.77087,68.64313,0.1243367,10.31496,3.217569,12,16.15707
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.093544,56.35901,43.6925,4.649184,4.649184,12,0,3.372,4.649184,88.04865,0,0,4.093544,0,0,7.350816,6.983275,12.89071,17.99734,11.07682,0,11.07682,37.27927,95.58768,0.12456,5.114102,3.274835,12,22.09088
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.409242,63.04574,45.52121,4.788865,4.788865,0,0,0,4.788865,112.9546,0,0,5.409242,5.04091,4.788865,0,0,1.813894,27.96647,0.368332,0,0.368332,37.6287,96.48365,0.1245511,5.267751,4.327394,0,33.37572
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.892279,62.4542,46.66982,3.50635,3.50635,0,0,0,3.50635,139.5263,0,0,4.892279,3.690895,3.50635,0,0,1.445562,28.29797,1.201384,0,1.201384,38.76843,99.40604,0.1245221,3.856985,3.913823,0,33.19025
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,4.187291,60.55444,47.22145,2.581862,2.581862,0,0,0,2.581862,162.1811,1.225364,0,4.187291,2.717749,2.581862,0,0,0.2441775,29.37922,0.2441775,0,0.2441775,39.00008,100,0.1245162,2.840048,3.349833,0,33.56651
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.980471,57.17498,47.90155,4.301672,4.301672,0,0,0,4.301672,69.28633,0,0,2.980471,4.528076,4.301672,0,0,0,29.59898,0,1.547605,-1.547605,37.36876,95.81714,0.1245162,4.731839,2.384377,0,32.57945
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.875167,53.15755,47.47838,0,0,0,0,0,0,0,0.1556053,0,1.875167,0,0,0,0,1.719561,28.05137,1.719561,0,1.719561,39.00008,100,0.1244748,0,1.500133,0,29.92654
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4133378,47.19363,45.98972,11.4455,11.4455,11.05283,0,3.132366,11.4455,3.611356,0,0,0.4133378,0.4133378,0.3926709,0,0,0,29.59898,0,0,0,39.00008,100,0.1244748,12.59005,0.3306702,12,30.01232
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,44.62952,44.62952,3.893452,3.893452,0,0,0,3.893452,0,0,0,0,4.098371,3.893452,0,0,0,29.59898,0,4.098371,-4.098371,34.68002,88.92294,0.1244748,4.282797,0,0,29.59898
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,43.23154,43.23154,3.735569,3.735569,0,0,0,3.735569,0,0,4.440892E-16,0,3.932178,3.735569,0,0,4.553745,25.50061,0,3.932178,-3.932178,30.53514,78.29507,0.1244748,4.109127,0,0,25.50061
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,41.90913,41.90913,4.625799,4.625799,0,0,0,4.625799,0,0,8.881784E-16,0,4.869262,4.625799,0,0,8.922832,21.56843,0,4.869262,-4.869262,25.40248,65.13445,0.1244748,5.088378,0,0,21.56843
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,40.63206,40.63206,1.30425,1.30425,0,0,0,1.30425,0,0,2.220446E-16,0,1.372895,1.30425,0,0,14.33312,16.69917,0,1.372895,-1.372895,23.95533,61.42379,0.1244748,1.434675,0,0,16.69917
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,39.80839,39.80839,0.5901425,0.5901425,0,0,0,0.5901425,0,0,1.110223E-16,0,0.6212026,0.5901425,0,0,15.85856,15.32627,0,0.6212026,-0.6212026,23.30052,59.7448,0.1244748,0.6491568,0,0,15.32627
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,39.08295,39.08295,1.272602,1.272602,0,0,0,1.272602,0,0,2.220446E-16,0,1.339581,1.272602,0,0,16.54879,14.70507,0,1.339581,-1.339581,21.88848,56.12419,0.1244748,1.399862,0,0,14.70507
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,38.29706,38.29706,1.252172,1.252172,0,0,0,1.252172,0,0,0,0,1.318076,1.252172,0,0,18.03721,13.36549,0,1.318076,-1.318076,20.4991,52.5617,0.1244748,1.37739,0,0,13.36549
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,37.76809,37.76809,0.944885,0.944885,0,0,0,0.944885,0,0,1.110223E-16,0,0.9946158,0.944885,0,0,19.50174,12.04741,0,0.9946158,-0.9946158,19.45069,49.87346,0.1244748,1.039374,0,0,12.04741
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,37.19379,37.19379,1.294853,1.294853,0,0,0,1.294853,0,0,2.220446E-16,0,1.363003,1.294853,0,0,20.60687,11.0528,0,1.363003,-1.363003,18.01396,46.18954,0.1244748,1.424338,0,0,11.0528
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,36.72528,36.72528,1.672219,1.672219,0,0,0,1.672219,0,0,2.220446E-16,0,1.760231,1.672219,0,0,22.12132,9.689795,0,1.760231,-1.760231,16.15851,41.43199,0.1244748,1.839441,0,0,9.689795
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,36.33989,36.33989,0.3286082,0.3286082,0,0,0,0.3286082,0,0,5.551115E-17,0,0.3459034,0.3286082,0,0,24.07713,7.929564,0,0.3459034,-0.3459034,15.7939,40.49709,0.1244748,0.361469,0,0,7.929564
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1981357,36.71389,36.17364,1.087627,1.087627,0,0,0,1.087627,18.21725,0,0,0.1981357,1.144871,1.087627,0,0,24.46146,7.58366,0,0.946735,-0.946735,14.79595,37.93826,0.1244748,1.19639,0.1585086,0,7.781796
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.053988,41.60704,35.8336,2.241042,2.241042,0,0,0,2.241042,91.65327,0,0,2.053988,2.358991,2.241042,0,0,25.51339,6.636925,0,0.3050031,-0.3050031,14.47445,37.1139,0.1244748,2.465146,1.643191,0,8.690913
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.51768,49.90595,36.51369,1.914247,1.914247,0,0,0,1.914247,236.003,0,0,4.51768,2.014997,1.914247,0,0,25.85228,6.331922,2.502683,0,2.502683,16.8487,43.20171,0.1244145,2.105672,3.614144,0,10.8496
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.259921,57.94422,38.36507,7.069051,7.069051,0,0,0,7.069051,88.55389,0,0,6.259921,7.441107,7.069051,0,0,23.3496,8.584337,0,1.181186,-1.181186,15.60362,40.0092,0.1244145,7.775957,5.007936,0,14.84426
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.267652,56.36555,40.06531,4.91409,4.91409,0,0,0,4.91409,107.1949,0,0,5.267652,5.172726,4.91409,0,0,24.66203,7.403151,0.09492572,0,0.09492572,15.69368,40.24012,0.1244122,5.405499,4.214122,0,12.6708
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.626491,67.23073,41.78067,2.43969,2.43969,0,0,0,2.43969,312.6008,0,0,7.626491,2.568094,2.43969,0,0,24.5671,7.488584,5.058396,0,5.058396,20.49249,52.54475,0.1242906,2.683659,6.101192,0,15.11508
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.352126,64.33832,43.57159,4.135181,4.135181,0,0,0,4.135181,153.6118,0,0,6.352126,4.352823,4.135181,0,0,19.50871,12.04114,1.999303,0,1.999303,22.3892,57.40808,0.1242425,4.5487,5.0817,0,18.39327
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,7.781803,72.29533,45.35496,3.189177,3.189177,0,0,0,3.189177,244.0066,0,0,7.781803,3.357029,3.189177,0,0,17.50941,13.84051,4.424774,0,4.424774,26.58691,68.17142,0.1241364,3.508095,6.225442,0,21.62232
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.540524,68.48114,46.45823,0.480454,0.480454,0,0,0,0.480454,1361.322,0,0,6.540524,0.5057411,0.480454,0,0,13.08463,17.82281,6.034783,0,6.034783,32.312,82.85113,0.1239919,0.5284994,5.232419,0,24.36333
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.979128,66.91803,47.00987,3.440761,3.440761,0,0,0,3.440761,173.7734,0,0,5.979128,3.621853,3.440761,0,0,7.049848,23.25412,2.357275,0,2.357275,34.54831,88.58524,0.1239356,3.784837,4.783302,0,29.23324
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,4.199996,61.11535,47.68996,8.975177,8.975177,9.443125,0,2.725111,8.975177,46.79569,0,0,4.199996,0,0,0.4679484,0.444551,4.692573,25.37566,4.644547,0,4.644547,38.95452,99.88318,0.1240661,9.872695,3.359997,12,29.57566
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.375419,54.52702,47.26679,4.285809,4.285809,0,0,0,4.285809,55.42521,0,0,2.375419,4.511378,4.285809,0,0,0.04802628,29.55575,0,2.135959,-2.135959,36.70302,94.11012,0.1240661,4.71439,1.900335,0,31.93117
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4051592,46.95642,45.77813,4.878178,4.878178,0,0,0,4.878178,8.305542,0,8.881784E-16,0.4051592,5.134924,4.878178,0,0,2.421314,27.4198,0,4.729765,-4.729765,31.71741,81.32652,0.1240661,5.365996,0.3241273,0,27.82495
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,44.41794,44.41794,2.911714,2.911714,0,0,0,2.911714,0,0,4.440892E-16,0,3.064962,2.911714,0,0,7.67661,22.69003,0,3.064962,-3.064962,28.48665,73.04256,0.1240661,3.202885,0,0,22.69003
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,43.01996,43.01996,7.79037,7.79037,12,0,3.372,7.79037,0,0,0,0,0,0,4.20963,3.999149,11.08212,19.62507,3.999149,0,3.999149,32.28058,82.77055,0.1241983,8.569407,0,12,19.62507
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,41.72022,41.72022,2.439641,2.439641,0,0,0,2.439641,0,0,4.440892E-16,0,2.568043,2.439641,0,0,7.082973,23.2243,0,2.568043,-2.568043,29.57362,75.82965,0.1241983,2.683605,0,0,23.2243
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,40.46582,40.46582,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.936355,20.65626,0,0,0,29.57362,75.82965,0.1241983,0,0,0,20.65626
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,39.63459,39.63459,0.8427127,0.8427127,0,0,0,0.8427127,0,0,1.110223E-16,0,0.887066,0.8427127,0,0,9.936355,20.65626,0,0.887066,-0.887066,28.63857,73.4321,0.1241983,0.926984,0,0,20.65626
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,38.93182,38.93182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.92198,19.76919,0,0,0,28.63857,73.4321,0.1241983,0,0,0,19.76919
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,38.14593,38.14593,1.009447,1.009447,0,0,0,1.009447,0,0,0,0,1.062575,1.009447,0,0,10.92198,19.76919,0,1.062575,-1.062575,27.51852,70.56017,0.1241983,1.110391,0,0,19.76919
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,37.63963,37.63963,1.344966,1.344966,0,0,0,1.344966,0,0,2.220446E-16,0,1.415754,1.344966,0,0,12.10262,18.70662,0,1.415754,-1.415754,26.02619,66.73368,0.1241983,1.479463,0,0,18.70662
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,37.06533,37.06533,1.137352,1.137352,0,0,0,1.137352,0,0,2.220446E-16,0,1.197212,1.137352,0,0,13.67568,17.29086,0,1.197212,-1.197212,24.76421,63.49786,0.1241983,1.251087,0,0,17.29086
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,36.57415,36.57415,1.041165,1.041165,0,0,0,1.041165,0,0,0,0,1.095963,1.041165,0,0,15.00592,16.09365,0,1.095963,-1.095963,23.60897,60.53569,0.1241983,1.145281,0,0,16.09365
