Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,36.21898,36.21898,0.5468816,0.5468816,0,0,0,0.5468816,0,0,1.110223E-16,0,0.5756648,0.5468816,0,0,16.22366,14.99769,0,0.5756648,-0.5756648,23.00216,58.97979,0.1241983,0.6015697,0,0,14.99769
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1859498,36.52895,36.02251,0.8501537,0.8501537,0,0,0,0.8501537,21.8725,0,2.220446E-16,0.1859498,0.8948987,0.8501537,0,0,16.86328,14.42202,0,0.7089489,-0.7089489,22.25487,57.06364,0.1241983,0.9351692,0.1487599,0,14.60797
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9159623,38.22604,35.70513,0,0,0,0,0,0,0,0,0,0.9159623,0,0,0,0,17.651,13.71307,0.9159623,0,0.9159623,23.12382,59.29174,0.1241764,0,0.7327698,0,14.62904
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.84371,44.50365,36.36256,4.853886,4.853886,0,0,0,4.853886,58.58626,0,0,2.84371,5.109353,4.853886,0,0,16.73504,14.53744,0,2.265643,-2.265643,20.73563,53.16816,0.1241764,5.339274,2.274968,0,17.38115
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.929563,46.72075,38.21394,3.304533,3.304533,0,0,0,3.304533,88.65285,0,4.440892E-16,2.929563,3.478456,3.304533,0,0,19.25242,12.2718,0,0.548893,-0.548893,20.15704,51.68462,0.1241764,3.634987,2.343651,0,15.20136
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.299218,52.91384,39.91418,3.324724,3.324724,0,0,0,3.324724,129.3105,0,0,4.299218,3.49971,3.324724,0,0,19.8623,11.7229,0.7995079,0,0.7995079,20.91552,53.62944,0.1241573,3.657197,3.439374,0,16.02212
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,2.97785,50.49901,41.63709,4.339297,4.339297,0,0,0,4.339297,68.62518,0,0,2.97785,4.567681,4.339297,0,0,19.0628,12.44246,0,1.589831,-1.589831,19.23969,49.33245,0.1241573,4.773227,2.38228,0,15.42031
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.213443,53.10397,43.37512,2.864716,2.864716,0,0,0,2.864716,112.1732,0,0,3.213443,3.015491,2.864716,0,0,20.82928,10.85263,0.197952,0,0.197952,19.42749,49.81397,0.1241526,3.151188,2.570754,0,14.06607
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.636349,49.99708,45.14338,0,0,0,0,0,0,0,0,0,1.636349,0,0,0,0,20.63132,11.03079,1.636349,0,1.636349,20.97986,53.79441,0.1241135,0,1.309079,0,12.66714
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5176023,47.80555,46.29198,0,0,0,0,0,0,0,0,0,0.5176023,0,0,0,0,18.99497,12.5035,0.5176023,0,0.5176023,21.4709,55.05349,0.1241012,0,0.4140818,0,13.0211
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.718111,52.00764,46.84362,4.337104,4.337104,0,0,0,4.337104,39.61424,0,8.881784E-16,1.718111,4.565373,4.337104,0,0,18.47737,12.96934,0,2.847262,-2.847262,18.46963,47.35792,0.1241012,4.770815,1.374489,0,14.68745
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.7868956,49.80959,47.47838,6.930988,6.930988,0,0,0,6.930988,11.3533,0,0,0.7868956,7.295776,6.930988,0,0,21.641,10.12208,0,6.508881,-6.508881,11.60866,29.76574,0.1241012,7.624086,0.6295165,0,10.90898
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2815255,47.87883,47.05521,3.226336,3.226336,11.37442,0,3.213727,3.226336,8.725858,0,0,0.2815255,0,0,8.148081,7.740677,28.87309,3.6132,8.022202,0,8.022202,19.21919,49.27988,0.124362,3.548969,0.2252204,12,3.894726
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.3929188,46.7074,45.56655,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.3929188,0,0,8.8,8.36,20.85088,10.83318,8.752919,0,8.752919,27.52294,70.5715,0.1244659,0,0.3143351,12,11.2261
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,44.20635,44.20635,8.124906,8.124906,12,0,3.372,8.124906,0,0,0,0,0,0,3.875094,3.68134,12.09797,18.71081,3.68134,0,3.68134,31.01537,79.52642,0.1245868,8.937396,0,12,18.71081
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,42.84616,42.84616,6.617942,6.617942,12,0,3.372,6.617942,0,0,0,0,0,0,5.382058,5.112956,8.416625,22.02402,5.112956,0,5.112956,35.86594,91.96377,0.1247544,7.279736,0,12,22.02402
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,41.56908,41.56908,3.867257,3.867257,0,0,0,3.867257,0,0,8.881784E-16,0,4.070796,3.867257,0,0,3.30367,26.62568,0,4.070796,-4.070796,31.57495,80.96124,0.1247544,4.253983,0,0,26.62568
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,40.33735,40.33735,0.81977,0.81977,0,0,0,0.81977,0,0,1.110223E-16,0,0.8629158,0.81977,0,0,7.826777,22.55488,0,0.8629158,-0.8629158,30.66535,78.62895,0.1247544,0.901747,0,0,22.55488
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,39.50612,39.50612,0.3364459,0.3364459,0,0,0,0.3364459,0,0,0,0,0.3541535,0.3364459,0,0,8.785573,21.69196,0,0.3541535,-0.3541535,30.29204,77.67175,0.1247544,0.3700905,0,0,21.69196
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,38.78824,38.78824,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.179077,21.33781,0,0,0,30.29204,77.67175,0.1247544,0,0,0,21.33781
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,38.02502,38.02502,0.6449873,0.6449873,0,0,0,0.6449873,0,0,0,0,0.678934,0.6449873,0,0,9.179077,21.33781,0,0.678934,-0.678934,29.57638,75.83672,0.1247544,0.709486,0,0,21.33781
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,37.53384,37.53384,0.8587463,0.8587463,0,0,0,0.8587463,0,0,1.110223E-16,0,0.9039435,0.8587463,0,0,9.933448,20.65887,0,0.9039435,-0.9039435,28.62354,73.39355,0.1247544,0.944621,0,0,20.65887
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,36.95953,36.95953,0.4837425,0.4837425,0,0,0,0.4837425,0,0,5.551115E-17,0,0.5092027,0.4837425,0,0,10.93783,19.75493,0,0.5092027,-0.5092027,28.0868,72.01728,0.1247544,0.5321168,0,0,19.75493
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,36.49102,36.49102,0.2050763,0.2050763,0,0,0,0.2050763,0,0,2.775558E-17,0,0.2158698,0.2050763,0,0,11.50361,19.24573,0,0.2158698,-0.2158698,27.85925,71.43383,0.1247544,0.2255839,0,0,19.24573
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,36.1283,36.1283,1.100774,1.100774,0,0,0,1.100774,0,0,0,0,1.158709,1.100774,0,0,11.74347,19.02986,0,1.158709,-1.158709,26.63786,68.30207,0.1247544,1.210851,0,0,19.02986
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1305764,36.27179,35.91672,0.8570687,0.8570687,0,0,0,0.8570687,15.23524,0,1.110223E-16,0.1305764,0.9021775,0.8570687,0,0,13.03092,17.87115,0,0.7716011,-0.7716011,25.82452,66.21659,0.1247544,0.9427755,0.1044611,0,18.00173
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.682372,40.28934,35.59934,5.248662,5.248662,0,0,0,5.248662,32.05336,0,8.881784E-16,1.682372,5.524907,5.248662,0,0,13.88825,17.09955,0,3.842534,-3.842534,21.77414,55.83101,0.1247544,5.773528,1.345898,0,18.78192
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.763412,44.1502,36.25677,5.656345,5.656345,0,0,0,5.656345,48.85507,0,8.881784E-16,2.763412,5.954048,5.656345,0,0,18.15774,13.25701,0,3.190636,-3.190636,18.41091,47.20737,0.1247544,6.22198,2.210729,0,16.02043
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.496338,48.34523,38.08547,4.071966,4.071966,0,0,0,4.071966,85.86364,0,0,3.496338,4.28628,4.071966,0,0,21.70289,10.06638,0,0.7899418,-0.7899418,17.57824,45.07232,0.1247544,4.479163,2.797071,0,13.56272
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,3.955674,51.64676,39.78572,2.150714,2.150714,0,0,0,2.150714,183.9238,0,0,3.955674,2.26391,2.150714,0,0,22.5806,9.276437,1.691764,0,1.691764,19.18319,49.18756,0.1247141,2.365786,3.164539,0,13.23211
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.363364,51.56557,41.48596,1.06807,1.06807,0,0,0,1.06807,314.9011,0,0,3.363364,1.124284,1.06807,0,0,20.88884,10.79902,2.23908,0,2.23908,21.30737,54.63416,0.1246607,1.174877,2.690691,0,14.16239
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,5.005152,58.9739,43.20888,0.9974132,0.9974132,0,0,0,0.9974132,501.8133,0,0,5.005152,1.049909,0.9974132,0,0,18.64976,12.8142,3.955243,0,3.955243,25.05964,64.25536,0.1245664,1.097154,4.004121,0,17.81935
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.717029,59.92427,44.96957,1.491804,1.491804,0,0,0,1.491804,316.1964,0,0,4.717029,1.57032,1.491804,0,0,14.69451,16.37391,3.14671,0,3.14671,28.04487,71.90977,0.1244916,1.640984,3.773623,0,21.09094
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,6.051832,66.10697,46.07285,3.595794,3.595794,0,0,0,3.595794,168.3031,0,0,6.051832,3.785047,3.595794,0,0,11.5478,19.20595,2.266786,0,2.266786,30.19533,77.42377,0.1244377,3.955374,4.841466,0,25.25779
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.373786,57.12571,46.63203,0.2409663,0.2409663,0,0,0,0.2409663,1400.107,0,0,3.373786,0.2536488,0.2409663,0,0,9.281019,21.24606,3.120137,0,3.120137,33.15535,85.01356,0.1243637,0.2650629,2.699029,0,24.61985
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.705377,58.98398,47.31213,2.71092,2.71092,0,0,0,2.71092,136.6834,0,0,3.705377,2.8536,2.71092,0,0,6.160882,24.05418,0.8517771,0,0.8517771,33.96342,87.08552,0.1243435,2.982012,2.964302,0,27.75956
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.053118,53.09703,46.8814,7.476389,7.476389,0,0,0,7.476389,27.46135,0,0,2.053118,7.869884,7.476389,0,0,5.309105,24.82078,0,5.816766,-5.816766,27.83201,71.36398,0.1243435,8.224029,1.642494,0,26.8739
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2749,46.18827,45.39275,5.988932,5.988932,0,0,0,5.988932,4.590135,0,8.881784E-16,0.2749,6.304138,5.988932,0,0,11.77218,19.00402,0,6.029238,-6.029238,21.47663,55.06818,0.1243435,6.587825,0.21992,0,19.27892
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,44.03255,44.03255,6.616474,6.616474,0,0,0,6.616474,0,0,8.881784E-16,0,6.964709,6.616474,0,0,18.47133,12.97478,0,6.964709,-6.964709,14.13519,36.24399,0.1243435,7.278121,0,0,12.97478
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,42.69503,42.69503,5.213244,5.213244,12,0,3.372,5.213244,0,0,0,0,0,0,6.786756,6.447418,26.2099,6.01007,6.447418,0,6.447418,20.25174,51.92744,0.1245542,5.734569,0,12,6.01007
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,41.42551,41.42551,1.558506,1.558506,10.35851,0,2.956702,1.558506,0,0,0,0,0,0,8.8,8.36,19.76248,11.81275,8.36,0,8.36,28.18274,72.26328,0.1247496,1.714356,0,12,11.81275
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,40.18622,40.18622,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,11.40248,19.33675,8.36,0,8.36,36.11373,92.59912,0.1248611,0,0,12,19.33675
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,39.38522,39.38522,0.06338585,0.06338585,0,0,0,0.06338585,0,0,1.387779E-17,0,0.06672195,0.06338585,0,0,3.04248,26.86075,0,0.06672195,-0.06672195,36.0434,92.41879,0.1248611,0.06972443,0,0,26.86075
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,38.68245,38.68245,1.899407,1.899407,0,0,0,1.899407,0,0,0,0,1.999376,1.899407,0,0,3.116615,26.79402,0,1.999376,-1.999376,33.93587,87.01488,0.1248611,2.089347,0,0,26.79402
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,37.93434,37.93434,0.1031255,0.1031255,0,0,0,0.1031255,0,0,1.387779E-17,0,0.1085531,0.1031255,0,0,5.338143,24.79465,0,0.1085531,-0.1085531,33.82145,86.72148,0.1248611,0.113438,0,0,24.79465
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,37.42804,37.42804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.458758,24.6861,0,0,0,33.82145,86.72148,0.1248611,0,0,0,24.6861
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,36.85374,36.85374,1.314529,1.314529,0,0,0,1.314529,0,0,2.220446E-16,0,1.383715,1.314529,0,0,5.458758,24.6861,0,1.383715,-1.383715,32.36288,82.98158,0.1248611,1.445982,0,0,24.6861
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,36.38523,36.38523,0.06587479,0.06587479,0,0,0,0.06587479,0,0,1.387779E-17,0,0.06934188,0.06587479,0,0,6.996219,23.30238,0,0.06934188,-0.06934188,32.28979,82.79417,0.1248611,0.07246226,0,0,23.30238
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,36.02251,36.02251,0.9486356,0.9486356,0,0,0,0.9486356,0,0,1.110223E-16,0,0.9985638,0.9486356,0,0,7.073266,23.23304,0,0.9985638,-0.9985638,31.23721,80.09525,0.1248611,1.043499,0,0,23.23304
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1229217,36.16764,35.8336,0,0,0,0,0,0,0,0,0,0.1229217,0,0,0,0,8.182781,22.23448,0.1229217,0,0.1229217,31.35382,80.39426,0.1248582,0,0.0983374,0,22.3574
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.784242,40.47326,35.49355,0.489461,0.489461,0,0,0,0.489461,364.5319,0,0,1.784242,0.5152221,0.489461,0,0,8.059859,22.3451,1.269019,0,1.269019,32.55772,83.48117,0.1248281,0.5384071,1.427393,0,24.12935
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.293153,48.78496,36.15097,0.894102,0.894102,0,0,0,0.894102,480.1637,0,0,4.293153,0.94116,0.894102,0,0,6.79084,23.48722,3.351993,0,3.351993,35.7377,91.63495,0.1247488,0.9835122,3.434522,0,27.78037
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,6.444881,58.16809,37.97968,1.877011,1.877011,0,0,0,1.877011,343.3587,1.030234,0,6.444881,1.975801,1.877011,0,0,3.438847,26.50402,3.438847,0,3.438847,39.00008,100,0.1246674,2.064712,5.155905,0,32.9489
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,7.501173,64.14762,39.65725,1.149824,1.149824,0,0,0,1.149824,652.3756,6.290832,0,7.501173,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1246674,1.264807,6.000938,0,37.10015
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,8.671445,71.12007,41.3575,5.763561,5.763561,0,0,0,5.763561,150.4529,2.604538,0,8.671445,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1246674,6.339917,6.937156,0,38.27042
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,8.51217,72.59084,43.05774,1.506501,1.506501,0,0,0,1.506501,565.0291,6.926379,0,8.51217,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1246674,1.657151,6.809736,0,38.11115
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,8.452181,74.55949,44.80333,0.03623837,0.03623837,0,0,0,0.03623837,23323.84,8.414036,0,8.452181,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1246674,0.03986221,6.761745,0,38.05116
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,8.171798,74.7652,45.95193,3.490686,3.490686,0,0,0,3.490686,234.1029,4.497392,0,8.171798,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1246674,3.839755,6.537438,0,37.77077
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,6.491406,68.33868,46.50357,1.665013,1.665013,0,0,0,1.665013,389.8712,4.738761,0,6.491406,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1246674,1.831514,5.193125,0,36.09039
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,4.248005,60.676,47.13833,0,0,0,0,0,0,0,4.248005,0,4.248005,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246674,0,3.398404,0,33.84698
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.294367,53.68852,46.71516,3.118606,3.118606,0,0,0,3.118606,73.57029,0,0,2.294367,3.282743,3.118606,0,0,0,29.59898,0,0.9883757,-0.9883757,37.95824,97.32862,0.1246674,3.430466,1.835494,0,31.89334
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4401428,46.50278,45.2265,0,0,0,0,0,0,0,0,0,0.4401428,0,0,0,0,1.098195,28.6106,0.4401428,0,0.4401428,38.37579,98.39928,0.124657,0,0.3521142,0,29.05075
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,43.8663,43.8663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6580524,29.00673,0,0,0,38.37579,98.39928,0.124657,0,0,0,29.00673
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,42.55145,42.55145,5.039483,5.039483,0,0,0,5.039483,0,0,8.881784E-16,0,5.304718,5.039483,0,0,0.6580524,29.00673,0,5.304718,-5.304718,32.78413,84.06171,0.124657,5.543431,0,0,29.00673
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,41.29705,41.29705,6.51753,6.51753,0,0,0,6.51753,0,0,8.881784E-16,0,6.860558,6.51753,0,0,6.552184,23.70201,0,6.860558,-6.860558,25.55247,65.51902,0.124657,7.169283,0,0,23.70201
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,40.08043,40.08043,1.991923,1.991923,0,0,0,1.991923,0,0,2.220446E-16,0,2.096761,1.991923,0,0,14.17503,16.84146,0,2.096761,-2.096761,23.34229,59.8519,0.124657,2.191115,0,0,16.84146
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,39.27187,39.27187,0.6529194,0.6529194,0,0,0,0.6529194,0,0,1.110223E-16,0,0.6872836,0.6529194,0,0,16.50476,14.74469,0,0.6872836,-0.6872836,22.61783,57.99431,0.124657,0.7182114,0,0,14.74469
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,38.57665,38.57665,1.133861,1.133861,0,0,0,1.133861,0,0,0,0,1.193538,1.133861,0,0,17.26841,14.05741,0,1.193538,-1.193538,21.35973,54.76842,0.124657,1.247247,0,0,14.05741
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,37.82855,37.82855,1.97807,1.97807,0,0,0,1.97807,0,0,0,0,2.082179,1.97807,0,0,18.59456,12.86387,0,2.082179,-2.082179,19.16492,49.14072,0.124657,2.175877,0,0,12.86387
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,37.32225,37.32225,1.126463,1.126463,0,0,0,1.126463,0,0,2.220446E-16,0,1.185751,1.126463,0,0,20.90809,10.78169,0,1.185751,-1.185751,17.91503,45.93587,0.124657,1.23911,0,0,10.78169
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,36.74795,36.74795,2.388507,2.388507,0,0,0,2.388507,0,0,4.440892E-16,0,2.514218,2.388507,0,0,22.2256,9.595942,0,2.514218,-2.514218,15.26481,39.14045,0.124657,2.627358,0,0,9.595942
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,36.27943,36.27943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.01917,7.081724,0,0,0,15.26481,39.14045,0.124657,0,0,0,7.081724
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,35.93939,35.93939,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0.3196293,0.3036478,0,0,25.01917,7.081724,0,0.3196293,-0.3196293,14.92789,38.27656,0.124657,0.3340126,0,0,7.081724
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08173542,35.94962,35.7278,1.996716,1.996716,0,0,0,1.996716,4.093493,0,2.220446E-16,0.08173542,2.101806,1.996716,0,0,25.37432,6.762094,0,2.020071,-2.020071,12.79855,32.81672,0.124657,2.196387,0.06538834,0,6.84383
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.460546,39.46106,35.41042,10.90583,10.90583,12,0,3.372,10.90583,13.39235,0,0,1.460546,0,0,1.094174,1.039465,27.61884,4.742024,2.500012,0,2.500012,15.17027,38.89804,0.1247302,11.99641,1.168437,12,6.20257
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.827554,44.12029,36.04518,2.160411,2.160411,10.96041,0,3.108984,2.160411,130.8804,0,0,2.827554,0,0,8.8,8.36,25.11883,6.992034,11.18755,0,11.18755,25.78371,66.11195,0.1248894,2.376452,2.262043,12,9.819589
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.604589,48.45912,37.87389,2.021962,2.021962,10.82196,0,3.073956,2.021962,178.2719,1.776357E-15,0,3.604589,0,0,8.8,8.36,13.93127,17.06083,11.96459,0,11.96459,37.13432,95.21601,0.1250224,2.224159,2.883672,12,20.66542
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,5.817946,57.72058,39.55146,2.232314,2.232314,0,0,0,2.232314,260.624,1.501459,0,5.817946,2.349804,2.232314,0,0,1.966683,27.82896,1.966683,0,1.966683,39.00008,100,0.124976,2.455545,4.654357,0,33.64691
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.448849,54.85654,41.22904,4.546127,4.546127,0,0,0,4.546127,97.86021,0,0,4.448849,4.785397,4.546127,0,0,0,29.59898,0,0.3365475,-0.3365475,38.64532,99.09038,0.124976,5.00074,3.559079,0,34.04783
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,7.493942,68.09192,42.92928,0,0,0,0,0,0,0,7.12,0,7.493942,0,0,0,0,0.3739416,29.26243,0.3739416,0,0.3739416,39.00008,100,0.1249672,0,5.995153,0,36.75637
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,6.055836,64.49477,44.67487,2.662628,2.662628,0,0,0,2.662628,227.4383,3.253069,0,6.055836,2.802767,2.662628,0,0,0,29.59898,0,0,0,39.00008,100,0.1249672,2.928891,4.844669,0,35.65482
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,5.386973,63.25624,45.77813,1.99438,1.99438,0,0,0,1.99438,270.1077,3.287626,0,5.386973,2.099347,1.99438,0,0,0,29.59898,0,0,0,39.00008,100,0.1249672,2.193818,4.309578,0,34.98595
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,4.140756,59.4113,46.32977,1.351999,1.351999,0,0,0,1.351999,306.269,2.717599,0,4.140756,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1249672,1.487199,3.312605,0,33.73973
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.196601,56.89943,46.97208,4.792744,4.792744,0,0,0,4.792744,66.69669,0,0,3.196601,5.044993,4.792744,0,0,0,29.59898,0,1.848392,-1.848392,37.0517,95.00417,0.1249672,5.272018,2.557281,0,32.79558
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.12494,52.96894,46.54136,0,0,0,0,0,0,0,0.07117194,0,2.12494,0,0,0,0,2.053769,27.75059,2.053769,0,2.053769,39.00008,100,0.1249188,0,1.699952,0,29.87553
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4590956,46.39054,45.06025,3.363094,3.363094,0,0,0,3.363094,13.65099,0,4.440892E-16,0.4590956,3.540099,3.363094,0,0,0,29.59898,0,3.081003,-3.081003,35.75241,91.67268,0.1249188,3.699403,0.3672765,0,30.05807
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,43.73784,43.73784,6.205551,6.205551,0,0,0,6.205551,0,0,8.881784E-16,0,6.532159,6.205551,0,0,3.423337,26.51797,0,6.532159,-6.532159,28.86691,74.01759,0.1249188,6.826106,0,0,26.51797
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,42.40031,42.40031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.68129,19.98582,0,0,0,28.86691,74.01759,0.1249188,0,0,0,19.98582
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,41.14591,41.14591,7.700639,7.700639,12,0,3.372,7.700639,0,0,0,0,0,0,4.299361,4.084393,10.68129,19.98582,4.084393,0,4.084393,32.74171,83.95293,0.1250504,8.470702,0,12,19.98582
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,39.93685,39.93685,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.596898,23.66177,0,0,0,32.74171,83.95293,0.1250504,0,0,0,23.66177
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,39.12829,39.12829,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.596898,23.66177,0,0,0,32.74171,83.95293,0.1250504,0,0,0,23.66177
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,38.44819,38.44819,1.742314,1.742314,0,0,0,1.742314,0,0,2.220446E-16,0,1.834015,1.742314,0,0,6.596898,23.66177,0,1.834015,-1.834015,30.80849,78.99597,0.1250504,1.916546,0,0,23.66177
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,37.70008,37.70008,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.634692,21.82775,0,0,0,30.80849,78.99597,0.1250504,0,0,0,21.82775
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,37.19379,37.19379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.634692,21.82775,0,0,0,30.80849,78.99597,0.1250504,0,0,0,21.82775
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,36.64215,36.64215,0.6450275,0.6450275,0,0,0,0.6450275,0,0,1.110223E-16,0,0.6789764,0.6450275,0,0,8.634692,21.82775,0,0.6789764,-0.6789764,30.09278,77.16084,0.1250504,0.7095302,0,0,21.82775
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,36.17364,36.17364,0.8977373,0.8977373,0,0,0,0.8977373,0,0,1.110223E-16,0,0.9449866,0.8977373,0,0,9.389111,21.14878,0,0.9449866,-0.9449866,29.09668,74.60673,0.1250504,0.987511,0,0,21.14878
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,35.8336,35.8336,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0.6477174,0.6153315,0,0,10.4391,20.20379,0,0.6477174,-0.6477174,28.41393,72.85608,0.1250504,0.6768647,0,0,20.20379
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1140109,35.93139,35.62201,0.8715568,0.8715568,0,0,0,0.8715568,13.08129,0,1.110223E-16,0.1140109,0.9174282,0.8715568,0,0,11.15878,19.55607,0,0.8034173,-0.8034173,27.56705,70.68461,0.1250504,0.9587125,0.09120869,0,19.67009
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.716079,40.08242,35.30463,0.2681308,0.2681308,0,0,0,0.2681308,640.0157,0,0,1.716079,0.2822429,0.2681308,0,0,12.05147,18.75266,1.433836,0,1.433836,28.92731,74.17244,0.1250166,0.2949439,1.372863,0,20.46874
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.53126,49.32067,35.93939,0,0,0,0,0,0,0,0,0,4.53126,0,0,0,0,10.61763,20.04311,4.53126,0,4.53126,33.22604,85.1948,0.12491,0,3.625008,0,24.57437
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,6.936518,59.70333,37.74542,3.169757,3.169757,0,0,0,3.169757,218.8344,0,0,6.936518,3.336586,3.169757,0,0,6.086371,24.12124,3.599931,0,3.599931,36.64124,93.95169,0.1248254,3.486733,5.549214,0,31.05776
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,7.650439,64.45477,39.423,0.09280921,0.09280921,0,0,0,0.09280921,8243.189,5.066305,0,7.650439,0.09769391,0.09280921,0,0,2.48644,27.36118,2.48644,0,2.48644,39.00008,100,0.1247671,0.1020901,6.120351,0,35.01162
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,7.891427,67.48218,41.10057,0,0,0,0,0,0,0,7.891427,0,7.891427,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1247671,0,6.313142,0,37.49041
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,8.152618,70.67719,42.7857,0.9631276,0.9631276,0,0,0,0.9631276,846.4734,7.1388,0,8.152618,1.013819,0.9631276,0,0,0,29.59898,0,0,0,39.00008,100,0.1247671,1.05944,6.522095,0,37.7516
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,7.728599,71.00531,44.50106,4.991081,4.991081,0,0,0,4.991081,154.8482,2.474829,0,7.728599,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1247671,5.49019,6.182879,0,37.32758
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,7.06742,69.60255,45.61189,3.009553,3.009553,0,0,0,3.009553,234.8329,3.89947,0,7.06742,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1247671,3.310508,5.653936,0,36.6664
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,5.166925,62.88411,46.16352,0.4021046,0.4021046,0,0,0,0.4021046,1284.97,4.743658,0,5.166925,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1247671,0.4423151,4.133541,0,34.7659
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.461291,61.05273,46.79828,7.422832,7.422832,0,0,0,7.422832,60.10228,0,0,4.461291,7.813508,7.422832,0,0,0,29.59898,0,3.352216,-3.352216,35.46653,90.93964,0.1247671,8.165115,3.569033,0,34.06027
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.810117,54.94255,46.32977,3.646932,3.646932,0,0,0,3.646932,77.05426,0,0,2.810117,3.838876,3.646932,0,0,3.724685,26.24676,0,1.028759,-1.028759,34.38213,88.15912,0.1247671,4.011625,2.248093,0,29.05688
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4281044,46.12482,44.88645,7.70319,7.70319,11.92085,0,3.351976,7.70319,5.557495,0,0,0.4281044,0,0,4.217664,4.006781,4.867751,25.218,4.434885,0,4.434885,38.58942,98.94704,0.1249073,8.473509,0.3424835,12,25.64611
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,43.57159,43.57159,7.210439,7.210439,0,0,0,7.210439,0,0,8.881784E-16,0,7.589935,7.210439,0,0,0.4328655,29.2094,0,7.589935,-7.589935,30.58893,78.433,0.1249073,7.931482,0,0,29.2094
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,42.22651,42.22651,3.893348,3.893348,0,0,0,3.893348,0,0,4.440892E-16,0,4.098261,3.893348,0,0,8.866127,21.61946,0,4.098261,-4.098261,26.26898,67.35624,0.1249073,4.282683,0,0,21.61946
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,40.99478,40.99478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.41975,17.5212,0,0,0,26.26898,67.35624,0.1249073,0,0,0,17.5212
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,39.80839,39.80839,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.41975,17.5212,0,0,0,26.26898,67.35624,0.1249073,0,0,0,17.5212
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,38.97716,38.97716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.41975,17.5212,0,0,0,26.26898,67.35624,0.1249073,0,0,0,17.5212
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,38.29706,38.29706,0.2749832,0.2749832,0,0,0,0.2749832,0,0,5.551115E-17,0,0.289456,0.2749832,0,0,13.41975,17.5212,0,0.289456,-0.289456,25.96387,66.5739,0.1249073,0.3024816,0,0,17.5212
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,37.57162,37.57162,0.9269576,0.9269576,0,0,0,0.9269576,0,0,1.110223E-16,0,0.9757448,0.9269576,0,0,13.74137,17.23175,0,0.9757448,-0.9757448,24.93535,63.93666,0.1249073,1.019653,0,0,17.23175
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,37.088,37.088,2.828243,2.828243,0,0,0,2.828243,0,0,4.440892E-16,0,2.977097,2.828243,0,0,14.82553,16.256,0,2.977097,-2.977097,21.79721,55.89017,0.1249073,3.111067,0,0,16.256
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,36.53636,36.53636,1.505462,1.505462,0,0,0,1.505462,0,0,0,0,1.584697,1.505462,0,0,18.13342,13.2789,0,1.584697,-1.584697,20.12679,51.60706,0.1249073,1.656008,0,0,13.2789
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,36.06785,36.06785,0.3739901,0.3739901,0,0,0,0.3739901,0,0,5.551115E-17,0,0.3936737,0.3739901,0,0,19.89419,11.69421,0,0.3936737,-0.3936737,19.71182,50.54304,0.1249073,0.4113891,0,0,11.69421
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,35.75047,35.75047,0.8839376,0.8839376,0,0,0,0.8839376,0,0,1.110223E-16,0,0.9304606,0.8839376,0,0,20.33161,11.30053,0,0.9304606,-0.9304606,18.73103,48.02819,0.1249073,0.9723313,0,0,11.30053
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.0874775,35.75333,35.51622,1.227543,1.227543,0,0,0,1.227543,7.126224,0,0,0.0874775,1.292151,1.227543,0,0,21.36545,10.37007,0,1.204673,-1.204673,17.46119,44.77221,0.1249073,1.350298,0.06998199,0,10.45755
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.219356,41.42231,35.19128,1.276314,1.276314,0,0,0,1.276314,173.8879,0,0,2.219356,1.343488,1.276314,0,0,22.70398,9.1654,0.8758671,0,0.8758671,18.29212,46.90277,0.1248868,1.403945,1.775484,0,11.38476
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.817398,50.13583,35.8336,6.623163,6.623163,0,0,0,6.623163,72.73561,0,0,4.817398,6.97175,6.623163,0,0,21.82811,9.95368,0,2.154352,-2.154352,16.02123,41.07999,0.1248868,7.285479,3.853919,0,14.77108
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,6.016653,56.21614,37.61696,4.479207,4.479207,0,0,0,4.479207,134.3241,0,0,6.016653,4.714955,4.479207,0,0,24.22183,7.799327,1.301697,0,1.301697,17.25613,44.24639,0.1248563,4.927128,4.813322,0,13.81598
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,7.112747,62.22984,39.31721,1.674737,1.674737,0,0,0,1.674737,424.7082,0,0,7.112747,1.762881,1.674737,0,0,22.92014,8.970856,5.349865,0,5.349865,22.33146,57.26003,0.124731,1.842211,5.690197,0,16.0836
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,8.202434,68.61821,40.97211,4.287192,4.287192,0,0,0,4.287192,191.3242,0,0,8.202434,4.512834,4.287192,0,0,17.57027,13.78573,3.6896,0,3.6896,25.83172,66.23504,0.1246448,4.715911,6.561947,0,21.98817
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,9.052738,74.5376,42.67236,4.054868,4.054868,0,0,0,4.054868,223.256,0,0,9.052738,4.268282,4.054868,0,0,13.88067,17.10637,4.784456,0,4.784456,30.37065,77.87331,0.1245331,4.460355,7.24219,0,26.15911
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,7.785785,71.08937,44.3726,2.596746,2.596746,0,0,0,2.596746,299.8285,0,0,7.785785,2.733417,2.596746,0,0,9.096215,21.41238,5.052367,0,5.052367,35.16375,90.16328,0.1244154,2.856421,6.228628,0,29.19817
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,7.504598,71.31577,45.52121,0,0,0,0,0,0,0,3.46075,0,7.504598,0,0,0,0,4.043848,25.95951,4.043848,0,4.043848,39.00008,100,0.1243214,0,6.003678,0,33.46411
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,6.455627,67.64131,46.03506,3.489996,3.489996,0,0,0,3.489996,184.9752,2.781947,0,6.455627,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.1243214,3.838995,5.164502,0,36.05461
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.623196,58.00692,46.66982,0,0,0,0,0,0,0,3.623196,0,3.623196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243214,0,2.898557,0,33.22218
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.899583,51.95409,46.24665,1.950562,1.950562,0,0,0,1.950562,97.38644,0,0,1.899583,2.053223,1.950562,0,0,0,29.59898,0,0.1536402,-0.1536402,38.83813,99.58474,0.1243214,2.145618,1.519666,0,31.49856
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4721481,46.16949,44.80333,5.731484,5.731484,0,0,0,5.731484,8.237798,0,8.881784E-16,0.4721481,6.033142,5.731484,0,0,0.1707113,29.44534,0,5.560994,-5.560994,32.97633,84.55451,0.1243214,6.304633,0.3777185,0,29.91749
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,43.4658,43.4658,2.616783,2.616783,0,0,0,2.616783,0,0,4.440892E-16,0,2.754508,2.616783,0,0,6.349593,23.88434,0,2.754508,-2.754508,30.07282,77.10963,0.1243214,2.878461,0,0,23.88434
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,42.14339,42.14339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.410158,21.12984,0,0,0,30.07282,77.10963,0.1243214,0,0,0,21.12984
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,40.88899,40.88899,3.060065,3.060065,0,0,0,3.060065,0,0,0,0,3.221121,3.060065,0,0,9.410158,21.12984,0,3.221121,-3.221121,26.67746,68.4036,0.1243214,3.366071,0,0,21.12984
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,39.70259,39.70259,0.7655787,0.7655787,0,0,0,0.7655787,0,0,1.110223E-16,0,0.8058723,0.7655787,0,0,12.98918,17.90871,0,0.8058723,-0.8058723,25.828,66.22549,0.1243214,0.8421366,0,0,17.90871
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,38.89404,38.89404,0.8976123,0.8976123,0,0,0,0.8976123,0,0,0,0,0.944855,0.8976123,0,0,13.88459,17.10284,0,0.944855,-0.944855,24.83203,63.67175,0.1243214,0.9873735,0,0,17.10284
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,38.21394,38.21394,0.7515851,0.7515851,0,0,0,0.7515851,0,0,1.110223E-16,0,0.7911422,0.7515851,0,0,14.93443,16.15799,0,0.7911422,-0.7911422,23.99809,61.53345,0.1243214,0.8267435,0,0,16.15799
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,37.51117,37.51117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.81348,15.36685,0,0,0,23.99809,61.53345,0.1243214,0,0,0,15.36685
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,37.00487,37.00487,0.9601632,0.9601632,0,0,0,0.9601632,0,0,0,0,1.010698,0.9601632,0,0,15.81348,15.36685,0,1.010698,-1.010698,22.93272,58.80174,0.1243214,1.05618,0,0,15.36685
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,36.44568,36.44568,0.8894796,0.8894796,0,0,0,0.8894796,0,0,1.110223E-16,0,0.9362943,0.8894796,0,0,16.93648,14.35615,0,0.9362943,-0.9362943,21.94578,56.27113,0.1243214,0.9784276,0,0,14.35615
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,35.98473,35.98473,2.095712,2.095712,0,0,0,2.095712,0,0,4.440892E-16,0,2.206012,2.095712,0,0,17.97681,13.41985,0,2.206012,-2.206012,19.62044,50.30872,0.1243214,2.305283,0,0,13.41985
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,35.65979,35.65979,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,1.104936,1.049689,0,0,20.42793,11.21384,0,1.104936,-1.104936,18.45574,47.32231,0.1243214,1.154658,0,0,11.21384
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.06822218,35.633,35.4482,0.05524555,0.05524555,0,0,0,0.05524555,123.489,0,0,0.06822218,0.05815321,0.05524555,0,0,21.65564,10.1089,0.01006897,0,0.01006897,18.46529,47.3468,0.1243212,0.06077011,0.05457774,0,10.17713
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5762327,36.70189,35.13083,3.483847,3.483847,0,0,0,3.483847,16.54013,0,4.440892E-16,0.5762327,3.667207,3.483847,0,0,21.64557,10.11797,0,3.090974,-3.090974,15.20712,38.99253,0.1243212,3.832231,0.4609862,0,10.6942
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.2374,39.19161,35.76559,3.12686,3.12686,0,0,0,3.12686,39.57326,0,0,1.2374,3.291431,3.12686,0,0,25.07998,7.026992,0,2.054031,-2.054031,13.04198,33.4409,0.1243212,3.439546,0.9899202,0,8.264393
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.215364,40.95884,37.55651,0,0,0,0,0,0,0,0,0,1.215364,0,0,0,0,27.36224,4.972961,1.215364,0,1.215364,14.19497,36.39729,0.1242929,0,0.9722909,0,6.188325
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.874907,47.63137,39.23408,2.574227,2.574227,0,0,0,2.574227,111.6804,0,0,2.874907,2.709712,2.574227,0,0,26.14688,6.066789,0.1651947,0,0.1651947,14.35169,36.79913,0.1242891,2.831649,2.299926,0,8.941695
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.767429,52.25362,40.91166,0,0,0,0,0,0,0,0,0,3.767429,0,0,0,0,25.98168,6.215464,3.767429,0,3.767429,17.92579,45.96346,0.1242017,0,3.013943,0,9.982892
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.544166,50.14289,42.58923,0.1812962,0.1812962,0,0,0,0.1812962,1403.32,0,0,2.544166,0.1908381,0.1812962,0,0,22.21425,9.60615,2.353328,0,2.353328,20.15835,51.68797,0.1241471,0.1994258,2.035333,0,12.15032
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.187408,47.76067,44.28947,1.881029,1.881029,0,0,0,1.881029,63.12546,0,2.220446E-16,1.187408,1.980031,1.881029,0,0,19.86093,11.72414,0,0.7926226,-0.7926226,19.32285,49.54567,0.1241471,2.069133,0.9499268,0,12.91155
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.466143,52.84635,45.39275,4.408301,4.408301,0,0,0,4.408301,55.94316,0,0,2.466143,4.640317,4.408301,0,0,20.74162,10.93152,0,2.174174,-2.174174,17.03107,43.66933,0.1241471,4.849132,1.972915,0,13.39767
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.816988,51.39098,45.95193,0,0,0,0,0,0,0,0,0,1.816988,0,0,0,0,23.15737,8.757348,1.816988,0,1.816988,18.75482,48.08918,0.124105,0,1.45359,0,10.57434
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.463827,50.90937,46.54136,0,0,0,0,0,0,0,0,0,1.463827,0,0,0,0,21.34038,10.39264,1.463827,0,1.463827,20.14352,51.64996,0.1240712,0,1.171062,0,11.85646
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5582063,47.74989,46.11818,5.186388,5.186388,0,0,0,5.186388,10.76291,0,8.881784E-16,0.5582063,5.459356,5.186388,0,0,19.87655,11.71008,0,4.901149,-4.901149,14.97726,38.40315,0.1240712,5.705027,0.446565,0,12.26829
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4663175,46.02289,44.67487,2.33258,2.33258,0,0,0,2.33258,19.99149,0,4.440892E-16,0.4663175,2.455347,2.33258,0,0,25.32227,6.808932,0,1.98903,-1.98903,12.88064,33.02721,0.1240712,2.565838,0.373054,0,7.275249
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,43.33734,43.33734,5.543334,5.543334,12,0,3.372,5.543334,0,0,0,0,0,0,6.456666,6.133833,27.53231,4.819902,6.133833,0,6.133833,18.6997,47.94786,0.1242675,6.097667,0,12,4.819902
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,42.0376,42.0376,1.599646,1.599646,10.39965,0,2.96711,1.599646,0,1.776357E-15,0,0,0,0,8.8,8.36,21.39847,10.34035,8.36,0,8.36,26.6307,68.2837,0.1244612,1.75961,0,12,10.34035
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,40.80586,40.80586,9.385612,9.385612,12,0,3.372,9.385612,0,0,0,0,0,0,2.614389,2.483669,13.03847,17.86435,2.483669,0,2.483669,28.98691,74.32526,0.1245404,10.32417,0,12,17.86435
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,39.61947,39.61947,0.8938084,0.8938084,9.693809,0,2.788533,0.8938084,0,1.776357E-15,0,0,0,0,8.8,8.36,10.5548,20.09965,8.36,0,8.36,36.9179,94.6611,0.1246964,0.9831892,0,12,20.09965
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,38.81091,38.81091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.194804,27.62365,0,0,0,36.9179,94.6611,0.1246964,0,0,0,27.62365
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,38.10814,38.10814,1.666444,1.666444,0,0,0,1.666444,0,0,2.220446E-16,0,1.754151,1.666444,0,0,2.194804,27.62365,0,1.754151,-1.754151,35.06887,89.91999,0.1246964,1.833088,0,0,27.62365
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,37.40538,37.40538,1.791132,1.791132,0,0,0,1.791132,0,0,2.220446E-16,0,1.885402,1.791132,0,0,4.143862,25.8695,0,1.885402,-1.885402,33.08148,84.82413,0.1246964,1.970245,0,0,25.8695
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,36.9142,36.9142,1.296683,1.296683,0,0,0,1.296683,0,0,2.220446E-16,0,1.36493,1.296683,0,0,6.238753,23.9841,0,1.36493,-1.36493,31.64272,81.135,0.1246964,1.426352,0,0,23.9841
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,36.33989,36.33989,2.058656,2.058656,0,0,0,2.058656,0,0,0,0,2.167006,2.058656,0,0,7.755342,22.61917,0,2.167006,-2.167006,29.35849,75.27803,0.1246964,2.264521,0,0,22.61917
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,35.89405,35.89405,1.73802,1.73802,0,0,0,1.73802,0,0,2.220446E-16,0,1.829495,1.73802,0,0,10.16313,20.45217,0,1.829495,-1.829495,27.43003,70.33327,0.1246964,1.911822,0,0,20.45217
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,35.57667,35.57667,0.2576761,0.2576761,0,0,0,0.2576761,0,0,0,0,0.271238,0.2576761,0,0,12.1959,18.62267,0,0.271238,-0.271238,27.14412,69.60017,0.1246964,0.2834437,0,0,18.62267
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1118781,35.64547,35.34241,0.08195303,0.08195303,0,0,0,0.08195303,136.5149,0,0,0.1118781,0.08626635,0.08195303,0,0,12.49727,18.35143,0.02561174,0,0.02561174,27.16842,69.66248,0.1246958,0.09014834,0.08950247,0,18.46331
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.696285,39.73757,35.02503,2.868762,2.868762,0,0,0,2.868762,59.12951,0,0,1.696285,3.01975,2.868762,0,0,12.47166,18.37448,0,1.323465,-1.323465,25.77337,66.08543,0.1246958,3.155639,1.357028,0,20.07077
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.775438,46.61541,35.65979,1.635552,1.635552,0,0,0,1.635552,230.8357,0,0,3.775438,1.721634,1.635552,0,0,13.94218,17.05102,2.053804,0,2.053804,27.72178,71.08134,0.1246483,1.799107,3.02035,0,20.82646
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.388423,50.51149,37.45071,3.421507,3.421507,0,0,0,3.421507,128.26,0,0,4.388423,3.601586,3.421507,0,0,11.88837,18.89944,0.7868374,0,0.7868374,28.46824,72.99533,0.1246301,3.763658,3.510739,0,23.28786
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,7.420359,63.19311,39.12829,4.182819,4.182819,0,0,0,4.182819,177.4009,0,0,7.420359,4.402968,4.182819,0,0,11.10154,19.6076,3.017391,0,3.017391,31.33078,80.33518,0.1245604,4.601101,5.936287,0,27.02795
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,6.947659,63.36478,40.80586,0,0,0,0,0,0,0,0,0,6.947659,0,0,0,0,8.084146,22.32325,6.947659,0,6.947659,37.92191,97.23547,0.1244001,0,5.558127,0,29.27091
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,7.511447,67.61946,42.48344,4.100256,4.100256,0,0,0,4.100256,183.1946,2.058901,0,7.511447,4.316059,4.100256,0,0,1.136487,28.57614,1.136487,0,1.136487,39.00008,100,0.1243739,4.510282,6.009158,0,36.08759
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,7.807923,70.92076,44.16101,2.635851,2.635851,0,0,0,2.635851,296.2202,5.033343,0,7.807923,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1243739,2.899436,6.246338,0,37.4069
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,5.770769,64.10732,45.27184,5.671965,5.671965,0,0,0,5.671965,101.742,0,0,5.770769,5.970489,5.671965,0,0,0,29.59898,0,0.1997201,-0.1997201,38.78955,99.4602,0.1243739,6.239161,4.616615,0,35.36975
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.796294,57.62614,45.77813,3.052974,3.052974,0,0,0,3.052974,124.3474,0.3607265,0,3.796294,3.213657,3.052974,0,0,0.2219112,29.39926,0.2219112,0,0.2219112,39.00008,100,0.1243688,3.358271,3.037035,0,33.19555
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.189666,56.2852,46.42045,1.346697,1.346697,0,0,0,1.346697,236.8511,1.77209,0,3.189666,1.417575,1.346697,0,0,0,29.59898,0,0,0,39.00008,100,0.1243688,1.481366,2.551732,0,32.78864
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,1.93342,51.79264,45.98972,2.345305,2.345305,0,0,0,2.345305,82.43789,0,0,1.93342,2.468742,2.345305,0,0,0,29.59898,0,0.535322,-0.535322,38.4358,98.55313,0.1243688,2.579835,1.546736,0,31.5324
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.482676,45.94098,44.5464,4.851694,4.851694,0,0,0,4.851694,9.948608,0,0,0.482676,5.107046,4.851694,0,0,0.5948023,29.06366,0,4.62437,-4.62437,33.56129,86.05441,0.1243688,5.336863,0.3861408,0,29.54633
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,43.20888,43.20888,10.05499,10.05499,12,0,3.372,10.05499,0,0,0,0,0,0,1.945008,1.847758,5.732991,24.43929,1.847758,0,1.847758,35.31422,90.5491,0.1244275,11.06049,0,12,24.43929
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,41.9318,41.9318,4.493897,4.493897,0,0,0,4.493897,0,0,0,0,4.730418,4.493897,0,0,3.885233,26.10227,0,4.730418,-4.730418,30.32792,77.76375,0.1244275,4.943287,0,0,26.10227
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,40.6774,40.6774,1.051875,1.051875,0,0,0,1.051875,0,0,2.220446E-16,0,1.107237,1.051875,0,0,9.141253,21.37185,0,1.107237,-1.107237,29.16079,74.77112,0.1244275,1.157062,0,0,21.37185
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,39.50612,39.50612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.37152,20.26461,0,0,0,29.16079,74.77112,0.1244275,0,0,0,20.26461
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,38.70512,38.70512,0.04290926,0.04290926,0,0,0,0.04290926,0,0,0,0,0.04516764,0.04290926,0,0,10.37152,20.26461,0,0.04516764,-0.04516764,29.11318,74.64904,0.1244275,0.04720018,0,0,20.26461
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,38.02502,38.02502,1.944543,1.944543,0,0,0,1.944543,0,0,2.220446E-16,0,2.046887,1.944543,0,0,10.4217,20.21945,0,2.046887,-2.046887,26.95557,69.11672,0.1244275,2.138997,0,0,20.21945
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,37.32225,37.32225,1.089354,1.089354,0,0,0,1.089354,0,0,0,0,1.146689,1.089354,0,0,12.69602,18.17256,0,1.146689,-1.146689,25.74686,66.01746,0.1244275,1.19829,0,0,18.17256
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,36.83107,36.83107,0.6675585,0.6675585,0,0,0,0.6675585,0,0,0,0,0.7026932,0.6675585,0,0,13.97012,17.02587,0,0.7026932,-0.7026932,25.00616,64.11822,0.1244275,0.7343143,0,0,17.02587
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,36.27943,36.27943,0.1680728,0.1680728,0,0,0,0.1680728,0,0,0,0,0.1769188,0.1680728,0,0,14.75089,16.32318,0,0.1769188,-0.1769188,24.81967,63.64004,0.1244275,0.1848801,0,0,16.32318
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,35.8336,35.8336,1.235207,1.235207,0,0,0,1.235207,0,0,0,0,1.300218,1.235207,0,0,14.94747,16.14626,0,1.300218,-1.300218,23.44912,60.12582,0.1244275,1.358727,0,0,16.14626
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,35.51622,35.51622,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,1.151617,1.094036,0,0,16.39215,14.84604,0,1.151617,-1.151617,22.23521,57.01323,0.1244275,1.203439,0,0,14.84604
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1361013,35.65065,35.28196,0.4430285,0.4430285,0,0,0,0.4430285,30.72067,0,5.551115E-17,0.1361013,0.4663458,0.4430285,0,0,17.67173,13.69442,0,0.3302444,-0.3302444,21.8871,56.12065,0.1244275,0.4873313,0.1088811,0,13.83053
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.006405,37.72585,34.96458,0,0,0,0,0,0,0,0,0,1.006405,0,0,0,0,18.03867,13.36418,1.006405,0,1.006405,22.84186,58.56875,0.1244043,0,0.8051244,0,14.37058
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.114875,44.49348,35.57667,0,0,0,0,0,0,0,0,0,3.114875,0,0,0,0,17.03226,14.26994,3.114875,0,3.114875,25.79689,66.14573,0.1243326,0,2.4919,0,17.38482
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,5.267768,53.33271,37.36003,3.554394,3.554394,0,0,0,3.554394,148.2044,0,0,5.267768,3.741468,3.554394,0,0,13.91739,17.07333,1.5263,0,1.5263,27.24486,69.85848,0.1242975,3.909834,4.214214,0,22.3411
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,7.245925,62.43537,39.06028,3.798894,3.798894,0,0,0,3.798894,190.7377,0,0,7.245925,3.998836,3.798894,0,0,12.39108,18.447,3.247089,0,3.247089,30.32532,77.75708,0.124223,4.178783,5.79674,0,25.69293
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,7.305195,64.65939,40.72274,3.56194,3.56194,0,0,0,3.56194,205.0904,0,0,7.305195,3.74941,3.56194,0,0,9.143995,21.36938,3.555785,0,3.555785,33.69864,86.40659,0.1241414,3.918134,5.844156,0,28.67458
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.801401,57.3327,42.37765,2.468449,2.468449,0,0,0,2.468449,194.5108,0,0,4.801401,2.598367,2.468449,0,0,5.588211,24.56959,2.203034,0,2.203034,35.78862,91.7655,0.1240909,2.715294,3.841121,0,29.37099
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,5.800426,62.84317,44.07789,3.349833,3.349833,0,0,0,3.349833,173.1557,0,0,5.800426,3.526139,3.349833,0,0,3.385177,26.55232,2.274287,0,2.274287,37.94619,97.29774,0.1240388,3.684816,4.640341,0,32.35275
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,6.746994,67.74094,45.14338,1.479878,1.479878,0,0,0,1.479878,455.9155,4.078337,0,6.746994,1.557766,1.479878,0,0,1.11089,28.59918,1.11089,0,1.11089,39.00008,100,0.1240134,1.627866,5.397595,0,35.34617
