Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,4.970264,61.58953,45.64967,0,0,0,0,0,0,0,4.970264,0,4.970264,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240134,0,3.976212,0,34.56924
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,3.906889,58.51376,46.24665,0,0,0,0,0,0,0,3.906889,0,3.906889,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240134,0,3.125511,0,33.50587
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.014324,51.8724,45.82347,0,0,0,0,0,0,0,2.014324,0,2.014324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240134,0,1.611459,0,31.6133
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4791736,45.75541,44.3726,0.572003,0.572003,0,0,0,0.572003,83.77117,0,0,0.4791736,0.6021084,0.572003,0,0,0,29.59898,0,0.1229348,-0.1229348,38.87049,99.66773,0.1240134,0.6292033,0.3833389,0,30.07815
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,43.01996,43.01996,6.675801,6.675801,0,0,0,6.675801,0,0,0,0,7.027159,6.675801,0,0,0.1365943,29.47604,0,7.027159,-7.027159,31.46322,80.67476,0.1240134,7.343381,0,0,29.47604
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,41.74289,41.74289,6.609618,6.609618,0,0,0,6.609618,0,0,8.881784E-16,0,6.957492,6.609618,0,0,7.944549,22.44888,0,6.957492,-6.957492,24.12938,61.87007,0.1240134,7.27058,0,0,22.44888
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,40.52627,40.52627,2.461445,2.461445,0,0,0,2.461445,0,0,0,0,2.590995,2.461445,0,0,15.6751,15.49139,0,2.590995,-2.590995,21.39823,54.86714,0.1240134,2.707589,0,0,15.49139
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,39.38522,39.38522,0.337619,0.337619,0,0,0,0.337619,0,0,5.551115E-17,0,0.3553884,0.337619,0,0,18.55398,12.9004,0,0.3553884,-0.3553884,21.02362,53.9066,0.1240134,0.3713809,0,0,12.9004
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,38.57665,38.57665,0.5590873,0.5590873,0,0,0,0.5590873,0,0,1.110223E-16,0,0.5885129,0.5590873,0,0,18.94885,12.54501,0,0.5885129,-0.5885129,20.40327,52.31597,0.1240134,0.614996,0,0,12.54501
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,37.87389,37.87389,0.05284536,0.05284536,0,0,0,0.05284536,0,0,6.938894E-18,0,0.05562669,0.05284536,0,0,19.60276,11.9565,0,0.05562669,-0.05562669,20.34463,52.16562,0.1240134,0.05812989,0,0,11.9565
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,37.21646,37.21646,1.007992,1.007992,0,0,0,1.007992,0,0,2.220446E-16,0,1.061045,1.007992,0,0,19.66457,11.90087,0,1.061045,-1.061045,19.22619,49.29784,0.1240134,1.108792,0,0,11.90087
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,36.72528,36.72528,0.4701238,0.4701238,0,0,0,0.4701238,0,0,5.551115E-17,0,0.4948671,0.4701238,0,0,20.8435,10.83982,0,0.4948671,-0.4948671,18.70456,47.96031,0.1240134,0.5171362,0,0,10.83982
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,36.17364,36.17364,0.4068324,0.4068324,0,0,0,0.4068324,0,0,0,0,0.4282446,0.4068324,0,0,21.39336,10.34496,0,0.4282446,-0.4282446,18.25315,46.80285,0.1240134,0.4475156,0,0,10.34496
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,35.7278,35.7278,0.8308988,0.8308988,0,0,0,0.8308988,0,0,0,0,0.8746303,0.8308988,0,0,21.86918,9.916713,0,0.8746303,-0.8746303,17.33121,44.4389,0.1240134,0.9139887,0,0,9.916713
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,35.42554,35.42554,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0.4912862,0.4667219,0,0,22.841,9.042083,0,0.4912862,-0.4912862,16.81335,43.11106,0.1240134,0.5133941,0,0,9.042083
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06650071,35.37112,35.19128,2.52647,2.52647,0,0,0,2.52647,2.632159,0,4.440892E-16,0.06650071,2.659442,2.52647,0,0,23.38687,8.550797,0,2.592941,-2.592941,14.08015,36.10287,0.1240134,2.779117,0.05320057,0,8.617297
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7506893,36.9234,34.8739,2.459583,2.459583,0,0,0,2.459583,30.52099,0,4.440892E-16,0.7506893,2.589035,2.459583,0,0,26.26791,5.957856,0,1.838346,-1.838346,12.14236,31.1342,0.1240134,2.705542,0.6005514,0,6.708545
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.34368,39.21436,35.49355,4.465755,4.465755,12,0,3.372,4.465755,30.08853,0,0,1.34368,0,0,7.534245,7.157533,28.31052,4.11951,8.501213,0,8.501213,20.20732,51.81353,0.1242754,4.912331,1.074944,12,5.46319
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.442657,41.30156,37.25424,1.523104,1.523104,10.3231,0,2.947745,1.523104,94.71824,1.776357E-15,0,1.442657,0,0,8.8,8.36,19.80931,11.7706,9.802657,0,9.802657,29.50694,75.65866,0.1244299,1.675414,1.154126,12,13.21326
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.91779,44.44268,38.95449,4.587693,4.587693,12,0,3.372,4.587693,41.80293,0,0,1.91779,0,0,7.412307,7.041692,10.00665,20.59299,8.959482,0,8.959482,38.00665,97.45274,0.1246897,5.046462,1.534232,12,22.51078
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.399866,54.01915,40.61695,4.251198,4.251198,0,0,0,4.251198,103.4971,8.881784E-16,0,4.399866,4.474945,4.251198,0,0,1.047168,28.65653,0,0.07507912,-0.07507912,37.92751,97.24982,0.1246897,4.676318,3.519893,0,33.05639
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,3.926982,54.25226,42.27185,0.28803,0.28803,0,0,0,0.28803,1363.394,2.493203,0,3.926982,0.3031895,0.28803,0,0,1.13059,28.58145,1.13059,0,1.13059,39.00008,100,0.1246638,0.316833,3.141586,0,32.50843
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,5.11677,60.20255,43.94943,0.381733,0.381733,0,0,0,0.381733,1340.405,4.714946,0,5.11677,0.4018243,0.381733,0,0,0,29.59898,0,0,0,39.00008,100,0.1246638,0.4199063,4.093416,0,34.71575
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.598764,59.55802,45.01491,0,0,0,0,0,0,0,4.598764,0,4.598764,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246638,0,3.679012,0,34.19774
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.875716,54.29705,45.52121,1.214136,1.214136,0,0,0,1.214136,236.8528,1.597677,0,2.875716,1.278038,1.214136,0,0,0,29.59898,0,0,0,39.00008,100,0.1246638,1.33555,2.300573,0,32.47469
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.842839,54.82435,46.11818,1.323275,1.323275,0,0,0,1.323275,214.8335,1.449918,0,2.842839,1.392921,1.323275,0,0,0,29.59898,0,0,0,39.00008,100,0.1246638,1.455603,2.274271,0,32.44182
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.132429,48.98658,45.64967,4.877624,4.877624,0,0,0,4.877624,23.21681,0,1.776357E-15,1.132429,5.134341,4.877624,0,0,0,29.59898,0,4.001913,-4.001913,34.78169,89.18365,0.1246638,5.365386,0.9059429,0,30.73141
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.41193,45.39235,44.20635,0,0,0,0,0,0,0,0,0,0.41193,0,0,0,0,4.446569,25.59706,0.41193,0,0.41193,35.17248,90.18568,0.1246544,0,0.329544,0,26.009
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,42.86883,42.86883,0.1816867,0.1816867,0,0,0,0.1816867,0,0,2.775558E-17,0,0.1912491,0.1816867,0,0,4.03464,25.9678,0,0.1912491,-0.1912491,34.97089,89.66876,0.1246544,0.1998554,0,0,25.9678
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,41.61443,41.61443,2.592384,2.592384,0,0,0,2.592384,0,0,4.440892E-16,0,2.728825,2.592384,0,0,4.247139,25.77655,0,2.728825,-2.728825,32.09446,82.2933,0.1246544,2.851622,0,0,25.77655
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,40.40536,40.40536,0.4973727,0.4973727,0,0,0,0.4973727,0,0,5.551115E-17,0,0.5235502,0.4973727,0,0,7.279167,23.04773,0,0.5235502,-0.5235502,31.54258,80.87826,0.1246544,0.54711,0,0,23.04773
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,39.25675,39.25675,0.5847277,0.5847277,0,0,0,0.5847277,0,0,0,0,0.6155028,0.5847277,0,0,7.860889,22.52418,0,0.6155028,-0.6155028,30.89379,79.21468,0.1246544,0.6432005,0,0,22.52418
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,38.44819,38.44819,2.10741,2.10741,0,0,0,2.10741,0,0,0,0,2.218327,2.10741,0,0,8.544781,21.90867,0,2.218327,-2.218327,28.55547,73.21899,0.1246544,2.318151,0,0,21.90867
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,37.76809,37.76809,2.129873,2.129873,0,0,0,2.129873,0,0,4.440892E-16,0,2.241972,2.129873,0,0,11.00959,19.69035,0,2.241972,-2.241972,26.19222,67.1594,0.1246544,2.342861,0,0,19.69035
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,37.11066,37.11066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.50067,17.44838,0,0,0,26.19222,67.1594,0.1246544,0,0,0,17.44838
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,36.61948,36.61948,0.3558102,0.3558102,0,0,0,0.3558102,0,0,5.551115E-17,0,0.3745371,0.3558102,0,0,13.50067,17.44838,0,0.3745371,-0.3745371,25.79742,66.1471,0.1246544,0.3913912,0,0,17.44838
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,36.06785,36.06785,0.1251742,0.1251742,0,0,0,0.1251742,0,0,0,0,0.1317623,0.1251742,0,0,13.91682,17.07384,0,0.1317623,-0.1317623,25.65853,65.79098,0.1246544,0.1376916,0,0,17.07384
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,35.62201,35.62201,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.06322,16.94208,0,0,0,25.65853,65.79098,0.1246544,0,0,0,16.94208
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,35.34241,35.34241,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,1.331888,1.265294,0,0,14.06322,16.94208,0,1.331888,-1.331888,24.2546,62.19116,0.1246544,1.391823,0,0,16.94208
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1718674,35.57351,35.10816,1.484087,1.484087,0,0,0,1.484087,11.58068,0,0,0.1718674,1.562197,1.484087,0,0,15.5431,15.61019,0,1.39033,-1.39033,22.78906,58.43338,0.1246544,1.632496,0.1374939,0,15.78206
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.899957,40.10389,34.81345,3.712032,3.712032,0,0,0,3.712032,51.18373,0,0,1.899957,3.907402,3.712032,0,0,17.08791,14.21986,0,2.007445,-2.007445,20.67303,53.00766,0.1246544,4.083235,1.519965,0,16.11982
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.550361,42.64106,35.42554,6.950003,6.950003,0,0,0,6.950003,36.69583,0,8.881784E-16,2.550361,7.315793,6.950003,0,0,19.31841,12.21241,0,4.765431,-4.765431,15.64983,40.12767,0.1246544,7.645003,2.040289,0,14.76278
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.040336,52.35543,37.17112,0.4934124,0.4934124,0,0,0,0.4934124,1021.526,0,0,5.040336,0.5193815,0.4934124,0,0,24.61333,7.446983,4.520954,0,4.520954,19.93878,51.12497,0.1245511,0.5427537,4.032269,0,12.48732
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,8.175769,65.86805,38.84869,0,0,0,0,0,0,0,0,0,8.175769,0,0,0,0,20.09237,11.51584,8.175769,0,8.175769,27.69499,71.01266,0.1243647,0,6.540615,0,19.69161
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,9.055826,71.73282,40.51115,5.365282,5.365282,0,0,0,5.365282,168.7857,0,0,9.055826,5.647665,5.365282,0,0,11.9166,18.87403,3.408161,0,3.408161,30.92826,79.30307,0.1242871,5.90181,7.244661,0,27.92986
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,8.179189,69.9852,42.14339,0.5969045,0.5969045,0,0,0,0.5969045,1370.268,0,0,8.179189,0.6283205,0.5969045,0,0,8.508444,21.94138,7.550869,0,7.550869,38.09164,97.67068,0.1241156,0.6565949,6.543351,0,30.12057
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,6.872533,66.66206,43.82096,4.371405,4.371405,0,0,0,4.371405,157.2157,1.313479,0,6.872533,4.601479,4.371405,0,0,0.9575748,28.73716,0.9575748,0,0.9575748,39.00008,100,0.1240939,4.808546,5.498026,0,35.60969
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,6.094305,64.88762,44.88645,4.689023,4.689023,0,0,0,4.689023,129.9696,1.158491,0,6.094305,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1240939,5.157926,4.875443,0,35.69328
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,6.006132,65.09577,45.35496,5.260071,5.260071,0,0,0,5.260071,114.1835,0.469215,0,6.006132,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1240939,5.786078,4.804906,0,35.60511
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.556168,57.00375,45.95193,3.595678,3.595678,0,0,0,3.595678,98.90119,0,0,3.556168,3.784924,3.595678,0,0,0,29.59898,0,0.2287559,-0.2287559,38.75895,99.38172,0.1240939,3.955245,2.844934,0,33.15515
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.19884,52.13573,45.52121,0.577838,0.577838,0,0,0,0.577838,380.5288,1.336416,0,2.19884,0.6082506,0.577838,0,0,0.2541732,29.37022,0.2541732,0,0.2541732,39.00008,100,0.1240882,0.6356218,1.759072,0,31.56906
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4866631,45.47984,44.07789,8.346726,8.346726,7.884397,0,2.330752,8.346726,5.830586,5.551115E-16,0,0.4866631,0.4866631,0.4623299,0,0,0,29.59898,0,0,0,39.00008,100,0.1240882,9.181399,0.3893304,12,30.08564
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,42.74036,42.74036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240882,0,0,0,29.59898
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,41.48596,41.48596,4.353979,4.353979,0,0,0,4.353979,0,0,0,0,4.583135,4.353979,0,0,0,29.59898,0,4.583135,-4.583135,34.16903,87.61272,0.1240882,4.789376,0,0,29.59898
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,40.2769,40.2769,3.237402,3.237402,0,0,0,3.237402,0,0,0,0,3.407792,3.237402,0,0,5.092372,25.01584,0,3.407792,-3.407792,30.5769,78.40215,0.1240882,3.561142,0,0,25.01584
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,39.12829,39.12829,1.343161,1.343161,0,0,0,1.343161,0,0,0,0,1.413853,1.343161,0,0,8.878808,21.60805,0,1.413853,-1.413853,29.08657,74.5808,0.1240882,1.477477,0,0,21.60805
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,38.31973,38.31973,0.7067406,0.7067406,0,0,0,0.7067406,0,0,0,0,0.7439374,0.7067406,0,0,10.44976,20.1942,0,0.7439374,-0.7439374,28.30239,72.57008,0.1240882,0.7774146,0,0,20.1942
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,37.6623,37.6623,0.9804829,0.9804829,0,0,0,0.9804829,0,0,1.110223E-16,0,1.032087,0.9804829,0,0,11.27635,19.45026,0,1.032087,-1.032087,27.21448,69.78056,0.1240882,1.078531,0,0,19.45026
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,37.00487,37.00487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.42312,18.41817,0,0,0,27.21448,69.78056,0.1240882,0,0,0,18.41817
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,36.51369,36.51369,0.1748681,0.1748681,0,0,0,0.1748681,0,0,2.775558E-17,0,0.1840717,0.1748681,0,0,12.42312,18.41817,0,0.1840717,-0.1840717,27.02045,69.28306,0.1240882,0.1923549,0,0,18.41817
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,35.96206,35.96206,0.8464471,0.8464471,0,0,0,0.8464471,0,0,0,0,0.8909969,0.8464471,0,0,12.62764,18.2341,0,0.8909969,-0.8909969,26.08125,66.87488,0.1240882,0.9310918,0,0,18.2341
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,35.53133,35.53133,1.596921,1.596921,0,0,0,1.596921,0,0,2.220446E-16,0,1.680969,1.596921,0,0,13.61764,17.34311,0,1.680969,-1.680969,24.30936,62.33156,0.1240882,1.756613,0,0,17.34311
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,35.25929,35.25929,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,1.015343,0.9645755,0,0,15.48538,15.66214,0,1.015343,-1.015343,23.23909,59.58729,0.1240882,1.061033,0,0,15.66214
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1567542,35.44915,35.02503,0.06416744,0.06416744,0,0,0,0.06416744,244.2894,0,0,0.1567542,0.06754467,0.06416744,0,0,16.61354,14.64679,0.08920957,0,0.08920957,23.32372,59.8043,0.1240861,0.07058418,0.1254034,0,14.80355
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9224299,37.23081,34.70765,1.890433,1.890433,0,0,0,1.890433,48.79465,0,0,0.9224299,1.989929,1.890433,0,0,16.52433,14.72708,0,1.067499,-1.067499,22.19848,56.91906,0.1240861,2.079476,0.7379439,0,15.64951
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.672066,42.91539,35.34241,0,0,0,0,0,0,0,0,0,2.672066,0,0,0,0,17.71044,13.65958,2.672066,0,2.672066,24.73343,63.41891,0.1240256,0,2.137653,0,16.33165
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.490597,44.20462,37.088,3.45054,3.45054,0,0,0,3.45054,72.17991,0,0,2.490597,3.632147,3.45054,0,0,15.03837,16.06444,0,1.141551,-1.141551,23.53012,60.33353,0.1240256,3.795594,1.992477,0,18.55504
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.334424,48.56412,38.76557,4.420751,4.420751,0,0,0,4.420751,75.42665,0,0,3.334424,4.653422,4.420751,0,0,16.30676,14.92289,0,1.318998,-1.318998,22.13978,56.76855,0.1240256,4.862826,2.667539,0,18.25731
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.496039,50.83215,40.40536,6.682369,6.682369,0,0,0,6.682369,52.31736,0,0,3.496039,7.034072,6.682369,0,0,17.77232,13.60389,0,3.538033,-3.538033,18.41036,47.20597,0.1240256,7.350605,2.796831,0,17.09993
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.450593,52.43842,42.0376,0,0,0,0,0,0,0,0,0,3.450593,0,0,0,0,21.70346,10.06586,3.450593,0,3.450593,21.68388,55.59959,0.1239475,0,2.760475,0,13.51645
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.710929,55.07641,43.6925,0,0,0,0,0,0,0,0,0,3.710929,0,0,0,0,18.25287,13.17139,3.710929,0,3.710929,25.20438,64.62649,0.1238636,0,2.968743,0,16.88232
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.52057,55.59567,44.75799,5.693154,5.693154,0,0,0,5.693154,61.83866,0,8.881784E-16,3.52057,5.992794,5.693154,0,0,14.54194,16.51123,0,2.472224,-2.472224,22.59843,57.94457,0.1238636,6.262469,2.816456,0,20.0318
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.639266,50.09187,45.2265,3.865237,3.865237,0,0,0,3.865237,42.41049,0,4.440892E-16,1.639266,4.068671,3.865237,0,0,17.28886,14.03901,0,2.429405,-2.429405,20.03761,51.37839,0.1238636,4.251761,1.311413,0,15.67827
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.541764,50.40897,45.82347,2.049236,2.049236,0,0,0,2.049236,75.23606,0,0,1.541764,2.157091,2.049236,0,0,19.9882,11.6096,0,0.6153261,-0.6153261,19.389,49.71529,0.1238636,2.25416,1.233412,0,13.15137
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.513605,49.83997,45.35496,3.504533,3.504533,0,0,0,3.504533,43.18993,0,0,1.513605,3.688982,3.504533,0,0,20.67189,10.99428,0,2.175377,-2.175377,17.09595,43.83569,0.1238636,3.854986,1.210884,0,12.50788
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.4896975,45.35903,43.94943,0,0,0,0,0,0,0,0,0,0.4896975,0,0,0,0,23.08898,8.818899,0.4896975,0,0.4896975,17.56052,45.02688,0.1238526,0,0.391758,0,9.308597
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,42.56656,42.56656,5.986208,5.986208,0,0,0,5.986208,0,0,8.881784E-16,0,6.301272,5.986208,0,0,22.59928,9.259626,0,6.301272,-6.301272,10.9184,27.99583,0.1238526,6.584829,0,0,9.259626
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,41.3575,41.3575,3.485137,3.485137,12,0,3.372,3.485137,0,0,0,0,0,0,8.514863,8.08912,29.60069,2.958355,8.08912,0,8.08912,18.59241,47.67274,0.124106,3.833651,0,12,2.958355
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,40.14844,40.14844,2.954998,2.954998,11.755,0,3.310014,2.954998,0,0,0,0,0,0,8.8,8.36,21.51157,10.23856,8.36,0,8.36,26.5234,68.00858,0.1243647,3.250497,0,12,10.23856
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,39.0225,39.0225,0.1958518,0.1958518,8.995852,0,2.61195,0.1958518,0,0,0,0,0,0,8.8,8.36,13.15157,17.76256,8.36,0,8.36,34.45439,88.34442,0.124482,0.2154369,0,12,17.76256
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,38.23661,38.23661,0.3141638,0.3141638,0,0,0,0.3141638,0,0,5.551115E-17,0,0.3306987,0.3141638,0,0,4.791573,25.28656,0,0.3306987,-0.3306987,34.1058,87.45061,0.124482,0.3455802,0,0,25.28656
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,37.55651,37.55651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.159016,24.95586,0,0,0,34.1058,87.45061,0.124482,0,0,0,24.95586
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,36.9142,36.9142,0.6626755,0.6626755,0,0,0,0.6626755,0,0,1.110223E-16,0,0.6975532,0.6626755,0,0,5.159016,24.95586,0,0.6975532,-0.6975532,33.37052,85.56526,0.124482,0.728943,0,0,24.95586
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,36.4079,36.4079,0.9058709,0.9058709,0,0,0,0.9058709,0,0,1.110223E-16,0,0.9535483,0.9058709,0,0,5.934075,24.25831,0,0.9535483,-0.9535483,32.36539,82.98802,0.124482,0.9964579,0,0,24.25831
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,35.87138,35.87138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993573,23.30476,0,0,0,32.36539,82.98802,0.124482,0,0,0,23.30476
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,35.4482,35.4482,0.3722461,0.3722461,0,0,0,0.3722461,0,0,0,0,0.391838,0.3722461,0,0,6.993573,23.30476,0,0.391838,-0.391838,31.95236,81.92896,0.124482,0.4094706,0,0,23.30476
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,35.1535,35.1535,0.1050238,0.1050238,0,0,0,0.1050238,0,0,1.387779E-17,0,0.1105513,0.1050238,0,0,7.428949,22.91292,0,0.1105513,-0.1105513,31.83583,81.63017,0.124482,0.1155262,0,0,22.91292
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1083277,35.23462,34.94191,1.199274,1.199274,0,0,0,1.199274,9.032771,0,2.220446E-16,0.1083277,1.262393,1.199274,0,0,7.551784,22.80237,0,1.154066,-1.154066,30.61934,78.51096,0.124482,1.319201,0.08666213,0,22.9107
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.202296,40.79865,34.63964,1.356452,1.356452,0,0,0,1.356452,162.357,0,0,2.202296,1.427845,1.356452,0,0,8.834079,21.64831,0.774451,0,0.774451,31.35404,80.39482,0.1244645,1.492097,1.761836,0,23.8506
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.233626,44.51746,35.25929,0,0,0,0,0,0,0,0,0,3.233626,0,0,0,0,8.059628,22.34531,3.233626,0,3.233626,34.42173,88.26067,0.1243915,0,2.586901,0,25.57894
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.620999,44.50862,37.00487,2.402261,2.402261,0,0,0,2.402261,109.1055,0,0,2.620999,2.528696,2.402261,0,0,4.826002,25.25558,0.09230367,0,0.09230367,34.5093,88.4852,0.1243894,2.642487,2.0968,0,27.87658
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.688552,59.85479,38.65978,1.070298,1.070298,0,0,0,1.070298,624.9242,0.8282242,0,6.688552,1.12663,1.070298,0,0,4.733698,25.33865,4.733698,0,4.733698,39.00008,100,0.1242827,1.177328,5.350842,0,32.0272
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,8.739676,70.0573,40.29202,7.621366,7.621366,3,0,1.095,7.621366,114.6734,3.87508,0,8.739676,4.864595,4.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1242827,8.383502,6.991741,12,38.33865
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,8.33239,70.37578,41.9318,0.6240347,0.6240347,0,0,0,0.6240347,1335.245,7.675511,0,8.33239,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1242827,0.6864382,6.665912,0,37.93137
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,5.902792,62.64113,43.57159,0,0,0,0,0,0,0,5.902792,0,5.902792,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242827,0,4.722234,0,35.50177
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.810924,53.14187,44.62952,2.420375,2.420375,0,0,0,2.420375,116.1359,0.2631601,0,2.810924,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1242827,2.662413,2.248739,0,32.4099
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.574529,56.14242,45.09804,2.477742,2.477742,0,0,0,2.477742,144.2656,0.9663792,0,3.574529,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1242827,2.725516,2.859623,0,33.17351
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.162893,55.42014,45.69501,2.890759,2.890759,0,0,0,2.890759,109.414,0.1199895,0,3.162893,3.042904,2.890759,0,0,0,29.59898,0,0,0,39.00008,100,0.1242827,3.179834,2.530314,0,32.76187
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.080254,51.45629,45.2265,2.869955,2.869955,0,0,0,2.869955,72.48385,0,0,2.080254,3.021005,2.869955,0,0,0,29.59898,0,0.9407514,-0.9407514,38.00844,97.45734,0.1242827,3.15695,1.664203,0,31.67923
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4797882,45.20065,43.82096,4.414146,4.414146,0,0,0,4.414146,10.86933,0,0,0.4797882,4.64647,4.414146,0,0,1.045279,28.65823,0,4.166681,-4.166681,33.61637,86.19565,0.1242827,4.855561,0.3838306,0,29.13802
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,42.46077,42.46077,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.674925,24.49154,0,0,0,33.61637,86.19565,0.1242827,0,0,0,24.49154
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,41.25171,41.25171,2.385821,2.385821,0,0,0,2.385821,0,0,0,0,2.51139,2.385821,0,0,5.674925,24.49154,0,2.51139,-2.51139,30.96913,79.40788,0.1242827,2.624403,0,0,24.49154
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,40.04264,40.04264,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.465359,21.98016,0,0,0,30.96913,79.40788,0.1242827,0,0,0,21.98016
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,38.93182,38.93182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.465359,21.98016,0,0,0,30.96913,79.40788,0.1242827,0,0,0,21.98016
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,38.13081,38.13081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.465359,21.98016,0,0,0,30.96913,79.40788,0.1242827,0,0,0,21.98016
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,37.46583,37.46583,1.018637,1.018637,0,0,0,1.018637,0,0,0,0,1.072249,1.018637,0,0,8.465359,21.98016,0,1.072249,-1.072249,29.83888,76.5098,0.1242827,1.1205,0,0,21.98016
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,36.83107,36.83107,0.701979,0.701979,0,0,0,0.701979,0,0,1.110223E-16,0,0.7389253,0.701979,0,0,9.656747,20.90791,0,0.7389253,-0.7389253,29.05999,74.51264,0.1242827,0.772177,0,0,20.90791
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,36.32478,36.32478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.47777,20.16898,0,0,0,29.05999,74.51264,0.1242827,0,0,0,20.16898
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,35.78825,35.78825,0.3775579,0.3775579,0,0,0,0.3775579,0,0,5.551115E-17,0,0.3974293,0.3775579,0,0,10.47777,20.16898,0,0.3974293,-0.3974293,28.64106,73.43847,0.1242827,0.4153137,0,0,20.16898
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,35.36508,35.36508,0.3305312,0.3305312,0,0,0,0.3305312,0,0,5.551115E-17,0,0.3479276,0.3305312,0,0,10.91936,19.77155,0,0.3479276,-0.3479276,28.27431,72.49809,0.1242827,0.3635843,0,0,19.77155
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,35.08549,35.08549,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,1.373201,1.304541,0,0,11.30595,19.42362,0,1.373201,-1.373201,26.82683,68.78661,0.1242827,1.434995,0,0,19.42362
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.162421,35.29782,34.85879,2.033711,2.033711,0,0,0,2.033711,7.986434,0,4.440892E-16,0.162421,2.140749,2.033711,0,0,12.83173,18.05042,0,1.978328,-1.978328,24.74149,63.43959,0.1242827,2.237082,0.1299368,0,18.21284
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.194692,37.83664,34.55652,5.102765,5.102765,0,0,0,5.102765,23.41265,0,8.881784E-16,1.194692,5.371331,5.102765,0,0,15.02987,16.0721,0,4.176639,-4.176639,20.33893,52.15099,0.1242827,5.613041,0.955754,0,17.26679
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.491814,45.23452,35.19128,6.461139,6.461139,0,0,0,6.461139,54.04332,0,0,3.491814,6.801198,6.461139,0,0,19.67058,11.89546,0,3.309385,-3.309385,16.85053,43.2064,0.1242827,7.107253,2.793451,0,15.38727
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.098525,42.83603,36.89153,2.32094,2.32094,0,0,0,2.32094,90.41699,0,0,2.098525,2.443095,2.32094,0,0,23.34767,8.586072,0,0.3445707,-0.3445707,16.48732,42.2751,0.1242827,2.553035,1.67882,0,10.6846
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.705006,43.40107,38.55399,0.3851404,0.3851404,0,0,0,0.3851404,442.6971,0,0,1.705006,0.4054109,0.3851404,0,0,23.73053,8.241502,1.299595,0,1.299595,17.72022,45.43638,0.1242534,0.4236544,1.364004,0,9.946507
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.955737,45.83295,40.18622,3.859036,3.859036,0,0,0,3.859036,50.67942,0,4.440892E-16,1.955737,4.062144,3.859036,0,0,22.43093,9.411137,0,2.106406,-2.106406,15.49988,39.74319,0.1242534,4.24494,1.56459,0,11.36687
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.124022,48.02313,41.80334,2.52321,2.52321,0,0,0,2.52321,84.17937,0,0,2.124022,2.65601,2.52321,0,0,24.77139,7.30473,0,0.5319882,-0.5319882,14.93911,38.30534,0.1242534,2.775531,1.699218,0,9.428753
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.853323,58.70148,43.44313,5.127904,5.127904,0,0,0,5.127904,94.64536,0,0,4.853323,5.397794,5.127904,0,0,25.36248,6.772742,0,0.5444702,-0.5444702,14.36519,36.83375,0.1242534,5.640695,3.882659,0,11.62607
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.55554,52.19143,44.50106,0,0,0,0,0,0,0,0,0,2.55554,0,0,0,0,25.96745,6.228272,2.55554,0,2.55554,16.78959,43.05014,0.1241959,0,2.044432,0,8.783812
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.356102,52.05331,44.96957,3.818462,3.818462,0,0,0,3.818462,61.70292,0,4.440892E-16,2.356102,4.019433,3.818462,0,0,23.41191,8.528257,0,1.663331,-1.663331,15.03628,38.5545,0.1241959,4.200308,1.884882,0,10.88436
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.701386,50.63427,45.56655,4.248642,4.248642,0,0,0,4.248642,40.04541,8.881784E-16,0,1.701386,4.472255,4.248642,0,0,25.26006,6.864927,0,2.770869,-2.770869,12.11553,31.0654,0.1241959,4.673507,1.361109,0,8.566313
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.030772,48.11832,45.09804,0.2024846,0.2024846,0,0,0,0.2024846,509.0619,0,0,1.030772,0.2131417,0.2024846,0,0,28.3388,4.094058,0.8176301,0,0.8176301,12.8912,33.0543,0.1241775,0.222733,0.8246174,0,5.124829
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.2966182,44.54188,43.6925,1.393642,1.393642,0,0,0,1.393642,21.28367,2.220446E-16,0,0.2966182,1.466992,1.393642,0,0,27.52117,4.829925,0,1.170374,-1.170374,11.65752,29.89102,0.1241775,1.533007,0.2372946,0,5.126543
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,42.33231,42.33231,4.22673,4.22673,12,0,3.372,4.22673,0,0,0,0,0,0,7.77327,7.384606,28.82159,3.659551,7.384606,0,7.384606,18.66317,47.85419,0.1244068,4.649403,0,12,3.659551
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,41.14591,41.14591,1.753185,1.753185,10.55319,0,3.005956,1.753185,0,0,0,0,0,0,8.8,8.36,21.43698,10.3057,8.36,0,8.36,26.59417,68.19003,0.1246024,1.928504,0,12,10.3057
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,39.95952,39.95952,0.1983002,0.1983002,8.998301,0,2.61257,0.1983002,0,1.776357E-15,0,0,0,0,8.8,8.36,13.07698,17.8297,8.36,0,8.36,34.52516,88.52587,0.1247186,0.2181302,0,12,17.8297
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,38.84869,38.84869,1.149959,1.149959,0,0,0,1.149959,0,0,0,0,1.210484,1.149959,0,0,4.71698,25.3537,0,1.210484,-1.210484,33.2492,85.25418,0.1247186,1.264955,0,0,25.3537
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,38.04013,38.04013,0.2108503,0.2108503,0,0,0,0.2108503,0,0,2.775558E-17,0,0.2219477,0.2108503,0,0,6.061961,24.14321,0,0.2219477,-0.2219477,33.01524,84.6543,0.1247186,0.2319353,0,0,24.14321
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,37.38271,37.38271,0.542519,0.542519,0,0,0,0.542519,0,0,1.110223E-16,0,0.5710726,0.542519,0,0,6.308569,23.92126,0,0.5710726,-0.5710726,32.41328,83.11081,0.1247186,0.5967708,0,0,23.92126
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,36.77062,36.77062,0.4930198,0.4930198,0,0,0,0.4930198,0,0,5.551115E-17,0,0.5189682,0.4930198,0,0,6.943095,23.35019,0,0.5189682,-0.5189682,31.86624,81.70815,0.1247186,0.5423218,0,0,23.35019
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,36.2341,36.2341,1.322528,1.322528,0,0,0,1.322528,0,0,2.220446E-16,0,1.392135,1.322528,0,0,7.519726,22.83122,0,1.392135,-1.392135,30.3988,77.94549,0.1247186,1.454781,0,0,22.83122
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,35.7278,35.7278,1.02832,1.02832,0,0,0,1.02832,0,0,0,0,1.082442,1.02832,0,0,9.066543,21.43909,0,1.082442,-1.082442,29.25781,75.01987,0.1247186,1.131152,0,0,21.43909
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,35.30463,35.30463,1.506775,1.506775,0,0,0,1.506775,0,0,2.220446E-16,0,1.586079,1.506775,0,0,10.26926,20.35665,0,1.586079,-1.586079,27.58593,70.73302,0.1247186,1.657452,0,0,20.35665
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,35.02503,35.02503,1.605155,1.605155,0,0,0,1.605155,0,0,2.220446E-16,0,1.689637,1.605155,0,0,12.03157,18.77057,0,1.689637,-1.689637,25.8049,66.16628,0.1247186,1.76567,0,0,18.77057
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02945414,34.87019,34.79078,0.2021318,0.2021318,0,0,0,0.2021318,14.57175,0,0,0.02945414,0.2127703,0.2021318,0,0,13.90894,17.08093,0,0.1833162,-0.1833162,25.61167,65.67081,0.1247186,0.222345,0.02356331,0,17.11039
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4093862,35.60475,34.49607,2.482405,2.482405,0,0,0,2.482405,16.49152,0,0,0.4093862,2.613058,2.482405,0,0,14.11262,16.89762,0,2.203672,-2.203672,23.28879,59.71473,0.1247186,2.730646,0.327509,0,17.307
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.451389,39.125,35.10816,1.564673,1.564673,0,0,0,1.564673,92.75989,0,0,1.451389,1.647025,1.564673,0,0,16.56115,14.69394,0,0.1956354,-0.1956354,23.08257,59.18597,0.1247186,1.721141,1.161111,0,16.14533
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9728053,39.50713,36.8084,12.33103,12.33103,12,0,3.372,12.33103,7.889083,0,0,0.9728053,0.3484543,0.3310316,0,0,16.77852,14.49831,0.624351,0,0.624351,23.67489,60.70472,0.1247346,13.56413,0.7782443,12,15.47111
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.714283,43.34251,38.47086,3.850279,3.850279,11.50279,0,3.246207,3.850279,44.52359,0,0,1.714283,0,0,7.652515,7.269889,16.15417,15.06022,8.984172,0,8.984172,32.19802,82.55886,0.1249631,4.235307,1.371426,12,16.77451
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.669149,44.87011,40.08043,7.771943,7.771943,12,0,3.372,7.771943,21.47659,0,0,1.669149,0,0,4.228057,4.016654,7.169999,23.14598,5.685803,0,5.685803,37.59204,96.38967,0.1251292,8.549137,1.335319,12,24.81513
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.12182,47.90619,41.69755,0,0,0,0,0,0,0,0.6376246,0,2.12182,0,0,0,0,1.484195,28.2632,1.484195,0,1.484195,39.00008,100,0.1250958,0,1.697456,0,30.38502
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.394378,53.62712,43.31467,2.985037,2.985037,0,0,0,2.985037,113.7131,0.2522335,0,3.394378,3.142144,2.985037,0,0,0,29.59898,0,0,0,39.00008,100,0.1250958,3.283541,2.715502,0,32.99335
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.44025,48.60608,44.3726,1.146399,1.146399,0,0,0,1.146399,125.6324,0.2335132,0,1.44025,1.206736,1.146399,0,0,0,29.59898,0,0,0,39.00008,100,0.1250958,1.261039,1.1522,0,31.03923
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.307089,51.76426,44.84111,6.466396,6.466396,0,0,0,6.466396,35.67812,0,0,2.307089,6.806733,6.466396,0,0,0,29.59898,0,4.499644,-4.499644,34.25704,87.83838,0.1250958,7.113035,1.845671,0,31.90607
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.5156537,46.89174,45.39275,3.288281,3.288281,0,0,0,3.288281,15.68156,0,0,0.5156537,3.461348,3.288281,0,0,4.999604,25.09933,0,2.945695,-2.945695,31.152,79.87677,0.1250958,3.617109,0.412523,0,25.61499
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.8939345,47.57979,44.96957,3.364155,3.364155,0,0,0,3.364155,26.57234,0,4.440892E-16,0.8939345,3.541216,3.364155,0,0,8.272598,22.15364,0,2.647281,-2.647281,28.36152,72.72171,0.1250958,3.700571,0.7151476,0,23.04757
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4729355,44.8911,43.53381,3.54663,3.54663,0,0,0,3.54663,13.33478,0,8.881784E-16,0.4729355,3.733295,3.54663,0,0,11.21402,19.50636,0,3.260359,-3.260359,24.9248,63.90962,0.1250958,3.901293,0.3783484,0,19.97929
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,42.2114,42.2114,0.04420409,0.04420409,0,0,0,0.04420409,0,0,0,0,0.04653063,0.04420409,0,0,14.83664,16.246,0,0.04653063,-0.04653063,24.87576,63.78386,0.1250958,0.0486245,0,0,16.246
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,41.01745,41.01745,6.956816,6.956816,0,0,0,6.956816,0,0,0,0,7.322964,6.956816,0,0,14.88834,16.19947,0,7.322964,-7.322964,17.15667,43.99138,0.1250958,7.652497,0,0,16.19947
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,39.83106,39.83106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.02497,8.876504,0,0,0,17.15667,43.99138,0.1250958,0,0,0,8.876504
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,38.7429,38.7429,0.118871,0.118871,0,0,0,0.118871,0,0,2.775558E-17,0,0.1251273,0.118871,0,0,23.02497,8.876504,0,0.1251273,-0.1251273,17.02478,43.65319,0.1250958,0.1307581,0,0,8.876504
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,37.95701,37.95701,0.5040784,0.5040784,0,0,0,0.5040784,0,0,0,0,0.5306088,0.5040784,0,0,23.164,8.751377,0,0.5306088,-0.5306088,16.46547,42.21906,0.1250958,0.5544863,0,0,8.751377
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,37.29958,37.29958,0.2780651,0.2780651,0,0,0,0.2780651,0,0,5.551115E-17,0,0.2927001,0.2780651,0,0,23.75357,8.220768,0,0.2927001,-0.2927001,16.15693,41.42795,0.1250958,0.3058716,0,0,8.220768
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,36.66483,36.66483,0.5934511,0.5934511,0,0,0,0.5934511,0,0,1.110223E-16,0,0.6246854,0.5934511,0,0,24.07879,7.928068,0,0.6246854,-0.6246854,15.49846,39.73956,0.1250958,0.6527962,0,0,7.928068
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,36.15097,36.15097,0.3864589,0.3864589,0,0,0,0.3864589,0,0,5.551115E-17,0,0.4067988,0.3864589,0,0,24.77288,7.303383,0,0.4067988,-0.4067988,15.06965,38.64006,0.1250958,0.4251048,0,0,7.303383
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,35.64468,35.64468,1.084317,1.084317,0,0,0,1.084317,0,0,2.220446E-16,0,1.141387,1.084317,0,0,25.22488,6.896584,0,1.141387,-1.141387,13.86653,35.55512,0.1250958,1.192749,0,0,6.896584
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,35.21395,35.21395,2.094712,2.094712,0,0,0,2.094712,0,0,4.440892E-16,0,2.20496,2.094712,0,0,26.49309,5.755197,0,2.20496,-2.20496,11.54229,29.59557,0.1250958,2.304183,0,0,5.755197
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,34.96458,34.96458,0.9135347,0.9135347,0,0,0,0.9135347,0,0,1.110223E-16,0,0.9616155,0.9135347,0,0,28.94304,3.550237,0,0.9616155,-0.9616155,10.52866,26.99652,0.1250958,1.004888,0,0,3.550237
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05742531,34.86247,34.70765,0.2233366,0.2233366,0,0,0,0.2233366,25.71245,0,0,0.05742531,0.2350911,0.2233366,0,0,30.01151,2.588622,0,0.1776658,-0.1776658,10.34139,26.51632,0.1250958,0.2456702,0.04594025,0,2.646047
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3116173,35.24746,34.40539,1.399138,1.399138,0,0,0,1.399138,22.27209,0,0,0.3116173,1.472777,1.399138,0,0,30.20891,2.410956,0,1.161159,-1.161159,9.117417,23.37794,0.1250958,1.539052,0.2492938,0,2.722573
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8600129,37.37962,35.02503,2.913603,2.913603,11.7136,0,3.299542,2.913603,29.51716,0,0,0.8600129,0,0,8.8,8.36,31.49909,1.249797,9.220013,0,9.220013,17.86429,45.80578,0.1253284,3.204964,0.6880103,12,2.10981
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.165124,45.86575,36.72528,2.695521,2.695521,11.49552,0,3.244367,2.695521,117.4216,0,0,3.165124,0,0,8.8,8.36,22.27908,9.547809,11.52512,0,11.52512,28.79798,73.84083,0.1254974,2.965073,2.532099,12,12.71293
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.9098,49.95937,38.36507,3.513209,3.513209,10.01516,0,2.869834,3.513209,111.2885,0,0,3.9098,0,0,6.501946,6.176849,10.75395,19.92042,10.08665,0,10.08665,38.36702,98.37677,0.1256236,3.86453,3.12784,12,23.83022
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.59104,47.56206,39.9973,4.932752,4.932752,0,0,0,4.932752,52.52727,0,0,2.59104,5.19237,4.932752,0,0,0.667305,28.9984,0,2.60133,-2.60133,35.62497,91.3459,0.1256236,5.426027,2.072832,0,31.58944
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.100746,50.84008,41.59175,0.8741518,0.8741518,0,0,0,0.8741518,354.7148,0,0,3.100746,0.9201598,0.8741518,0,0,3.557672,26.39707,2.180586,0,2.180586,37.69366,96.65022,0.1255746,0.9615669,2.480597,0,29.49782
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.093984,49.39566,43.20888,4.526914,4.526914,0,0,0,4.526914,46.25632,0,8.881784E-16,2.093984,4.765173,4.526914,0,0,1.377086,28.3596,0,2.671189,-2.671189,34.87798,89.43053,0.1255746,4.979606,1.675187,0,30.45358
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.624869,52.14845,44.25169,3.535408,3.535408,0,0,0,3.535408,74.24514,0,0,2.624869,3.721483,3.535408,0,0,4.345074,25.68841,0,1.096614,-1.096614,33.72205,86.46661,0.1255746,3.888949,2.099895,0,28.31328
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.073178,54.03703,44.67487,1.99246,1.99246,0,0,0,1.99246,154.2404,0,0,3.073178,2.097326,1.99246,0,0,5.563534,24.5918,0.9758518,0,0.9758518,34.64782,88.84039,0.1255527,2.191706,2.458543,0,27.66498
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.683127,50.27333,45.27184,3.847749,3.847749,0,0,0,3.847749,43.74315,0,4.440892E-16,1.683127,4.050262,3.847749,0,0,4.587682,25.47006,0,2.367136,-2.367136,32.15264,82.4425,0.1255527,4.232524,1.346501,0,27.15319
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.5268515,46.32934,44.80333,0,0,0,0,0,0,0,0,0,0.5268515,0,0,0,0,7.217833,23.10293,0.5268515,0,0.5268515,32.65245,83.72408,0.1255409,0,0.4214812,0,23.62978
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4400526,44.65884,43.39779,0.9487256,0.9487256,0,0,0,0.9487256,46.38354,0,1.110223E-16,0.4400526,0.9986586,0.9487256,0,0,6.690981,23.5771,0,0.558606,-0.558606,32.06363,82.21428,0.1255409,1.043598,0.3520421,0,24.01715
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,42.08294,42.08294,1.69094,1.69094,0,0,0,1.69094,0,0,2.220446E-16,0,1.779937,1.69094,0,0,7.311655,23.01849,0,1.779937,-1.779937,30.18741,77.40347,0.1255409,1.860034,0,0,23.01849
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,40.91166,40.91166,6.062068,6.062068,0,0,0,6.062068,0,0,0,0,6.381124,6.062068,0,0,9.289362,21.23855,0,6.381124,-6.381124,23.46112,60.1566,0.1255409,6.668274,0,0,21.23855
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,39.72526,39.72526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.3795,14.85743,0,0,0,23.46112,60.1566,0.1255409,0,0,0,14.85743
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,38.63711,38.63711,0.5117319,0.5117319,0,0,0,0.5117319,0,0,1.110223E-16,0,0.5386652,0.5117319,0,0,16.3795,14.85743,0,0.5386652,-0.5386652,22.89332,58.7007,0.1255409,0.5629051,0,0,14.85743
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,37.87389,37.87389,1.863682,1.863682,0,0,0,1.863682,0,0,2.220446E-16,0,1.96177,1.863682,0,0,16.97802,14.31876,0,1.96177,-1.96177,20.82543,53.39843,0.1255409,2.05005,0,0,14.31876
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,37.21646,37.21646,1.291517,1.291517,0,0,0,1.291517,0,0,0,0,1.359492,1.291517,0,0,19.15776,12.35699,0,1.359492,-1.359492,19.3924,49.724,0.1255409,1.420669,0,0,12.35699
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,36.59681,36.59681,1.034558,1.034558,0,0,0,1.034558,0,0,0,0,1.089008,1.034558,0,0,20.66831,10.9975,0,1.089008,-1.089008,18.24448,46.78064,0.1255409,1.138014,0,0,10.9975
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,36.06785,36.06785,0.02942582,0.02942582,0,0,0,0.02942582,0,0,3.469447E-18,0,0.03097455,0.02942582,0,0,21.87832,9.908493,0,0.03097455,-0.03097455,18.21183,46.69692,0.1255409,0.03236841,0,0,9.908493
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,35.57667,35.57667,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.91273,9.877519,0,0,0,18.21183,46.69692,0.1255409,0,0,0,9.877519
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,35.1535,35.1535,0.4773744,0.4773744,0,0,0,0.4773744,0,0,0,0,0.5024994,0.4773744,0,0,21.91273,9.877519,0,0.5024994,-0.5024994,17.68215,45.33876,0.1255409,0.5251119,0,0,9.877519
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,34.8739,34.8739,1.366677,1.366677,0,0,0,1.366677,0,0,0,0,1.438607,1.366677,0,0,22.47107,9.375019,0,1.438607,-1.438607,16.16573,41.4505,0.1255409,1.503345,0,0,9.375019
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1154572,34.93593,34.62453,0.8923254,0.8923254,0,0,0,0.8923254,12.93892,0,1.110223E-16,0.1154572,0.9392899,0.8923254,0,0,24.06952,7.936412,0,0.8238327,-0.8238327,15.29733,39.22385,0.1255409,0.981558,0.09236578,0,8.051869
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.937165,39.7263,34.34494,7.806488,7.806488,12,0,3.372,7.806488,24.81481,0,0,1.937165,0,0,4.193512,3.983837,24.98489,7.112579,5.921002,0,5.921002,20.91449,53.62679,0.1257109,8.587136,1.549732,12,9.049745
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.705441,48.81452,34.96458,1.056622,1.056622,9.856622,0,2.829725,1.056622,445.3287,1.776357E-15,0,4.705441,0,0,8.8,8.36,19.06389,12.44148,13.06544,0,13.06544,33.30945,85.40868,0.1257617,1.162284,3.764353,12,17.14692
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.723464,57.62561,36.64215,0,0,0,0,0,0,0,0.725019,0,6.723464,0,0,0,0,5.998445,24.20038,5.998445,0,5.998445,39.00008,100,0.1256275,0,5.378771,0,30.92384
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,8.062256,64.72694,38.29706,2.163417,2.163417,0,0,0,2.163417,372.663,5.784974,0,8.062256,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1256275,2.379759,6.449805,0,37.66123
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,7.92238,66.14832,39.91418,3.230217,3.230217,0,0,0,3.230217,245.2585,4.522152,0,7.92238,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1256275,3.553238,6.337904,0,37.52136
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.364954,65.84429,41.50863,4.047971,4.047971,0,0,0,4.047971,181.9418,3.103931,0,7.364954,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1256275,4.452768,5.891963,0,36.96393
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.532292,57.23307,43.12575,4.431089,4.431089,0,0,0,4.431089,102.2839,0,8.881784E-16,4.532292,4.664305,4.431089,0,0,0,29.59898,0,0.1320128,-0.1320128,38.86092,99.6432,0.1256275,4.874198,3.625834,0,34.13127
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,7.26572,68.65675,44.16101,4.003018,4.003018,0,0,0,4.003018,181.5061,2.905336,0,7.26572,4.213703,4.003018,0,0,0.1466809,29.46696,0.1466809,0,0.1466809,39.00008,100,0.1256243,4.40332,5.812576,0,36.73269
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,6.102571,64.57606,44.59174,3.539107,3.539107,0,0,0,3.539107,172.4325,2.377195,0,6.102571,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1256243,3.893018,4.882057,0,35.70155
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.140753,58.10894,45.14338,8.760534,8.760534,4.826818,0,1.557185,8.760534,47.266,0,0,4.140753,4.140753,3.933716,0,0,0,29.59898,0,0,0,39.00008,100,0.1256243,9.636587,3.312603,12,33.73973
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.742229,52.96969,44.67487,0,0,0,0,0,0,0,2.742229,0,2.742229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256243,0,2.193783,0,32.34121
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.483814,44.67863,43.292,14.22366,14.22366,12,0,3.372,14.22366,3.401473,4.440892E-16,0,0.483814,2.340697,2.223662,0,0,0,29.59898,0,1.856883,-1.856883,37.04275,94.98122,0.1256243,15.64603,0.3870512,12,30.08279
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,42.01493,42.01493,6.139984,6.139984,0,0,0,6.139984,0,0,8.881784E-16,0,6.463141,6.139984,0,0,2.063203,27.7421,0,6.463141,-6.463141,30.23,77.51267,0.1256243,6.753983,0,0,27.7421
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,40.8512,40.8512,6.594661,6.594661,0,0,0,6.594661,0,0,0,0,6.941748,6.594661,0,0,9.244472,21.27895,0,6.941748,-6.941748,22.91276,58.75054,0.1256243,7.254127,0,0,21.27895
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,39.65725,39.65725,5.075145,5.075145,0,0,0,5.075145,0,0,8.881784E-16,0,5.342257,5.075145,0,0,16.95753,14.33721,0,5.342257,-5.342257,17.28152,44.31151,0.1256243,5.582659,0,0,14.33721
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,38.59177,38.59177,0.7933452,0.7933452,0,0,0,0.7933452,0,0,0,0,0.8351002,0.7933452,0,0,22.89337,8.994948,0,0.8351002,-0.8351002,16.40125,42.05441,0.1256243,0.8726797,0,0,8.994948
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,37.80588,37.80588,0.4015178,0.4015178,0,0,0,0.4015178,0,0,5.551115E-17,0,0.4226503,0.4015178,0,0,23.82126,8.159848,0,0.4226503,-0.4226503,15.95574,40.91207,0.1256243,0.4416696,0,0,8.159848
