Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,37.14845,37.14845,1.289391,1.289391,0,0,0,1.289391,0,0,0,0,1.357254,1.289391,0,0,24.29087,7.737197,0,1.357254,-1.357254,14.52507,37.24369,0.1256243,1.41833,0,0,7.737197
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,36.53636,36.53636,0.6760432,0.6760432,0,0,0,0.6760432,0,0,0,0,0.7116244,0.6760432,0,0,25.79893,6.379943,0,0.7116244,-0.7116244,13.77495,35.32031,0.1256243,0.7436475,0,0,6.379943
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,35.98473,35.98473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.58962,5.668319,0,0,0,13.77495,35.32031,0.1256243,0,0,0,5.668319
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,35.49355,35.49355,0.7069609,0.7069609,0,0,0,0.7069609,0,0,1.110223E-16,0,0.7441694,0.7069609,0,0,26.58962,5.668319,0,0.7441694,-0.7441694,12.99053,33.30897,0.1256243,0.777657,0,0,5.668319
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,35.08549,35.08549,0.8375241,0.8375241,0,0,0,0.8375241,0,0,1.110223E-16,0,0.8816043,0.8375241,0,0,27.41648,4.92415,0,0.8816043,-0.8816043,12.06123,30.92618,0.1256243,0.9212765,0,0,4.92415
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,34.81345,34.81345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.39604,4.042545,0,0,0,12.06123,30.92618,0.1256243,0,0,0,4.042545
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09133127,34.80265,34.55652,2.408332,2.408332,0,0,0,2.408332,3.792305,0,0,0.09133127,2.535086,2.408332,0,0,28.39604,4.042545,0,2.443755,-2.443755,9.485289,24.32121,0.1256243,2.649165,0.07306502,0,4.133877
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.584794,38.63453,34.26181,5.136009,5.136009,12,0,3.372,5.136009,30.85653,0,0,1.584794,0,0,6.863991,6.520792,31.11132,1.598791,8.105586,0,8.105586,17.17492,44.03817,0.1258612,5.64961,1.267835,12,3.183585
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.981099,46.43562,34.89657,11.18475,11.18475,12,0,3.372,11.18475,35.59401,0,0,3.981099,0,0,0.8152543,0.7744915,23.00573,8.893818,4.755591,0,4.755591,21.68647,55.60623,0.1259843,12.30322,3.18488,12,12.87492
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.506074,56.74284,36.55903,4.465771,4.465771,11.79462,0,3.32004,4.465771,145.6876,8.881784E-16,0,6.506074,0,0,7.328853,6.96241,18.25014,13.17385,13.46848,0,13.46848,34.4638,88.36854,0.1261216,4.912348,5.204859,12,19.67992
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,8.054803,64.59478,38.21394,2.118774,2.118774,0,0,0,2.118774,380.1634,1.042856,0,8.054803,2.230289,2.118774,0,0,4.781659,25.29548,4.781659,0,4.781659,39.00008,100,0.1260149,2.330652,6.443842,0,33.35029
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,8.057599,66.59865,39.83106,4.678561,4.678561,0,0,0,4.678561,172.2239,3.132798,0,8.057599,4.924801,4.678561,0,0,0,29.59898,0,0,0,39.00008,100,0.1260149,5.146417,6.446079,0,37.65658
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.304276,69.61786,41.42551,0.3897707,0.3897707,0,0,0,0.3897707,2130.554,7.893992,0,8.304276,0.410285,0.3897707,0,0,0,29.59898,0,0,0,39.00008,100,0.1260149,0.4287478,6.643422,0,37.90326
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.759007,73.64796,43.01996,5.790597,5.790597,0,0,0,5.790597,151.2626,2.663641,0,8.759007,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1260149,6.369657,7.007205,0,38.35798
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,7.178516,68.14533,44.03255,4.009428,4.009428,0,0,0,4.009428,179.0409,2.958066,0,7.178516,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1260149,4.41037,5.742813,0,36.7775
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.141593,60.87072,44.46328,3.570109,3.570109,0,0,0,3.570109,144.0178,1.383583,0,5.141593,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1260149,3.92712,4.113275,0,34.74057
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.409056,58.94497,45.06025,1.954644,1.954644,0,0,0,1.954644,225.5682,2.351536,0,4.409056,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1260149,2.150108,3.527245,0,34.00803
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.515986,52.16159,44.59174,7.65947,7.65947,5.269283,0,1.669129,7.65947,32.84805,0,0,2.515986,2.515986,2.390187,0,0,0,29.59898,0,0,0,39.00008,100,0.1260149,8.425417,2.012789,12,32.11496
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4859483,44.6238,43.23154,12.69214,12.69214,12,0,3.372,12.69214,3.828735,0,0,0.4859483,0.7285655,0.6921372,0,0,0,29.59898,0,0.2426172,-0.2426172,38.74434,99.34425,0.1260149,13.96135,0.3887586,12,30.08493
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,41.9318,41.9318,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2695746,29.35636,0,0,0,38.74434,99.34425,0.1260149,0,0,0,29.35636
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,40.76052,40.76052,1.209964,1.209964,0,0,0,1.209964,0,0,0,0,1.273646,1.209964,0,0,0.2695746,29.35636,0,1.273646,-1.273646,37.40179,95.90185,0.1260149,1.33096,0,0,29.35636
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,39.5968,39.5968,1.855769,1.855769,0,0,0,1.855769,0,0,2.220446E-16,0,1.953442,1.855769,0,0,1.684737,28.08271,0,1.953442,-1.953442,35.34269,90.62209,0.1260149,2.041346,0,0,28.08271
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,38.53131,38.53131,0.9782685,0.9782685,0,0,0,0.9782685,0,0,1.110223E-16,0,1.029756,0.9782685,0,0,3.855227,26.12927,0,1.029756,-1.029756,34.25723,87.83887,0.1260149,1.076095,0,0,26.12927
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,37.76809,37.76809,1.220935,1.220935,0,0,0,1.220935,0,0,0,0,1.285194,1.220935,0,0,4.999401,25.09952,0,1.285194,-1.285194,32.90252,84.36526,0.1260149,1.343028,0,0,25.09952
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,37.06533,37.06533,0.4251568,0.4251568,0,0,0,0.4251568,0,0,5.551115E-17,0,0.4475334,0.4251568,0,0,6.427395,23.81432,0,0.4475334,-0.4475334,32.43077,83.15566,0.1260149,0.4676724,0,0,23.81432
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,36.44568,36.44568,0.1105816,0.1105816,0,0,0,0.1105816,0,0,0,0,0.1164017,0.1105816,0,0,6.924654,23.36679,0,0.1164017,-0.1164017,32.30807,82.84106,0.1260149,0.1216398,0,0,23.36679
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,35.91672,35.91672,0.6390634,0.6390634,0,0,0,0.6390634,0,0,1.110223E-16,0,0.6726983,0.6390634,0,0,7.053989,23.25039,0,0.6726983,-0.6726983,31.59899,81.02289,0.1260149,0.7029697,0,0,23.25039
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,35.42554,35.42554,0.6998675,0.6998675,0,0,0,0.6998675,0,0,1.110223E-16,0,0.7367026,0.6998675,0,0,7.801432,22.57769,0,0.7367026,-0.7367026,30.82244,79.03173,0.1260149,0.7698542,0,0,22.57769
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,35.00237,35.00237,0.6181381,0.6181381,0,0,0,0.6181381,0,0,1.110223E-16,0,0.6506717,0.6181381,0,0,8.61999,21.84099,0,0.6506717,-0.6506717,30.13657,77.2731,0.1260149,0.679952,0,0,21.84099
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,34.73032,34.73032,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0.9257489,0.8794615,0,0,9.342958,21.19032,0,0.9257489,-0.9257489,29.16074,74.77099,0.1260149,0.9674077,0,0,21.19032
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1467561,34.86906,34.4734,0,0,0,0,0,0,0,0,0,0.1467561,0,0,0,0,10.37157,20.26457,0.1467561,0,0.1467561,29.29997,75.12798,0.1260116,0,0.1174049,0,20.41132
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.864786,39.33895,34.17113,4.106804,4.106804,0,0,0,4.106804,45.40724,0,0,1.864786,4.322951,4.106804,0,0,10.22481,20.39665,0,2.458165,-2.458165,26.70884,68.48405,0.1260116,4.517484,1.491829,0,22.26143
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.440732,41.67699,34.81345,4.164223,4.164223,0,0,0,4.164223,58.61194,0,0,2.440732,4.383393,4.164223,0,0,12.95611,17.93848,0,1.942661,-1.942661,24.66109,63.23344,0.1260116,4.580645,1.952586,0,20.37921
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.643822,47.07327,36.46835,4.126917,4.126917,0,0,0,4.126917,88.29403,0,0,3.643822,4.344124,4.126917,0,0,15.11462,15.99582,0,0.7003018,-0.7003018,23.92291,61.34067,0.1260116,4.539609,2.915058,0,19.63964
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.263456,50.82295,38.10814,2.929783,2.929783,0,0,0,2.929783,145.5212,0,0,4.263456,3.083982,2.929783,0,0,15.89273,15.29552,1.179474,0,1.179474,25.04186,64.20976,0.1259854,3.222761,3.410765,0,19.55898
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.735786,57.64354,39.74038,0.7911353,0.7911353,0,0,0,0.7911353,725.007,0,0,5.735786,0.832774,0.7911353,0,0,14.71326,16.35705,4.903012,0,4.903012,29.69326,76.13641,0.1258762,0.8702488,4.588629,0,22.09283
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.350471,69.6821,41.31971,2.586704,2.586704,0,0,0,2.586704,322.8228,0,0,8.350471,2.722846,2.586704,0,0,9.810246,20.76976,5.627625,0,5.627625,35.03209,89.82571,0.1257512,2.845374,6.680376,0,29.12023
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.694016,68.88999,42.90661,6.155385,6.155385,0,0,0,6.155385,124.9965,0,0,7.694016,6.479353,6.155385,0,0,4.182621,25.83462,1.214663,0,1.214663,36.18443,92.78039,0.1257243,6.770924,6.155213,0,33.52863
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.186093,56.95459,43.94943,8.672715,8.672715,7.515488,0,2.237418,8.672715,48.26739,0,0,4.186093,1.218135,1.157228,0,0,2.967959,26.92781,2.967959,0,2.967959,39.00008,100,0.1257983,9.539987,3.348875,12,31.11391
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.578036,55.37053,44.3726,2.785155,2.785155,0,0,0,2.785155,128.4681,0.6462944,0,3.578036,2.931742,2.785155,0,0,0,29.59898,0,0,0,39.00008,100,0.1257983,3.06367,2.862429,0,33.17701
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.034088,54.18394,44.93179,2.06982,2.06982,0,0,0,2.06982,146.587,0.85533,0,3.034088,2.178758,2.06982,0,0,0,29.59898,0,0,0,39.00008,100,0.1257983,2.276802,2.42727,0,32.63307
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.480335,51.95338,44.50106,2.575305,2.575305,0,0,0,2.575305,96.31229,0,4.440892E-16,2.480335,2.710848,2.575305,0,0,0,29.59898,0,0.230512,-0.230512,38.7571,99.37698,0.1257983,2.832836,1.984268,0,32.07932
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.463204,44.42853,43.10308,0,0,0,0,0,0,0,0.2070795,0,0.463204,0,0,0,0,0.2561245,29.36847,0.2561245,0,0.2561245,39.00008,100,0.1257926,0,0.3705632,0,29.83167
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,41.82601,41.82601,5.408529,5.408529,0,0,0,5.408529,0,0,8.881784E-16,0,5.693189,5.408529,0,0,0,29.59898,0,5.693189,-5.693189,32.99893,84.61247,0.1257926,5.949382,0,0,29.59898
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,40.65473,40.65473,5.001999,5.001999,0,0,0,5.001999,0,0,8.881784E-16,0,5.265263,5.001999,0,0,6.325765,23.90579,0,5.265263,-5.265263,27.44886,70.38155,0.1257926,5.502199,0,0,23.90579
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,39.49101,39.49101,4.676682,4.676682,0,0,0,4.676682,0,0,0,0,4.922823,4.676682,0,0,12.17606,18.64053,0,4.922823,-4.922823,22.25974,57.07616,0.1257926,5.14435,0,0,18.64053
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,38.42552,38.42552,0.2457379,0.2457379,0,0,0,0.2457379,0,0,5.551115E-17,0,0.2586715,0.2457379,0,0,17.64586,13.7177,0,0.2586715,-0.2586715,21.98708,56.37702,0.1257926,0.2703117,0,0,13.7177
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,37.6623,37.6623,2.319977,2.319977,0,0,0,2.319977,0,0,4.440892E-16,0,2.442081,2.319977,0,0,17.93327,13.45903,0,2.442081,-2.442081,19.4129,49.77657,0.1257926,2.551975,0,0,13.45903
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,36.9822,36.9822,0.02106393,0.02106393,0,0,0,0.02106393,0,0,0,0,0.02217255,0.02106393,0,0,20.6467,11.01695,0,0.02217255,-0.02217255,19.38953,49.71664,0.1257926,0.02317032,0,0,11.01695
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,36.38523,36.38523,0.3418867,0.3418867,0,0,0,0.3418867,0,0,5.551115E-17,0,0.3598807,0.3418867,0,0,20.67133,10.99478,0,0.3598807,-0.3598807,19.01018,48.74396,0.1257926,0.3760754,0,0,10.99478
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,35.8336,35.8336,0.5066706,0.5066706,0,0,0,0.5066706,0,0,0,0,0.5333375,0.5066706,0,0,21.0712,10.6349,0,0.5333375,-0.5333375,18.448,47.30246,0.1257926,0.5573376,0,0,10.6349
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,35.34241,35.34241,0.5884669,0.5884669,0,0,0,0.5884669,0,0,1.110223E-16,0,0.6194388,0.5884669,0,0,21.6638,10.10156,0,0.6194388,-0.6194388,17.79505,45.62824,0.1257926,0.6473136,0,0,10.10156
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,34.94191,34.94191,1.308647,1.308647,0,0,0,1.308647,0,0,0,0,1.377523,1.308647,0,0,22.35206,9.482122,0,1.377523,-1.377523,16.34301,41.90508,0.1257926,1.439511,0,0,9.482122
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,34.66232,34.66232,0.6547437,0.6547437,0,0,0,0.6547437,0,0,1.110223E-16,0,0.6892039,0.6547437,0,0,23.88264,8.104599,0,0.6892039,-0.6892039,15.61653,40.0423,0.1257926,0.7202181,0,0,8.104599
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1501574,34.81007,34.40539,0.9779255,0.9779255,0,0,0,0.9779255,15.35468,0,1.110223E-16,0.1501574,1.029395,0.9779255,0,0,24.64843,7.415395,0,0.8792379,-0.8792379,14.68973,37.6659,0.1257926,1.075718,0.1201259,0,7.565553
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.470268,38.17863,34.13335,5.8446,5.8446,0,0,0,5.8446,25.15601,0,0,1.470268,6.15221,5.8446,0,0,25.62536,6.536158,0,4.681942,-4.681942,9.75453,25.01157,0.1257926,6.42906,1.176214,0,8.006426
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.410196,44.49248,34.73032,3.366425,3.366425,11.42777,0,3.227225,3.366425,101.3002,0,0,3.410196,0,0,8.061342,7.658275,30.82751,1.854215,11.06847,0,11.06847,20.255,51.9358,0.1259645,3.703067,2.728157,12,5.264411
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.303359,49.0483,36.36256,0.2887379,0.2887379,9.088737,0,2.635451,0.2887379,1490.403,1.776357E-15,0,4.303359,0,0,8.8,8.36,19.75904,11.81584,12.66336,0,12.66336,32.26852,82.73963,0.1259849,0.3176116,3.442687,12,16.1192
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.504017,51.51889,38.02502,0,0,0,0,0,0,0,0,0,4.504017,0,0,0,0,7.095685,23.21286,4.504017,0,4.504017,36.5414,93.69572,0.1258854,0,3.603214,0,27.71688
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.961345,54.82915,39.63459,0.4085476,0.4085476,0,0,0,0.4085476,1214.386,1.939628,0,4.961345,0.4300502,0.4085476,0,0,2.591667,27.26648,2.591667,0,2.591667,39.00008,100,0.1258282,0.4494024,3.969076,0,32.22782
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.605568,58.84726,41.20637,5.60047,5.60047,0,0,0,5.60047,100.091,8.881784E-16,0,5.605568,5.895231,5.60047,0,0,0,29.59898,0,0.2896633,-0.2896633,38.69474,99.2171,0.1258282,6.160517,4.484455,0,35.20455
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.850076,61.55819,42.80082,0,0,0,0,0,0,0,5.528228,0,5.850076,0,0,0,0,0.3218482,29.30931,0.3218482,0,0.3218482,39.00008,100,0.1258211,0,4.680061,0,35.15939
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.917606,59.35022,43.82096,1.775759,1.775759,0,0,0,1.775759,276.9298,3.048386,0,4.917606,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1258211,1.953335,3.934085,0,34.51658
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.234733,47.86364,44.25169,0.464417,0.464417,0,0,0,0.464417,265.8673,0.7458732,0,1.234733,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1258211,0.5108587,0.9877866,0,30.83371
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.720558,53.03624,44.80333,3.178971,3.178971,0,0,0,3.178971,85.57982,0,0,2.720558,3.346285,3.178971,0,0,0,29.59898,0,0.6257276,-0.6257276,38.3405,98.30878,0.1258211,3.496868,2.176446,0,32.31953
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8633409,46.88216,44.3726,0,0,0,0,0,0,0,0.168088,0,0.8633409,0,0,0,0,0.6952528,28.97325,0.6952528,0,0.6952528,39.00008,100,0.1258057,0,0.6906727,0,29.83659
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4920302,44.40501,42.99729,2.300931,2.300931,0,0,0,2.300931,21.38396,0,4.440892E-16,0.4920302,2.422033,2.300931,0,0,0,29.59898,0,1.930003,-1.930003,36.96568,94.7836,0.1258057,2.531024,0.3936242,0,30.09101
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,41.69755,41.69755,2.064762,2.064762,0,0,0,2.064762,0,0,0,0,2.173434,2.064762,0,0,2.144448,27.66898,0,2.173434,-2.173434,34.67467,88.90925,0.1258057,2.271238,0,0,27.66898
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,40.52627,40.52627,11.06696,11.06696,12,0,3.372,11.06696,0,0,0,0,0,0,0.9330359,0.886384,4.559374,25.49554,0.886384,0,0.886384,35.51558,91.06539,0.1258322,12.17366,0,12,25.49554
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,39.38522,39.38522,1.71479,1.71479,0,0,0,1.71479,0,0,2.220446E-16,0,1.805042,1.71479,0,0,3.67299,26.29329,0,1.805042,-1.805042,33.61289,86.18673,0.1258322,1.886269,0,0,26.29329
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,38.31973,38.31973,0.4214581,0.4214581,0,0,0,0.4214581,0,0,5.551115E-17,0,0.4436401,0.4214581,0,0,5.678592,24.48825,0,0.4436401,-0.4436401,33.14526,84.98766,0.1258322,0.4636039,0,0,24.48825
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,37.57162,37.57162,0.5728155,0.5728155,0,0,0,0.5728155,0,0,1.110223E-16,0,0.6029637,0.5728155,0,0,6.171526,24.04461,0,0.6029637,-0.6029637,32.50967,83.35797,0.1258322,0.6300971,0,0,24.04461
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,36.9142,36.9142,1.852503,1.852503,0,0,0,1.852503,0,0,2.220446E-16,0,1.950003,1.852503,0,0,6.841486,23.44164,0,1.950003,-1.950003,30.45419,78.08752,0.1258322,2.037753,0,0,23.44164
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,36.3021,36.3021,1.927544,1.927544,0,0,0,1.927544,0,0,2.220446E-16,0,2.028993,1.927544,0,0,9.008155,21.49164,0,2.028993,-2.028993,28.31544,72.60356,0.1258322,2.120298,0,0,21.49164
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,35.75047,35.75047,1.674576,1.674576,0,0,0,1.674576,0,0,2.220446E-16,0,1.762712,1.674576,0,0,11.26259,19.46264,0,1.762712,-1.762712,26.45738,67.83931,0.1258322,1.842034,0,0,19.46264
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,35.28196,35.28196,1.146864,1.146864,0,0,0,1.146864,0,0,2.220446E-16,0,1.207225,1.146864,0,0,13.22116,17.69993,0,1.207225,-1.207225,25.18486,64.57642,0.1258322,1.261551,0,0,17.69993
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,34.8739,34.8739,1.304301,1.304301,0,0,0,1.304301,0,0,0,0,1.372949,1.304301,0,0,14.56252,16.49271,0,1.372949,-1.372949,23.73764,60.86562,0.1258322,1.434731,0,0,16.49271
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,34.57919,34.57919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.08802,15.11976,0,0,0,23.73764,60.86562,0.1258322,0,0,0,15.11976
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07405237,34.52149,34.32227,0.09639126,0.09639126,0,0,0,0.09639126,76.82478,0,1.387779E-17,0.07405237,0.1014645,0.09639126,0,0,16.08802,15.11976,0,0.02741212,-0.02741212,23.70875,60.79153,0.1258322,0.1060304,0.0592419,0,15.19381
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6075945,35.71189,34.06534,2.473688,2.473688,0,0,0,2.473688,24.5623,0,0,0.6075945,2.603882,2.473688,0,0,16.11848,15.09235,0,1.996287,-1.996287,21.60448,55.39598,0.1258322,2.721057,0.4860757,0,15.69994
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.67931,39.31545,34.66232,2.410447,2.410447,0,0,0,2.410447,69.66798,0,0,1.67931,2.537313,2.410447,0,0,18.33658,13.09606,0,0.8580031,-0.8580031,20.70006,53.07697,0.1258322,2.651492,1.343448,0,14.77537
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.859094,44.48634,36.3021,7.32963,7.32963,0,0,0,7.32963,39.00734,0,8.881784E-16,2.859094,7.7154,7.32963,0,0,19.28991,12.23806,0,4.856306,-4.856306,15.58106,39.95137,0.1258322,8.062593,2.287275,0,15.09715
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.300193,47.5942,37.95701,3.915348,3.915348,0,0,0,3.915348,84.28863,0,0,3.300193,4.121419,3.915348,0,0,24.68581,7.381751,0,0.8212258,-0.8212258,14.71542,37.73176,0.1258322,4.306883,2.640154,0,10.68194
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.447302,53.03212,39.57413,2.923536,2.923536,0,0,0,2.923536,152.1207,0,0,4.447302,3.077406,2.923536,0,0,25.59828,6.560525,1.369896,0,1.369896,16.01501,41.06406,0.1258019,3.215889,3.557842,0,11.00783
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.788301,52.575,41.14591,5.983111,5.983111,0,0,0,5.983111,63.31658,0,0,3.788301,6.298012,5.983111,0,0,24.22839,7.793431,0,2.509711,-2.509711,13.36955,34.28082,0.1258019,6.581423,3.030641,0,11.58173
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.715371,60.9944,42.74036,1.148109,1.148109,0,0,0,1.148109,497.8075,0,0,5.715371,1.208535,1.148109,0,0,27.01695,5.283721,4.506835,0,4.506835,17.64511,45.24377,0.1257026,1.26292,4.572297,0,10.99909
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.164375,53.33271,43.73784,6.086222,6.086222,0,0,0,6.086222,51.99244,0,8.881784E-16,3.164375,6.406549,6.086222,0,0,22.51012,9.339872,0,3.242174,-3.242174,14.22756,36.48084,0.1257026,6.694844,2.5315,0,12.50425
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.395123,48.25244,44.16101,2.524765,2.524765,0,0,0,2.524765,55.25755,0,0,1.395123,2.657647,2.524765,0,0,26.11253,6.097699,0,1.262524,-1.262524,12.89674,33.06849,0.1257026,2.777241,1.116099,0,7.492822
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2196454,45.35243,44.7202,3.213671,3.213671,0,0,0,3.213671,6.834719,0,4.440892E-16,0.2196454,3.382812,3.213671,0,0,27.51534,4.835175,0,3.163166,-3.163166,9.562468,24.5191,0.1257026,3.535038,0.1757163,0,5.054821
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.060411,47.34328,44.25169,6.502184,6.502184,12,0,3.372,6.502184,16.30854,0,0,1.060411,0,0,5.497816,5.222925,31.02997,1.672009,6.283336,0,6.283336,15.52336,39.80342,0.1258844,7.152403,0.8483291,12,2.73242
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3920242,44.01028,42.89149,2.371011,2.371011,11.17101,0,3.162266,2.371011,16.53405,0,0,0.3920242,0,0,8.8,8.36,24.74663,7.327012,8.752024,0,8.752024,23.82626,61.09286,0.1260932,2.608113,0.3136193,12,7.719036
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,41.61443,41.61443,7.535456,7.535456,12,0,3.372,7.535456,0,0,0,0,0,0,4.464544,4.241317,15.99461,15.20383,4.241317,0,4.241317,27.84993,71.40993,0.1262189,8.289001,0,12,15.20383
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,40.46582,40.46582,2.499465,2.499465,11.29947,0,3.194765,2.499465,0,0,0,0,0,0,8.8,8.36,11.75329,19.02102,8.36,0,8.36,35.78092,91.74577,0.1264416,2.749412,0,12,19.02102
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,39.31721,39.31721,13.50853,13.50853,12,0,3.372,13.50853,0,0,0,0,1.587926,1.50853,0,0,3.393289,26.54502,0,1.587926,-1.587926,34.1071,87.45393,0.1264416,14.85938,0,12,26.54502
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,38.25927,38.25927,2.364799,2.364799,0,0,0,2.364799,0,0,4.440892E-16,0,2.489263,2.364799,0,0,5.157651,24.95709,0,2.489263,-2.489263,31.48319,80.72596,0.1264416,2.601279,0,0,24.95709
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,37.4885,37.4885,1.455328,1.455328,0,0,0,1.455328,0,0,2.220446E-16,0,1.531925,1.455328,0,0,7.923498,22.46783,0,1.531925,-1.531925,29.8684,76.58548,0.1264416,1.600861,0,0,22.46783
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,36.83107,36.83107,0.05731863,0.05731863,0,0,0,0.05731863,0,0,6.938894E-18,0,0.0603354,0.05731863,0,0,9.625636,20.93591,0,0.0603354,-0.0603354,29.8048,76.42241,0.1264416,0.06305049,0,0,20.93591
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,36.2341,36.2341,2.179939,2.179939,0,0,0,2.179939,0,0,4.440892E-16,0,2.294672,2.179939,0,0,9.692676,20.87557,0,2.294672,-2.294672,27.386,70.22038,0.1264416,2.397933,0,0,20.87557
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,35.65979,35.65979,1.422457,1.422457,0,0,0,1.422457,0,0,2.220446E-16,0,1.497324,1.422457,0,0,12.24231,18.5809,0,1.497324,-1.497324,25.80768,66.17342,0.1264416,1.564703,0,0,18.5809
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,35.19128,35.19128,1.742957,1.742957,0,0,0,1.742957,0,0,2.220446E-16,0,1.834691,1.742957,0,0,13.906,17.08357,0,1.834691,-1.834691,23.87375,61.21462,0.1264416,1.917252,0,0,17.08357
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,34.81345,34.81345,1.415293,1.415293,0,0,0,1.415293,0,0,0,0,1.489782,1.415293,0,0,15.94455,15.24888,0,1.489782,-1.489782,22.30338,57.18805,0.1264416,1.556822,0,0,15.24888
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,34.53385,34.53385,1.622219,1.622219,0,0,0,1.622219,0,0,0,0,1.707599,1.622219,0,0,17.59986,13.7591,0,1.707599,-1.707599,20.50341,52.57275,0.1264416,1.784441,0,0,13.7591
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.139362,34.65973,34.28448,1.704591,1.704591,0,0,0,1.704591,8.175685,0,2.220446E-16,0.139362,1.794307,1.704591,0,0,19.4972,12.0515,0,1.654945,-1.654945,18.75895,48.09977,0.1264416,1.875051,0.1114896,0,12.19086
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.557923,38.29441,34.00489,3.485885,3.485885,0,0,0,3.485885,44.69232,0,4.440892E-16,1.557923,3.669352,3.485885,0,0,21.33602,10.39656,0,2.111429,-2.111429,16.53331,42.39301,0.1264416,3.834473,1.246338,0,11.95448
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.861821,42.70168,34.60186,2.173034,2.173034,0,0,0,2.173034,131.697,0,0,2.861821,2.287404,2.173034,0,0,23.68206,8.285128,0.5744167,0,0.5744167,17.07825,43.79029,0.126429,2.390337,2.289457,0,11.14695
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.454821,49.37959,36.21898,0,0,0,0,0,0,0,0,0,4.454821,0,0,0,0,23.10764,8.802103,4.454821,0,4.454821,21.30446,54.62671,0.1263309,0,3.563857,0,13.25692
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.347071,50.81469,37.85122,4.056289,4.056289,0,0,0,4.056289,107.1687,0,0,4.347071,4.269778,4.056289,0,0,18.65282,12.81144,0.07729326,0,0.07729326,21.37779,54.81473,0.1263292,4.461917,3.477657,0,17.15851
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.228302,52.16788,39.44567,4.638089,4.638089,0,0,0,4.638089,91.16476,0,0,4.228302,4.882198,4.638089,0,0,18.57553,12.88101,0,0.6538964,-0.6538964,20.68852,53.04738,0.1263292,5.101897,3.382642,0,17.10931
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.633086,55.24646,41.01745,1.041691,1.041691,0,0,0,1.041691,444.7657,0,0,4.633086,1.096517,1.041691,0,0,19.30208,12.22711,3.536568,0,3.536568,24.0436,61.65014,0.1262514,1.14586,3.706468,0,16.8602
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.187783,46.04604,42.6119,0,0,0,0,0,0,0,0,0,1.187783,0,0,0,0,15.76551,15.41002,1.187783,0,1.187783,25.17043,64.53944,0.1262253,0,0.9502268,0,16.59781
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.274265,56.88193,43.60938,3.697889,3.697889,0,0,0,3.697889,115.5866,0,0,4.274265,3.892514,3.697889,0,0,14.57772,16.47903,0.3817503,0,0.3817503,25.53259,65.46806,0.1262169,4.067677,3.419412,0,20.75329
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.827277,49.43264,44.03255,2.862044,2.862044,0,0,0,2.862044,63.84519,0,0,1.827277,3.012677,2.862044,0,0,14.19597,16.8226,0,1.1854,-1.1854,24.28307,62.26416,0.1262169,3.148248,1.461822,0,18.64988
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.858962,50.10982,44.59174,0.3033186,0.3033186,0,0,0,0.3033186,612.8742,0,0,1.858962,0.3192828,0.3033186,0,0,15.51309,15.6372,1.539679,0,1.539679,25.74374,66.00946,0.1261832,0.3336505,1.487169,0,17.49616
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.060352,47.21202,44.12323,3.142992,3.142992,0,0,0,3.142992,33.73703,4.440892E-16,0,1.060352,3.308412,3.142992,0,0,13.97341,17.02291,0,2.24806,-2.24806,23.37408,59.93341,0.1261832,3.457291,0.8482816,0,18.08326
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.454576,44.03789,42.74036,8.826353,8.826353,12,0,3.372,8.826353,5.150213,0,0,0.454576,0,0,3.173647,3.014965,16.47125,14.77485,3.469541,0,3.469541,26.66557,68.37312,0.1262832,9.708988,0.3636608,12,15.22943
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,41.48596,41.48596,6.849255,6.849255,12,0,3.372,6.849255,0,0,0,0,0,0,5.150745,4.893208,13.00171,17.89744,4.893208,0,4.893208,31.30768,80.27593,0.1264274,7.534181,0,12,17.89744
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,40.33735,40.33735,5.851507,5.851507,0,0,0,5.851507,0,0,0,0,6.159481,5.851507,0,0,8.108503,22.30132,0,6.159481,-6.159481,24.81501,63.62811,0.1264274,6.436657,0,0,22.30132
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,39.18874,39.18874,2.878536,2.878536,0,0,0,2.878536,0,0,4.440892E-16,0,3.030038,2.878536,0,0,14.95237,16.14184,0,3.030038,-3.030038,21.62107,55.43854,0.1264274,3.16639,0,0,16.14184
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,38.14593,38.14593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.31908,13.11181,0,0,0,21.62107,55.43854,0.1264274,0,0,0,13.11181
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,37.40538,37.40538,0.2023156,0.2023156,0,0,0,0.2023156,0,0,2.775558E-17,0,0.2129637,0.2023156,0,0,18.31908,13.11181,0,0.2129637,-0.2129637,21.39659,54.86294,0.1264274,0.2225471,0,0,13.11181
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,36.72528,36.72528,1.754857,1.754857,0,0,0,1.754857,0,0,2.220446E-16,0,1.847217,1.754857,0,0,18.55571,12.89884,0,1.847217,-1.847217,19.44945,49.87029,0.1264274,1.930342,0,0,12.89884
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,36.15097,36.15097,1.988384,1.988384,0,0,0,1.988384,0,0,4.440892E-16,0,2.093036,1.988384,0,0,20.60817,11.05163,0,2.093036,-2.093036,17.2432,44.21324,0.1264274,2.187222,0,0,11.05163
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,35.59934,35.59934,0.8272757,0.8272757,0,0,0,0.8272757,0,0,1.110223E-16,0,0.8708165,0.8272757,0,0,22.93377,8.95859,0,0.8708165,-0.8708165,16.32528,41.8596,0.1264274,0.9100032,0,0,8.95859
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,35.13083,35.13083,0.1768745,0.1768745,0,0,0,0.1768745,0,0,0,0,0.1861837,0.1768745,0,0,23.90134,8.087773,0,0.1861837,-0.1861837,16.12902,41.35638,0.1264274,0.1945619,0,0,8.087773
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,34.74544,34.74544,0.4562886,0.4562886,0,0,0,0.4562886,0,0,5.551115E-17,0,0.4803038,0.4562886,0,0,24.10821,7.901589,0,0.4803038,-0.4803038,15.62274,40.05822,0.1264274,0.5019175,0,0,7.901589
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,34.4734,34.4734,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0.1271533,0.1207957,0,0,24.64188,7.421286,0,0.1271533,-0.1271533,15.48871,39.71455,0.1264274,0.1328752,0,0,7.421286
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05540835,34.3654,34.21647,1.173677,1.173677,0,0,0,1.173677,4.720919,0,2.220446E-16,0.05540835,1.23545,1.173677,0,0,24.78316,7.294132,0,1.180042,-1.180042,14.24483,36.52514,0.1264274,1.291045,0.04432669,0,7.349541
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.532955,38.16175,33.94443,3.146122,3.146122,0,0,0,3.146122,48.72522,0,4.440892E-16,1.532955,3.311707,3.146122,0,0,26.09432,6.11409,0,1.778752,-1.778752,12.36986,31.71754,0.1264274,3.460734,1.226364,0,7.647046
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.802559,45.48866,34.53385,3.632088,3.632088,0,0,0,3.632088,104.6935,0,0,3.802559,3.823251,3.632088,0,0,28.07071,4.335338,0,0.02069174,-0.02069174,12.34805,31.66161,0.1264274,3.995297,3.042047,0,8.137897
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.337651,52.19079,36.1283,3.517695,3.517695,0,0,0,3.517695,151.7372,0,0,5.337651,3.702837,3.517695,0,0,28.0937,4.314646,1.634814,0,1.634814,13.89897,35.63832,0.1263915,3.869465,4.270121,0,9.652298
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.223261,57.15059,37.79076,1.416845,1.416845,0,0,0,1.416845,439.2338,0,0,6.223261,1.491416,1.416845,0,0,26.45889,5.785979,4.731845,0,4.731845,18.388,47.14861,0.1262877,1.558529,4.978609,0,12.00924
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.779331,64.92291,39.38522,1.378643,1.378643,0,0,0,1.378643,564.2746,0,0,7.779331,1.451203,1.378643,0,0,21.72704,10.04464,6.328128,0,6.328128,24.39139,62.54189,0.1261492,1.516507,6.223464,0,17.82397
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.980608,67.64527,40.93433,0,0,0,0,0,0,0,0,0,7.980608,0,0,0,0,15.39891,15.73995,7.980608,0,7.980608,31.96245,81.95485,0.125975,0,6.384486,0,23.72056
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,7.16686,66.25674,42.50611,2.397683,2.397683,0,0,0,2.397683,298.9077,0,0,7.16686,2.523877,2.397683,0,0,7.418306,22.9225,4.642983,0,4.642983,36.36718,93.24898,0.1258739,2.637451,5.733488,0,30.08936
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.379371,64.36301,43.50359,0,0,0,0,0,0,0,3.604048,0,6.379371,0,0,0,0,2.775323,27.10119,2.775323,0,2.775323,39.00008,100,0.1258135,0,5.103497,0,33.48056
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.390024,61.14445,43.91164,4.260032,4.260032,0,0,0,4.260032,126.5254,0.9057792,0,5.390024,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1258135,4.686036,4.312019,0,34.989
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.505895,51.99444,44.46328,3.684789,3.684789,0,0,0,3.684789,68.00648,0,0,2.505895,3.878725,3.684789,0,0,0,29.59898,0,1.37283,-1.37283,37.55299,96.28952,0.1258135,4.053267,2.004716,0,32.10487
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.090755,50.24414,44.03255,6.388529,6.388529,0,0,0,6.388529,32.72671,8.881784E-16,0,2.090755,6.724767,6.388529,0,0,1.525366,28.22615,0,4.634012,-4.634012,32.66831,83.76473,0.1258135,7.027381,1.672604,0,30.3169
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4914351,44.06018,42.65724,5.243581,5.243581,0,0,0,5.243581,9.372129,0,0,0.4914351,5.519558,5.243581,0,0,6.674268,23.59214,0,5.028123,-5.028123,27.3682,70.17474,0.1258135,5.767939,0.3931481,0,24.08357
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,41.40284,41.40284,6.309849,6.309849,0,0,0,6.309849,0,0,8.881784E-16,0,6.641946,6.309849,0,0,12.26107,18.56401,0,6.641946,-6.641946,20.36698,52.22292,0.1258135,6.940834,0,0,18.56401
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,40.2769,40.2769,6.711456,6.711456,0,0,0,6.711456,0,0,8.881784E-16,0,7.06469,6.711456,0,0,19.64101,11.92207,0,7.06469,-7.06469,12.92014,33.1285,0.1258135,7.382601,0,0,11.92207
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,39.12829,39.12829,8.079764,8.079764,12,0,3.372,8.079764,0,0,0,0,0,0,3.920235,3.724223,27.49067,4.857377,3.724223,0,3.724223,16.45325,42.18773,0.1259229,8.887741,0,12,4.857377
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,38.10814,38.10814,0.2666733,0.2666733,9.066673,0,2.629868,0.2666733,0,0,0,0,0,0,8.8,8.36,23.76645,8.209178,8.36,0,8.36,24.38424,62.52357,0.1260355,0.2933407,0,12,8.209178
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,37.32225,37.32225,0.4130824,0.4130824,9.213082,0,2.66691,0.4130824,0,0,0,0,0,0,8.8,8.36,15.40644,15.73318,8.36,0,8.36,32.31524,82.85941,0.1261548,0.4543906,0,12,15.73318
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,36.66483,36.66483,0.3939455,0.3939455,0,0,0,0.3939455,0,0,5.551115E-17,0,0.4146795,0.3939455,0,0,7.046445,23.25718,0,0.4146795,-0.4146795,31.87812,81.73861,0.1261548,0.4333401,0,0,23.25718
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,36.09052,36.09052,1.921523,1.921523,0,0,0,1.921523,0,0,2.220446E-16,0,2.022656,1.921523,0,0,7.5072,22.8425,0,2.022656,-2.022656,29.74606,76.27179,0.1261548,2.113675,0,0,22.8425
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,35.51622,35.51622,0.8561563,0.8561563,0,0,0,0.8561563,0,0,1.110223E-16,0,0.9012172,0.8561563,0,0,9.754595,20.81984,0,0.9012172,-0.9012172,28.79609,73.83598,0.1261548,0.941772,0,0,20.81984
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,35.07037,35.07037,0.9602018,0.9602018,0,0,0,0.9602018,0,0,1.110223E-16,0,1.010739,0.9602018,0,0,10.75595,19.91862,0,1.010739,-1.010739,27.73068,71.10416,0.1261548,1.056222,0,0,19.91862
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,34.68499,34.68499,0.3583743,0.3583743,0,0,0,0.3583743,0,0,5.551115E-17,0,0.3772361,0.3583743,0,0,11.87899,18.90789,0,0.3772361,-0.3772361,27.33304,70.08457,0.1261548,0.3942117,0,0,18.90789
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,34.40539,34.40539,1.716489,1.716489,0,0,0,1.716489,0,0,2.220446E-16,0,1.80683,1.716489,0,0,12.29814,18.53065,0,1.80683,-1.80683,25.42847,65.20107,0.1261548,1.888138,0,0,18.53065
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.120479,34.48006,34.15602,1.025684,1.025684,0,0,0,1.025684,11.74622,0,0,0.120479,1.079667,1.025684,0,0,14.30573,16.72382,0,0.9591879,-0.9591879,24.4174,62.60859,0.1261548,1.128252,0.09638324,0,16.8443
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.408082,37.76334,33.89909,5.183517,5.183517,0,0,0,5.183517,27.16462,0,0,1.408082,5.456333,5.183517,0,0,15.3715,15.76463,0,4.048251,-4.048251,20.15017,51.66699,0.1261548,5.701868,1.126466,0,17.17271
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.700381,45.10792,34.4734,1.416799,1.416799,0,0,0,1.416799,261.179,0,0,3.700381,1.491367,1.416799,0,0,19.86955,11.71638,2.209014,0,2.209014,22.24582,57.04045,0.1261068,1.558479,2.960305,0,15.41676
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.119614,54.80693,36.06785,2.322705,2.322705,0,0,0,2.322705,263.4693,0,0,6.119614,2.444952,2.322705,0,0,17.66054,13.70449,3.674662,0,3.674662,25.73191,65.97913,0.1260271,2.554975,4.895691,0,19.82411
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,6.056844,56.45354,37.70008,0,0,0,0,0,0,0,0,0,6.056844,0,0,0,0,13.98588,17.01169,6.056844,0,6.056844,31.47794,80.7125,0.1258959,0,4.845475,0,23.06853
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.792225,53.85305,39.27187,0,0,0,0,0,0,0,0,0,4.792225,0,0,0,0,7.929032,22.46285,4.792225,0,4.792225,36.02424,92.36967,0.1257923,0,3.83378,0,27.25508
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.309195,53.94835,40.82853,4.774202,4.774202,0,0,0,4.774202,90.26,0,0,4.309195,5.025476,4.774202,0,0,3.136807,26.77585,0,0.7162812,-0.7162812,35.26921,90.4337,0.1257923,5.251623,3.447356,0,31.08505
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.235738,55.42457,42.40031,0,0,0,0,0,0,0,0.3030629,0,4.235738,0,0,0,0,3.932675,26.05957,3.932675,0,3.932675,39.00008,100,0.1257074,0,3.38859,0,30.29531
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.376536,53.65816,43.39779,0.3299157,0.3299157,0,0,0,0.3299157,1023.454,3.029257,0,3.376536,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1257074,0.3629073,2.701229,0,32.97551
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.296147,53.80936,43.78318,2.726827,2.726827,0,0,0,2.726827,120.8785,0.4258023,0,3.296147,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1257074,2.99951,2.636918,0,32.89513
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.517458,48.75419,44.28947,6.548921,6.548921,0,0,0,6.548921,23.17111,0,0,1.517458,6.893601,6.548921,0,0,0,29.59898,0,5.376143,-5.376143,33.33313,85.46938,0.1257074,7.203813,1.213966,0,31.11644
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.046183,46.90786,43.8663,4.176889,4.176889,0,0,0,4.176889,25.04696,0,0,1.046183,4.396725,4.176889,0,0,5.973492,24.22284,0,3.350542,-3.350542,29.80135,76.41355,0.1257074,4.594578,0.8369468,0,25.26902
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4326138,43.76145,42.52878,8.378524,8.378524,12,0,3.372,8.378524,5.163364,0,0,0.4326138,0,0,3.621476,3.440402,9.696316,20.87229,3.873016,0,3.873016,33.47561,85.83472,0.1258183,9.216376,0.346091,12,21.30491
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,41.27438,41.27438,3.314843,3.314843,0,0,0,3.314843,0,0,4.440892E-16,0,3.489308,3.314843,0,0,5.8233,24.35801,0,3.489308,-3.489308,29.79756,76.40384,0.1258183,3.646327,0,0,24.35801
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,40.1711,40.1711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.700309,20.8687,0,0,0,29.79756,76.40384,0.1258183,0,0,0,20.8687
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,39.0225,39.0225,5.242283,5.242283,0,0,0,5.242283,0,0,8.881784E-16,0,5.518192,5.242283,0,0,9.700309,20.8687,0,5.518192,-5.518192,23.98087,61.48929,0.1258183,5.766511,0,0,20.8687
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,38.00235,38.00235,1.149246,1.149246,0,0,0,1.149246,0,0,2.220446E-16,0,1.209732,1.149246,0,0,15.83163,15.35051,0,1.209732,-1.209732,22.7057,58.21963,0.1258183,1.26417,0,0,15.35051
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,37.23158,37.23158,0.1533843,0.1533843,0,0,0,0.1533843,0,0,0,0,0.1614572,0.1533843,0,0,17.17578,14.14077,0,0.1614572,-0.1614572,22.53551,57.78325,0.1258183,0.1687227,0,0,14.14077
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,36.57415,36.57415,1.123936,1.123936,0,0,0,1.123936,0,0,0,0,1.18309,1.123936,0,0,17.35518,13.97932,0,1.18309,-1.18309,21.28842,54.58559,0.1258183,1.236329,0,0,13.97932
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,35.99984,35.99984,0.7355981,0.7355981,0,0,0,0.7355981,0,0,1.110223E-16,0,0.7743139,0.7355981,0,0,18.66972,12.79623,0,0.7743139,-0.7743139,20.47223,52.49278,0.1258183,0.809158,0,0,12.79623
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,35.42554,35.42554,1.45691,1.45691,0,0,0,1.45691,0,0,2.220446E-16,0,1.53359,1.45691,0,0,19.53007,12.02191,0,1.53359,-1.53359,18.85568,48.3478,0.1258183,1.602602,0,0,12.02191
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,35.00237,35.00237,2.566256,2.566256,0,0,0,2.566256,0,0,4.440892E-16,0,2.701322,2.566256,0,0,21.23406,10.48832,0,2.701322,-2.701322,16.00824,41.04668,0.1258183,2.822882,0,0,10.48832
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,34.62453,34.62453,0.9074115,0.9074115,0,0,0,0.9074115,0,0,1.110223E-16,0,0.95517,0.9074115,0,0,24.23553,7.787002,0,0.95517,-0.95517,15.0014,38.46505,0.1258183,0.9981527,0,0,7.787002
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,34.34494,34.34494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.29683,6.831832,0,0,0,15.0014,38.46505,0.1258183,0,0,0,6.831832
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1004527,34.35799,34.08801,0.2719402,0.2719402,0,0,0,0.2719402,36.93924,0,0,0.1004527,0.2862529,0.2719402,0,0,25.29683,6.831832,0,0.1858002,-0.1858002,14.80555,37.96287,0.1258183,0.2991343,0.08036213,0,6.932284
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.136171,36.91779,33.81597,3.401664,3.401664,0,0,0,3.401664,33.40044,4.440892E-16,0,1.136171,3.580699,3.401664,0,0,25.50327,6.646032,0,2.444528,-2.444528,12.22879,31.35581,0.1258183,3.741831,0.9089367,0,7.782203
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.183165,37.67325,34.42806,0.3846547,0.3846547,0,0,0,0.3846547,307.5915,0,0,1.183165,0.4048997,0.3846547,0,0,28.21942,4.201503,0.7782655,0,0.7782655,12.96712,33.24895,0.1258015,0.4231201,0.9465321,0,5.384668
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.762393,40.91714,35.98473,7.692783,7.692783,12,0,3.372,7.692783,22.90969,0,0,1.762393,0,0,4.307217,4.091856,27.44115,4.901942,5.854249,0,5.854249,18.52094,47.48951,0.1259634,8.462061,1.409914,12,6.664335
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.52156,44.85183,37.61696,4.640911,4.640911,12,0,3.372,4.640911,54.3333,0,0,2.52156,0,0,7.359089,6.991135,21.5869,10.17077,9.512694,0,9.512694,27.54548,70.6293,0.1261912,5.105002,2.017248,12,12.69233
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.093021,42.27398,39.18874,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.093021,0,0,8.8,8.36,12.07421,18.73219,9.453021,0,9.453021,36.5134,93.62392,0.1262659,0,0.8744171,12,19.82521
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.598162,48.3708,40.74541,3.979629,3.979629,0,0,0,3.979629,65.28654,0,4.440892E-16,2.598162,4.189083,3.979629,0,0,2.621186,27.23991,0,1.590921,-1.590921,34.83643,89.32399,0.1262659,4.377592,2.078529,0,29.83807
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.447608,49.55636,42.31719,5.714419,5.714419,0,0,0,5.714419,42.83215,0,8.881784E-16,2.447608,6.015178,5.714419,0,0,4.388876,25.64899,0,3.56757,-3.56757,31.07588,79.68157,0.1262659,6.285861,1.958087,0,28.0966
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.450964,57.16218,43.31467,0,0,0,0,0,0,0,0,0,4.450964,0,0,0,0,8.352842,22.08142,4.450964,0,4.450964,35.29843,90.50862,0.12617,0,3.560771,0,26.53238
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.336384,53.84338,43.6925,0.8248632,0.8248632,0,0,0,0.8248632,404.4772,0,0,3.336384,0.8682771,0.8248632,0,0,3.901878,26.08729,2.468107,0,2.468107,37.63988,96.51233,0.1261169,0.9073495,2.669107,0,29.42367
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7082355,46.30273,44.25169,0,0,0,0,0,0,0,0,0,0.7082355,0,0,0,0,1.433772,28.30858,0.7082355,0,0.7082355,38.31178,98.23512,0.1261017,0,0.5665884,0,29.01682
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.156792,47.15159,43.78318,0,0,0,0,0,0,0,0.4312559,0,1.156792,0,0,0,0,0.725536,28.946,0.725536,0,0.725536,39.00008,100,0.1260861,0,0.9254336,0,30.10279
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4917313,43.86279,42.46077,4.637885,4.637885,0,0,0,4.637885,10.60249,0,0,0.4917313,4.881984,4.637885,0,0,0,29.59898,0,4.390253,-4.390253,34.37234,88.13404,0.1260861,5.101674,0.393385,0,30.09071
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,41.22904,41.22904,1.900704,1.900704,0,0,0,1.900704,0,0,2.220446E-16,0,2.000741,1.900704,0,0,4.878059,25.20872,0,2.000741,-2.000741,32.26338,82.72645,0.1260861,2.090774,0,0,25.20872
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,40.12577,40.12577,7.066012,7.066012,0,0,0,7.066012,0,0,8.881784E-16,0,7.437908,7.066012,0,0,7.101104,23.20798,0,7.437908,-7.437908,24.42314,62.6233,0.1260861,7.772614,0,0,23.20798
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,38.97716,38.97716,6.774292,6.774292,0,0,0,6.774292,0,0,8.881784E-16,0,7.130833,6.774292,0,0,15.36545,15.77008,0,7.130833,-7.130833,16.90658,43.35011,0.1260861,7.451721,0,0,15.77008
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,37.95701,37.95701,0.6989198,0.6989198,0,0,0,0.6989198,0,0,1.110223E-16,0,0.735705,0.6989198,0,0,23.28859,8.639243,0,0.735705,-0.735705,16.13108,41.36165,0.1260861,0.7688118,0,0,8.639243
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,37.17112,37.17112,1.942639,1.942639,0,0,0,1.942639,0,0,0,0,2.044883,1.942639,0,0,24.10604,7.903539,0,2.044883,-2.044883,13.97558,35.83475,0.1260861,2.136903,0,0,7.903539
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,36.51369,36.51369,2.5066,2.5066,0,0,0,2.5066,0,0,4.440892E-16,0,2.638526,2.5066,0,0,26.37814,5.858656,0,2.638526,-2.638526,11.19433,28.70335,0.1260861,2.75726,0,0,5.858656
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,35.93939,35.93939,0.5380777,0.5380777,0,0,0,0.5380777,0,0,1.110223E-16,0,0.5663975,0.5380777,0,0,29.30983,3.220129,0,0.5663975,-0.5663975,10.59729,27.17249,0.1260861,0.5918854,0,0,3.220129
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,35.36508,35.36508,0.4085982,0.4085982,0,0,0,0.4085982,0,0,5.551115E-17,0,0.4301034,0.4085982,0,0,29.93916,2.653732,0,0.4301034,-0.4301034,10.14393,26.01001,0.1260861,0.449458,0,0,2.653732
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,34.94191,34.94191,1.570857,1.570857,0,0,0,1.570857,0,0,0,0,1.653534,1.570857,0,0,30.41706,2.223629,0,1.653534,-1.653534,8.400948,21.54085,0.1260861,1.727943,0,0,2.223629
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,34.57919,34.57919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.25431,0.5700943,0,0,0,8.400948,21.54085,0.1260861,0,0,0,0.5700943
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,34.28448,34.28448,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,8.8,8.36,32.25431,0.5700943,8.36,0,8.36,16.33194,41.87669,0.1262151,0.7094089,0,12,0.5700943
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0384674,34.15348,34.05022,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.174577,1.776357E-15,0,0.0384674,0,0,8.8,8.36,23.89432,8.094094,8.398467,0,8.398467,24.29943,62.3061,0.1263321,0.4612108,0.03077392,12,8.132562
