Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6801754,35.61275,33.77063,3.955989,3.955989,11.70999,0,3.298627,3.955989,17.19356,0,0,0.6801754,0,0,7.753999,7.366299,15.49585,15.65271,8.046474,0,8.046474,31.93298,81.87928,0.1265605,4.351588,0.5441403,12,16.33289
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.139072,37.4883,34.3676,10.02593,10.02593,12,0,3.372,10.02593,11.36127,0,0,1.139072,0,0,1.974072,1.875368,7.449374,22.89454,3.014441,0,3.014441,34.79273,89.21195,0.1266415,11.02852,0.9112579,12,24.03362
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.812341,40.99128,35.91672,0.8404318,0.8404318,0,0,0,0.8404318,215.644,0,0,1.812341,0.884665,0.8404318,0,0,4.434933,25.60754,0.9276761,0,0.9276761,35.6728,91.46854,0.1266216,0.924475,1.449873,0,27.41988
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.376703,41.39847,37.53384,0,0,0,0,0,0,0,0,0,1.376703,0,0,0,0,3.507257,26.44245,1.376703,0,1.376703,36.97886,94.81739,0.126592,0,1.101362,0,27.81915
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.004761,41.95877,39.12829,3.000972,3.000972,0,0,0,3.000972,33.48119,0,0,1.004761,3.158918,3.000972,0,0,2.130554,27.68148,0,2.154157,-2.154157,34.70818,88.99515,0.126592,3.301069,0.8038087,0,28.68624
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8775589,43.14547,40.65473,4.352451,4.352451,0,0,0,4.352451,20.16241,0,0,0.8775589,4.581528,4.352451,0,0,4.524062,25.52732,0,3.703969,-3.703969,30.80385,78.98407,0.126592,4.787696,0.7020472,0,26.40488
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.949075,47.93059,42.22651,5.080203,5.080203,0,0,0,5.080203,38.36609,0,0,1.949075,5.347582,5.080203,0,0,8.639583,21.82335,0,3.398507,-3.398507,27.22151,69.7986,0.126592,5.588223,1.55926,0,23.77243
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.144052,46.56542,43.24666,5.635564,5.635564,0,0,0,5.635564,20.30058,0,8.881784E-16,1.144052,5.932173,5.635564,0,0,12.4157,18.42485,0,4.78812,-4.78812,22.17439,56.85729,0.126592,6.199121,0.9152417,0,19.5689
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.295718,47.43456,43.65472,0,0,0,0,0,0,0,0,0,1.295718,0,0,0,0,17.73584,13.63673,1.295718,0,1.295718,23.40361,60.00914,0.1265642,0,1.036574,0,14.93244
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7146941,46.22979,44.16101,1.992482,1.992482,0,0,0,1.992482,35.86954,0,2.220446E-16,0.7146941,2.097349,1.992482,0,0,16.44012,14.80287,0,1.382655,-1.382655,21.94617,56.27211,0.1265642,2.19173,0.5717553,0,15.51757
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5691665,45.33056,43.6925,6.399224,6.399224,0,0,0,6.399224,8.894306,0,0,0.5691665,6.736025,6.399224,0,0,17.9764,13.42022,0,6.166858,-6.166858,15.44573,39.60435,0.1265642,7.039146,0.4553332,0,13.98938
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4948678,43.81081,42.40031,1.295396,1.295396,0,0,0,1.295396,38.20204,0,0,0.4948678,1.363575,1.295396,0,0,24.82847,7.253359,0,0.8687073,-0.8687073,14.53003,37.25641,0.1265642,1.424936,0.3958942,0,7.748227
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,41.16858,41.16858,0.371282,0.371282,0,0,0,0.371282,0,0,0,0,0.3908231,0.371282,0,0,25.7937,6.384652,0,0.3908231,-0.3908231,14.11807,36.2001,0.1265642,0.4084101,0,0,6.384652
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,40.08043,40.08043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.22794,5.993829,0,0,0,14.11807,36.2001,0.1265642,0,0,0,5.993829
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,38.93182,38.93182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.22794,5.993829,0,0,0,14.11807,36.2001,0.1265642,0,0,0,5.993829
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,37.91923,37.91923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.22794,5.993829,0,0,0,14.11807,36.2001,0.1265642,0,0,0,5.993829
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,37.12578,37.12578,1.557052,1.557052,0,0,0,1.557052,0,0,0,0,1.639002,1.557052,0,0,26.22794,5.993829,0,1.639002,-1.639002,12.39041,31.77021,0.1265642,1.712757,0,0,5.993829
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,36.46835,36.46835,2.056188,2.056188,0,0,0,2.056188,0,0,4.440892E-16,0,2.164408,2.056188,0,0,28.04906,4.354827,0,2.164408,-2.164408,10.10892,25.92025,0.1265642,2.261807,0,0,4.354827
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,35.89405,35.89405,0.6946942,0.6946942,0,0,0,0.6946942,0,0,0,0,0.7312571,0.6946942,0,0,30.45395,2.190418,0,0.7312571,-0.7312571,9.338107,23.94382,0.1265642,0.7641637,0,0,2.190418
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,35.31974,35.31974,0.7700251,0.7700251,0,0,0,0.7700251,0,0,1.110223E-16,0,0.8105527,0.7700251,0,0,31.26646,1.459162,0,0.8105527,-0.8105527,8.483709,21.75306,0.1265642,0.8470276,0,0,1.459162
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,34.91924,34.91924,1.127918,1.127918,9.927917,0,2.847763,1.127918,0,1.776357E-15,0,0,0,0,8.8,8.36,32.16708,0.6486087,8.36,0,8.36,16.4147,42.08889,0.1267148,1.240709,0,12,0.6486087
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,34.53385,34.53385,0.5587443,0.5587443,9.358745,0,2.703762,0.5587443,0,0,0,0,0,0,8.8,8.36,23.80708,8.172608,8.36,0,8.36,24.34569,62.42473,0.126838,0.6146187,0,12,8.172608
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,34.26181,34.26181,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,15.44708,15.69661,8.36,0,8.36,32.27669,82.76057,0.1269343,0,0,12,15.69661
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06429319,34.17749,34.00489,0,0,0,0,0,0,0,0,0,0.06429319,0,0,0,0,7.087077,23.22061,0.06429319,0,0.06429319,32.33768,82.91696,0.1269329,0,0.05143455,0,23.2849
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4916502,35.05228,33.72529,4.516265,4.516265,0,0,0,4.516265,10.88621,0,1.776357E-15,0.4916502,4.753963,4.516265,0,0,7.022784,23.27847,0,4.262313,-4.262313,27.84481,71.3968,0.1269329,4.967892,0.3933202,0,23.77012
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5800057,35.89582,34.32227,4.508193,4.508193,0,0,0,4.508193,12.86559,0,8.881784E-16,0.5800057,4.745466,4.508193,0,0,11.75869,19.01616,0,4.165461,-4.165461,23.45403,60.13841,0.1269329,4.959013,0.4640045,0,19.59616
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.061388,38.80299,35.87138,4.973875,4.973875,0,0,0,4.973875,21.33926,0,0,1.061388,5.235658,4.973875,0,0,16.38698,14.8507,0,4.17427,-4.17427,19.05396,48.85621,0.1269329,5.471262,0.8491105,0,15.91209
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.5938573,39.13212,37.4885,7.345582,7.345582,0,0,0,7.345582,8.08455,0,8.881784E-16,0.5938573,7.732192,7.345582,0,0,21.02505,10.67643,0,7.138334,-7.138334,11.5295,29.56275,0.1269329,8.08014,0.4750858,0,11.27029
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3769159,40.13266,39.08295,0,0,0,0,0,0,0,0,0,0.3769159,0,0,0,0,28.95654,3.538095,0.3769159,0,0.3769159,11.88707,30.4796,0.1269248,0,0.3015327,0,3.915011
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.6913851,42.58748,40.63206,5.337719,5.337719,12,0,3.372,5.337719,12.95282,0,0,0.6913851,0,0,6.662281,6.329167,28.57962,3.877319,7.020552,0,7.020552,18.54735,47.55721,0.1271216,5.871491,0.553108,12,4.568705
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.246618,45.81019,42.2114,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.246618,0,0,8.8,8.36,21.55907,10.19582,9.606618,0,9.606618,27.66099,70.92547,0.1271905,0,0.9972941,12,11.44243
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.468539,47.49453,43.20888,2.039018,2.039018,10.83902,0,3.078271,2.039018,72.02187,1.776357E-15,0,1.468539,0,0,8.8,8.36,11.95245,18.84177,9.828539,0,9.828539,36.98516,94.83355,0.1273508,2.24292,1.174831,12,20.31031
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.754926,45.75011,43.57159,2.848804,2.848804,0,0,0,2.848804,26.49975,0,0,0.754926,2.998741,2.848804,0,0,2.123912,27.68746,0,2.243815,-2.243815,34.61997,88.76897,0.1273508,3.133684,0.6039408,0,28.44238
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6719214,46.02024,44.07789,7.313977,7.313977,0,0,0,7.313977,9.186812,0,0,0.6719214,7.698923,7.313977,0,0,4.61704,25.44364,0,7.027002,-7.027002,27.21286,69.77642,0.1273508,8.045375,0.5375371,0,26.11556
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6069449,45.35645,43.60938,0,0,0,0,0,0,0,0,0,0.6069449,0,0,0,0,12.42482,18.41664,0.6069449,0,0.6069449,27.78866,71.25282,0.1273378,0,0.4855559,0,19.02358
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4752205,43.67048,42.31719,5.862678,5.862678,0,0,0,5.862678,8.10586,8.881784E-16,0,0.4752205,6.17124,5.862678,0,0,11.81787,18.96289,0,5.69602,-5.69602,21.78452,55.85765,0.1273378,6.448946,0.3801764,0,19.43811
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,41.08546,41.08546,11.52126,11.52126,12,0,3.372,11.52126,0,0,0,0,0,0,0.4787372,0.4548003,18.14679,13.26687,0.4548003,0,0.4548003,22.21599,56.96395,0.1273507,12.67339,0,12,13.26687
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,40.01997,40.01997,1.659824,1.659824,10.45982,0,2.982336,1.659824,0,1.776357E-15,0,0,0,0,8.8,8.36,17.69199,13.67619,8.36,0,8.36,30.14698,77.29979,0.127524,1.825807,0,12,13.67619
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,38.87136,38.87136,4.754761,4.754761,12,0,3.372,4.754761,0,0,0,0,0,0,7.245239,6.882977,9.331985,21.20019,6.882977,0,6.882977,36.67674,94.04275,0.1277183,5.230237,0,12,21.20019
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,37.85122,37.85122,0.6454678,0.6454678,0,0,0,0.6454678,0,0,0,0,0.6794397,0.6454678,0,0,2.449009,27.39487,0,0.6794397,-0.6794397,35.96055,92.20636,0.1277183,0.7100145,0,0,27.39487
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,37.088,37.088,1.351166,1.351166,0,0,0,1.351166,0,0,0,0,1.42228,1.351166,0,0,3.203942,26.71543,0,1.42228,-1.42228,34.46134,88.36223,0.1277183,1.486282,0,0,26.71543
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,36.43057,36.43057,1.4653,1.4653,0,0,0,1.4653,0,0,0,0,1.542422,1.4653,0,0,4.784253,25.29315,0,1.542422,-1.542422,32.83548,84.19337,0.1277183,1.61183,0,0,25.29315
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,35.85626,35.85626,0.7310001,0.7310001,0,0,0,0.7310001,0,0,1.110223E-16,0,0.7694739,0.7310001,0,0,6.498054,23.75073,0,0.7694739,-0.7694739,32.02439,82.11365,0.1277183,0.8041002,0,0,23.75073
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,35.28196,35.28196,1.726262,1.726262,0,0,0,1.726262,0,0,2.220446E-16,0,1.817118,1.726262,0,0,7.353025,22.98125,0,1.817118,-1.817118,30.10898,77.20235,0.1277183,1.898888,0,0,22.98125
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,34.85879,34.85879,0.7488241,0.7488241,0,0,0,0.7488241,0,0,1.110223E-16,0,0.7882359,0.7488241,0,0,9.372045,21.16414,0,0.7882359,-0.7882359,29.2781,75.07191,0.1277183,0.8237065,0,0,21.16414
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,34.49607,34.49607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.24786,20.3759,0,0,0,29.2781,75.07191,0.1277183,0,0,0,20.3759
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,34.1938,34.1938,0.2929765,0.2929765,0,0,0,0.2929765,0,0,0,0,0.3083963,0.2929765,0,0,10.24786,20.3759,0,0.3083963,-0.3083963,28.95302,74.23837,0.1277183,0.3222741,0,0,20.3759
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01242418,33.97775,33.94443,1.884365,1.884365,0,0,0,1.884365,0.6593298,0,2.220446E-16,0.01242418,1.983542,1.884365,0,0,10.59052,20.0675,0,1.971118,-1.971118,26.87528,68.91084,0.1277183,2.072801,0.009939343,0,20.07993
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2869271,34.43636,33.66484,7.085438,7.085438,0,0,0,7.085438,4.049531,0,8.881784E-16,0.2869271,7.458356,7.085438,0,0,12.78066,18.09639,0,7.171429,-7.171429,19.31593,49.52794,0.1277183,7.793982,0.2295416,0,18.38331
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.4170063,35.41248,34.28448,6.60886,6.60886,0,0,0,6.60886,6.309808,0,0,0.4170063,6.956694,6.60886,0,0,20.74891,10.92496,0,6.539688,-6.539688,12.4225,31.85249,0.1277183,7.269745,0.3336051,0,11.34196
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.113239,38.86425,35.78825,5.111276,5.111276,12,0,3.372,5.111276,21.78006,0,0,1.113239,0,0,6.888724,6.544287,28.01523,4.385271,7.657526,0,7.657526,19.68707,50.47955,0.1279286,5.622404,0.8905914,12,5.49851
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.709509,42.2294,37.40538,6.650777,6.650777,12,0,3.372,6.650777,25.70391,0,0,1.709509,0,0,5.349223,5.081762,20.3577,11.27705,6.791272,0,6.791272,26.12983,66.99944,0.1281112,7.315855,1.367608,12,12.98655
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.816859,44.19086,38.99983,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.816859,0,0,8.8,8.36,13.56643,17.38919,10.17686,0,10.17686,35.78445,91.75481,0.1281657,0,1.453487,12,19.20605
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.367853,44.44064,40.52627,4.864912,4.864912,0,0,0,4.864912,28.1167,0,8.881784E-16,1.367853,5.12096,4.864912,0,0,3.389573,26.54836,0,3.753107,-3.753107,31.82833,81.61092,0.1281657,5.351403,1.094282,0,27.91622
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.6949643,44.08995,42.10561,1.556977,1.556977,0,0,0,1.556977,44.63548,0,0,0.6949643,1.638923,1.556977,0,0,7.559691,22.79526,0,0.9439591,-0.9439591,30.83331,79.0596,0.1281657,1.712675,0.5559714,0,23.49022
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2446781,43.80043,43.10308,1.663466,1.663466,0,0,0,1.663466,14.70893,0,2.220446E-16,0.2446781,1.751017,1.663466,0,0,8.608535,21.8513,0,1.506339,-1.506339,29.24548,74.98827,0.1281657,1.829813,0.1957425,0,22.09597
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.6317865,45.28353,43.4658,0,0,0,0,0,0,0,0,0,0.6317865,0,0,0,0,10.28224,20.34496,0.6317865,0,0.6317865,29.84485,76.5251,0.1281522,0,0.5054292,0,20.97674
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.347789,44.94792,43.94943,2.261514,2.261514,0,0,0,2.261514,15.37859,0,0,0.347789,2.380541,2.261514,0,0,9.650458,20.91356,0,2.032752,-2.032752,27.70214,71.03098,0.1281522,2.487666,0.2782312,0,21.26135
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2175981,44.15538,43.53381,3.174646,3.174646,0,0,0,3.174646,6.854245,0,4.440892E-16,0.2175981,3.341733,3.174646,0,0,11.90907,18.88081,0,3.124135,-3.124135,24.40901,62.58709,0.1281522,3.492111,0.1740784,0,19.09841
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.4906566,43.62334,42.22651,0,0,0,0,0,0,0,0,0,0.4906566,0,0,0,0,15.38033,15.75668,0.4906566,0,0.4906566,24.87449,63.78062,0.1281417,0,0.3925253,0,16.24734
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,41.01745,41.01745,4.329412,4.329412,0,0,0,4.329412,0,0,8.881784E-16,0,4.557276,4.329412,0,0,14.88968,16.19827,0,4.557276,-4.557276,20.0707,51.46323,0.1281417,4.762353,0,0,16.19827
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,39.95952,39.95952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.95332,11.64099,0,0,0,20.0707,51.46323,0.1281417,0,0,0,11.64099
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,38.82602,38.82602,4.050994,4.050994,0,0,0,4.050994,0,0,0,0,4.264204,4.050994,0,0,19.95332,11.64099,0,4.264204,-4.264204,15.57583,39.93795,0.1281417,4.456093,0,0,11.64099
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,37.80588,37.80588,0.3384956,0.3384956,0,0,0,0.3384956,0,0,0,0,0.3563111,0.3384956,0,0,24.69132,7.376789,0,0.3563111,-0.3563111,15.20025,38.97492,0.1281417,0.3723451,0,0,7.376789
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,37.04266,37.04266,0.8853235,0.8853235,0,0,0,0.8853235,0,0,1.110223E-16,0,0.9319195,0.8853235,0,0,25.08722,7.020478,0,0.9319195,-0.9319195,14.21792,36.45613,0.1281417,0.9738559,0,0,7.020478
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,36.38523,36.38523,1.245175,1.245175,0,0,0,1.245175,0,0,0,0,1.31071,1.245175,0,0,26.12269,6.088558,0,1.31071,-1.31071,12.83631,32.91355,0.1281417,1.369692,0,0,6.088558
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,35.81092,35.81092,0.4796305,0.4796305,0,0,0,0.4796305,0,0,5.551115E-17,0,0.5048742,0.4796305,0,0,27.57903,4.777848,0,0.5048742,-0.5048742,12.30413,31.54898,0.1281417,0.5275935,0,0,4.777848
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,35.23662,35.23662,1.155912,1.155912,0,0,0,1.155912,0,0,0,0,1.216749,1.155912,0,0,28.14001,4.272974,0,1.216749,-1.216749,11.02156,28.26035,0.1281417,1.271503,0,0,4.272974
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,34.81345,34.81345,1.697535,1.697535,0,0,0,1.697535,0,0,2.220446E-16,0,1.786879,1.697535,0,0,29.49195,3.056224,0,1.786879,-1.786879,9.138022,23.43078,0.1281417,1.867289,0,0,3.056224
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,34.45073,34.45073,0.489387,0.489387,0,0,0,0.489387,0,0,5.551115E-17,0,0.5151442,0.489387,0,0,31.47737,1.269345,0,0.5151442,-0.5151442,8.595013,22.03845,0.1281417,0.5383257,0,0,1.269345
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,34.15602,34.15602,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,8.8,8.36,32.04975,0.7542008,8.36,0,8.36,16.526,42.37429,0.1283018,1.568069,0,12,0.7542008
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1452119,34.28921,33.89909,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.774427,0,0,0.1452119,0,0,8.8,8.36,23.68975,8.278201,8.505212,0,8.505212,24.59476,63.06335,0.1284789,2.054596,0.1161695,12,8.423412
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.683282,38.25299,33.6195,1.776288,1.776288,10.57629,0,3.011801,1.776288,94.76402,1.776357E-15,0,1.683282,0,0,8.8,8.36,15.18454,15.93289,10.04328,0,10.04328,34.12265,87.4938,0.1286184,1.953917,1.346626,12,17.61617
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.446187,41.06915,34.21647,1.9051,1.9051,0,0,0,1.9051,128.402,0,0,2.446187,2.005368,1.9051,0,0,5.141259,24.97185,0.4408185,0,0.4408185,34.54085,88.5661,0.128609,2.09561,1.95695,0,27.41803
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.308239,48.37224,35.7278,5.236463,5.236463,0,0,0,5.236463,82.27385,0,0,4.308239,5.512066,5.236463,0,0,4.70044,25.36858,0,1.203827,-1.203827,33.2719,85.3124,0.128609,5.760109,3.446592,0,29.67682
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,4.929455,52.17775,37.34492,5.847074,5.847074,0,0,0,5.847074,84.30637,0,0,4.929455,6.154814,5.847074,0,0,6.038025,24.16475,0,1.225359,-1.225359,31.98026,82.00051,0.128609,6.431781,3.943564,0,29.09421
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.770661,56.84675,38.93182,1.580276,1.580276,0,0,0,1.580276,365.168,0,0,5.770661,1.663448,1.580276,0,0,7.399536,22.9394,4.107213,0,4.107213,35.87671,91.99137,0.1285213,1.738303,4.616529,0,28.71006
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.47784,61.18193,40.46582,2.56759,2.56759,0,0,0,2.56759,252.2926,0.4827912,0,6.47784,2.702726,2.56759,0,0,3.292322,26.63589,3.292322,0,3.292322,39.00008,100,0.1284511,2.824349,5.182272,0,33.11373
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.566939,59.65407,42.0376,7.306563,7.306563,0,0,0,7.306563,76.19095,0,0,5.566939,7.691119,7.306563,0,0,0,29.59898,0,2.124179,-2.124179,36.761,94.25877,0.1284511,8.037219,4.453551,0,35.16592
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.854353,58.24966,43.03507,4.582949,4.582949,0,0,0,4.582949,105.922,0,0,4.854353,4.824157,4.582949,0,0,2.360199,27.4748,0.03019594,0,0.03019594,36.78964,94.33223,0.1284504,5.041244,3.883482,0,32.32915
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.788175,55.01378,43.39779,4.093576,4.093576,0,0,0,4.093576,92.53948,0,8.881784E-16,3.788175,4.309028,4.093576,0,0,2.330003,27.50198,0,0.5208533,-0.5208533,36.24062,92.92447,0.1284504,4.502934,3.03054,0,31.29015
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.853391,49.38728,43.91164,2.673332,2.673332,0,0,0,2.673332,69.32887,0,0,1.853391,2.814034,2.673332,0,0,2.908729,26.98112,0,0.9606429,-0.9606429,35.22801,90.32805,0.1284504,2.940665,1.482713,0,28.83451
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.174597,49.95192,43.50359,3.707552,3.707552,0,0,0,3.707552,58.65317,0,0,2.174597,3.902687,3.707552,0,0,3.97611,26.02048,0,1.72809,-1.72809,33.40644,85.65737,0.1284504,4.078308,1.739677,0,28.19508
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.4884461,43.57888,42.18873,8.819057,8.819057,12,0,3.372,8.819057,5.53853,0,0,0.4884461,0,0,3.180944,3.021897,5.89621,24.29239,3.510343,0,3.510343,36.73664,94.19633,0.1285456,9.700962,0.3907569,12,24.78084
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,40.99478,40.99478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.385867,27.4517,0,0,0,36.73664,94.19633,0.1285456,0,0,0,27.4517
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,39.91418,39.91418,4.111868,4.111868,0,0,0,4.111868,0,0,8.881784E-16,0,4.328283,4.111868,0,0,2.385867,27.4517,0,4.328283,-4.328283,32.17424,82.49787,0.1285456,4.523056,0,0,27.4517
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,38.76557,38.76557,3.461597,3.461597,0,0,0,3.461597,0,0,4.440892E-16,0,3.643786,3.461597,0,0,7.19507,23.12341,0,3.643786,-3.643786,28.33335,72.64946,0.1285456,3.807756,0,0,23.12341
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,37.76809,37.76809,1.210693,1.210693,0,0,0,1.210693,0,0,0,0,1.274413,1.210693,0,0,11.24372,19.47963,0,1.274413,-1.274413,26.99,69.20499,0.1285456,1.331762,0,0,19.47963
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,37.00487,37.00487,0.630725,0.630725,0,0,0,0.630725,0,0,1.110223E-16,0,0.6639211,0.630725,0,0,12.65974,18.20522,0,0.6639211,-0.6639211,26.29016,67.41054,0.1285456,0.6937975,0,0,18.20522
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,36.33989,36.33989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.39743,17.54129,0,0,0,26.29016,67.41054,0.1285456,0,0,0,17.54129
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,35.76559,35.76559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.39743,17.54129,0,0,0,26.29016,67.41054,0.1285456,0,0,0,17.54129
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,35.19128,35.19128,0.1002477,0.1002477,0,0,0,0.1002477,0,0,1.387779E-17,0,0.1055238,0.1002477,0,0,13.39743,17.54129,0,0.1055238,-0.1055238,26.17893,67.12533,0.1285456,0.1102724,0,0,17.54129
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,34.76811,34.76811,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.51468,17.43577,0,0,0,26.17893,67.12533,0.1285456,0,0,0,17.43577
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,34.40539,34.40539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.51468,17.43577,0,0,0,26.17893,67.12533,0.1285456,0,0,0,17.43577
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,34.11068,34.11068,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,1.427867,1.356474,0,0,13.51468,17.43577,0,1.427867,-1.427867,24.67383,63.2661,0.1285456,1.492121,0,0,17.43577
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.06994541,34.04138,33.85376,0.6444138,0.6444138,0,0,0,0.6444138,10.85411,0,0,0.06994541,0.6783303,0.6444138,0,0,15.10119,16.0079,0,0.6083849,-0.6083849,24.03253,61.62176,0.1285456,0.7088552,0.05595633,0,16.07785
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.085565,39.36221,33.58171,4.717631,4.717631,0,0,0,4.717631,44.20789,0,0,2.085565,4.965928,4.717631,0,0,15.77718,15.39952,0,2.880363,-2.880363,20.99636,53.83672,0.1285456,5.189394,1.668452,0,17.48508
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.438976,47.11654,34.1938,0,0,0,0,0,0,0,0,0,4.438976,0,0,0,0,18.97758,12.51916,4.438976,0,4.438976,25.20755,64.63461,0.128451,0,3.551181,0,16.95813
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.412152,55.36881,35.65979,3.461871,3.461871,0,0,0,3.461871,185.2221,0,0,6.412152,3.644075,3.461871,0,0,14.5386,16.51423,2.768077,0,2.768077,27.83358,71.368,0.1283921,3.808058,5.129722,0,22.92639
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,7.054381,59.59064,37.27691,3.599784,3.599784,0,0,0,3.599784,195.9668,0,0,7.054381,3.789246,3.599784,0,0,11.77053,19.0055,3.265135,0,3.265135,30.93115,79.31049,0.1283227,3.959762,5.643505,0,26.05989
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,8.772478,68.41905,38.89404,1.475954,1.475954,0,0,0,1.475954,594.3598,0,0,8.772478,1.553636,1.475954,0,0,8.505392,21.94412,7.218843,0,7.218843,37.77955,96.87045,0.1281695,1.62355,7.017982,0,30.7166
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,9.084105,71.74168,40.42048,4.538346,4.538346,0,0,0,4.538346,200.1633,3.020349,0,9.084105,4.777206,4.538346,0,0,1.28655,28.44108,1.28655,0,1.28655,39.00008,100,0.1281422,4.99218,7.267284,0,37.52519
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,8.97966,73.31428,41.99226,6.231025,6.231025,0,0,0,6.231025,144.1121,2.420686,0,8.97966,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.1281422,6.854128,7.183728,0,38.57864
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,7.170383,66.88971,43.01996,0.5964766,0.5964766,0,0,0,0.5964766,1202.123,6.542513,0,7.170383,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1281422,0.6561242,5.736306,0,36.76936
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,6.02406,62.84966,43.36001,4.975155,4.975155,0,0,0,4.975155,121.0829,0.7870548,0,6.02406,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1281422,5.472671,4.819248,0,35.62304
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.428127,57.69245,43.8663,0,0,0,0,0,0,0,4.428127,0,4.428127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281422,0,3.542501,0,34.0271
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.328201,50.38942,43.4658,2.141683,2.141683,0,0,0,2.141683,108.7089,0.07379771,0,2.328201,2.254404,2.141683,0,0,0,29.59898,0,0,0,39.00008,100,0.1281422,2.355852,1.862561,0,31.92718
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4837576,43.54255,42.16606,3.691867,3.691867,0,0,0,3.691867,13.10333,0,0,0.4837576,3.886176,3.691867,0,0,0,29.59898,0,3.402418,-3.402418,35.41362,90.80396,0.1281422,4.061054,0.3870061,0,30.08274
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,40.97211,40.97211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.780464,26.19656,0,0,0,35.41362,90.80396,0.1281422,0,0,0,26.19656
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,39.91418,39.91418,1.076427,1.076427,0,0,0,1.076427,0,0,0,0,1.133081,1.076427,0,0,3.780464,26.19656,0,1.133081,-1.133081,34.21924,87.74147,0.1281422,1.18407,0,0,26.19656
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,38.76557,38.76557,2.626077,2.626077,0,0,0,2.626077,0,0,0,0,2.764292,2.626077,0,0,5.039443,25.06348,0,2.764292,-2.764292,31.30542,80.27016,0.1281422,2.888685,0,0,25.06348
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,37.74542,37.74542,1.089775,1.089775,0,0,0,1.089775,0,0,0,0,1.147132,1.089775,0,0,8.110879,22.29919,0,1.147132,-1.147132,30.09624,77.16969,0.1281422,1.198753,0,0,22.29919
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,37.00487,37.00487,0.08773384,0.08773384,0,0,0,0.08773384,0,0,1.387779E-17,0,0.09235141,0.08773384,0,0,9.38547,21.15206,0,0.09235141,-0.09235141,29.99889,76.92008,0.1281422,0.09650723,0,0,21.15206
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,36.33989,36.33989,0.4321965,0.4321965,0,0,0,0.4321965,0,0,5.551115E-17,0,0.4549437,0.4321965,0,0,9.488083,21.0597,0,0.4549437,-0.4549437,29.51934,75.69046,0.1281422,0.4754161,0,0,21.0597
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,35.76559,35.76559,2.676851,2.676851,0,0,0,2.676851,0,0,4.440892E-16,0,2.817738,2.676851,0,0,9.993576,20.60476,0,2.817738,-2.817738,26.54918,68.07469,0.1281422,2.944536,0,0,20.60476
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,35.17617,35.17617,0.6386843,0.6386843,0,0,0,0.6386843,0,0,0,0,0.6722993,0.6386843,0,0,13.1244,17.78702,0,0.6722993,-0.6722993,25.84052,66.25761,0.1281422,0.7025527,0,0,17.78702
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,34.76811,34.76811,1.331755,1.331755,0,0,0,1.331755,0,0,0,0,1.401848,1.331755,0,0,13.8714,17.11472,0,1.401848,-1.401848,24.36284,62.4687,0.1281422,1.464931,0,0,17.11472
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,34.39027,34.39027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.429,15.71288,0,0,0,24.36284,62.4687,0.1281422,0,0,0,15.71288
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,34.06534,34.06534,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0.2751675,0.2614091,0,0,15.429,15.71288,0,0.2751675,-0.2751675,24.07279,61.72498,0.1281422,0.28755,0,0,15.71288
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1368935,34.19865,33.83109,1.265757,1.265757,0,0,0,1.265757,10.81514,0,0,0.1368935,1.332376,1.265757,0,0,15.73475,15.43771,0,1.195483,-1.195483,22.81264,58.49383,0.1281422,1.392333,0.1095148,0,15.5746
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.718837,38.29154,33.55904,0.8428751,0.8428751,0,0,0,0.8428751,203.9254,0,0,1.718837,0.8872369,0.8428751,0,0,17.06306,14.24222,0.8315997,0,0.8315997,23.60156,60.51671,0.1281246,0.9271625,1.375069,0,15.96106
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.617785,44.53002,34.17113,4.487856,4.487856,0,0,0,4.487856,80.61277,0,0,3.617785,4.724059,4.487856,0,0,16.23146,14.99066,0,1.106274,-1.106274,22.43545,57.52668,0.1281246,4.936642,2.894228,0,18.60845
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.590254,52.502,35.64468,2.352366,2.352366,0,0,0,2.352366,237.6439,0,0,5.590254,2.476175,2.352366,0,0,17.46065,13.88439,3.114079,0,3.114079,25.38972,65.10172,0.1280586,2.587603,4.472203,0,19.47465
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.685736,48.04903,37.25424,2.425628,2.425628,0,0,0,2.425628,151.9498,0,0,3.685736,2.553293,2.425628,0,0,14.34657,16.68706,1.132443,0,1.132443,26.46405,67.85641,0.1280347,2.668191,2.948589,0,20.3728
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.893137,50.42915,38.84869,0.768389,0.768389,0,0,0,0.768389,506.6622,0,0,3.893137,0.8088306,0.768389,0,0,13.21413,17.70626,3.084306,0,3.084306,29.39008,75.35904,0.1279695,0.8452279,3.114509,0,21.5994
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,6.84902,62.51183,40.40536,2.299481,2.299481,0,0,0,2.299481,297.8507,0,0,6.84902,2.420506,2.299481,0,0,10.12982,20.48214,4.428514,0,4.428514,33.59134,86.13147,0.1278759,2.529429,5.479217,0,27.33116
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,7.085607,65.29954,41.97714,1.068269,1.068269,0,0,0,1.068269,663.2794,0.2598035,0,7.085607,1.124493,1.068269,0,0,5.70131,24.4678,5.70131,0,5.70131,39.00008,100,0.1277557,1.175096,5.668486,0,31.55341
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.388231,63.77715,42.97462,2.426821,2.426821,0,0,0,2.426821,263.2346,3.833683,0,6.388231,2.554548,2.426821,0,0,0,29.59898,0,0,0,39.00008,100,0.1277557,2.669503,5.110585,0,35.98721
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.429827,57.08965,43.31467,0.455628,0.455628,0,0,0,0.455628,972.2463,3.950218,0,4.429827,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1277557,0.5011908,3.543861,0,34.0288
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.763303,52.09338,43.78318,1.290364,1.290364,0,0,0,1.290364,214.1492,1.405026,0,2.763303,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1277557,1.4194,2.210643,0,32.36228
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.399691,47.50548,43.42046,2.866361,2.866361,0,0,0,2.866361,48.83162,0,4.440892E-16,1.399691,3.017222,2.866361,0,0,0,29.59898,0,1.617531,-1.617531,37.29505,95.62814,0.1277557,3.152997,1.119752,0,30.99867
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4789366,43.48298,42.12072,2.610873,2.610873,0,0,0,2.610873,18.34392,0,4.440892E-16,0.4789366,2.748288,2.610873,0,0,1.797257,27.98145,0,2.269351,-2.269351,34.90294,89.49455,0.1277557,2.871961,0.3831492,0,28.46038
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,40.957,40.957,4.389425,4.389425,0,0,0,4.389425,0,0,0,0,4.620448,4.389425,0,0,4.318758,25.7121,0,4.620448,-4.620448,30.03256,77.00642,0.1277557,4.828368,0,0,25.7121
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,39.91418,39.91418,5.165479,5.165479,0,0,0,5.165479,0,0,8.881784E-16,0,5.437346,5.165479,0,0,9.45259,21.09165,0,5.437346,-5.437346,24.3011,62.31038,0.1277557,5.682026,0,0,21.09165
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,38.76557,38.76557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.49409,15.6543,0,0,0,24.3011,62.31038,0.1277557,0,0,0,15.6543
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,37.72276,37.72276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.49409,15.6543,0,0,0,24.3011,62.31038,0.1277557,0,0,0,15.6543
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,36.95953,36.95953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.49409,15.6543,0,0,0,24.3011,62.31038,0.1277557,0,0,0,15.6543
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,36.32478,36.32478,1.879143,1.879143,0,0,0,1.879143,0,0,2.220446E-16,0,1.978045,1.879143,0,0,15.49409,15.6543,0,1.978045,-1.978045,22.21605,56.96413,0.1277557,2.067057,0,0,15.6543
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,35.75047,35.75047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.69191,13.67626,0,0,0,22.21605,56.96413,0.1277557,0,0,0,13.67626
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,35.13083,35.13083,0.2080548,0.2080548,0,0,0,0.2080548,0,0,2.775558E-17,0,0.219005,0.2080548,0,0,17.69191,13.67626,0,0.219005,-0.219005,21.9852,56.3722,0.1277557,0.2288603,0,0,13.67626
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,34.73032,34.73032,0.5230038,0.5230038,0,0,0,0.5230038,0,0,0,0,0.5505303,0.5230038,0,0,17.93525,13.45725,0,0.5505303,-0.5505303,21.40489,54.88424,0.1277557,0.5753042,0,0,13.45725
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,34.3676,34.3676,0.7130227,0.7130227,0,0,0,0.7130227,0,0,1.110223E-16,0,0.7505502,0.7130227,0,0,18.54695,12.90672,0,0.7505502,-0.7505502,20.61374,52.85565,0.1277557,0.7843249,0,0,12.90672
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,34.06534,34.06534,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0.05388465,0.05119041,0,0,19.3809,12.15617,0,0.05388465,-0.05388465,20.55695,52.71001,0.1277557,0.05630946,0,0,12.15617
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1170019,34.12999,33.81597,2.630975,2.630975,0,0,0,2.630975,4.447094,0,4.440892E-16,0.1170019,2.769448,2.630975,0,0,19.44077,12.10229,0,2.652446,-2.652446,17.76102,45.54099,0.1277557,2.894073,0.09360155,0,12.21929
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.565835,37.85875,33.55904,1.218827,1.218827,0,0,0,1.218827,128.4707,0,0,1.565835,1.282975,1.218827,0,0,22.38793,9.449841,0.2828596,0,0.2828596,18.02937,46.22905,0.1277498,1.340709,1.252668,0,11.01568
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.425412,40.94522,34.15602,10.00672,10.00672,12,0,3.372,10.00672,24.23782,0,0,2.425412,0,0,1.993276,1.893613,22.10507,9.704414,4.319024,0,4.319024,22.12675,56.73515,0.1278579,11.0074,1.940329,12,12.12983
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.41113,42.45843,35.64468,5.866044,5.866044,12,0,3.372,5.866044,41.10317,0,0,2.41113,0,0,6.133956,5.827258,17.78605,13.59154,8.238388,0,8.238388,29.94237,76.77516,0.1280742,6.452648,1.928904,12,16.00267
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.682097,44.95478,37.25424,5.608175,5.608175,12,0,3.372,5.608175,47.82478,0,0,2.682097,0,0,6.391825,6.072234,9.547659,21.00609,8.754331,0,8.754331,38.24746,98.07022,0.1283029,6.168992,2.145678,12,23.68818
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.868232,50.37354,38.87136,0,0,0,0,0,0,0,3.074905,0,3.868232,0,0,0,0,0.7933276,28.88498,0.7933276,0,0.7933276,39.00008,100,0.1282862,0,3.094586,0,32.75322
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.30221,56.86841,40.40536,3.219763,3.219763,0,0,0,3.219763,164.677,1.912986,0,5.30221,3.389224,3.219763,0,0,0,29.59898,0,0,0,39.00008,100,0.1282862,3.541739,4.241768,0,34.90119
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.195258,54.82515,41.97714,2.746002,2.746002,0,0,0,2.746002,152.7769,1.304729,0,4.195258,2.890528,2.746002,0,0,0,29.59898,0,0,0,39.00008,100,0.1282862,3.020602,3.356206,0,33.79424
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,2.987132,51.92531,42.95195,2.073639,2.073639,0,0,0,2.073639,144.0527,0.8043545,0,2.987132,2.182778,2.073639,0,0,0,29.59898,0,0,0,39.00008,100,0.1282862,2.281003,2.389706,0,32.58611
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.515051,53.99746,43.292,4.856999,4.856999,0,0,0,4.856999,72.37083,0,0,3.515051,5.112631,4.856999,0,0,0,29.59898,0,1.59758,-1.59758,37.31608,95.68207,0.1282862,5.3427,2.812041,0,33.11403
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.462752,51.14327,43.78318,1.601027,1.601027,0,0,0,1.601027,153.8233,0,0,2.462752,1.685291,1.601027,0,0,1.775089,28.0014,0.7774606,0,0.7774606,38.05365,97.57325,0.1282698,1.761129,1.970201,0,30.46415
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.735672,48.47254,43.37512,6.028973,6.028973,0,0,0,6.028973,28.78884,0,0,1.735672,6.346287,6.028973,0,0,0.9976285,28.70111,0,4.610616,-4.610616,33.19363,85.1117,0.1282698,6.63187,1.388537,0,30.43678
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.4810702,43.47385,42.10561,5.680099,5.680099,0,0,0,5.680099,8.469399,0,8.881784E-16,0.4810702,5.979051,5.680099,0,0,6.120535,24.0905,0,5.497981,-5.497981,27.39825,70.25178,0.1282698,6.248108,0.3848562,0,24.57157
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,40.91166,40.91166,2.135848,2.135848,0,0,0,2.135848,0,0,0,0,2.248261,2.135848,0,0,12.2294,18.59252,0,2.248261,-2.248261,25.02837,64.17519,0.1282698,2.349433,0,0,18.59252
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,39.86884,39.86884,3.863338,3.863338,0,0,0,3.863338,0,0,0,0,4.066671,3.863338,0,0,14.72747,16.34426,0,4.066671,-4.066671,20.74172,53.1838,0.1282698,4.249672,0,0,16.34426
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,38.72023,38.72023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.24599,12.27758,0,0,0,20.74172,53.1838,0.1282698,0,0,0,12.27758
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,37.70008,37.70008,0.01142892,0.01142892,0,0,0,0.01142892,0,0,1.734723E-18,0,0.01203044,0.01142892,0,0,19.24599,12.27758,0,0.01203044,-0.01203044,20.72904,53.15129,0.1282698,0.01257181,0,0,12.27758
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,36.93686,36.93686,0.03002759,0.03002759,0,0,0,0.03002759,0,0,0,0,0.03160799,0.03002759,0,0,19.25936,12.26555,0,0.03160799,-0.03160799,20.69573,53.06586,0.1282698,0.03303035,0,0,12.26555
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,36.27943,36.27943,0.9222793,0.9222793,0,0,0,0.9222793,0,0,1.110223E-16,0,0.9708203,0.9222793,0,0,19.29448,12.23394,0,0.9708203,-0.9708203,19.67239,50.44193,0.1282698,1.014507,0,0,12.23394
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,35.70513,35.70513,0.04029866,0.04029866,0,0,0,0.04029866,0,0,6.938894E-18,0,0.04241965,0.04029866,0,0,20.37317,11.26312,0,0.04241965,-0.04241965,19.62768,50.32728,0.1282698,0.04432853,0,0,11.26312
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,35.10816,35.10816,1.544752,1.544752,0,0,0,1.544752,0,0,2.220446E-16,0,1.626055,1.544752,0,0,20.4203,11.22071,0,1.626055,-1.626055,17.91366,45.93238,0.1282698,1.699228,0,0,11.22071
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,34.70765,34.70765,1.043179,1.043179,0,0,0,1.043179,0,0,2.220446E-16,0,1.098083,1.043179,0,0,22.22703,9.594649,0,1.098083,-1.098083,16.75618,42.96449,0.1282698,1.147496,0,0,9.594649
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,34.34494,34.34494,1.248984,1.248984,0,0,0,1.248984,0,0,2.220446E-16,0,1.31472,1.248984,0,0,23.44712,8.496567,0,1.31472,-1.31472,15.37035,39.41107,0.1282698,1.373882,0,0,8.496567
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,34.05022,34.05022,0.8712438,0.8712438,0,0,0,0.8712438,0,0,1.110223E-16,0,0.9170987,0.8712438,0,0,24.90792,7.181847,0,0.9170987,-0.9170987,14.40364,36.93234,0.1282698,0.9583681,0,0,7.181847
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1299013,34.14197,33.7933,2.346965,2.346965,0,0,0,2.346965,5.534865,0,0,0.1299013,2.470489,2.346965,0,0,25.92692,6.264749,0,2.340588,-2.340588,11.93644,30.6062,0.1282698,2.581661,0.1039211,0,6.39465
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.7764,38.4316,33.53638,3.082704,3.082704,0,0,0,3.082704,57.62474,0,0,1.7764,3.244951,3.082704,0,0,28.52757,3.92416,0,1.468551,-1.468551,10.38846,26.63701,0.1282698,3.390974,1.42112,0,5.700561
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.45203,43.9833,34.13335,0,0,0,0,0,0,0,0,0,3.45203,0,0,0,0,30.1593,2.455609,3.45203,0,3.45203,13.66334,35.03413,0.1281971,0,2.761624,0,5.907639
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.198467,47.88256,35.59934,1.09985,1.09985,0,0,0,1.09985,381.7309,0,0,4.198467,1.157737,1.09985,0,0,26.70727,5.562436,3.04073,0,3.04073,16.54803,42.43076,0.1281331,1.209835,3.358774,0,9.760903
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.586435,41.69321,37.23158,6.289602,6.289602,0,0,0,6.289602,25.22314,0,8.881784E-16,1.586435,6.620634,6.289602,0,0,23.66654,8.299093,0,5.034198,-5.034198,11.24152,28.82434,0.1281331,6.918562,1.269148,0,9.885529
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.179638,45.11296,38.84869,2.423137,2.423137,0,0,0,2.423137,89.95107,4.440892E-16,0,2.179638,2.550671,2.423137,0,0,29.26009,3.264895,0,0.3710329,-0.3710329,10.85041,27.82152,0.1281331,2.665451,1.74371,0,5.444533
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.785335,55.061,40.38269,0.2312848,0.2312848,0,0,0,0.2312848,2069.022,0,0,4.785335,0.2434577,0.2312848,0,0,29.67235,2.893862,4.541877,0,4.541877,15.15922,38.86971,0.1280377,0.2544133,3.828268,0,7.679197
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,6.129269,61.61475,41.95447,7.747929,7.747929,12,0,3.372,7.747929,79.10848,0,0,6.129269,0,0,4.252071,4.039468,25.13047,6.981551,10.16874,0,10.16874,24.80613,63.60533,0.1282387,8.522721,4.903415,12,13.11082
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,6.84058,65.44583,42.90661,4.938093,4.938093,12,0,3.372,4.938093,138.5267,0,0,6.84058,0,0,7.061907,6.708812,14.96174,16.13341,13.54939,0,13.54939,37.66021,96.56445,0.1283681,5.431902,5.472464,12,22.97399
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.067312,52.4957,43.24666,2.823907,2.823907,0,0,0,2.823907,108.6194,0,0,3.067312,2.972534,2.823907,0,0,1.412346,28.32787,0.09477765,0,0.09477765,37.75012,96.79499,0.1283662,3.106298,2.453849,0,31.39518
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.327204,50.6713,43.73784,2.943091,2.943091,0,0,0,2.943091,79.07346,0,0,2.327204,3.09799,2.943091,0,0,1.317569,28.41317,0,0.7707865,-0.7707865,36.93764,94.71172,0.1283662,3.2374,1.861763,0,30.74037
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.832479,48.728,43.33734,5.652887,5.652887,0,0,0,5.652887,32.41669,0,0,1.832479,5.950408,5.652887,0,0,2.173998,27.64238,0,4.117929,-4.117929,32.59697,83.58179,0.1283662,6.218176,1.465983,0,29.47486
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4696604,43.39539,42.06026,0,0,0,0,0,0,0,0,0,0.4696604,0,0,0,0,6.749474,23.52445,0.4696604,0,0.4696604,33.04252,84.72425,0.1283563,0,0.3757283,0,23.99411
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,40.88899,40.88899,0.3028483,0.3028483,0,0,0,0.3028483,0,0,5.551115E-17,0,0.3187877,0.3028483,0,0,6.279814,23.94715,0,0.3187877,-0.3187877,32.70649,83.86263,0.1283563,0.3331332,0,0,23.94715
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,39.83106,39.83106,8.207045,8.207045,12,0,3.372,8.207045,0,0,0,0,0,0,3.792955,3.603307,6.634022,23.62836,3.603307,0,3.603307,36.12489,92.62774,0.1284548,9.027749,0,12,23.62836
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,38.68245,38.68245,12.4887,12.4887,12,0,3.372,12.4887,0,0,0,0,0.5144207,0.4886997,0,0,3.030715,26.87133,0,0.5144207,-0.5144207,35.58264,91.23737,0.1284548,13.73757,0,12,26.87133
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,37.6623,37.6623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.602293,26.35691,0,0,0,35.58264,91.23737,0.1284548,0,0,0,26.35691
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,36.89153,36.89153,0.1435106,0.1435106,0,0,0,0.1435106,0,0,2.775558E-17,0,0.1510638,0.1435106,0,0,3.602293,26.35691,0,0.1510638,-0.1510638,35.42341,90.82907,0.1284548,0.1578617,0,0,26.35691
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,36.2341,36.2341,1.175825,1.175825,0,0,0,1.175825,0,0,0,0,1.237711,1.175825,0,0,3.770142,26.20585,0,1.237711,-1.237711,34.11874,87.48379,0.1284548,1.293408,0,0,26.20585
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,35.65979,35.65979,2.192895,2.192895,0,0,0,2.192895,0,0,0,0,2.30831,2.192895,0,0,5.145376,24.96814,0,2.30831,-2.30831,31.68557,81.2449,0.1284548,2.412184,0,0,24.96814
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,35.0477,35.0477,2.82371,2.82371,0,0,0,2.82371,0,0,0,0,2.972327,2.82371,0,0,7.710166,22.65983,0,2.972327,-2.972327,28.55247,73.2113,0.1284548,3.106081,0,0,22.65983
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,34.66232,34.66232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.01275,19.6875,0,0,0,28.55247,73.2113,0.1284548,0,0,0,19.6875
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,34.32227,34.32227,1.283553,1.283553,0,0,0,1.283553,0,0,2.220446E-16,0,1.351109,1.283553,0,0,11.01275,19.6875,0,1.351109,-1.351109,27.12827,69.55953,0.1284548,1.411909,0,0,19.6875
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,34.00489,34.00489,0.2656853,0.2656853,0,0,0,0.2656853,0,0,5.551115E-17,0,0.2796687,0.2656853,0,0,12.51398,18.33639,0,0.2796687,-0.2796687,26.83348,68.80364,0.1284548,0.2922538,0,0,18.33639
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04447693,33.88983,33.77063,2.758097,2.758097,0,0,0,2.758097,1.612595,0,0,0.04447693,2.90326,2.758097,0,0,12.82473,18.05672,0,2.858783,-2.858783,23.82005,61.07694,0.1284548,3.033906,0.03558154,0,18.1012
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.795035,38.46119,33.51371,0.5864732,0.5864732,0,0,0,0.5864732,306.0727,0,0,1.795035,0.6173403,0.5864732,0,0,16.00115,15.19794,1.177694,0,1.177694,24.93731,63.9417,0.1284302,0.6451206,1.436028,0,16.99298
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.43565,43.93345,34.13335,6.492656,6.492656,0,0,0,6.492656,52.91594,0,8.881784E-16,3.43565,6.834375,6.492656,0,0,14.82346,16.25787,0,3.398725,-3.398725,21.35474,54.75564,0.1284302,7.141922,2.74852,0,19.69352
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.159682,50.98018,35.57667,2.187546,2.187546,0,0,0,2.187546,235.8663,0,0,5.159682,2.30268,2.187546,0,0,18.59982,12.85914,2.857003,0,2.857003,24.06513,61.70535,0.1283703,2.4063,4.127746,0,18.01883
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,6.910618,58.98487,37.21646,0,0,0,0,0,0,0,0,0,6.910618,0,0,0,0,15.74281,15.43045,6.910618,0,6.910618,30.62112,78.51553,0.1282258,0,5.528494,0,22.34106
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,7.047847,61.39893,38.82602,7.22962,7.22962,0,0,0,7.22962,97.48573,0,0,7.047847,7.610126,7.22962,0,0,8.832196,21.65,0,0.5622786,-0.5622786,30.02843,76.99581,0.1282258,7.952581,5.638278,0,28.69785
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,8.13803,67.58636,40.36002,0,0,0,0,0,0,0,0,0,8.13803,0,0,0,0,9.45695,21.08772,8.13803,0,8.13803,37.74884,96.7917,0.128056,0,6.510424,0,29.22575
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,8.902911,72.85911,41.90913,9.724073,9.724073,3,0,1.095,9.724073,91.55537,0.5060185,0,8.902911,7.077972,6.724073,0,0,1.318921,28.41195,1.318921,0,1.318921,39.00008,100,0.1280286,10.69648,7.122329,12,37.31486
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,7.337967,67.38271,42.86883,0,0,0,0,0,0,0,7.337967,0,7.337967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280286,0,5.870374,0,36.93695
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,5.196537,59.62755,43.18621,2.194606,2.194606,0,0,0,2.194606,236.7868,2.886426,0,5.196537,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1280286,2.414066,4.157229,0,34.79551
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.321115,53.75306,43.65472,5.684333,5.684333,0,0,0,5.684333,58.42576,0,0,3.321115,5.983509,5.684333,0,0,0,29.59898,0,2.662394,-2.662394,36.19367,92.80409,0.1280286,6.252767,2.656892,0,32.92009
