Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.035272,49.27803,43.26933,3.025362,3.025362,0,0,0,3.025362,67.27367,0,0,2.035272,3.184591,3.025362,0,0,2.958215,26.93658,0,1.149319,-1.149319,34.98218,89.69772,0.1280286,3.327898,1.628217,0,28.97186
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4697112,43.34982,42.01493,5.640393,5.640393,0,0,0,5.640393,8.327632,0,8.881784E-16,0.4697112,5.937256,5.640393,0,0,4.235237,25.78726,0,5.467545,-5.467545,29.21888,74.92006,0.1280286,6.204432,0.375769,0,26.25698
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,40.8512,40.8512,4.55347,4.55347,0,0,0,4.55347,0,0,0,0,4.793126,4.55347,0,0,10.31029,20.31972,0,4.793126,-4.793126,24.16648,61.96521,0.1280286,5.008817,0,0,20.31972
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,39.80839,39.80839,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.63598,15.52659,0,0,0,24.16648,61.96521,0.1280286,0,0,0,15.52659
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,38.63711,38.63711,5.308743,5.308743,0,0,0,5.308743,0,0,8.881784E-16,0,5.588151,5.308743,0,0,15.63598,15.52659,0,5.588151,-5.588151,18.27605,46.86158,0.1280286,5.839617,0,0,15.52659
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,37.61696,37.61696,1.141011,1.141011,0,0,0,1.141011,0,0,0,0,1.201064,1.141011,0,0,21.84504,9.938443,0,1.201064,-1.201064,17.01002,43.61535,0.1280286,1.255112,0,0,9.938443
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,36.83107,36.83107,1.206153,1.206153,0,0,0,1.206153,0,0,2.220446E-16,0,1.269635,1.206153,0,0,23.17955,8.737379,0,1.269635,-1.269635,15.67171,40.18379,0.1280286,1.326768,0,0,8.737379
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,36.19631,36.19631,2.374127,2.374127,0,0,0,2.374127,0,0,0,0,2.499081,2.374127,0,0,24.59026,7.467744,0,2.499081,-2.499081,13.03745,33.42928,0.1280286,2.611539,0,0,7.467744
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,35.62201,35.62201,0.6371526,0.6371526,0,0,0,0.6371526,0,0,1.110223E-16,0,0.670687,0.6371526,0,0,27.36702,4.968663,0,0.670687,-0.670687,12.33048,31.61655,0.1280286,0.7008678,0,0,4.968663
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,35.02503,35.02503,0.7962686,0.7962686,0,0,0,0.7962686,0,0,1.110223E-16,0,0.8381775,0.7962686,0,0,28.11222,4.297976,0,0.8381775,-0.8381775,11.44696,29.35113,0.1280286,0.8758955,0,0,4.297976
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,34.63964,34.63964,2.236175,2.236175,0,0,0,2.236175,0,0,4.440892E-16,0,2.353868,2.236175,0,0,29.04353,3.459799,0,2.353868,-2.353868,8.965769,22.98911,0.1280286,2.459792,0,0,3.459799
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,34.29959,34.29959,0.9188207,0.9188207,0,0,0,0.9188207,0,0,0,0,0.9671797,0.9188207,0,0,31.65894,1.105931,0,0.9671797,-0.9671797,7.946272,20.37502,0.1280286,1.010703,0,0,1.105931
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,33.98222,33.98222,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,8.8,8.36,32.73359,0.1387509,8.36,0,8.36,15.87726,40.71085,0.1281301,0.2552179,0,12,0.1387509
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03424351,33.83971,33.74796,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.718596,1.776357E-15,0,0.03424351,0,0,8.8,8.36,24.37359,7.662751,8.394243,0,8.394243,23.84074,61.12999,0.128311,2.191781,0.0273948,12,7.696994
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9323825,36.02255,33.49104,5.059277,5.059277,12,0,3.372,5.059277,18.42917,0,0,0.9323825,0,0,6.940723,6.593687,15.97934,15.21757,7.52607,0,7.52607,30.9806,79.43728,0.128511,5.565205,0.7459061,12,16.14995
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.614908,41.4537,34.11068,3.935869,3.935869,9.482316,0,2.735026,3.935869,66.43787,0,0,2.614908,0,0,5.546447,5.269125,8.453273,21.99103,7.884032,0,7.884032,38.46005,98.61531,0.1286419,4.329456,2.091926,12,24.60594
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.7120618,37.48207,35.53133,3.188916,3.188916,0,0,0,3.188916,22.32928,0,0,0.7120618,3.356753,3.188916,0,0,0.5692406,29.08666,0,2.644691,-2.644691,35.6723,91.46725,0.1286419,3.507807,0.5696495,0,29.79872
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.24621,40.65313,37.17112,6.313618,6.313618,0,0,0,6.313618,19.73845,0,8.881784E-16,1.24621,6.645914,6.313618,0,0,3.507787,26.44197,0,5.399704,-5.399704,29.98051,76.87296,0.1286419,6.94498,0.996968,0,27.68818
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.951644,53.87984,38.81091,3.834,3.834,0,0,0,3.834,129.1508,0,0,4.951644,4.035789,3.834,0,0,9.507457,21.04227,0.9158543,0,0.9158543,30.84937,79.10078,0.1286229,4.2174,3.961315,0,25.99391
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.627383,61.59203,40.33735,7.615011,7.615011,9.481019,0,2.734698,7.615011,87.03052,0,0,6.627383,0,0,1.866009,1.772708,8.591603,21.86654,8.400091,0,8.400091,38.81839,99.53414,0.1287427,8.376512,5.301907,12,28.49392
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.391446,66.40769,41.88646,2.600367,2.600367,0,0,0,2.600367,284.2463,4.462706,0,7.391446,2.737228,2.600367,0,0,0.1915114,29.42662,0.1915114,0,0.1915114,39.00008,100,0.1287387,2.860404,5.913157,0,36.81806
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.786108,61.34885,42.82349,0,0,0,0,0,0,0,5.786108,0,5.786108,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287387,0,4.628886,0,35.38509
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.864748,54.98975,43.14087,3.051774,3.051774,0,0,0,3.051774,126.6394,0.6523542,0,3.864748,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1287387,3.356951,3.091798,0,33.46373
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.607381,54.64359,43.60938,3.47183,3.47183,0,0,0,3.47183,103.9043,0,0,3.607381,3.654558,3.47183,0,0,0,29.59898,0,0.04717703,-0.04717703,38.95035,99.87249,0.1287387,3.819013,2.885905,0,33.20636
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.530819,47.70504,43.23154,7.654918,7.654918,6.250437,0,1.917361,7.654918,19.99786,2.012279E-16,0,1.530819,1.4784,1.40448,0,0,0.05241892,29.5518,0.05241892,0,0.05241892,39.00008,100,0.1287398,8.420409,1.224656,12,31.08262
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.3957664,43.10011,41.97714,10.70994,10.70994,10.33396,0,2.950493,10.70994,3.695318,0,0,0.3957664,0.3957664,0.3759781,0,0,0,29.59898,0,0,0,39.00008,100,0.1287398,11.78094,0.3166131,12,29.99475
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,40.82853,40.82853,7.61754,7.61754,7.61754,0,2.263238,7.61754,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287398,8.379294,0,12,29.59898
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,39.76305,39.76305,5.383935,5.383935,0,0,0,5.383935,0,0,8.881784E-16,0,5.667301,5.383935,0,0,0,29.59898,0,5.667301,-5.667301,33.02622,84.68244,0.1287398,5.922329,0,0,29.59898
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,38.59177,38.59177,7.948825,7.948825,12,0,3.372,7.948825,0,0,0,0,0,0,4.051175,3.848616,6.297001,23.93168,3.848616,0,3.848616,36.67734,94.04427,0.1288437,8.743708,0,12,23.93168
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,37.57162,37.57162,1.352483,1.352483,0,0,0,1.352483,0,0,2.220446E-16,0,1.423666,1.352483,0,0,2.448385,27.39543,0,1.423666,-1.423666,35.17666,90.19639,0.1288437,1.487731,0,0,27.39543
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,36.78573,36.78573,2.667834,2.667834,0,0,0,2.667834,0,0,4.440892E-16,0,2.808246,2.667834,0,0,4.030236,25.97177,0,2.808246,-2.808246,32.21651,82.60627,0.1288437,2.934617,0,0,25.97177
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,36.15097,36.15097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.150509,23.16352,0,0,0,32.21651,82.60627,0.1288437,0,0,0,23.16352
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,35.57667,35.57667,1.844818,1.844818,0,0,0,1.844818,0,0,0,0,1.941914,1.844818,0,0,7.150509,23.16352,0,1.941914,-1.941914,30.16955,77.35767,0.1288437,2.0293,0,0,23.16352
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,35.00237,35.00237,0.06481299,0.06481299,0,0,0,0.06481299,0,0,1.387779E-17,0,0.06822419,0.06481299,0,0,9.308191,21.22161,0,0.06822419,-0.06822419,30.09764,77.17328,0.1288437,0.07129429,0,0,21.22161
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,34.62453,34.62453,1.242225,1.242225,0,0,0,1.242225,0,0,2.220446E-16,0,1.307605,1.242225,0,0,9.383996,21.15338,0,1.307605,-1.307605,28.7193,73.63908,0.1288437,1.366448,0,0,21.15338
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,34.26181,34.26181,1.643916,1.643916,0,0,0,1.643916,0,0,2.220446E-16,0,1.730438,1.643916,0,0,10.83689,19.84578,0,1.730438,-1.730438,26.89526,68.96207,0.1288437,1.808308,0,0,19.84578
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,33.95955,33.95955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.7596,18.11534,0,0,0,26.89526,68.96207,0.1288437,0,0,0,18.11534
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1266393,34.06505,33.72529,1.490082,1.490082,0,0,0,1.490082,8.498814,0,2.220446E-16,0.1266393,1.568507,1.490082,0,0,12.7596,18.11534,0,1.441868,-1.441868,25.3754,65.06499,0.1288437,1.63909,0.1013114,0,18.24198
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.799848,38.4359,33.47592,4.350649,4.350649,0,0,0,4.350649,41.36965,0,0,1.799848,4.57963,4.350649,0,0,14.36168,16.67347,0,2.779782,-2.779782,22.44525,57.5518,0.1288437,4.785714,1.439878,0,18.47332
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.086841,42.83189,34.08801,1.159818,1.159818,0,0,0,1.159818,266.1488,0,0,3.086841,1.220861,1.159818,0,0,17.45032,13.89369,1.86598,0,1.86598,24.21547,62.09083,0.1288049,1.2758,2.469473,0,16.98053
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.614689,52.45732,35.53133,6.823964,6.823964,0,0,0,6.823964,82.279,0,8.881784E-16,5.614689,7.18312,6.823964,0,0,15.58434,15.57307,0,1.568431,-1.568431,22.5622,57.85168,0.1288049,7.506361,4.491752,0,21.18776
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.791246,62.27782,37.17112,2.057364,2.057364,0,0,0,2.057364,378.7005,0,0,7.791246,2.165646,2.057364,0,0,17.32704,14.00464,5.6256,0,5.6256,27.89911,71.53605,0.1286881,2.2631,6.232997,0,21.79589
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.805104,64.29786,38.78824,0.05183367,0.05183367,0,0,0,0.05183367,15057.98,0,0,7.805104,0.05456176,0.05183367,0,0,11.70144,19.06768,7.750542,0,7.750542,35.25193,90.38937,0.1285274,0.05701704,6.244083,0,26.87278
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.329928,64.26588,40.31468,6.641279,6.641279,0,0,0,6.641279,110.3692,0,0,7.329928,6.99082,6.641279,0,0,3.950901,26.04317,0.3391084,0,0.3391084,35.57363,91.21426,0.1285204,7.305407,5.863943,0,33.3731
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.893313,57.08735,41.87135,5.354944,5.354944,0,0,0,5.354944,91.37935,0,0,4.893313,5.636783,5.354944,0,0,3.611792,26.34837,0,0.7434701,-0.7434701,34.78994,89.20481,0.1285204,5.890438,3.91465,0,31.24168
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.688575,57.39557,42.7857,4.191469,4.191469,0,0,0,4.191469,111.86,0,0,4.688575,4.412073,4.191469,0,0,4.43787,25.60489,0.2765028,0,0.2765028,35.05226,89.8774,0.1285147,4.610616,3.75086,0,30.29347
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,5.03708,58.96803,43.10308,4.676342,4.676342,0,0,0,4.676342,107.7141,0,0,5.03708,4.922465,4.676342,0,0,4.161367,25.85375,0.1146156,0,0.1146156,35.16099,90.15621,0.1285123,5.143976,4.029664,0,30.89083
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.570372,57.85795,43.57159,2.784295,2.784295,0,0,0,2.784295,164.1482,0,0,4.570372,2.930837,2.784295,0,0,4.046751,25.9569,1.639534,0,1.639534,36.71639,94.1444,0.1284784,3.062725,3.656297,0,30.52727
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.522286,50.7501,43.23154,6.562121,6.562121,0,0,0,6.562121,38.43705,0,8.881784E-16,2.522286,6.907496,6.562121,0,0,2.407217,27.43248,0,4.38521,-4.38521,32.09398,82.29208,0.1284784,7.218333,2.017829,0,29.95477
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4614031,43.26505,41.95447,3.992244,3.992244,0,0,0,3.992244,11.55749,0,4.440892E-16,0.4614031,4.202362,3.992244,0,0,7.279673,23.04727,0,3.740959,-3.740959,28.15066,72.18103,0.1284784,4.391469,0.3691225,0,23.50868
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,40.80586,40.80586,5.520009,5.520009,0,0,0,5.520009,0,0,0,0,5.810535,5.520009,0,0,11.43629,19.30631,0,5.810535,-5.810535,22.02582,56.47634,0.1284784,6.07201,0,0,19.30631
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,39.76305,39.76305,3.612294,3.612294,0,0,0,3.612294,0,0,4.440892E-16,0,3.802415,3.612294,0,0,17.89244,13.49578,0,3.802415,-3.802415,18.01772,46.19918,0.1284784,3.973523,0,0,13.49578
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,38.59177,38.59177,2.791375,2.791375,0,0,0,2.791375,0,0,4.440892E-16,0,2.93829,2.791375,0,0,22.11735,9.693363,0,2.93829,-2.93829,14.92049,38.25759,0.1284784,3.070513,0,0,9.693363
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,37.55651,37.55651,2.112642,2.112642,0,0,0,2.112642,0,0,4.440892E-16,0,2.223833,2.112642,0,0,25.38212,6.755074,0,2.223833,-2.223833,12.57636,32.24702,0.1284784,2.323906,0,0,6.755074
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,36.78573,36.78573,0.04531885,0.04531885,0,0,0,0.04531885,0,0,6.938894E-18,0,0.04770406,0.04531885,0,0,27.85304,4.53124,0,0.04770406,-0.04770406,12.52608,32.11808,0.1284784,0.04985074,0,0,4.53124
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,36.17364,36.17364,0.6256244,0.6256244,0,0,0,0.6256244,0,0,1.110223E-16,0,0.6585521,0.6256244,0,0,27.90605,4.483536,0,0.6585521,-0.6585521,11.8319,30.33815,0.1284784,0.6881869,0,0,4.483536
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,35.57667,35.57667,1.817712,1.817712,0,0,0,1.817712,0,0,2.220446E-16,0,1.913381,1.817712,0,0,28.63777,3.824984,0,1.913381,-1.913381,9.815022,25.16667,0.1284784,1.999483,0,0,3.824984
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,34.97969,34.97969,1.347026,1.347026,0,0,0,1.347026,0,0,2.220446E-16,0,1.417922,1.347026,0,0,30.76375,1.911603,0,1.417922,-1.417922,8.3204,21.33432,0.1284784,1.481729,0,0,1.911603
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,34.62453,34.62453,0.4660712,0.4660712,9.266071,0,2.680316,0.4660712,0,0,0,0,0,0,8.8,8.36,32.33922,0.4936806,8.36,0,8.36,16.25139,41.67015,0.1285889,0.5126784,0,12,0.4936806
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,34.26181,34.26181,0.5477847,0.5477847,9.347785,0,2.700989,0.5477847,0,0,0,0,0,0,8.8,8.36,23.97922,8.01768,8.36,0,8.36,24.18238,62.00599,0.1287028,0.6025631,0,12,8.01768
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,33.92176,33.92176,0.3778872,0.3778872,9.177887,0,2.658005,0.3778872,0,1.776357E-15,0,0,0,0,8.8,8.36,15.61922,15.54168,8.36,0,8.36,32.11338,82.34183,0.1288088,0.4156759,0,12,15.54168
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,33.71018,33.71018,1.273027,1.273027,0,0,0,1.273027,0,0,2.220446E-16,0,1.340029,1.273027,0,0,7.25922,23.06568,0,1.340029,-1.340029,30.70086,78.72001,0.1288088,1.40033,0,0,23.06568
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4019979,34.53484,33.45325,7.932763,7.932763,12,0,3.372,7.932763,5.067564,0,0,0.4019979,0,0,4.067237,3.863875,8.74814,21.72565,4.265873,0,4.265873,34.74783,89.09681,0.1289211,8.72604,0.3215983,12,22.12765
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.203365,37.35956,34.06534,6.352427,6.352427,0,0,0,6.352427,18.94339,0,0,1.203365,6.686765,6.352427,0,0,4.482267,25.56494,0,5.4834,-5.4834,28.96782,74.2763,0.1289211,6.987669,0.9626922,0,26.7683
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.075574,38.45799,35.49355,4.086692,4.086692,0,0,0,4.086692,26.31893,0,8.881784E-16,1.075574,4.301781,4.086692,0,0,10.57493,20.08154,0,3.226207,-3.226207,25.56709,65.55652,0.1289211,4.495361,0.860459,0,21.15711
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.505524,41.35077,37.12578,2.220344,2.220344,0,0,0,2.220344,67.80588,0,0,1.505524,2.337204,2.220344,0,0,14.15961,16.85533,0,0.8316804,-0.8316804,24.69043,63.30866,0.1289211,2.442378,1.204419,0,18.36086
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.884205,44.10059,38.72023,2.17242,2.17242,0,0,0,2.17242,86.73299,0,4.440892E-16,1.884205,2.286758,2.17242,0,0,15.0837,16.02365,0,0.4025529,-0.4025529,24.2661,62.22064,0.1289211,2.389662,1.507364,0,17.90786
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.531538,44.64267,40.25423,5.319354,5.319354,0,0,0,5.319354,28.7918,0,0,1.531538,5.59932,5.319354,0,0,15.53098,15.6211,0,4.067782,-4.067782,19.97828,51.22625,0.1289211,5.85129,1.22523,0,17.15264
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.318182,48.64166,41.82601,1.860239,1.860239,0,0,0,1.860239,124.6175,0,0,2.318182,1.958146,1.860239,0,0,20.05074,11.55331,0.3600362,0,0.3600362,20.31984,52.10205,0.1289137,2.046263,1.854546,0,13.8715
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.858923,48.18974,42.74036,0.8525555,0.8525555,0,0,0,0.8525555,218.0412,0,0,1.858923,0.8974268,0.8525555,0,0,19.6907,11.87735,0.9614959,0,0.9614959,21.23199,54.4409,0.1288938,0.9378111,1.487138,0,13.73627
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.948887,48.79329,43.05774,0.329497,0.329497,0,0,0,0.329497,591.4734,0,0,1.948887,0.346839,0.329497,0,0,18.72921,12.74269,1.602048,0,1.602048,22.75183,58.33791,0.1288608,0.3624467,1.55911,0,14.69158
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8607783,46.02212,43.53381,6.724793,6.724793,0,0,0,6.724793,12.80007,0,8.881784E-16,0.8607783,7.07873,6.724793,0,0,17.12716,14.18454,0,6.217952,-6.217952,16.19753,41.53205,0.1288608,7.397273,0.6886227,0,15.04531
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.077588,46.2607,43.14087,5.29954,5.29954,0,0,0,5.29954,20.33362,0,0,1.077588,5.578463,5.29954,0,0,24.03599,7.966585,0,4.500875,-4.500875,11.45319,29.36711,0.1288608,5.829494,0.8620706,0,9.044173
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4582871,43.18755,41.88646,10.44932,10.44932,12,0,3.372,10.44932,4.385808,0,0,0.4582871,0,0,1.550682,1.473148,29.03696,3.46571,1.931435,0,1.931435,13.28551,34.06535,0.1289103,11.49425,0.3666297,12,3.923997
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,40.74541,40.74541,6.342404,6.342404,12,0,3.372,6.342404,0,0,0,0,0,0,5.657596,5.374716,27.10553,5.204001,5.374716,0,5.374716,18.38442,47.13944,0.1290539,6.976644,0,12,5.204001
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,39.70259,39.70259,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,21.73081,10.04125,8.36,0,8.36,26.31541,67.47528,0.129142,0,0,12,10.04125
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,38.55399,38.55399,1.997562,1.997562,10.79756,0,3.067783,1.997562,0,0,0,0,0,0,8.8,8.36,13.37081,17.56525,8.36,0,8.36,34.2464,87.81111,0.1293195,2.197318,0,12,17.56525
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,37.53384,37.53384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.010813,25.08925,0,0,0,34.2464,87.81111,0.1293195,0,0,0,25.08925
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,36.77062,36.77062,1.067551,1.067551,0,0,0,1.067551,0,0,2.220446E-16,0,1.123738,1.067551,0,0,5.010813,25.08925,0,1.123738,-1.123738,33.06188,84.77388,0.1293195,1.174306,0,0,25.08925
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,36.1283,36.1283,0.9498855,0.9498855,0,0,0,0.9498855,0,0,1.110223E-16,0,0.9998795,0.9498855,0,0,6.25941,23.96551,0,0.9998795,-0.9998795,32.00792,82.07141,0.1293195,1.044874,0,0,23.96551
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,35.554,35.554,0.4696763,0.4696763,0,0,0,0.4696763,0,0,5.551115E-17,0,0.4943961,0.4696763,0,0,7.370388,22.96563,0,0.4943961,-0.4943961,31.48677,80.73516,0.1293195,0.5166439,0,0,22.96563
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,34.96458,34.96458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.919717,22.47123,0,0,0,31.48677,80.73516,0.1293195,0,0,0,22.47123
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,34.60186,34.60186,0.08697969,0.08697969,0,0,0,0.08697969,0,0,0,0,0.09155757,0.08697969,0,0,7.919717,22.47123,0,0.09155757,-0.09155757,31.39026,80.4877,0.1293195,0.09567767,0,0,22.47123
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,34.23914,34.23914,0.8318121,0.8318121,0,0,0,0.8318121,0,0,1.110223E-16,0,0.8755916,0.8318121,0,0,8.021447,22.37967,0,0.8755916,-0.8755916,30.46731,78.12115,0.1293195,0.9149933,0,0,22.37967
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,33.92176,33.92176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.994327,21.50408,0,0,0,30.46731,78.12115,0.1293195,0,0,0,21.50408
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,33.71018,33.71018,0.7455497,0.7455497,0,0,0,0.7455497,0,0,1.110223E-16,0,0.7847892,0.7455497,0,0,8.994327,21.50408,0,0.7847892,-0.7847892,29.64007,76.00003,0.1293195,0.8201047,0,0,21.50408
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6859588,35.30757,33.45325,1.430661,1.430661,0,0,0,1.430661,47.94699,0,2.220446E-16,0.6859588,1.505959,1.430661,0,0,9.866315,20.7193,0,0.8199998,-0.8199998,28.77571,73.78374,0.1293195,1.573727,0.548767,0,21.40525
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.511998,38.21116,34.05022,0.2575369,0.2575369,0,0,0,0.2575369,587.0995,0,0,1.511998,0.2710916,0.2575369,0,0,10.77743,19.8993,1.240907,0,1.240907,29.95294,76.80226,0.1292939,0.2832907,1.209599,0,21.41129
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.602035,45.87362,35.47087,4.70818,4.70818,0,0,0,4.70818,76.50589,0,0,3.602035,4.95598,4.70818,0,0,9.536519,21.01611,0,1.353944,-1.353944,28.52576,73.14282,0.1292939,5.178998,2.881628,0,24.61815
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.925331,55.29118,37.088,4.474065,4.474065,0,0,0,4.474065,132.4373,0,0,5.925331,4.709542,4.474065,0,0,11.0409,19.66217,1.215789,0,1.215789,29.67916,76.10025,0.1292688,4.921471,4.740265,0,25.5875
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.333461,48.51268,38.72023,0,0,0,0,0,0,0,0,0,3.333461,0,0,0,0,9.825112,20.75638,3.333461,0,3.333461,32.84156,84.20895,0.1292001,0,2.666769,0,24.08984
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.762928,54.84242,40.25423,8.107685,8.107685,9.749972,0,2.802743,8.107685,58.74583,0,0,4.762928,0,0,1.642287,1.560173,6.491651,23.75649,6.3231,0,6.3231,38.84018,99.59,0.1293461,8.918454,3.810342,12,28.51942
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.889551,50.39672,41.80334,0,0,0,0,0,0,0,2.721,0,2.889551,0,0,0,0,0.1685505,29.44728,0.1685505,0,0.1685505,39.00008,100,0.1293426,0,2.311641,0,32.33683
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.116504,48.92938,42.69503,0,0,0,0,0,0,0,2.116504,0,2.116504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293426,0,1.693203,0,31.71548
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.922067,55.04939,43.01996,6.208212,6.208212,0,0,0,6.208212,63.17546,0,0,3.922067,6.53496,6.208212,0,0,0,29.59898,0,2.612893,-2.612893,36.24585,92.93788,0.1293426,6.829033,3.137653,0,33.52105
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.570463,51.16395,43.48092,5.449512,5.449512,0,0,0,5.449512,47.16869,0,0,2.570463,5.736329,5.449512,0,0,2.903215,26.98608,0,3.165865,-3.165865,32.90873,84.3812,0.1293426,5.994463,2.056371,0,29.55655
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5953928,44.83386,43.12575,0,0,0,0,0,0,0,0,0,0.5953928,0,0,0,0,6.420843,23.82022,0.5953928,0,0.5953928,33.47357,85.8295,0.1293304,0,0.4763142,0,24.41561
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1739199,42.3398,41.84868,3.608014,3.608014,0,0,0,3.608014,4.820376,0,0,0.1739199,3.79791,3.608014,0,0,5.82545,24.35607,0,3.62399,-3.62399,29.65355,76.03459,0.1293304,3.968816,0.1391359,0,24.52999
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,40.72274,40.72274,6.514795,6.514795,0,0,0,6.514795,0,0,8.881784E-16,0,6.857679,6.514795,0,0,9.852106,20.73208,0,6.857679,-6.857679,22.42492,57.49968,0.1293304,7.166275,0,0,20.73208
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,39.67992,39.67992,0.1650194,0.1650194,0,0,0,0.1650194,0,0,2.775558E-17,0,0.1737047,0.1650194,0,0,17.47175,13.8744,0,0.1737047,-0.1737047,22.24182,57.03019,0.1293304,0.1815214,0,0,13.8744
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,38.50864,38.50864,3.024851,3.024851,0,0,0,3.024851,0,0,4.440892E-16,0,3.184053,3.024851,0,0,17.66475,13.7007,0,3.184053,-3.184053,18.88553,48.42435,0.1293304,3.327336,0,0,13.7007
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,37.46583,37.46583,0.3030089,0.3030089,0,0,0,0.3030089,0,0,5.551115E-17,0,0.3189567,0.3030089,0,0,21.20259,10.51665,0,0.3189567,-0.3189567,18.54932,47.56227,0.1293304,0.3333097,0,0,10.51665
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,36.70261,36.70261,1.437853,1.437853,0,0,0,1.437853,0,0,2.220446E-16,0,1.51353,1.437853,0,0,21.55699,10.19769,0,1.51353,-1.51353,16.95392,43.47151,0.1293304,1.581639,0,0,10.19769
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,36.09052,36.09052,0.6512595,0.6512595,0,0,0,0.6512595,0,0,0,0,0.6855364,0.6512595,0,0,23.23869,8.684159,0,0.6855364,-0.6855364,16.2313,41.61864,0.1293304,0.7163855,0,0,8.684159
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,35.51622,35.51622,0.02832369,0.02832369,0,0,0,0.02832369,0,0,3.469447E-18,0,0.02981441,0.02832369,0,0,24.00039,7.998623,0,0.02981441,-0.02981441,16.19988,41.53806,0.1293304,0.03115605,0,0,7.998623
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,34.94191,34.94191,1.61005,1.61005,0,0,0,1.61005,0,0,2.220446E-16,0,1.69479,1.61005,0,0,24.03352,7.968809,0,1.69479,-1.69479,14.41341,36.95739,0.1293304,1.771055,0,0,7.968809
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,34.57919,34.57919,0.5686826,0.5686826,0,0,0,0.5686826,0,0,1.110223E-16,0,0.5986133,0.5686826,0,0,25.91662,6.274019,0,0.5986133,-0.5986133,13.78242,35.33946,0.1293304,0.6255509,0,0,6.274019
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,34.21647,34.21647,0.7427315,0.7427315,0,0,0,0.7427315,0,0,0,0,0.7818226,0.7427315,0,0,26.58175,5.675406,0,0.7818226,-0.7818226,12.9583,33.22636,0.1293304,0.8170046,0,0,5.675406
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,33.89909,33.89909,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,1.355981,1.288181,0,0,27.45044,4.893583,0,1.355981,-1.355981,11.52898,29.56142,0.1293304,1.417,0,0,4.893583
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,33.68751,33.68751,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,1.2371,1.175245,0,0,28.95708,3.537602,0,1.2371,-1.2371,10.22496,26.21779,0.1293304,1.29277,0,0,3.537602
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.656086,38.00489,33.45325,0.7996253,0.7996253,0,0,0,0.7996253,207.1078,0,0,1.656086,0.8417108,0.7996253,0,0,30.33164,2.300502,0.8143751,0,0.8143751,10.99754,28.19877,0.1293136,0.8795878,1.324869,0,3.956588
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.328747,43.52054,34.05022,4.316446,4.316446,12,0,3.372,4.316446,77.11777,0,0,3.328747,0,0,7.683554,7.299376,29.51727,3.033439,10.62812,0,10.62812,21.08027,54.05185,0.1294973,4.748091,2.662998,12,6.362186
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.125989,54.12094,35.4482,2.407291,2.407291,11.20729,0,3.171445,2.407291,254.4765,1.776357E-15,0,6.125989,0,0,8.8,8.36,18.88914,12.59875,14.48599,0,14.48599,34.82288,89.28926,0.1295657,2.64802,4.900792,12,18.72474
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.877345,55.09765,37.06533,0.2420426,0.2420426,0,0,0,0.2420426,2428.228,1.21941,0,5.877345,0.2547817,0.2420426,0,0,4.403153,25.63614,4.403153,0,4.403153,39.00008,100,0.1294753,0.2662469,4.701876,0,31.51348
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.29835,66.19298,38.70512,6.563366,6.563366,0,0,0,6.563366,126.4344,1.389544,0,8.29835,6.908806,6.563366,0,0,0,29.59898,0,0,0,39.00008,100,0.1294753,7.219703,6.63868,0,37.89733
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.856947,70.49174,40.23156,1.676179,1.676179,0,0,0,1.676179,528.4011,7.092548,0,8.856947,1.764399,1.676179,0,0,0,29.59898,0,0,0,39.00008,100,0.1294753,1.843797,7.085558,0,38.45592
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.542447,66.88884,41.78067,2.619178,2.619178,0,0,0,2.619178,287.97,4.785417,0,7.542447,2.75703,2.619178,0,0,0,29.59898,0,0,0,39.00008,100,0.1294753,2.881096,6.033957,0,37.14143
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.561769,68.05623,42.67236,4.01332,4.01332,0,0,0,4.01332,188.4168,3.337221,0,7.561769,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1294753,4.414653,6.049416,0,37.16075
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.756176,61.41225,42.97462,0.8852245,0.8852245,0,0,0,0.8852245,650.2504,4.82436,0,5.756176,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1294753,0.9737469,4.60494,0,35.35515
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.817497,58.57585,43.44313,9.138567,9.138567,4.561944,0,1.490172,9.138567,52.71611,0,0,4.817497,4.817497,4.576622,0,0,0,29.59898,0,0,0,39.00008,100,0.1294753,10.05242,3.853998,12,34.41648
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.841307,51.57324,43.05774,3.177475,3.177475,0,0,0,3.177475,89.42026,0,0,2.841307,3.344711,3.177475,0,0,0,29.59898,0,0.5034044,-0.5034044,38.46944,98.6394,0.1294753,3.495223,2.273045,0,32.44028
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4505175,43.05865,41.78067,8.138322,8.138322,8.241702,0,2.421151,8.138322,5.535754,0,0,0.4505175,0,0,0.1033797,0.09821072,0.5593382,29.09557,0.5487282,0,0.5487282,38.99001,99.97419,0.1294877,8.952154,0.360414,12,29.54609
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,40.65473,40.65473,3.658792,3.658792,0,0,0,3.658792,0,0,4.440892E-16,0,3.851361,3.658792,0,0,0.01061002,29.58943,0,3.851361,-3.851361,34.93032,89.56475,0.1294877,4.024672,0,0,29.58943
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,39.61947,39.61947,3.546513,3.546513,0,0,0,3.546513,0,0,4.440892E-16,0,3.733171,3.546513,0,0,4.2899,25.73807,0,3.733171,-3.733171,30.99521,79.47475,0.1294877,3.901164,0,0,25.73807
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,38.47086,38.47086,3.026407,3.026407,0,0,0,3.026407,0,0,4.440892E-16,0,3.185691,3.026407,0,0,8.437868,22.0049,0,3.185691,-3.185691,27.6372,70.86448,0.1294877,3.329047,0,0,22.0049
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,37.42804,37.42804,0.5983447,0.5983447,0,0,0,0.5983447,0,0,1.110223E-16,0,0.6298365,0.5983447,0,0,11.97752,18.81921,0,0.6298365,-0.6298365,26.9733,69.16216,0.1294877,0.6581792,0,0,18.81921
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,36.67994,36.67994,0.4815213,0.4815213,0,0,0,0.4815213,0,0,5.551115E-17,0,0.5068645,0.4815213,0,0,12.67734,18.18937,0,0.5068645,-0.5068645,26.43901,67.79221,0.1294877,0.5296734,0,0,18.18937
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,36.06785,36.06785,1.136271,1.136271,0,0,0,1.136271,0,0,2.220446E-16,0,1.196074,1.136271,0,0,13.24053,17.6825,0,1.196074,-1.196074,25.17824,64.55946,0.1294877,1.249898,0,0,17.6825
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,35.47087,35.47087,0.5842539,0.5842539,0,0,0,0.5842539,0,0,0,0,0.6150041,0.5842539,0,0,14.5695,16.48643,0,0.6150041,-0.6150041,24.52997,62.89723,0.1294877,0.6426793,0,0,16.48643
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,34.91924,34.91924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.25284,15.87143,0,0,0,24.52997,62.89723,0.1294877,0,0,0,15.87143
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,34.55652,34.55652,0.8390594,0.8390594,0,0,0,0.8390594,0,0,1.110223E-16,0,0.8832204,0.8390594,0,0,15.25284,15.87143,0,0.8832204,-0.8832204,23.59897,60.51006,0.1294877,0.9229653,0,0,15.87143
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,34.21647,34.21647,1.442135,1.442135,0,0,0,1.442135,0,0,2.220446E-16,0,1.518037,1.442135,0,0,16.23419,14.98821,0,1.518037,-1.518037,21.99882,56.40712,0.1294877,1.586349,0,0,14.98821
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,33.87642,33.87642,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,1.000845,0.9508029,0,0,17.9209,13.47017,0,1.000845,-1.000845,20.94384,53.70204,0.1294877,1.045883,0,0,13.47017
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,33.66484,33.66484,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0.2111695,0.200611,0,0,19.03295,12.46932,0,0.2111695,-0.2111695,20.72124,53.13129,0.1294877,0.2206721,0,0,12.46932
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.967563,38.86726,33.43058,0,0,0,0,0,0,0,0,0,1.967563,0,0,0,0,19.26758,12.25815,1.967563,0,1.967563,22.58784,57.91742,0.1294473,0,1.57405,0,14.22572
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.4381,46.93241,34.02756,5.131596,5.131596,0,0,0,5.131596,86.48577,0,0,4.4381,5.40168,5.131596,0,0,17.30002,14.02896,0,0.9635798,-0.9635798,21.57214,55.31306,0.1294473,5.644755,3.55048,0,18.46706
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.188964,54.31466,35.42554,7.254216,7.254216,0,0,0,7.254216,85.31541,0,0,6.188964,7.636017,7.254216,0,0,18.37066,13.06538,0,1.447053,-1.447053,20.04681,51.40197,0.1294473,7.979638,4.951171,0,19.25434
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.205647,59.88026,37.04266,4.863672,4.863672,0,0,0,4.863672,148.1524,0,0,7.205647,5.119655,4.863672,0,0,19.9785,11.61833,2.085992,0,2.085992,22.02575,56.47618,0.1294046,5.350039,5.764518,0,18.82397
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,7.004092,61.0631,38.68245,2.514713,2.514713,0,0,0,2.514713,278.5245,0,0,7.004092,2.647066,2.514713,0,0,17.89251,13.49572,4.357026,0,4.357026,26.15919,67.07471,0.1293154,2.766184,5.603273,0,20.49981
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.788017,65.96442,40.20889,7.744381,7.744381,12,0,3.372,7.744381,100.5635,0,0,7.788017,0,0,4.255619,4.042838,13.53548,17.41704,11.83086,0,11.83086,37.38293,95.85346,0.1294733,8.518819,6.230413,12,25.20506
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.404658,66.31429,41.76556,1.008555,1.008555,0,0,0,1.008555,734.1852,4.638394,0,7.404658,1.061636,1.008555,0,0,1.704628,28.06481,1.704628,0,1.704628,39.00008,100,0.1294385,1.10941,5.923726,0,35.46947
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,8.154599,70.52446,42.65724,1.674331,1.674331,0,0,0,1.674331,487.0363,6.392146,0,8.154599,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1294385,1.841764,6.523679,0,37.75358
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,5.015641,58.72291,42.95195,3.784362,3.784362,0,0,0,3.784362,132.5359,1.032102,0,5.015641,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1294385,4.162799,4.012513,0,34.61462
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.475942,54.00753,43.42046,2.956823,2.956823,0,0,0,2.956823,117.5567,0.3634972,0,3.475942,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1294385,3.252505,2.780754,0,33.07492
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.40998,50.21644,43.05774,8.622526,8.622526,6.333045,0,1.93826,8.622526,27.94981,0,0,2.40998,2.40998,2.289481,0,0,0,29.59898,0,0,0,39.00008,100,0.1294385,9.484778,1.927984,12,32.00896
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4389954,43.02571,41.78067,0,0,0,0,0,0,0,0.4389954,0,0.4389954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294385,0,0.3511963,0,30.03797
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,40.65473,40.65473,3.848441,3.848441,0,0,0,3.848441,0,0,4.440892E-16,0,4.050991,3.848441,0,0,0,29.59898,0,4.050991,-4.050991,34.72996,89.05099,0.1294385,4.233285,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,39.63459,39.63459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.501101,25.54799,0,0,0,34.72996,89.05099,0.1294385,0,0,0,25.54799
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,38.47086,38.47086,4.312777,4.312777,0,0,0,4.312777,0,0,0,0,4.539765,4.312777,0,0,4.501101,25.54799,0,4.539765,-4.539765,29.94463,76.78094,0.1294385,4.744054,0,0,25.54799
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,37.42804,37.42804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.545284,21.00822,0,0,0,29.94463,76.78094,0.1294385,0,0,0,21.00822
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,36.66483,36.66483,0.8135576,0.8135576,0,0,0,0.8135576,0,0,1.110223E-16,0,0.8563764,0.8135576,0,0,9.545284,21.00822,0,0.8563764,-0.8563764,29.04193,74.46633,0.1294385,0.8949133,0,0,21.00822
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,36.06785,36.06785,0.9091246,0.9091246,0,0,0,0.9091246,0,0,0,0,0.9569733,0.9091246,0,0,10.49681,20.15185,0,0.9569733,-0.9569733,28.03319,71.87982,0.1294385,1.000037,0,0,20.15185
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,35.49355,35.49355,1.156189,1.156189,0,0,0,1.156189,0,0,0,0,1.217041,1.156189,0,0,11.56012,19.19487,0,1.217041,-1.217041,26.75031,68.59042,0.1294385,1.271807,0,0,19.19487
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,34.91924,34.91924,0.4361643,0.4361643,0,0,0,0.4361643,0,0,5.551115E-17,0,0.4591204,0.4361643,0,0,12.91238,17.97783,0,0.4591204,-0.4591204,26.26636,67.3495,0.1294385,0.4797808,0,0,17.97783
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,34.57919,34.57919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1294385,0,0,0,17.51871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,34.21647,34.21647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1294385,0,0,0,17.51871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,33.87642,33.87642,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0.4487913,0.4263517,0,0,13.42252,17.51871,0,0.4487913,-0.4487913,25.79329,66.13651,0.1294385,0.4689869,0,0,17.51871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,33.66484,33.66484,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0.222612,0.2114814,0,0,13.92118,17.06992,0,0.222612,-0.222612,25.55864,65.53484,0.1294385,0.2326296,0,0,17.06992
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6236807,35.09166,33.40791,3.881296,3.881296,0,0,0,3.881296,16.06888,0,4.440892E-16,0.6236807,4.085575,3.881296,0,0,14.16852,16.84731,0,3.461894,-3.461894,21.90948,56.17804,0.1294385,4.269426,0.4989446,0,17.47099
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.040265,36.86665,34.02756,1.258783,1.258783,0,0,0,1.258783,82.64053,0,0,1.040265,1.325034,1.258783,0,0,18.01507,13.38541,0,0.2847697,-0.2847697,21.60931,55.40837,0.1294385,1.384661,0.8322117,0,14.42568
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.245845,41.72795,35.41042,0,0,0,0,0,0,0,0,0,2.245845,0,0,0,0,18.33148,13.10064,2.245845,0,2.245845,23.7399,60.87143,0.1293926,0,1.796676,0,15.34649
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.646287,47.69763,37.04266,0,0,0,0,0,0,0,0,0,3.646287,0,0,0,0,16.08564,15.12191,3.646287,0,3.646287,27.19908,69.74108,0.1293181,0,2.91703,0,18.76819
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.616103,52.58744,38.65978,1.470806,1.470806,0,0,0,1.470806,313.8486,0,0,4.616103,1.548216,1.470806,0,0,12.43935,18.40356,3.067886,0,3.067886,30.10953,77.20377,0.1292556,1.617886,3.692882,0,23.01967
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.18374,52.82964,40.18622,0,0,0,0,0,0,0,0,0,4.18374,0,0,0,0,9.371463,21.16466,4.18374,0,4.18374,34.07857,87.38078,0.1291704,0,3.346992,0,25.3484
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.923223,53.66504,41.74289,0,0,0,0,0,0,0,0,0,3.923223,0,0,0,0,5.187723,24.93003,3.923223,0,3.923223,37.80047,96.92408,0.1290906,0,3.138578,0,28.85325
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.00259,48.51761,42.63457,1.903316,1.903316,0,0,0,1.903316,105.2158,0,0,2.00259,2.00349,1.903316,0,0,1.2645,28.46093,0,0.0009005622,-0.0009005622,37.79952,96.92165,0.1290906,2.093648,1.602072,0,30.46352
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.633134,50.80369,42.95195,4.057983,4.057983,0,0,0,4.057983,64.88773,0,0,2.633134,4.271562,4.057983,0,0,1.265501,28.46003,0,1.638428,-1.638428,36.07246,92.49331,0.1290906,4.463782,2.106507,0,31.09316
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8844275,45.95334,43.39779,7.652782,7.652782,9.744253,0,2.801296,7.652782,11.55694,0,0,0.8844275,0,0,2.091471,1.986898,3.085976,26.8216,2.871325,0,2.871325,38.79644,99.47786,0.129162,8.41806,0.707542,12,27.70603
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.385909,47.05296,43.01996,3.044987,3.044987,0,0,0,3.044987,45.51445,0,0,1.385909,3.205249,3.044987,0,0,0.214651,29.40579,0,1.81934,-1.81934,36.87869,94.56055,0.129162,3.349485,1.108727,0,30.7917
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.339884,42.70488,41.74289,3.806901,3.806901,0,0,0,3.806901,8.928101,0,0,0.339884,4.007265,3.806901,0,0,2.23614,27.58645,0,3.667381,-3.667381,33.01293,84.64837,0.129162,4.187592,0.2719072,0,27.92634
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,40.61695,40.61695,1.085682,1.085682,0,0,0,1.085682,0,0,2.220446E-16,0,1.142823,1.085682,0,0,6.311007,23.91907,0,1.142823,-1.142823,31.80829,81.55956,0.129162,1.19425,0,0,23.91907
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,39.5968,39.5968,0.866865,0.866865,0,0,0,0.866865,0,0,0,0,0.9124895,0.866865,0,0,7.580811,22.77625,0,0.9124895,-0.9124895,30.84644,79.09328,0.129162,0.9535515,0,0,22.77625
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,38.44819,38.44819,4.926241,4.926241,0,0,0,4.926241,0,0,0,0,5.185517,4.926241,0,0,8.594688,21.86376,0,5.185517,-5.185517,25.38043,65.07789,0.129162,5.418865,0,0,21.86376
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,37.40538,37.40538,0.7793497,0.7793497,0,0,0,0.7793497,0,0,0,0,0.8203681,0.7793497,0,0,14.35637,16.67824,0,0.8203681,-0.8203681,24.51568,62.8606,0.129162,0.8572847,0,0,16.67824
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,36.66483,36.66483,0.5112019,0.5112019,0,0,0,0.5112019,0,0,0,0,0.5381073,0.5112019,0,0,15.26789,15.85787,0,0.5381073,-0.5381073,23.94847,61.4062,0.129162,0.5623221,0,0,15.85787
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,36.04518,36.04518,1.712648,1.712648,0,0,0,1.712648,0,0,0,0,1.802787,1.712648,0,0,15.86579,15.31977,0,1.802787,-1.802787,22.04816,56.53364,0.129162,1.883912,0,0,15.31977
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,35.47087,35.47087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.86889,13.51698,0,0,0,22.04816,56.53364,0.129162,0,0,0,13.51698
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,34.91924,34.91924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.86889,13.51698,0,0,0,22.04816,56.53364,0.129162,0,0,0,13.51698
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,34.55652,34.55652,1.42007,1.42007,0,0,0,1.42007,0,0,2.220446E-16,0,1.494811,1.42007,0,0,17.86889,13.51698,0,1.494811,-1.494811,20.47249,52.49347,0.129162,1.562077,0,0,13.51698
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,34.21647,34.21647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.52979,12.02217,0,0,0,20.47249,52.49347,0.129162,0,0,0,12.02217
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,33.87642,33.87642,0.04683316,0.04683316,0,0,0,0.04683316,0,0,6.938894E-18,0,0.04929806,0.04683316,0,0,19.52979,12.02217,0,0.04929806,-0.04929806,20.42053,52.36023,0.129162,0.05151647,0,0,12.02217
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,33.66484,33.66484,2.02355,2.02355,0,0,0,2.02355,0,0,4.440892E-16,0,2.130053,2.02355,0,0,19.58456,11.97287,0,2.130053,-2.130053,18.17526,46.60313,0.129162,2.225905,0,0,11.97287
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.209313,36.7051,33.40791,4.561423,4.561423,0,0,0,4.561423,26.51175,0,8.881784E-16,1.209313,4.801497,4.561423,0,0,21.95129,9.842817,0,3.592184,-3.592184,14.38876,36.89419,0.129162,5.017565,0.9674506,0,11.05213
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.745897,44.76966,34.02756,1.374048,1.374048,0,0,0,1.374048,272.6177,0,0,3.745897,1.446366,1.374048,0,0,25.94261,6.250633,2.299531,0,2.299531,16.57029,42.48783,0.1291152,1.511452,2.996717,0,9.996531
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.443864,48.43561,35.38775,6.313205,6.313205,0,0,0,6.313205,70.38998,0,0,4.443864,6.645479,6.313205,0,0,23.64307,8.320211,0,2.201615,-2.201615,14.24958,36.53732,0.1291152,6.944525,3.555091,0,12.76408
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,6.070664,55.724,37.01999,5.102316,5.102316,0,0,0,5.102316,118.9786,0,0,6.070664,5.370859,5.102316,0,0,26.08931,6.118596,0.699806,0,0.699806,14.91348,38.23961,0.129101,5.612547,4.856532,0,12.18926
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.853765,56.83074,38.65978,1.465023,1.465023,0,0,0,1.465023,399.5683,0,0,5.853765,1.542129,1.465023,0,0,25.38951,6.748422,4.311636,0,4.311636,19.00385,48.72773,0.1290135,1.611525,4.683012,0,12.60219
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.474902,60.84469,40.18622,4.241944,4.241944,0,0,0,4.241944,152.64,0,0,6.474902,4.465205,4.241944,0,0,21.07787,10.62889,2.009697,0,2.009697,20.91042,53.61636,0.1289727,4.666139,5.179921,0,17.1038
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.203679,58.02768,41.74289,8.947614,8.947614,12,0,3.372,8.947614,58.15717,0,0,5.203679,0,0,3.052387,2.899767,19.06817,12.43762,8.103446,0,8.103446,28.59802,73.32812,0.1291615,9.842375,4.162943,12,17.6413
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,6.088232,62.24958,42.63457,5.727627,5.727627,10.3603,0,2.957155,5.727627,106.2959,0,0,6.088232,0,0,4.632671,4.401037,10.96473,19.73072,10.48927,0,10.48927,38.54902,98.84344,0.1292735,6.30039,4.870585,12,25.81895
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,6.066002,62.50788,42.92928,3.862216,3.862216,0,0,0,3.862216,157.0601,1.525053,0,6.066002,4.065491,3.862216,0,0,0.4754583,29.17107,0.4754583,0,0.4754583,39.00008,100,0.1292638,4.248438,4.852802,0,35.23707
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.11007,56.06781,43.37512,4.253828,4.253828,0,0,0,4.253828,96.62051,0,0,4.11007,4.477713,4.253828,0,0,0,29.59898,0,0.3676433,-0.3676433,38.61255,99.00633,0.1292638,4.67921,3.288056,0,33.70905
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.795599,48.28703,43.01996,0.3462127,0.3462127,0,0,0,0.3462127,518.6403,1.022672,0,1.795599,0.3644345,0.3462127,0,0,0.4084925,29.23133,0.4084925,0,0.4084925,39.00008,100,0.1292555,0.380834,1.436479,0,31.02693
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4319323,42.96744,41.74289,8.522131,8.522131,8.111795,0,2.388284,8.522131,5.06836,1.221245E-15,0,0.4319323,0.4319323,0.4103357,0,0,0,29.59898,0,0,0,39.00008,100,0.1292555,9.374344,0.3455458,12,30.03091
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,40.59428,40.59428,1.853098,1.853098,0,0,0,1.853098,0,0,2.220446E-16,0,1.950629,1.853098,0,0,0,29.59898,0,1.950629,-1.950629,36.94394,94.72784,0.1292555,2.038408,0,0,29.59898
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,39.5968,39.5968,1.871382,1.871382,0,0,0,1.871382,0,0,2.220446E-16,0,1.969876,1.871382,0,0,2.167366,27.64835,0,1.969876,-1.969876,34.8675,89.40367,0.1292555,2.058521,0,0,27.64835
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,38.42552,38.42552,3.250198,3.250198,0,0,0,3.250198,0,0,4.440892E-16,0,3.421262,3.250198,0,0,4.356117,25.67847,0,3.421262,-3.421262,31.26118,80.1567,0.1292555,3.575218,0,0,25.67847
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,37.38271,37.38271,1.246073,1.246073,0,0,0,1.246073,0,0,0,0,1.311656,1.246073,0,0,8.157519,22.25721,0,1.311656,-1.311656,29.87857,76.61156,0.1292555,1.37068,0,0,22.25721
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,36.66483,36.66483,0.6140152,0.6140152,0,0,0,0.6140152,0,0,1.110223E-16,0,0.6463317,0.6140152,0,0,9.614914,20.94555,0,0.6463317,-0.6463317,29.19728,74.86466,0.1292555,0.6754166,0,0,20.94555
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,36.04518,36.04518,2.242699,2.242699,0,0,0,2.242699,0,0,0,0,2.360736,2.242699,0,0,10.33306,20.29922,0,2.360736,-2.360736,26.70884,68.48407,0.1292555,2.466969,0,0,20.29922
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,35.47087,35.47087,1.968673,1.968673,0,0,0,1.968673,0,0,2.220446E-16,0,2.072287,1.968673,0,0,12.9561,17.93849,0,2.072287,-2.072287,24.52446,62.8831,0.1292555,2.16554,0,0,17.93849
