Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,34.91924,34.91924,0.7247368,0.7247368,0,0,0,0.7247368,0,0,1.110223E-16,0,0.7628808,0.7247368,0,0,15.25864,15.8662,0,0.7628808,-0.7628808,23.72031,60.82119,0.1292555,0.7972105,0,0,15.8662
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,34.57919,34.57919,0.9121493,0.9121493,0,0,0,0.9121493,0,0,1.110223E-16,0,0.9601572,0.9121493,0,0,16.10629,15.10332,0,0.9601572,-0.9601572,22.70822,58.22608,0.1292555,1.003364,0,0,15.10332
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,34.21647,34.21647,2.089826,2.089826,0,0,0,2.089826,0,0,0,0,2.199817,2.089826,0,0,17.17313,14.14316,0,2.199817,-2.199817,20.38941,52.28043,0.1292555,2.298809,0,0,14.14316
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,33.87642,33.87642,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0.1829992,0.1738493,0,0,19.61737,11.94335,0,0.1829992,-0.1829992,20.19651,51.78582,0.1292555,0.1912342,0,0,11.94335
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,33.66484,33.66484,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,1.828064,1.736661,0,0,19.8207,11.76035,0,1.828064,-1.828064,18.26956,46.84493,0.1292555,1.910327,0,0,11.76035
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.973996,38.8622,33.40791,0,0,0,0,0,0,0,0,0,1.973996,0,0,0,0,21.85188,9.932281,1.973996,0,1.973996,20.14226,51.64671,0.1292156,0,1.579197,0,11.90628
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.67014,47.67213,34.02756,3.419594,3.419594,0,0,0,3.419594,136.57,0,0,4.67014,3.599573,3.419594,0,0,19.87789,11.70888,1.070567,0,1.070567,21.15788,54.25088,0.1291939,3.761554,3.736112,0,16.37902
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.555537,52.06989,35.36508,0.8651915,0.8651915,0,0,0,0.8651915,642.1164,0,0,5.555537,0.9107279,0.8651915,0,0,18.80732,12.67239,4.644809,0,4.644809,25.56434,65.54945,0.1291,0.9517106,4.444429,0,18.22792
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.851324,62.32938,37.01999,7.888075,7.888075,12,0,3.372,7.888075,99.53409,0,0,7.851324,0,0,4.111925,3.906328,14.16251,16.85272,11.75765,0,11.75765,36.71863,94.15014,0.1292581,8.676883,6.281059,12,24.70404
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.409502,62.58801,38.65978,0,0,0,0,0,0,0,5.00464,0,7.409502,0,0,0,0,2.404861,27.4346,2.404861,0,2.404861,39.00008,100,0.1292096,0,5.927601,0,34.8441
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.306091,68.07181,40.18622,0.7086366,0.7086366,0,0,0,0.7086366,1172.123,7.560158,0,8.306091,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1292096,0.7795002,6.644873,0,37.90507
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.410133,66.30882,41.74289,0.5157971,0.5157971,0,0,0,0.5157971,1436.637,6.867189,0,7.410133,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1292096,0.5673768,5.928107,0,37.00911
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.243087,62.83008,42.63457,6.096658,6.096658,0,0,0,6.096658,102.4018,0,0,6.243087,6.417535,6.096658,0,0,0,29.59898,0,0.174448,-0.174448,38.81619,99.5285,0.1292096,6.706324,4.99447,0,35.84206
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.637671,60.92673,42.92928,6.854773,6.854773,0,0,0,6.854773,82.24446,8.881784E-16,0,5.637671,7.215551,6.854773,0,0,0.1938311,29.42453,0,1.57788,-1.57788,37.15296,95.26382,0.1292096,7.54025,4.510137,0,35.0622
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.834101,55.14206,43.37512,1.861296,1.861296,0,0,0,1.861296,205.9909,0,0,3.834101,1.959259,1.861296,0,0,1.947031,27.84665,1.874842,0,1.874842,38.93159,99.8244,0.1291717,2.047426,3.067281,0,31.68075
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.755194,48.14096,42.99729,0,0,0,0,0,0,0,1.683006,0,1.755194,0,0,0,0,0.07218851,29.53401,0.07218851,0,0.07218851,39.00008,100,0.1291703,0,1.404155,0,31.2892
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3595654,42.73813,41.72022,1.658331,1.658331,0,0,0,1.658331,21.68237,0,0,0.3595654,1.745611,1.658331,0,0,0,29.59898,0,1.386046,-1.386046,37.53906,96.2538,0.1291703,1.824164,0.2876523,0,29.95854
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,40.59428,40.59428,0.8402374,0.8402374,0,0,0,0.8402374,0,0,1.110223E-16,0,0.8844604,0.8402374,0,0,1.540051,28.21293,0,0.8844604,-0.8844604,36.60675,93.86328,0.1291703,0.9242611,0,0,28.21293
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,39.55146,39.55146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.522785,27.32847,0,0,0,36.60675,93.86328,0.1291703,0,0,0,27.32847
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,38.38018,38.38018,0.8456996,0.8456996,0,0,0,0.8456996,0,0,0,0,0.8902101,0.8456996,0,0,2.522785,27.32847,0,0.8902101,-0.8902101,35.66839,91.45723,0.1291703,0.9302695,0,0,27.32847
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,37.34492,37.34492,0.4567323,0.4567323,0,0,0,0.4567323,0,0,5.551115E-17,0,0.4807709,0.4567323,0,0,3.511907,26.43826,0,0.4807709,-0.4807709,35.16161,90.1578,0.1291703,0.5024056,0,0,26.43826
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,36.61948,36.61948,0.9502195,0.9502195,0,0,0,0.9502195,0,0,1.110223E-16,0,1.000231,0.9502195,0,0,4.046097,25.95749,0,1.000231,-1.000231,34.10728,87.45438,0.1291703,1.045241,0,0,25.95749
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,36.02251,36.02251,1.831054,1.831054,0,0,0,1.831054,0,0,2.220446E-16,0,1.927425,1.831054,0,0,5.157465,24.95726,0,1.927425,-1.927425,32.07559,82.24494,0.1291703,2.014159,0,0,24.95726
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,35.42554,35.42554,1.068992,1.068992,0,0,0,1.068992,0,0,0,0,1.125255,1.068992,0,0,7.299049,23.02983,0,1.125255,-1.125255,30.88947,79.20361,0.1291703,1.175891,0,0,23.02983
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,34.89657,34.89657,0.2685277,0.2685277,0,0,0,0.2685277,0,0,0,0,0.2826608,0.2685277,0,0,8.549332,21.90458,0,0.2826608,-0.2826608,30.59152,78.43964,0.1291703,0.2953805,0,0,21.90458
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,34.53385,34.53385,1.227615,1.227615,0,0,0,1.227615,0,0,0,0,1.292226,1.227615,0,0,8.8634,21.62192,0,1.292226,-1.292226,29.22939,74.94701,0.1291703,1.350377,0,0,21.62192
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,34.1938,34.1938,0.5051932,0.5051932,0,0,0,0.5051932,0,0,1.110223E-16,0,0.5317823,0.5051932,0,0,10.29921,20.32969,0,0.5317823,-0.5317823,28.66884,73.50971,0.1291703,0.5557125,0,0,20.32969
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,33.85376,33.85376,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,1.024551,0.9733232,0,0,10.89008,19.79791,0,1.024551,-1.024551,27.58887,70.74056,0.1291703,1.070656,0,0,19.79791
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,33.64217,33.64217,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0.3827154,0.3635797,0,0,12.02847,18.77336,0,0.3827154,-0.3827154,27.18546,69.70616,0.1291703,0.3999376,0,0,18.77336
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.454116,37.36605,33.38524,5.030208,5.030208,0,0,0,5.030208,28.90768,0,0,1.454116,5.294956,5.030208,0,0,12.4537,18.39064,0,3.840839,-3.840839,23.13686,59.32515,0.1291703,5.533229,1.163293,0,19.84476
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.436265,37.95105,34.00489,2.053768,2.053768,0,0,0,2.053768,69.93319,0,0,1.436265,2.161861,2.053768,0,0,16.7213,14.5498,0,0.7255956,-0.7255956,22.37201,57.36402,0.1291703,2.259145,1.149012,0,15.98607
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.453383,39.39418,35.36508,4.820055,4.820055,0,0,0,4.820055,30.15282,0,0,1.453383,5.073743,4.820055,0,0,17.52752,13.82421,0,3.62036,-3.62036,18.55582,47.57892,0.1291703,5.302061,1.162706,0,15.27759
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.166622,52.61111,37.01999,4.00614,4.00614,0,0,0,4.00614,128.9676,0,0,5.166622,4.216989,4.00614,0,0,21.55014,10.20385,0.9496332,0,0.9496332,19.45672,49.88892,0.1291511,4.406754,4.133298,0,15.37047
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.340637,55.03898,38.65978,3.742953,3.742953,0,0,0,3.742953,142.6851,0,0,5.340637,3.93995,3.742953,0,0,20.60051,11.05852,1.400687,0,1.400687,20.78553,53.29611,0.1291229,4.117248,4.27251,0,16.39916
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.802581,58.39019,40.18622,2.502586,2.502586,0,0,0,2.502586,231.8634,0,0,5.802581,2.634301,2.502586,0,0,19.19982,12.31914,3.16828,0,3.16828,23.79122,61.00301,0.1290591,2.752845,4.642065,0,18.12172
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.521203,66.78434,41.76556,1.993487,1.993487,0,0,0,1.993487,377.2888,0,0,7.521203,2.098408,1.993487,0,0,16.03154,15.17059,5.422795,0,5.422795,28.93574,74.19405,0.12895,2.192836,6.016963,0,22.69179
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.802411,51.00198,42.63457,1.178887,1.178887,0,0,0,1.178887,237.7167,0,0,2.802411,1.240934,1.178887,0,0,10.60875,20.05111,1.561477,0,1.561477,30.41708,77.99236,0.1289187,1.296776,2.241929,0,22.85352
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.173859,46.32934,42.92928,12.29284,12.29284,12,0,3.372,12.29284,9.549123,0,0,1.173859,0.3082568,0.292844,0,0,9.047271,21.45643,0.8656019,0,0.8656019,31.23827,80.09795,0.1289373,13.52213,0.939087,12,22.63029
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.597032,48.05262,43.37512,10.54088,10.54088,12,0,3.372,10.54088,15.15083,-2.220446E-16,0,1.597032,0,0,1.459118,1.386162,8.181668,22.23548,2.983193,0,2.983193,34.06837,87.35462,0.1290077,11.59497,1.277625,12,23.83251
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.722867,48.04303,42.99729,1.962537,1.962537,0,0,0,1.962537,87.78775,0,0,1.722867,2.065829,1.962537,0,0,5.198475,24.92035,0,0.3429614,-0.3429614,33.70686,86.42767,0.1290077,2.158791,1.378294,0,26.64322
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4099025,42.88169,41.72022,4.042882,4.042882,0,0,0,4.042882,10.13887,0,8.881784E-16,0.4099025,4.255666,4.042882,0,0,5.579544,24.57739,0,3.845763,-3.845763,29.65307,76.03336,0.1290077,4.447171,0.327922,0,24.98729
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,40.57161,40.57161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.852613,20.73163,0,0,0,29.65307,76.03336,0.1290077,0,0,0,20.73163
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,39.52879,39.52879,5.793345,5.793345,0,0,0,5.793345,0,0,8.881784E-16,0,6.098258,5.793345,0,0,9.852613,20.73163,0,6.098258,-6.098258,23.22494,59.55101,0.1290077,6.37268,0,0,20.73163
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,38.36507,38.36507,10.7924,10.7924,12,0,3.372,10.7924,0,0,0,0,0,0,1.207604,1.147224,16.62846,14.63337,1.147224,0,1.147224,24.31329,62.34165,0.1290375,11.87164,0,12,14.63337
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,37.32225,37.32225,0.8317196,0.8317196,9.63172,0,2.772825,0.8317196,0,1.776357E-15,0,0,0,0,8.8,8.36,15.48123,15.66587,8.36,0,8.36,32.24429,82.67748,0.1291596,0.9148915,0,12,15.66587
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,36.59681,36.59681,1.177681,1.177681,0,0,0,1.177681,0,0,2.220446E-16,0,1.239664,1.177681,0,0,7.121233,23.18987,0,1.239664,-1.239664,30.93756,79.32693,0.1291596,1.295449,0,0,23.18987
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,35.99984,35.99984,2.231857,2.231857,0,0,0,2.231857,0,0,4.440892E-16,0,2.349323,2.231857,0,0,8.498637,21.9502,0,2.349323,-2.349323,28.46116,72.97719,0.1291596,2.455042,0,0,21.9502
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,35.42554,35.42554,0.6044242,0.6044242,0,0,0,0.6044242,0,0,0,0,0.636236,0.6044242,0,0,11.109,19.60088,0,0.636236,-0.636236,27.79051,71.25757,0.1291596,0.6648666,0,0,19.60088
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,34.89657,34.89657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.81592,18.96465,0,0,0,27.79051,71.25757,0.1291596,0,0,0,18.96465
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,34.53385,34.53385,1.841155,1.841155,0,0,0,1.841155,0,0,2.220446E-16,0,1.938058,1.841155,0,0,11.81592,18.96465,0,1.938058,-1.938058,25.74762,66.01939,0.1291596,2.025271,0,0,18.96465
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,34.1938,34.1938,0.7915426,0.7915426,0,0,0,0.7915426,0,0,0,0,0.8332027,0.7915426,0,0,13.96932,17.02659,0,0.8332027,-0.8332027,24.86934,63.76742,0.1291596,0.8706968,0,0,17.02659
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,33.83109,33.83109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.8951,16.19339,0,0,0,24.86934,63.76742,0.1291596,0,0,0,16.19339
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,33.64217,33.64217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.8951,16.19339,0,0,0,24.86934,63.76742,0.1291596,0,0,0,16.19339
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.105876,36.39467,33.38524,8.466057,8.466057,12,0,3.372,8.466057,13.06247,0,0,1.105876,0,0,3.533943,3.357246,14.8951,16.19339,4.463122,0,4.463122,29.10343,74.62404,0.1292703,9.312662,0.884701,12,17.29926
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.065454,39.76674,34.02756,2.315577,2.315577,11.11558,0,3.148241,2.315577,89.19825,0,0,2.065454,0,0,8.8,8.36,10.43198,20.2102,10.42545,0,10.42545,38.99389,99.98412,0.1294151,2.547134,1.652363,12,22.27565
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.278213,44.7899,35.38775,5.372186,5.372186,0,0,0,5.372186,61.02195,0,0,3.278213,5.654933,5.372186,0,0,0.006526933,29.5931,0,2.37672,-2.37672,36.4886,93.56033,0.1294151,5.909405,2.62257,0,32.87132
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.395187,53.43555,37.06533,2.345599,2.345599,0,0,0,2.345599,230.0131,0.2788079,0,5.395187,2.469052,2.345599,0,0,2.647327,27.21638,2.647327,0,2.647327,39.00008,100,0.129362,2.580159,4.316149,0,32.61157
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.92002,53.65544,38.70512,7.186075,7.186075,0,0,0,7.186075,68.46602,0,0,4.92002,7.56429,7.186075,0,0,0,29.59898,0,2.64427,-2.64427,36.21277,92.85308,0.129362,7.904683,3.936016,0,34.519
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.917464,55.34382,40.23156,3.377501,3.377501,0,0,0,3.377501,145.5947,0,0,4.917464,3.555265,3.377501,0,0,2.938078,26.95471,1.362199,0,1.362199,37.50507,96.16665,0.1293347,3.715251,3.933971,0,31.87217
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.810126,60.26707,41.80334,3.692028,3.692028,0,0,0,3.692028,157.3695,0.3479027,0,5.810126,3.886345,3.692028,0,0,1.575878,28.18069,1.575878,0,1.575878,39.00008,100,0.1293031,4.061231,4.648101,0,33.99081
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.4312,63.58686,42.67236,7.756793,7.756793,3,0,1.095,7.756793,82.91055,1.424049,0,6.4312,5.007151,4.756793,0,0,0,29.59898,0,0,0,39.00008,100,0.1293031,8.532473,5.14496,12,36.03018
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.718795,57.71011,42.97462,3.29095,3.29095,0,0,0,3.29095,143.387,1.254638,0,4.718795,3.464158,3.29095,0,0,0,29.59898,0,0,0,39.00008,100,0.1293031,3.620045,3.775036,0,34.31777
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.351338,50.39026,43.39779,0,0,0,0,0,0,0,2.351338,0,2.351338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293031,0,1.88107,0,31.95032
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.328919,46.88288,43.01996,3.67808,3.67808,0,0,0,3.67808,36.13078,0,4.440892E-16,1.328919,3.871663,3.67808,0,0,0,29.59898,0,2.542744,-2.542744,36.31979,93.12748,0.1293031,4.045888,1.063135,0,30.9279
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3344041,42.66647,41.72022,3.204356,3.204356,0,0,0,3.204356,10.43592,0,4.440892E-16,0.3344041,3.373007,3.204356,0,0,2.825272,27.05623,0,3.038603,-3.038603,33.11682,84.91476,0.1293031,3.524792,0.2675232,0,27.39064
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,40.57161,40.57161,5.697879,5.697879,0,0,0,5.697879,0,0,8.881784E-16,0,5.997768,5.697879,0,0,6.201497,24.01763,0,5.997768,-5.997768,26.79462,68.70402,0.1293031,6.267667,0,0,24.01763
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,39.50612,39.50612,5.462918,5.462918,0,0,0,5.462918,0,0,8.881784E-16,0,5.75044,5.462918,0,0,12.86568,18.01986,0,5.75044,-5.75044,20.73312,53.16175,0.1293031,6.00921,0,0,18.01986
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,38.3424,38.3424,5.169919,5.169919,0,0,0,5.169919,0,0,8.881784E-16,0,5.44202,5.169919,0,0,19.25506,12.26942,0,5.44202,-5.44202,14.99673,38.45308,0.1293031,5.686911,0,0,12.26942
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,37.29958,37.29958,0.2512446,0.2512446,0,0,0,0.2512446,0,0,0,0,0.264468,0.2512446,0,0,25.30175,6.827404,0,0.264468,-0.264468,14.71796,37.73828,0.1293031,0.2763691,0,0,6.827404
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,36.57415,36.57415,0.2264749,0.2264749,0,0,0,0.2264749,0,0,2.775558E-17,0,0.2383947,0.2264749,0,0,25.5956,6.562936,0,0.2383947,-0.2383947,14.46667,37.09394,0.1293031,0.2491224,0,0,6.562936
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,35.99984,35.99984,1.074861,1.074861,0,0,0,1.074861,0,0,2.220446E-16,0,1.131433,1.074861,0,0,25.86049,6.324541,0,1.131433,-1.131433,13.27403,34.03591,0.1293031,1.182347,0,0,6.324541
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,35.41042,35.41042,0.4513569,0.4513569,0,0,0,0.4513569,0,0,5.551115E-17,0,0.4751126,0.4513569,0,0,27.11763,5.193108,0,0.4751126,-0.4751126,12.77322,32.75178,0.1293031,0.4964926,0,0,5.193108
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,34.89657,34.89657,0.5939709,0.5939709,0,0,0,0.5939709,0,0,0,0,0.6252325,0.5939709,0,0,27.64554,4.717996,0,0.6252325,-0.6252325,12.11417,31.0619,0.1293031,0.653368,0,0,4.717996
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,34.53385,34.53385,0.8924516,0.8924516,0,0,0,0.8924516,0,0,0,0,0.9394227,0.8924516,0,0,28.34024,4.092763,0,0.9394227,-0.9394227,11.12393,28.52283,0.1293031,0.9816968,0,0,4.092763
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,34.1938,34.1938,0.5789461,0.5789461,0,0,0,0.5789461,0,0,1.110223E-16,0,0.609417,0.5789461,0,0,29.38404,3.15334,0,0.609417,-0.609417,10.48155,26.87571,0.1293031,0.6368407,0,0,3.15334
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,33.83109,33.83109,0.2588258,0.2588258,0,0,0,0.2588258,0,0,0,0,0.2724482,0.2588258,0,0,30.06117,2.543923,0,0.2724482,-0.2724482,10.19436,26.13933,0.1293031,0.2847084,0,0,2.543923
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,33.64217,33.64217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.36389,2.271475,0,0,0,10.19436,26.13933,0.1293031,0,0,0,2.271475
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.462608,37.41313,33.40791,3.318552,3.318552,11.60089,0,3.271025,3.318552,44.07367,0,0,1.462608,0,0,8.282339,7.868222,30.36389,2.271475,9.33083,0,9.33083,19.04636,48.83673,0.1294906,3.650407,1.170086,12,3.734083
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.436404,43.82293,34.02756,2.985746,2.985746,11.78575,0,3.317794,2.985746,115.0937,0,0,3.436404,0,0,8.8,8.36,21.03306,10.66922,11.7964,0,11.7964,30.23741,77.53168,0.1296361,3.28432,2.749123,12,14.10563
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.965388,53.49529,35.38775,0,0,3.443443,0,1.207191,0,0,0,0,5.965388,0,0,3.443443,3.271271,9.236659,21.28598,9.236659,0,9.236659,39.00008,100,0.1294706,0,4.77231,12,27.25137
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.218688,63.84042,37.06533,5.319784,5.319784,0,0,0,5.319784,154.4929,2.618915,0,8.218688,5.599773,5.319784,0,0,0,29.59898,0,0,0,39.00008,100,0.1294706,5.851763,6.57495,0,37.81767
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.243477,70.24414,38.72023,0.3470508,0.3470508,0,0,0,0.3470508,2663.436,8.87816,0,9.243477,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1294706,0.3817559,7.394781,0,38.84245
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.314988,72.56704,40.25423,4.250724,4.250724,0,0,0,4.250724,219.1389,4.840542,0,9.314988,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1294706,4.675797,7.451991,0,38.91397
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.532549,75.63377,41.80334,1.888577,1.888577,0,0,0,1.888577,504.7476,7.544572,0,9.532549,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1294706,2.077435,7.626039,0,39.13153
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.713083,73.02143,42.69503,5.739717,5.739717,0,0,0,5.739717,151.8034,2.671277,0,8.713083,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1294706,6.313688,6.970467,0,38.31206
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.49087,68.16235,42.99729,6.37427,6.37427,0,0,0,6.37427,117.5173,0.7811119,0,7.49087,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1294706,7.011697,5.992696,0,37.08985
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.162523,59.77021,43.42046,0.4553597,0.4553597,0,0,0,0.4553597,1133.724,4.683197,0,5.162523,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1294706,0.5008956,4.130018,0,34.7615
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.962575,48.81158,43.03507,7.103894,7.103894,0,0,0,7.103894,27.62675,0,0,1.962575,7.477783,7.103894,0,0,0,29.59898,0,5.515208,-5.515208,33.18654,85.09352,0.1294706,7.814283,1.57006,0,31.56155
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3252273,42.66315,41.74289,9.719406,9.719406,12,0,3.372,9.719406,3.346164,0,0,0.3252273,0,0,2.280594,2.166564,6.128009,24.08377,2.491791,0,2.491791,35.55046,91.15484,0.1295332,10.69135,0.2601818,12,24.409
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,40.59428,40.59428,6.841269,6.841269,0,0,0,6.841269,0,0,8.881784E-16,0,7.201336,6.841269,0,0,3.636217,26.32638,0,7.201336,-7.201336,27.95959,71.6911,0.1295332,7.525396,0,0,26.32638
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,39.50612,39.50612,2.578647,2.578647,0,0,0,2.578647,0,0,0,0,2.714365,2.578647,0,0,11.6377,19.12505,0,2.714365,-2.714365,25.09839,64.35472,0.1295332,2.836512,0,0,19.12505
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,38.3424,38.3424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.65366,16.41068,0,0,0,25.09839,64.35472,0.1295332,0,0,0,16.41068
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,37.27691,37.27691,0.4001803,0.4001803,0,0,0,0.4001803,0,0,0,0,0.4212424,0.4001803,0,0,14.65366,16.41068,0,0.4212424,-0.4212424,24.65436,63.21619,0.1295332,0.4401983,0,0,16.41068
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,36.53636,36.53636,0.3482755,0.3482755,0,0,0,0.3482755,0,0,5.551115E-17,0,0.3666058,0.3482755,0,0,15.12171,15.98944,0,0.3666058,-0.3666058,24.26793,62.22533,0.1295332,0.3831031,0,0,15.98944
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,35.96206,35.96206,1.103992,1.103992,0,0,0,1.103992,0,0,0,0,1.162097,1.103992,0,0,15.52905,15.62283,0,1.162097,-1.162097,23.04297,59.08442,0.1295332,1.214391,0,0,15.62283
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,35.38775,35.38775,0.9492844,0.9492844,0,0,0,0.9492844,0,0,1.110223E-16,0,0.9992467,0.9492844,0,0,16.82027,14.46074,0,0.9992467,-0.9992467,21.98967,56.38366,0.1295332,1.044213,0,0,14.46074
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,34.89657,34.89657,0.5775356,0.5775356,0,0,0,0.5775356,0,0,0,0,0.6079322,0.5775356,0,0,17.93054,13.46149,0,0.6079322,-0.6079322,21.34885,54.74054,0.1295332,0.6352892,0,0,13.46149
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,34.53385,34.53385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.60602,12.85356,0,0,0,21.34885,54.74054,0.1295332,0,0,0,12.85356
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,34.1938,34.1938,2.18386,2.18386,0,0,0,2.18386,0,0,0,0,2.2988,2.18386,0,0,18.60602,12.85356,0,2.2988,-2.2988,18.92571,48.52736,0.1295332,2.402246,0,0,12.85356
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,33.83109,33.83109,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0.6593187,0.6263527,0,0,21.16025,10.55476,0,0.6593187,-0.6593187,18.23072,46.74535,0.1295332,0.688988,0,0,10.55476
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,33.66484,33.66484,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,1.142411,1.08529,0,0,21.89282,9.895438,0,1.142411,-1.142411,17.02652,43.65765,0.1295332,1.193819,0,0,9.895438
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.086696,36.3646,33.40791,3.239932,3.239932,0,0,0,3.239932,33.5407,0,4.440892E-16,1.086696,3.410455,3.239932,0,0,23.16217,8.753027,0,2.323759,-2.323759,14.57706,37.377,0.1295332,3.563925,0.8693568,0,9.839724
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.614262,38.51609,34.06534,0.5631537,0.5631537,0,0,0,0.5631537,286.6468,0,0,1.614262,0.5927933,0.5631537,0,0,25.74412,6.429268,1.021469,0,1.021469,15.54611,39.86174,0.1295128,0.619469,1.29141,0,8.04353
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.419875,45.2637,35.42554,0,0,0,0,0,0,0,0,0,3.419875,0,0,0,0,24.72265,7.34859,3.419875,0,3.419875,18.79049,48.18064,0.1294445,0,2.7359,0,10.76847
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.689829,44.84301,37.12578,5.551828,5.551828,0,0,0,5.551828,48.44943,0,0,2.689829,5.84403,5.551828,0,0,21.30278,10.42648,0,3.154201,-3.154201,15.46567,39.65548,0.1294445,6.107011,2.151864,0,13.11631
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.24582,51.50761,38.78824,2.740702,2.740702,0,0,0,2.740702,154.9172,0,0,4.24582,2.88495,2.740702,0,0,24.80745,7.272277,1.36087,0,1.36087,16.7567,42.96582,0.1294174,3.014773,3.396656,0,11.5181
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.053247,52.56495,40.33735,4.214889,4.214889,0,0,0,4.214889,96.16498,0,0,4.053247,4.436725,4.214889,0,0,23.44658,8.49706,0,0.383478,-0.383478,16.35248,41.92936,0.1294174,4.636378,3.242598,0,12.55031
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.371576,45.84692,41.88646,0.6528123,0.6528123,0,0,0,0.6528123,210.1026,0,0,1.371576,0.6871709,0.6528123,0,0,23.87266,8.113582,0.6844047,0,0.6844047,17.00176,43.59418,0.1294037,0.7180936,1.09726,0,9.485157
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5227946,44.25737,42.76303,5.112916,5.112916,0,0,0,5.112916,10.22498,0,8.881784E-16,0.5227946,5.382017,5.112916,0,0,23.18826,8.729546,0,4.859222,-4.859222,11.8797,30.4607,0.1294037,5.624207,0.4182357,0,9.25234
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.724066,48.13259,43.08041,1.954414,1.954414,0,0,0,1.954414,88.21397,0,0,1.724066,2.057278,1.954414,0,0,28.58739,3.870324,0,0.3332117,-0.3332117,11.52846,29.56009,0.1294037,2.149855,1.379253,0,5.59439
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.437643,50.80256,43.53381,0,0,0,0,0,0,0,0,0,2.437643,0,0,0,0,28.95763,3.537112,2.437643,0,2.437643,13.84101,35.4897,0.1293551,0,1.950114,0,5.974755
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.83637,48.52059,43.12575,6.354662,6.354662,12,0,3.372,6.354662,28.898,0,0,1.83637,0,0,5.645338,5.363071,26.51999,5.730991,7.199441,0,7.199441,20.671,53.00246,0.1295314,6.990128,1.469096,12,7.567361
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3939826,42.9428,41.82601,3.698217,3.698217,11.93245,0,3.354911,3.698217,10.65331,0,0,0.3939826,0,0,8.234237,7.822525,19.32055,12.21049,8.216508,0,8.216508,28.46586,72.98925,0.1297397,4.068039,0.3151861,12,12.60447
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,40.65473,40.65473,7.123931,7.123931,12,0,3.372,7.123931,0,0,0,0,0,0,4.876069,4.632266,11.10404,19.60534,4.632266,0,4.632266,32.86042,84.25731,0.1298579,7.836324,0,12,19.60534
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,39.55146,39.55146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.471771,23.77438,0,0,0,32.86042,84.25731,0.1298579,0,0,0,23.77438
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,38.36507,38.36507,1.691579,1.691579,0,0,0,1.691579,0,0,2.220446E-16,0,1.780609,1.691579,0,0,6.471771,23.77438,0,1.780609,-1.780609,30.98349,79.44469,0.1298579,1.860737,0,0,23.77438
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,37.27691,37.27691,2.548576,2.548576,0,0,0,2.548576,0,0,4.440892E-16,0,2.682711,2.548576,0,0,8.450226,21.99377,0,2.682711,-2.682711,28.15566,72.19386,0.1298579,2.803433,0,0,21.99377
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,36.55903,36.55903,1.202895,1.202895,0,0,0,1.202895,0,0,0,0,1.266205,1.202895,0,0,11.43102,19.31106,0,1.266205,-1.266205,26.82097,68.77157,0.1298579,1.323184,0,0,19.31106
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,35.98473,35.98473,1.713879,1.713879,0,0,0,1.713879,0,0,2.220446E-16,0,1.804083,1.713879,0,0,12.83791,18.04486,0,1.804083,-1.804083,24.9193,63.8955,0.1298579,1.885267,0,0,18.04486
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,35.38775,35.38775,1.089783,1.089783,0,0,0,1.089783,0,0,2.220446E-16,0,1.14714,1.089783,0,0,14.84245,16.24077,0,1.14714,-1.14714,23.7101,60.79502,0.1298579,1.198762,0,0,16.24077
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,34.89657,34.89657,1.946069,1.946069,0,0,0,1.946069,0,0,0,0,2.048494,1.946069,0,0,16.11705,15.09363,0,2.048494,-2.048494,21.5508,55.25835,0.1298579,2.140676,0,0,15.09363
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,34.55652,34.55652,1.133699,1.133699,0,0,0,1.133699,0,0,2.220446E-16,0,1.193368,1.133699,0,0,18.39315,13.04514,0,1.193368,-1.193368,20.29288,52.03292,0.1298579,1.247069,0,0,13.04514
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,34.1938,34.1938,1.734626,1.734626,0,0,0,1.734626,0,0,0,0,1.825922,1.734626,0,0,19.71912,11.85177,0,1.825922,-1.825922,18.36819,47.09783,0.1298579,1.908088,0,0,11.85177
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,33.83109,33.83109,0.3604707,0.3604707,0,0,0,0.3604707,0,0,5.551115E-17,0,0.3794428,0.3604707,0,0,21.74792,10.02585,0,0.3794428,-0.3794428,17.96822,46.07227,0.1298579,0.3965178,0,0,10.02585
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,33.66484,33.66484,1.929736,1.929736,0,0,0,1.929736,0,0,2.220446E-16,0,2.031301,1.929736,0,0,22.16952,9.646408,0,2.031301,-2.031301,15.82704,40.58208,0.1298579,2.122709,0,0,9.646408
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.002816,38.96814,33.43058,1.226689,1.226689,0,0,0,1.226689,163.2701,0,0,2.002816,1.291252,1.226689,0,0,24.42652,7.615108,0.711565,0,0.711565,16.50209,42.31298,0.1298437,1.349358,1.602253,0,9.617925
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.272173,46.44913,34.06534,4.935936,4.935936,0,0,0,4.935936,86.55244,0,0,4.272173,5.195722,4.935936,0,0,23.71496,8.255516,0,0.9235493,-0.9235493,15.52859,39.81681,0.1298437,5.42953,3.417738,0,12.52769
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.573575,55.69819,35.4482,0.2514655,0.2514655,0,0,0,0.2514655,2614.106,0,0,6.573575,0.2647005,0.2514655,0,0,24.74112,7.331967,6.308875,0,6.308875,21.51371,55.16325,0.1297181,0.276612,5.25886,0,13.90554
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,8.082198,63.39714,37.14845,0,0,0,0,0,0,0,0,0,8.082198,0,0,0,0,18.43225,13.00995,8.082198,0,8.082198,29.18116,74.82333,0.1295575,0,6.465759,0,21.09215
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.796657,64.29184,38.81091,2.501736,2.501736,0,0,0,2.501736,311.6499,0,0,7.796657,2.633406,2.501736,0,0,10.35005,20.28393,5.163251,0,5.163251,34.07945,87.38303,0.1294551,2.751909,6.237326,0,28.08059
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,9.129192,71.89473,40.38269,7.982334,7.982334,4.237062,0,1.407977,7.982334,114.3675,0,0,9.129192,3.942393,3.745273,0,0,5.1868,24.93086,5.1868,0,5.1868,39.00008,100,0.1294056,8.780568,7.303354,12,34.06005
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.866083,72.75208,41.95447,0,0,0,0,0,0,0,8.866083,0,8.866083,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294056,0,7.092867,0,38.46506
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.233953,66.88062,42.80082,0,0,0,0,0,0,0,7.233953,0,7.233953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294056,0,5.787162,0,36.83293
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.925296,55.17525,43.12575,0,0,0,0,0,0,0,3.925296,0,3.925296,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294056,0,3.140237,0,33.52427
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.526864,54.33745,43.57159,2.180498,2.180498,0,0,0,2.180498,161.7458,1.231602,0,3.526864,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1294056,2.398548,2.821491,0,33.12584
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.238997,46.78548,43.18621,0.9257047,0.9257047,0,0,0,0.9257047,133.8437,0.2645711,0,1.238997,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1294056,1.018275,0.9911977,0,30.83797
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3753581,42.91247,41.84868,10.99497,10.99497,10.63838,0,3.027509,10.99497,3.413908,0,0,0.3753581,0.3753581,0.3565902,0,0,0,29.59898,0,0,0,39.00008,100,0.1294056,12.09446,0.3002865,12,29.97434
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,40.65473,40.65473,6.674878,6.674878,0,0,0,6.674878,0,0,8.881784E-16,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1294056,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,39.52879,39.52879,6.748633,6.748633,0,0,0,6.748633,0,0,8.881784E-16,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1294056,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,38.3424,38.3424,5.939116,5.939116,0,0,0,5.939116,0,0,8.881784E-16,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1294056,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,37.25424,37.25424,0.8882619,0.8882619,0,0,0,0.8882619,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1294056,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,36.53636,36.53636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1294056,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,35.98473,35.98473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1294056,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,35.38775,35.38775,0.8736181,0.8736181,0,0,0,0.8736181,0,0,1.110223E-16,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1294056,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,34.91924,34.91924,1.886855,1.886855,0,0,0,1.886855,0,0,2.220446E-16,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1294056,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,34.55652,34.55652,1.24054,1.24054,0,0,0,1.24054,0,0,2.220446E-16,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1294056,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,34.1938,34.1938,1.492252,1.492252,0,0,0,1.492252,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1294056,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,33.85376,33.85376,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1294056,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,33.68751,33.68751,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.1295898,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3396583,34.36618,33.45325,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,57.38867,1.776357E-15,0,0.3396583,0,0,8.8,8.36,22.32789,9.503877,8.699658,0,8.699658,26.0712,66.8491,0.1296919,0.6510416,0.2717266,12,9.843534
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5982683,35.70926,34.08801,1.078729,1.078729,9.878729,0,2.835318,1.078729,55.46048,0,0,0.5982683,0,0,8.8,8.36,13.62823,17.33357,8.958268,0,8.958268,34.56976,88.64024,0.1298095,1.186602,0.4786146,12,17.93184
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.337093,39.14928,35.4482,2.089072,2.089072,0,0,0,2.089072,64.00419,0,0,1.337093,2.199023,2.089072,0,0,4.669964,25.39601,0,0.8619293,-0.8619293,33.66121,86.31062,0.1298095,2.297979,1.069675,0,26.7331
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.043614,40.07658,37.17112,3.170661,3.170661,0,0,0,3.170661,32.91473,0,0,1.043614,3.337538,3.170661,0,0,5.627663,24.53408,0,2.293923,-2.293923,31.2432,80.11061,0.1298095,3.487727,0.8348914,0,25.5777
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6629365,40.70155,38.84869,0,0,0,0,0,0,0,0,0,0.6629365,0,0,0,0,8.176467,22.24016,0.6629365,0,0.6629365,31.87212,81.72321,0.1297964,0,0.5303492,0,22.9031
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.441838,44.54943,40.42048,0,0,0,0,0,0,0,0,0,1.441838,0,0,0,0,7.51353,22.8368,1.441838,0,1.441838,33.23996,85.23051,0.1297679,0,1.153471,0,24.27864
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.766627,53.41986,41.99226,2.109341,2.109341,0,0,0,2.109341,178.5689,0,0,3.766627,2.220359,2.109341,0,0,6.071692,24.13445,1.546268,0,1.546268,34.70688,88.99183,0.1297373,2.320275,3.013301,0,27.90108
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.701261,50.93042,42.86883,2.456978,2.456978,0,0,0,2.456978,109.9424,0,0,2.701261,2.586293,2.456978,0,0,4.525424,25.5261,0.1149675,0,0.1149675,34.81595,89.27149,0.1297351,2.702676,2.161008,0,28.22736
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.51974,47.60168,43.16354,9.352209,9.352209,12,0,3.372,9.352209,16.25007,0,0,1.51974,0,0,2.64779,2.515401,4.410457,25.62957,4.035141,0,4.035141,38.64402,99.08704,0.1298304,10.28743,1.215792,12,27.14931
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.188995,47.06973,43.60938,3.794852,3.794852,0,0,0,3.794852,31.3318,0,0,1.188995,3.994581,3.794852,0,0,0.3753151,29.26119,0,2.805585,-2.805585,35.68668,91.50411,0.1298304,4.174336,0.9511961,0,30.45019
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.328429,47.05191,43.18621,2.247944,2.247944,0,0,0,2.247944,59.09528,0,4.440892E-16,1.328429,2.366256,2.247944,0,0,3.492632,26.45561,0,1.037828,-1.037828,34.59271,88.69907,0.1298304,2.472738,1.062743,0,27.78404
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3749119,42.9112,41.84868,8.137914,8.137914,12,0,3.372,8.137914,4.606978,0,0,0.3749119,0,0,3.862087,3.668982,4.645774,25.41778,4.043894,0,4.043894,38.42908,98.53592,0.1299309,8.951705,0.2999295,12,25.79269
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,40.65473,40.65473,1.73171,1.73171,0,0,0,1.73171,0,0,2.220446E-16,0,1.822852,1.73171,0,0,0.6018803,29.05729,0,1.822852,-1.822852,36.50763,93.60912,0.1299309,1.904881,0,0,29.05729
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,39.55146,39.55146,3.121465,3.121465,0,0,0,3.121465,0,0,0,0,3.285752,3.121465,0,0,2.627272,27.23443,0,3.285752,-3.285752,33.04414,84.7284,0.1299309,3.433611,0,0,27.23443
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,38.3424,38.3424,5.087941,5.087941,0,0,0,5.087941,0,0,8.881784E-16,0,5.355727,5.087941,0,0,6.278108,23.94868,0,5.355727,-5.355727,27.39871,70.25296,0.1299309,5.596735,0,0,23.94868
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,37.25424,37.25424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.22892,18.59295,0,0,0,27.39871,70.25296,0.1299309,0,0,0,18.59295
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,36.53636,36.53636,0.8940547,0.8940547,0,0,0,0.8940547,0,0,1.110223E-16,0,0.9411102,0.8940547,0,0,12.22892,18.59295,0,0.9411102,-0.9411102,26.40669,67.70934,0.1299309,0.9834601,0,0,18.59295
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,35.98473,35.98473,2.53716,2.53716,0,0,0,2.53716,0,0,4.440892E-16,0,2.670695,2.53716,0,0,13.27459,17.65184,0,2.670695,-2.670695,23.59153,60.49099,0.1299309,2.790876,0,0,17.65184
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,35.41042,35.41042,0.3296794,0.3296794,0,0,0,0.3296794,0,0,0,0,0.347031,0.3296794,0,0,16.24203,14.98115,0,0.347031,-0.347031,23.22573,59.55304,0.1299309,0.3626474,0,0,14.98115
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,34.94191,34.94191,1.612702,1.612702,0,0,0,1.612702,0,0,0,0,1.697581,1.612702,0,0,16.62762,14.63412,0,1.697581,-1.697581,21.43632,54.96482,0.1299309,1.773973,0,0,14.63412
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,34.57919,34.57919,0.8332797,0.8332797,0,0,0,0.8332797,0,0,1.110223E-16,0,0.8771365,0.8332797,0,0,18.51382,12.93654,0,0.8771365,-0.8771365,20.51174,52.5941,0.1299309,0.9166076,0,0,12.93654
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,34.21647,34.21647,0.556308,0.556308,0,0,0,0.556308,0,0,0,0,0.5855873,0.556308,0,0,19.48842,12.0594,0,0.5855873,-0.5855873,19.89448,51.01138,0.1299309,0.6119388,0,0,12.0594
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,33.87642,33.87642,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0.4690716,0.445618,0,0,20.13907,11.47381,0,0.4690716,-0.4690716,19.40003,49.74357,0.1299309,0.4901798,0,0,11.47381
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,33.71018,33.71018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.66026,11.00474,0,0,0,19.40003,49.74357,0.1299309,0,0,0,11.00474
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09268533,33.72407,33.47592,2.957034,2.957034,0,0,0,2.957034,3.134402,0,4.440892E-16,0.09268533,3.112667,2.957034,0,0,20.66026,11.00474,0,3.019982,-3.019982,16.21669,41.58118,0.1299309,3.252737,0.07414826,0,11.09743
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9118039,36.59503,34.11068,4.772359,4.772359,0,0,0,4.772359,19.10594,0,0,0.9118039,5.023536,4.772359,0,0,24.0158,7.984759,0,4.111732,-4.111732,11.88254,30.468,0.1299309,5.249595,0.7294431,0,8.896564
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8325138,37.77845,35.49355,4.710891,4.710891,12,0,3.372,4.710891,17.67211,0,0,0.8325138,0,0,7.289109,6.924654,28.58439,3.873027,7.757167,0,7.757167,19.24164,49.33744,0.1301228,5.18198,0.6660111,12,4.705541
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.496929,44.35815,37.21646,2.757288,2.757288,11.55729,0,3.259994,2.757288,90.55744,0,0,2.496929,0,0,8.8,8.36,20.82722,10.85448,10.85693,0,10.85693,29.54143,75.74709,0.1302733,3.033016,1.997543,12,13.35141
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.085133,44.90126,38.9167,5.845474,5.845474,12,0,3.372,5.845474,35.6709,0,0,2.085133,0,0,6.154526,5.8468,9.970294,20.62571,7.931933,0,7.931933,37.06632,95.04166,0.1304631,6.430021,1.668107,12,22.71085
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6324146,42.27358,40.48848,0,0,0,0,0,0,0,0,0,0.6324146,0,0,0,0,2.038361,27.76445,0.6324146,0,0.6324146,37.66628,96.58001,0.1304506,0,0.5059317,0,28.39687
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.896546,47.59871,42.06026,1.243965,1.243965,0,0,0,1.243965,152.4597,0,0,1.896546,1.309437,1.243965,0,0,1.405946,28.33363,0.5871091,0,0.5871091,38.22326,98.00816,0.130439,1.368362,1.517237,0,30.23017
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.216673,49.48225,42.92928,2.171085,2.171085,0,0,0,2.171085,102.0998,0,0,2.216673,2.285352,2.171085,0,0,0.8188373,28.86202,0,0.06867942,-0.06867942,38.15087,97.82254,0.130439,2.388193,1.773338,0,31.0787
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.135545,46.52476,43.23154,3.951116,3.951116,0,0,0,3.951116,28.73985,0,4.440892E-16,1.135545,4.15907,3.951116,0,0,0.8951478,28.79334,0,3.023525,-3.023525,34.96379,89.65057,0.130439,4.346228,0.9084357,0,29.92889
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.899153,49.26093,43.65472,3.005764,3.005764,0,0,0,3.005764,63.18369,0,4.440892E-16,1.899153,3.163962,3.005764,0,0,4.25462,25.76982,0,1.264809,-1.264809,33.63057,86.23205,0.130439,3.30634,1.519322,0,27.66897
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.410202,47.34292,43.23154,3.398224,3.398224,0,0,0,3.398224,41.49821,0,4.440892E-16,1.410202,3.577078,3.398224,0,0,5.659964,24.50501,0,2.166876,-2.166876,31.34648,80.37542,0.130439,3.738046,1.128162,0,25.91521
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.369893,42.93492,41.88646,0,0,0,0,0,0,0,0,0,0.369893,0,0,0,0,8.067603,22.33813,0.369893,0,0.369893,31.69739,81.27519,0.1304317,0,0.2959144,0,22.70803
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,40.6774,40.6774,1.457966,1.457966,0,0,0,1.457966,0,0,0,0,1.534701,1.457966,0,0,7.69771,22.67104,0,1.534701,-1.534701,30.07967,77.12721,0.1304317,1.603762,0,0,22.67104
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,39.57413,39.57413,4.013342,4.013342,0,0,0,4.013342,0,0,8.881784E-16,0,4.224571,4.013342,0,0,9.402933,21.13634,0,4.224571,-4.224571,25.62658,65.70906,0.1304317,4.414677,0,0,21.13634
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,38.36507,38.36507,6.723101,6.723101,0,0,0,6.723101,0,0,0,0,7.076948,6.723101,0,0,14.0969,16.91177,0,7.076948,-7.076948,18.16682,46.58151,0.1304317,7.395411,0,0,16.91177
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,37.29958,37.29958,1.868528,1.868528,0,0,0,1.868528,0,0,2.220446E-16,0,1.966872,1.868528,0,0,21.96018,9.834819,0,1.966872,-1.966872,16.09356,41.26546,0.1304317,2.055381,0,0,9.834819
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,36.55903,36.55903,1.038401,1.038401,0,0,0,1.038401,0,0,0,0,1.093053,1.038401,0,0,24.14559,7.867947,0,1.093053,-1.093053,14.94138,38.31116,0.1304317,1.142241,0,0,7.867947
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,35.99984,35.99984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.36009,6.774894,0,0,0,14.94138,38.31116,0.1304317,0,0,0,6.774894
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,35.42554,35.42554,0.4281751,0.4281751,0,0,0,0.4281751,0,0,5.551115E-17,0,0.4507106,0.4281751,0,0,25.36009,6.774894,0,0.4507106,-0.4507106,14.46629,37.09298,0.1304317,0.4709926,0,0,6.774894
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,34.97969,34.97969,0.3434927,0.3434927,0,0,0,0.3434927,0,0,0,0,0.3615712,0.3434927,0,0,25.86088,6.324183,0,0.3615712,-0.3615712,14.08516,36.11572,0.1304317,0.3778419,0,0,6.324183
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,34.62453,34.62453,1.320987,1.320987,0,0,0,1.320987,0,0,0,0,1.390512,1.320987,0,0,26.26263,5.962612,0,1.390512,-1.390512,12.61943,32.35745,0.1304317,1.453085,0,0,5.962612
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,34.26181,34.26181,0.6665146,0.6665146,0,0,0,0.6665146,0,0,1.110223E-16,0,0.7015944,0.6665146,0,0,27.80764,4.5721,0,0.7015944,-0.7015944,11.87989,30.46119,0.1304317,0.7331662,0,0,4.5721
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,33.89909,33.89909,0.06962994,0.06962994,0,0,0,0.06962994,0,0,1.387779E-17,0,0.07329468,0.06962994,0,0,28.58719,3.870505,0,0.07329468,-0.07329468,11.80263,30.26308,0.1304317,0.07659294,0,0,3.870505
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,33.72529,33.72529,1.039464,1.039464,0,0,0,1.039464,0,0,2.220446E-16,0,1.094173,1.039464,0,0,28.66863,3.79721,0,1.094173,-1.094173,10.64927,27.30576,0.1304317,1.143411,0,0,3.79721
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.986498,38.98402,33.49104,0,0,0,0,0,0,0,0,0,1.986498,0,0,0,0,29.88438,2.703038,1.986498,0,1.986498,12.53382,32.13795,0.1303925,0,1.589199,0,4.689536
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.133822,43.04495,34.15602,0,0,0,0,0,0,0,0,0,3.133822,0,0,0,0,27.89788,4.490886,3.133822,0,3.133822,15.50683,39.76102,0.1303307,0,2.507057,0,7.624708
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.116917,50.78788,35.53133,1.109071,1.109071,0,0,0,1.109071,461.3698,0,0,5.116917,1.167443,1.109071,0,0,24.76406,7.311326,3.949474,0,3.949474,19.25363,49.36818,0.1302529,1.219978,4.093534,0,12.42824
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.674987,58.18913,37.27691,3.850222,3.850222,0,0,0,3.850222,173.3663,0,0,6.674987,4.052866,3.850222,0,0,20.81458,10.86585,2.622122,0,2.622122,21.74119,55.74654,0.1302013,4.235244,5.33999,0,17.54084
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,7.002035,61.40414,38.97716,7.123588,7.123588,0,0,0,7.123588,98.29366,0,0,7.002035,7.498514,7.123588,0,0,18.19246,13.22576,0,0.4964784,-0.4964784,21.21786,54.40466,0.1302013,7.835947,5.601628,0,20.2278
