Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.759321,66.29209,40.57161,0,0,0,0,0,0,0,0,0,7.759321,0,0,0,0,18.7441,12.72928,7.759321,0,7.759321,28.579,73.27934,0.1300488,0,6.207457,0,20.48861
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.987093,73.54496,42.14339,0,0,0,0,0,0,0,0,0,8.987093,0,0,0,0,10.98478,19.71267,8.987093,0,8.987093,37.1049,95.14059,0.1298726,0,7.189675,0,28.69977
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.578871,72.85841,43.03507,0.5161055,0.5161055,0,0,0,0.5161055,1662.232,6.037911,0,8.578871,0.543269,0.5161055,0,0,1.997691,27.80106,1.997691,0,1.997691,39.00008,100,0.1298335,0.5677161,6.863097,0,36.37993
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.148976,67.18632,43.33734,2.414696,2.414696,0,0,0,2.414696,296.0611,4.60719,0,7.148976,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1298335,2.656166,5.719181,0,36.74796
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.301004,60.62533,43.73784,5.756432,5.756432,0,0,0,5.756432,92.08838,0,0,5.301004,6.059402,5.756432,0,0,0,29.59898,0,0.7583969,-0.7583969,38.20066,97.95021,0.1298335,6.332075,4.240804,0,34.89998
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.372994,50.37062,43.31467,0.579833,0.579833,0,0,0,0.579833,409.2547,0.9199799,0,2.372994,0.6103505,0.579833,0,0,0.8426632,28.84058,0.8426632,0,0.8426632,39.00008,100,0.129817,0.6378163,1.898395,0,31.21358
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3630167,42.98375,41.95447,7.920903,7.920903,7.576037,0,2.252738,7.920903,4.583021,1.665335E-16,0,0.3630167,0.3630167,0.3448658,0,0,0,29.59898,0,0,0,39.00008,100,0.129817,8.712994,0.2904133,12,29.96199
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,40.72274,40.72274,0.6625196,0.6625196,0,0,0,0.6625196,0,0,1.110223E-16,0,0.6973891,0.6625196,0,0,0,29.59898,0,0.6973891,-0.6973891,38.26497,98.1151,0.129817,0.7287716,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,39.5968,39.5968,1.119369,1.119369,0,0,0,1.119369,0,0,2.220446E-16,0,1.178283,1.119369,0,0,0.7748768,28.90159,0,1.178283,-1.178283,37.02295,94.93044,0.129817,1.231306,0,0,28.90159
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,38.38018,38.38018,0.9496318,0.9496318,0,0,0,0.9496318,0,0,1.110223E-16,0,0.9996124,0.9496318,0,0,2.08408,27.72331,0,0.9996124,-0.9996124,35.96926,92.22869,0.129817,1.044595,0,0,27.72331
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,37.29958,37.29958,1.680005,1.680005,0,0,0,1.680005,0,0,0,0,1.768426,1.680005,0,0,3.19476,26.72369,0,1.768426,-1.768426,34.10518,87.449,0.129817,1.848005,0,0,26.72369
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,36.57415,36.57415,0.8842732,0.8842732,0,0,0,0.8842732,0,0,1.110223E-16,0,0.930814,0.8842732,0,0,5.159678,24.95527,0,0.930814,-0.930814,33.12401,84.9332,0.129817,0.9727006,0,0,24.95527
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,36.02251,36.02251,0.6270616,0.6270616,0,0,0,0.6270616,0,0,0,0,0.6600649,0.6270616,0,0,6.193916,24.02445,0,0.6600649,-0.6600649,32.42825,83.14918,0.129817,0.6897678,0,0,24.02445
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,35.42554,35.42554,0.5241005,0.5241005,0,0,0,0.5241005,0,0,0,0,0.5516847,0.5241005,0,0,6.927321,23.36439,0,0.5516847,-0.5516847,31.84672,81.65809,0.129817,0.5765105,0,0,23.36439
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,34.97969,34.97969,0.8142034,0.8142034,0,0,0,0.8142034,0,0,1.110223E-16,0,0.8570563,0.8142034,0,0,7.540305,22.8127,0,0.8570563,-0.8570563,30.9433,79.34164,0.129817,0.8956237,0,0,22.8127
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,34.62453,34.62453,2.069093,2.069093,0,0,0,2.069093,0,0,4.440892E-16,0,2.177993,2.069093,0,0,8.492589,21.95565,0,2.177993,-2.177993,28.6475,73.45496,0.129817,2.276002,0,0,21.95565
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,34.26181,34.26181,1.405086,1.405086,0,0,0,1.405086,0,0,2.220446E-16,0,1.479038,1.405086,0,0,10.91258,19.77765,0,1.479038,-1.479038,27.08845,69.45743,0.129817,1.545594,0,0,19.77765
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,33.89909,33.89909,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0.02082067,0.01977964,0,0,12.55596,18.29862,0,0.02082067,-0.02082067,27.06651,69.40115,0.129817,0.0217576,0,0,18.29862
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,33.74796,33.74796,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,1.269819,1.206328,0,0,12.57909,18.2778,0,1.269819,-1.269819,25.728,65.96909,0.129817,1.326961,0,0,18.2778
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.760486,38.33965,33.49104,2.609372,2.609372,0,0,0,2.609372,67.46781,0,4.440892E-16,1.760486,2.746708,2.609372,0,0,13.99,17.00798,0,0.9862213,-0.9862213,24.68843,63.30354,0.129817,2.870309,1.408389,0,18.76847
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.057974,42.83332,34.17113,0,0,0,0,0,0,0,0,0,3.057974,0,0,0,0,15.0858,16.02176,3.057974,0,3.057974,27.58948,70.74211,0.1297572,0,2.446379,0,19.07973
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.445132,45.47845,35.554,1.430329,1.430329,0,0,0,1.430329,240.863,0,0,3.445132,1.505609,1.430329,0,0,12.02783,18.77393,1.939523,0,1.939523,29.42947,75.46004,0.1297193,1.573362,2.756106,0,22.21906
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.897754,52.02185,37.29958,0.07687661,0.07687661,0,0,0,0.07687661,6370.929,0,0,4.897754,0.08092275,0.07687661,0,0,10.0883,20.5195,4.816832,0,4.816832,33.99912,87.17706,0.1296253,0.08456428,3.918203,0,25.41726
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.179108,58.43652,39.04517,1.358088,1.358088,0,0,0,1.358088,454.9858,0,0,6.179108,1.429566,1.358088,0,0,5.271473,24.85465,4.749542,0,4.749542,38.50493,98.73039,0.1295327,1.493897,4.943286,0,31.03376
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,7.147632,63.9149,40.61695,0,0,0,0,0,0,0,6.6257,0,7.147632,0,0,0,0,0.5219316,29.12924,0.5219316,0,0.5219316,39.00008,100,0.1295226,0,5.718105,0,36.27687
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.597514,53.10296,42.2114,5.43892,5.43892,0,0,0,5.43892,66.1439,0,0,3.597514,5.725179,5.43892,0,0,0,29.59898,0,2.127666,-2.127666,36.75732,94.24935,0.1295226,5.982812,2.878011,0,33.19649
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,6.177509,63.10178,43.08041,8.888887,8.888887,5.266122,0,1.668329,8.888887,69.49699,0,0,6.177509,3.813437,3.622765,0,0,2.364073,27.47131,2.364073,0,2.364073,39.00008,100,0.1295714,9.777776,4.942008,12,33.64882
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.389784,57.0024,43.36001,3.955945,3.955945,0,0,0,3.955945,110.9668,0.2256312,0,4.389784,4.164153,3.955945,0,0,0,29.59898,0,0,0,39.00008,100,0.1295714,4.35154,3.511827,0,33.98876
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.749833,52.05053,43.78318,0,0,0,0,0,0,0,2.749833,0,2.749833,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295714,0,2.199866,0,32.34881
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.439981,47.54091,43.33734,0,0,0,0,0,0,0,1.439981,0,1.439981,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295714,0,1.151985,0,31.03896
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3466745,42.93713,41.95447,4.664389,4.664389,0,0,0,4.664389,7.432368,0,0,0.3466745,4.909883,4.664389,0,0,0,29.59898,0,4.563209,-4.563209,34.19003,87.66658,0.1295714,5.130827,0.2773396,0,29.94565
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,40.72274,40.72274,5.280005,5.280005,0,0,0,5.280005,0,0,8.881784E-16,0,5.5579,5.280005,0,0,5.070231,25.03577,0,5.5579,-5.5579,28.33149,72.64471,0.1295714,5.808006,0,0,25.03577
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,39.5968,39.5968,2.417484,2.417484,0,0,0,2.417484,0,0,4.440892E-16,0,2.54472,2.417484,0,0,11.24568,19.47787,0,2.54472,-2.54472,25.64912,65.76685,0.1295714,2.659232,0,0,19.47787
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,38.38018,38.38018,7.127051,7.127051,0,0,0,7.127051,0,0,8.881784E-16,0,7.502159,7.127051,0,0,14.07314,16.93315,0,7.502159,-7.502159,17.74115,45.49004,0.1295714,7.839756,0,0,16.93315
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,37.29958,37.29958,1.610054,1.610054,0,0,0,1.610054,0,0,2.220446E-16,0,1.694794,1.610054,0,0,22.40887,9.430991,0,1.694794,-1.694794,15.95468,40.90936,0.1295714,1.77106,0,0,9.430991
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,36.57415,36.57415,1.86684,1.86684,0,0,0,1.86684,0,0,2.220446E-16,0,1.965094,1.86684,0,0,24.29198,7.736197,0,1.965094,-1.965094,13.88329,35.59811,0.1295714,2.053524,0,0,7.736197
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,36.02251,36.02251,0.3671062,0.3671062,0,0,0,0.3671062,0,0,5.551115E-17,0,0.3864276,0.3671062,0,0,26.47542,5.771103,0,0.3864276,-0.3864276,13.47596,34.55368,0.1295714,0.4038168,0,0,5.771103
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,35.4482,35.4482,0.2863711,0.2863711,0,0,0,0.2863711,0,0,0,0,0.3014433,0.2863711,0,0,26.90478,5.384675,0,0.3014433,-0.3014433,13.15821,33.73894,0.1295714,0.3150083,0,0,5.384675
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,35.00237,35.00237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.23972,5.083232,0,0,0,13.15821,33.73894,0.1295714,0,0,0,5.083232
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,34.63964,34.63964,1.328725,1.328725,0,0,0,1.328725,0,0,0,0,1.398658,1.328725,0,0,27.23972,5.083232,0,1.398658,-1.398658,11.6839,29.95865,0.1295714,1.461598,0,0,5.083232
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,34.26181,34.26181,1.47791,1.47791,0,0,0,1.47791,0,0,0,0,1.555695,1.47791,0,0,28.79378,3.684574,0,1.555695,-1.555695,10.04405,25.75393,0.1295714,1.625701,0,0,3.684574
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,33.92176,33.92176,1.255865,1.255865,0,0,0,1.255865,0,0,0,0,1.321963,1.255865,0,0,30.52233,2.128879,0,1.321963,-1.321963,8.650579,22.18093,0.1295714,1.381451,0,0,2.128879
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,33.74796,33.74796,0.6282614,0.6282614,0,0,0,0.6282614,0,0,0,0,0.6613278,0.6282614,0,0,31.99118,0.8069159,0,0.6613278,-0.6613278,7.953479,20.3935,0.1295714,0.6910875,0,0,0.8069159
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.338639,37.17405,33.51371,8.16951,8.16951,12,0,3.372,8.16951,16.3858,0,0,1.338639,0,0,3.83049,3.638965,32.72599,0.1455882,4.977605,0,4.977605,12.67565,32.5016,0.12969,8.986461,1.070912,12,1.484228
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.527992,44.27948,34.1938,1.700093,1.700093,10.50009,0,2.992523,1.700093,207.5177,0,0,3.527992,0,0,8.8,8.36,27.74838,4.625432,11.88799,0,11.88799,23.95359,61.41934,0.1297749,1.870102,2.822394,12,8.153424
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.078652,47.50274,35.59934,0.8072333,0.8072333,9.607233,0,2.76663,0.8072333,505.2631,1.776357E-15,0,4.078652,0,0,8.8,8.36,15.86039,15.32463,12.43865,0,12.43865,35.75393,91.67656,0.1298113,0.8879567,3.262922,12,19.40328
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.539674,50.93087,37.38271,0,0,0,0,0,0,0,1.117934,0,4.539674,0,0,0,0,3.42174,26.51941,3.42174,0,3.42174,39.00008,100,0.1297449,0,3.631739,0,31.05909
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.522623,63.59324,39.12829,6.120774,6.120774,0,0,0,6.120774,122.9031,1.079703,0,7.522623,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1297449,6.732852,6.018098,0,37.1216
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.346959,68.94505,40.74541,0,0,0,0,0,0,0,8.346959,0,8.346959,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297449,0,6.677567,0,37.94594
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.351522,66.78715,42.33231,6.570232,6.570232,0,0,0,6.570232,111.8914,0.435488,0,7.351522,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1297449,7.227255,5.881217,0,36.9505
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,5.1218,59.33604,43.16354,1.201724,1.201724,0,0,0,1.201724,426.2043,3.856827,0,5.1218,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1297449,1.321896,4.09744,0,34.72078
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.080078,49.62052,43.4658,2.145532,2.145532,0,0,0,2.145532,96.94927,0,0,2.080078,2.258455,2.145532,0,0,0,29.59898,0,0.1783772,-0.1783772,38.81205,99.51788,0.1297449,2.360085,1.664062,0,31.67906
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5561854,45.4226,43.82096,2.886635,2.886635,0,0,0,2.886635,19.26761,0,0,0.5561854,3.038563,2.886635,0,0,0.1981968,29.4206,0,2.482377,-2.482377,36.1954,92.80853,0.1297449,3.175298,0.4449483,0,29.97679
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7613515,45.59263,43.39779,0.4461183,0.4461183,0,0,0,0.4461183,170.6614,0,0,0.7613515,0.4695982,0.4461183,0,0,2.956394,26.93822,0.2917533,0,0.2917533,36.47218,93.51822,0.1297392,0.4907301,0.6090812,0,27.69958
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.107003,42.31704,42.01493,9.065299,9.065299,11.49505,0,3.244249,9.065299,1.180358,0,0,0.107003,0,0,2.429756,2.308268,2.66464,27.2008,2.415271,0,2.415271,38.7635,99.3934,0.1297987,9.971828,0.08560237,12,27.3078
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,40.76052,40.76052,3.552382,3.552382,0,0,0,3.552382,0,0,4.440892E-16,0,3.73935,3.552382,0,0,0.2493697,29.37455,0,3.73935,-3.73935,34.82188,89.28671,0.1297987,3.90762,0,0,29.37455
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,39.63459,39.63459,9.391003,9.391003,12,0,3.372,9.391003,0,0,0,0,0,0,2.608998,2.478548,4.404202,25.6352,2.478548,0,2.478548,37.17324,95.31581,0.1298603,10.3301,0,12,25.6352
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,38.42552,38.42552,2.659091,2.659091,0,0,0,2.659091,0,0,0,0,2.799044,2.659091,0,0,1.925655,27.86589,0,2.799044,-2.799044,34.22279,87.75057,0.1298603,2.925,0,0,27.86589
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,37.32225,37.32225,2.038818,2.038818,0,0,0,2.038818,0,0,0,0,2.146124,2.038818,0,0,5.035703,25.06684,0,2.146124,-2.146124,31.96058,81.95004,0.1298603,2.2427,0,0,25.06684
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,36.59681,36.59681,1.258453,1.258453,0,0,0,1.258453,0,0,2.220446E-16,0,1.324688,1.258453,0,0,7.420286,22.92072,0,1.324688,-1.324688,30.56423,78.36967,0.1298603,1.384299,0,0,22.92072
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,36.06785,36.06785,1.538834,1.538834,0,0,0,1.538834,0,0,2.220446E-16,0,1.619825,1.538834,0,0,8.89216,21.59603,0,1.619825,-1.619825,28.85679,73.99162,0.1298603,1.692717,0,0,21.59603
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,35.47087,35.47087,0.4736008,0.4736008,0,0,0,0.4736008,0,0,5.551115E-17,0,0.4985272,0.4736008,0,0,10.69197,19.97621,0,0.4985272,-0.4985272,28.3313,72.6442,0.1298603,0.5209609,0,0,19.97621
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,35.0477,35.0477,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.24588,19.47768,0,0,0,28.3313,72.6442,0.1298603,0,0,0,19.47768
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,34.66232,34.66232,0.06135278,0.06135278,0,0,0,0.06135278,0,0,6.938894E-18,0,0.06458187,0.06135278,0,0,11.24588,19.47768,0,0.06458187,-0.06458187,28.26322,72.46965,0.1298603,0.06748806,0,0,19.47768
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,34.29959,34.29959,1.003913,1.003913,0,0,0,1.003913,0,0,2.220446E-16,0,1.056751,1.003913,0,0,11.31764,19.4131,0,1.056751,-1.056751,27.14931,69.61346,0.1298603,1.104305,0,0,19.4131
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,33.94443,33.94443,1.002423,1.002423,0,0,0,1.002423,0,0,0,0,1.055182,1.002423,0,0,12.49181,18.35635,0,1.055182,-1.055182,26.03705,66.76152,0.1298603,1.102666,0,0,18.35635
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,33.77063,33.77063,0.0375868,0.0375868,0,0,0,0.0375868,0,0,6.938894E-18,0,0.03956506,0.0375868,0,0,13.66424,17.30117,0,0.03956506,-0.03956506,25.99534,66.65459,0.1298603,0.04134548,0,0,17.30117
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.190804,39.61824,33.53638,2.21164,2.21164,0,0,0,2.21164,99.0579,0,0,2.190804,2.328042,2.21164,0,0,13.7082,17.2616,0,0.137238,-0.137238,25.85068,66.28366,0.1298603,2.432804,1.752643,0,19.45241
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.133675,46.17794,34.21647,1.996682,1.996682,0,0,0,1.996682,207.0272,0,0,4.133675,2.101771,1.996682,0,0,13.86068,17.12436,2.031904,0,2.031904,27.77831,71.2263,0.1298208,2.196351,3.30694,0,21.25804
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.402764,48.58435,35.64468,2.569626,2.569626,0,0,0,2.569626,171.3387,0,0,4.402764,2.70487,2.569626,0,0,11.82878,18.95308,1.697894,0,1.697894,29.38908,75.35645,0.1297879,2.826589,3.522211,0,23.35584
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.764012,48.48317,37.42804,0,0,0,0,0,0,0,0,0,3.764012,0,0,0,0,10.13089,20.48118,3.764012,0,3.764012,32.95993,84.51247,0.129715,0,3.01121,0,24.24519
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,6.06635,58.19489,39.18874,1.436114,1.436114,0,0,0,1.436114,422.4142,0,0,6.06635,1.511699,1.436114,0,0,6.366873,23.86879,4.554651,0,4.554651,37.28085,95.59174,0.1296269,1.579726,4.85308,0,29.93514
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.904271,55.93794,40.80586,1.979857,1.979857,0,0,0,1.979857,247.7083,1.007989,0,4.904271,2.08406,1.979857,0,0,1.812222,27.96798,1.812222,0,1.812222,39.00008,100,0.1295918,2.177843,3.923416,0,32.87225
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.396046,59.47805,42.42299,0.9334844,0.9334844,0,0,0,0.9334844,578.0542,4.413431,0,5.396046,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.1295918,1.026833,4.316837,0,34.99503
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.57633,57.51869,43.24666,3.351541,3.351541,0,0,0,3.351541,136.5441,1.048392,0,4.57633,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.1295918,3.686695,3.661064,0,34.17531
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,6.093528,63.31207,43.53381,1.757094,1.757094,0,0,0,1.757094,346.7958,4.243955,0,6.093528,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.1295918,1.932803,4.874822,0,35.6925
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.034563,53.09859,43.91164,1.296442,1.296442,0,0,0,1.296442,234.0686,1.669888,0,3.034563,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.1295918,1.426086,2.427651,0,32.63354
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.851888,48.89688,43.44313,0,0,0,0,0,0,0,1.851888,0,1.851888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295918,0,1.48151,0,31.45086
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2803754,42.83179,42.0376,0,0,0,0,0,0,0,0.2803754,0,0.2803754,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295918,0,0.2243003,0,29.87935
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,40.7832,40.7832,5.940557,5.940557,0,0,0,5.940557,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1295918,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,39.63459,39.63459,5.233178,5.233178,0,0,0,5.233178,0,0,8.881784E-16,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1295918,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,38.40285,38.40285,1.671032,1.671032,0,0,0,1.671032,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1295918,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,37.29958,37.29958,1.089161,1.089161,0,0,0,1.089161,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1295918,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,36.59681,36.59681,0.8626233,0.8626233,0,0,0,0.8626233,0,0,1.110223E-16,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1295918,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,36.06785,36.06785,1.168344,1.168344,0,0,0,1.168344,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1295918,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,35.47087,35.47087,0.7366967,0.7366967,0,0,0,0.7366967,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1295918,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,35.07037,35.07037,0.9732646,0.9732646,0,0,0,0.9732646,0,0,1.110223E-16,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1295918,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,34.68499,34.68499,0.1922026,0.1922026,0,0,0,0.1922026,0,0,2.775558E-17,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1295918,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,34.29959,34.29959,1.777178,1.777178,0,0,0,1.777178,0,0,2.220446E-16,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1295918,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,33.95955,33.95955,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1295918,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1161991,34.10512,33.7933,0,0,0,0,0,0,0,0,0,0.1161991,0,0,0,0,23.06029,8.844716,0.1161991,0,0.1161991,17.2334,44.18812,0.1295896,0,0.09295928,0,8.960916
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8945298,35.98726,33.55904,0.9727316,0.9727316,0,0,0,0.9727316,91.96059,2.220446E-16,0,0.8945298,1.023928,0.9727316,0,0,22.94409,8.949295,0,0.1293982,-0.1293982,17.097,43.83838,0.1295896,1.070005,0.7156239,0,9.843825
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8592623,36.55712,34.21647,3.961854,3.961854,0,0,0,3.961854,21.68839,0,8.881784E-16,0.8592623,4.170372,3.961854,0,0,23.08787,8.819897,0,3.31111,-3.31111,13.60679,34.88913,0.1295896,4.358039,0.6874099,0,9.679159
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8781039,38.07424,35.65979,8.556909,8.556909,12,0,3.372,8.556909,10.26193,0,0,0.8781039,0,0,3.443092,3.270937,26.76688,5.508787,4.149041,0,4.149041,17.54291,44.98174,0.1296887,9.412599,0.7024831,12,6.386891
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.33987,44.14942,37.46583,3.896953,3.896953,11.96953,0,3.364291,3.896953,60.04358,0,0,2.33987,0,0,8.072578,7.668949,22.61784,9.242924,10.00882,0,10.00882,27.03811,69.32835,0.1298707,4.286648,1.871896,12,11.58279
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.090175,48.32337,39.25675,1.236797,1.236797,10.0368,0,2.87531,1.236797,249.8531,0,0,3.090175,0,0,8.8,8.36,12.60902,18.25086,11.45018,0,11.45018,37.9007,97.18109,0.1299437,1.360477,2.47214,12,21.34104
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.256209,50.58474,40.88899,0.7256392,0.7256392,0,0,0,0.7256392,448.7366,1.333535,0,3.256209,0.7638307,0.7256392,0,0,1.158844,28.55602,1.158844,0,1.158844,39.00008,100,0.1299213,0.7982031,2.604967,0,31.81223
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.478765,46.80238,42.50611,2.946011,2.946011,0,0,0,2.946011,50.19548,0,4.440892E-16,1.478765,3.101064,2.946011,0,0,0,29.59898,0,1.6223,-1.6223,37.29002,95.61526,0.1299213,3.240613,1.183012,0,31.07774
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.76632,51.65525,43.36001,0.0676064,0.0676064,0,0,0,0.0676064,4091.802,0.8925992,0,2.76632,0.07116462,0.0676064,0,0,1.802556,27.97668,1.802556,0,1.802556,39.00008,100,0.1298865,0.07436703,2.213056,0,30.743
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.398804,50.76034,43.60938,2.21776,2.21776,0,0,0,2.21776,108.1634,0.06432001,0,2.398804,2.334484,2.21776,0,0,0,29.59898,0,0,0,39.00008,100,0.1298865,2.439536,1.919043,0,31.99778
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.338213,47.91061,43.99477,0.9352201,0.9352201,0,0,0,0.9352201,143.0907,0.3537704,0,1.338213,0.9844422,0.9352201,0,0,0,29.59898,0,0,0,39.00008,100,0.1298865,1.028742,1.07057,0,30.93719
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.247419,47.13551,43.50359,0.63081,0.63081,0,0,0,0.63081,197.7488,0.5834087,0,1.247419,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1298865,0.693891,0.9979354,0,30.8464
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3253596,43.02837,42.10561,4.601166,4.601166,0,0,0,4.601166,7.071241,0,8.881784E-16,0.3253596,4.843333,4.601166,0,0,0,29.59898,0,4.517973,-4.517973,34.23772,87.78884,0.1298865,5.061283,0.2602877,0,29.92434
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,40.82853,40.82853,0.4203661,0.4203661,0,0,0,0.4203661,0,0,0,0,0.4424907,0.4203661,0,0,5.01997,25.08101,0,0.4424907,-0.4424907,33.77129,86.59288,0.1298865,0.4624028,0,0,25.08101
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,39.67992,39.67992,3.259992,3.259992,0,0,0,3.259992,0,0,4.440892E-16,0,3.43157,3.259992,0,0,5.511627,24.63851,0,3.43157,-3.43157,30.1541,77.31805,0.1298865,3.585991,0,0,24.63851
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,38.44819,38.44819,4.251207,4.251207,0,0,0,4.251207,0,0,0,0,4.474955,4.251207,0,0,9.324483,21.20694,0,4.474955,-4.474955,25.43708,65.22315,0.1298865,4.676328,0,0,21.20694
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,37.34492,37.34492,0.9893692,0.9893692,0,0,0,0.9893692,0,0,2.220446E-16,0,1.041441,0.9893692,0,0,14.29665,16.73199,0,1.041441,-1.041441,24.33931,62.40835,0.1298865,1.088306,0,0,16.73199
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,36.61948,36.61948,1.894035,1.894035,0,0,0,1.894035,0,0,2.220446E-16,0,1.993721,1.894035,0,0,15.45381,15.69055,0,1.993721,-1.993721,22.23774,57.01973,0.1298865,2.083438,0,0,15.69055
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,36.09052,36.09052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.66906,13.69683,0,0,0,22.23774,57.01973,0.1298865,0,0,0,13.69683
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,35.49355,35.49355,2.354102,2.354102,0,0,0,2.354102,0,0,4.440892E-16,0,2.478002,2.354102,0,0,17.66906,13.69683,0,2.478002,-2.478002,19.62569,50.32219,0.1298865,2.589513,0,0,13.69683
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,35.08549,35.08549,1.725598,1.725598,0,0,0,1.725598,0,0,2.220446E-16,0,1.816419,1.725598,0,0,20.42239,11.21882,0,1.816419,-1.816419,17.71102,45.41278,0.1298865,1.898158,0,0,11.21882
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,34.70765,34.70765,1.009471,1.009471,0,0,0,1.009471,0,0,0,0,1.062601,1.009471,0,0,22.44064,9.402405,0,1.062601,-1.062601,16.59094,42.54079,0.1298865,1.110418,0,0,9.402405
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,34.32227,34.32227,1.708833,1.708833,0,0,0,1.708833,0,0,2.220446E-16,0,1.798772,1.708833,0,0,23.62131,8.339804,0,1.798772,-1.798772,14.69487,37.67908,0.1298865,1.879717,0,0,8.339804
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,33.98222,33.98222,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,1.463123,1.389966,0,0,25.61994,6.541032,0,1.463123,-1.463123,13.1526,33.72455,0.1298865,1.528963,0,0,6.541032
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1066851,34.1174,33.83109,0.7052125,0.7052125,0,0,0,0.7052125,15.12808,0,0,0.1066851,0.742329,0.7052125,0,0,27.24563,5.077909,0,0.6356439,-0.6356439,12.48257,32.00654,0.1298865,0.7757338,0.08534808,0,5.184595
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6954789,35.46356,33.58171,3.576816,3.576816,0,0,0,3.576816,19.44408,0,4.440892E-16,0.6954789,3.765069,3.576816,0,0,27.9519,4.442266,0,3.06959,-3.06959,9.246943,23.71006,0.1298865,3.934497,0.5563831,0,5.137745
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.489281,38.36411,34.26181,7.71332,7.71332,12,0,3.372,7.71332,19.30791,0,0,1.489281,0,0,4.28668,4.072346,31.36256,1.372676,5.561627,0,5.561627,14.52316,37.23881,0.1300171,8.484653,1.191425,12,2.861956
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.651573,49.47854,35.7278,4.801664,4.801664,12,0,3.372,4.801664,96.87419,0,0,4.651573,0,0,7.198336,6.838419,25.80093,6.378139,11.48999,0,11.48999,25.42353,65.18841,0.1301706,5.28183,3.721259,12,11.02971
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.973349,49.2877,37.55651,9.060734,9.060734,12,0,3.372,9.060734,43.8524,0,0,3.973349,0,0,2.939266,2.792303,14.31094,16.71913,6.765652,0,6.765652,31.84199,81.64597,0.1303196,9.966807,3.178679,12,20.69248
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9959306,42.17192,39.36255,1.81994,1.81994,0,0,0,1.81994,54.72327,0,0,0.9959306,1.915726,1.81994,0,0,7.545287,22.80822,0,0.9197956,-0.9197956,30.87244,79.15994,0.1303196,2.001934,0.7967445,0,23.80415
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.18286,47.35949,40.99478,2.718403,2.718403,0,0,0,2.718403,80.29936,0,0,2.18286,2.861477,2.718403,0,0,8.567282,21.88842,0,0.6786166,-0.6786166,30.15712,77.32578,0.1303196,2.990243,1.746288,0,24.07129
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.17326,52.18333,42.63457,3.800737,3.800737,0,0,0,3.800737,83.49065,0,0,3.17326,4.000775,3.800737,0,0,9.321301,21.20981,0,0.8275155,-0.8275155,29.28484,75.08918,0.1303196,4.18081,2.538608,0,24.38307
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.398676,53.80345,43.4658,3.370867,3.370867,0,0,0,3.370867,100.825,0,4.440892E-16,3.398676,3.548281,3.370867,0,0,10.24076,20.38229,0,0.1496053,-0.1496053,29.12714,74.68482,0.1303196,3.707954,2.71894,0,23.78097
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.27996,53.70806,43.73784,1.179888,1.179888,0,0,0,1.179888,277.9892,0,0,3.27996,1.241987,1.179888,0,0,10.40699,20.23269,2.037973,0,2.037973,31.06053,79.64223,0.1302803,1.297877,2.623968,0,23.51265
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.709974,52.23536,44.07789,0,0,0,0,0,0,0,0,0,2.709974,0,0,0,0,8.369017,22.06686,2.709974,0,2.709974,33.63144,86.23428,0.1302281,0,2.167979,0,24.77684
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.061886,46.65375,43.57159,2.283391,2.283391,0,0,0,2.283391,46.50479,0,0,1.061886,2.40357,2.283391,0,0,5.659044,24.50584,0,1.341684,-1.341684,32.21718,82.60799,0.1302281,2.51173,0.849509,0,25.56772
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3163685,43.04073,42.14339,5.146,5.146,0,0,0,5.146,6.147853,0,8.881784E-16,0.3163685,5.416842,5.146,0,0,7.149803,23.16416,0,5.100473,-5.100473,26.84081,68.82245,0.1302281,5.6606,0.2530948,0,23.48052
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,40.86632,40.86632,8.098271,8.098271,12,0,3.372,8.098271,0,0,0,0,0,0,3.901728,3.706642,12.817,18.06368,3.706642,0,3.706642,30.35724,77.83891,0.1303188,8.908099,0,12,18.06368
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,39.67992,39.67992,2.961083,2.961083,11.76108,0,3.311554,2.961083,0,0,0,0,0,0,8.8,8.36,9.110354,21.39966,8.36,0,8.36,38.28823,98.17475,0.1305215,3.257192,0,12,21.39966
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,38.47086,38.47086,0.4871373,0.4871373,0,0,0,0.4871373,0,0,5.551115E-17,0,0.5127761,0.4871373,0,0,0.7503541,28.92366,0,0.5127761,-0.5127761,37.74771,96.78882,0.1305215,0.5358511,0,0,28.92366
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,37.36003,37.36003,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.320105,28.41088,0,0,0,37.74771,96.78882,0.1305215,0,0,0,28.41088
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,36.64215,36.64215,1.40262,1.40262,0,0,0,1.40262,0,0,2.220446E-16,0,1.476442,1.40262,0,0,1.320105,28.41088,0,1.476442,-1.476442,36.19141,92.7983,0.1305215,1.542882,0,0,28.41088
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,36.10563,36.10563,0.3501523,0.3501523,0,0,0,0.3501523,0,0,5.551115E-17,0,0.3685814,0.3501523,0,0,2.960597,26.93444,0,0.3685814,-0.3685814,35.80289,91.8021,0.1305215,0.3851675,0,0,26.93444
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,35.53133,35.53133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.370132,26.56586,0,0,0,35.80289,91.8021,0.1305215,0,0,0,26.56586
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,35.10816,35.10816,2.591191,2.591191,0,0,0,2.591191,0,0,0,0,2.727569,2.591191,0,0,3.370132,26.56586,0,2.727569,-2.727569,32.92778,84.43004,0.1305215,2.85031,0,0,26.56586
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,34.73032,34.73032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.400764,23.83829,0,0,0,32.92778,84.43004,0.1305215,0,0,0,23.83829
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,34.3676,34.3676,0.7316279,0.7316279,0,0,0,0.7316279,0,0,0,0,0.7701346,0.7316279,0,0,6.400764,23.83829,0,0.7701346,-0.7701346,32.11599,82.34852,0.1305215,0.8047907,0,0,23.83829
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,34.00489,34.00489,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0.8266594,0.7853265,0,0,7.256469,23.06816,0,0.8266594,-0.8266594,31.24461,80.11423,0.1305215,0.8638591,0,0,23.06816
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08659735,34.08611,33.85376,0,0,0,0,0,0,0,0,0,0.08659735,0,0,0,0,8.17498,22.2415,0.08659735,0,0.08659735,31.32677,80.32487,0.1305199,0,0.06927788,0,22.32809
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.043751,36.44564,33.60439,6.579763,6.579763,0,0,0,6.579763,15.86305,0,1.776357E-15,1.043751,6.926066,6.579763,0,0,8.088383,22.31943,0,5.882315,-5.882315,25.12626,64.42618,0.1305199,7.237739,0.8350007,0,23.36318
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.852869,42.3565,34.29959,6.385102,6.385102,0,0,0,6.385102,44.68008,0,8.881784E-16,2.852869,6.72116,6.385102,0,0,14.62429,16.43712,0,3.868292,-3.868292,21.04872,53.97097,0.1305199,7.023612,2.282295,0,19.28999
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.193042,48.04592,35.76559,6.205871,6.205871,0,0,0,6.205871,67.56574,0,0,4.193042,6.532495,6.205871,0,0,18.92239,12.56883,0,2.339453,-2.339453,18.58272,47.64791,0.1305199,6.826458,3.354434,0,16.76187
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.553748,54.62528,37.63963,2.041564,2.041564,0,0,0,2.041564,272.034,0,0,5.553748,2.149015,2.041564,0,0,21.52178,10.22937,3.404733,0,3.404733,21.81274,55.92998,0.1304543,2.245721,4.442999,0,15.78312
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.712968,60.867,39.44567,0.2053605,0.2053605,0,0,0,0.2053605,3268.869,0,0,6.712968,0.216169,0.2053605,0,0,18.11705,13.29363,6.496799,0,6.496799,27.97614,71.73355,0.1303294,0.2258966,5.370374,0,20.0066
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.932166,49.7859,41.10057,2.756459,2.756459,0,0,0,2.756459,106.3744,0,0,2.932166,2.901536,2.756459,0,0,11.62025,19.14075,0.03063016,0,0.03063016,28.0052,71.80806,0.1303288,3.032104,2.345732,0,22.07292
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.016676,55.06092,42.74036,0.9747506,0.9747506,0,0,0,0.9747506,412.0722,0,0,4.016676,1.026053,0.9747506,0,0,11.58962,19.16832,2.990623,0,2.990623,30.84235,79.0828,0.1302714,1.072226,3.213341,0,23.185
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.650057,54.74384,43.57159,1.840177,1.840177,0,0,0,1.840177,198.3536,0,0,3.650057,1.937029,1.840177,0,0,8.598996,21.85988,1.713029,0,1.713029,32.46748,83.24977,0.1302385,2.024195,2.920046,0,25.50994
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.005719,52.95741,43.8663,0.8431499,0.8431499,0,0,0,0.8431499,356.4869,0,0,3.005719,0.8875262,0.8431499,0,0,6.885968,23.40161,2.118192,0,2.118192,34.47697,88.40231,0.1301979,0.9274649,2.404575,0,26.40733
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.336262,51.19059,44.20635,1.417751,1.417751,0,0,0,1.417751,164.7865,0,0,2.336262,1.492369,1.417751,0,0,4.767776,25.30798,0.8438923,0,0.8438923,35.27756,90.45509,0.1301817,1.559526,1.869009,0,27.64424
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.502378,51.17245,43.6925,7.358065,7.358065,0,0,0,7.358065,34.00864,8.881784E-16,0,2.502378,7.745331,7.358065,0,0,3.923883,26.06748,0,5.242954,-5.242954,29.751,76.28445,0.1301817,8.093871,2.001902,0,28.56986
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3222918,43.16404,42.24918,3.142182,3.142182,0,0,0,3.142182,10.25694,0,0,0.3222918,3.30756,3.142182,0,0,9.749388,20.82453,0,2.985268,-2.985268,26.60425,68.21588,0.1301817,3.4564,0.2578335,0,21.14682
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,40.93433,40.93433,6.773665,6.773665,0,0,0,6.773665,0,0,0,0,7.130174,6.773665,0,0,13.06635,17.83926,0,7.130174,-7.130174,19.08838,48.94448,0.1301817,7.451032,0,0,17.83926
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,39.72526,39.72526,2.480504,2.480504,0,0,0,2.480504,0,0,4.440892E-16,0,2.611057,2.480504,0,0,20.98877,10.70909,0,2.611057,-2.611057,16.33609,41.88733,0.1301817,2.728555,0,0,10.70909
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,38.50864,38.50864,2.680326,2.680326,0,0,0,2.680326,0,0,4.440892E-16,0,2.821396,2.680326,0,0,23.88994,8.098031,0,2.821396,-2.821396,13.36208,34.26167,0.1301817,2.948359,0,0,8.098031
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,37.38271,37.38271,1.367792,1.367792,0,0,0,1.367792,0,0,0,0,1.439781,1.367792,0,0,27.02483,5.276635,0,1.439781,-1.439781,11.84441,30.37023,0.1301817,1.504571,0,0,5.276635
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,36.66483,36.66483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.62458,3.836854,0,0,0,11.84441,30.37023,0.1301817,0,0,0,3.836854
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,36.1283,36.1283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.62458,3.836854,0,0,0,11.84441,30.37023,0.1301817,0,0,0,3.836854
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,35.53133,35.53133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.62458,3.836854,0,0,0,11.84441,30.37023,0.1301817,0,0,0,3.836854
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,35.13083,35.13083,0.6556445,0.6556445,0,0,0,0.6556445,0,0,1.110223E-16,0,0.6901521,0.6556445,0,0,28.62458,3.836854,0,0.6901521,-0.6901521,11.11693,28.50489,0.1301817,0.721209,0,0,3.836854
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,34.74544,34.74544,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.39142,3.146702,0,0,0,11.11693,28.50489,0.1301817,0,0,0,3.146702
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,34.3676,34.3676,1.320789,1.320789,0,0,0,1.320789,0,0,2.220446E-16,0,1.390305,1.320789,0,0,29.39142,3.146702,0,1.390305,-1.390305,9.651422,24.74718,0.1301817,1.452868,0,0,3.146702
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,34.02756,34.02756,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0.4005601,0.3805321,0,0,30.9362,1.756397,0,0.4005601,-0.4005601,9.229194,23.66455,0.1301817,0.4185853,0,0,1.756397
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06332575,34.02361,33.85376,0,0,0,0,0,0,0,0,0,0.06332575,0,0,0,0,31.38127,1.355837,0.06332575,0,0.06332575,9.289269,23.81859,0.1301805,0,0.0506606,0,1.419163
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1636854,34.05863,33.6195,6.655632,6.655632,12,0,3.372,6.655632,2.459352,0,0,0.1636854,0,0,5.344368,5.077149,31.31794,1.412831,5.240835,0,5.240835,14.26116,36.56701,0.1303076,7.321196,0.1309483,12,1.576516
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4163724,35.4488,34.32227,6.466867,6.466867,12,0,3.372,6.466867,6.438548,0,0,0.4163724,0,0,5.533133,5.256476,26.07711,6.129582,5.672848,0,5.672848,19.6429,50.36631,0.1304439,7.113554,0.3330979,12,6.545954
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5897824,37.44902,35.8336,3.882631,3.882631,11.72674,0,3.302865,3.882631,15.19028,0,0,0.5897824,0,0,7.844106,7.451901,20.40426,11.23514,8.041683,0,8.041683,27.27191,69.92783,0.1306367,4.270895,0.471826,12,11.82493
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.195096,41.04754,37.70008,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.195096,0,0,8.8,8.36,12.36258,18.47266,9.555096,0,9.555096,36.33667,93.17076,0.1306928,0,0.9560766,12,19.66776
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.766172,44.58778,39.52879,1.697753,1.697753,0,0,0,1.697753,104.03,0,0,1.766172,1.787109,1.697753,0,0,2.80748,27.07225,0,0.02093649,-0.02093649,36.3146,93.11417,0.1306928,1.867529,1.412938,0,28.83842
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.70453,46.12181,41.19125,0.6816061,0.6816061,0,0,0,0.6816061,250.0755,0,0,1.70453,0.7174801,0.6816061,0,0,2.830743,27.05131,0.9870494,0,0.9870494,37.251,95.51519,0.1306739,0.7497667,1.363624,0,28.75584
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7690424,45.05557,42.84616,6.516823,6.516823,0,0,0,6.516823,11.80088,0,8.881784E-16,0.7690424,6.859814,6.516823,0,0,1.843693,27.93965,0,6.090771,-6.090771,30.83076,79.05308,0.1306739,7.168505,0.615234,0,28.7087
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4142458,44.84321,43.65472,2.270434,2.270434,0,0,0,2.270434,18.24522,0,4.440892E-16,0.4142458,2.38993,2.270434,0,0,8.611217,21.84888,0,1.975685,-1.975685,28.74821,73.7132,0.1306739,2.497478,0.3313966,0,22.26313
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.280415,47.69082,43.94943,3.825261,3.825261,0,0,0,3.825261,33.47261,0,0,1.280415,4.02659,3.825261,0,0,10.80642,19.8732,0,2.746176,-2.746176,25.85348,66.29085,0.1306739,4.207787,1.024332,0,21.15361
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.903285,46.91571,44.28947,2.000005,2.000005,0,0,0,2.000005,45.16414,0,0,0.903285,2.105268,2.000005,0,0,13.85773,17.12702,0,1.201983,-1.201983,24.58648,63.04213,0.1306739,2.200005,0.722628,0,18.03031
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.3068388,44.6625,43.78318,7.171133,7.171133,0,0,0,7.171133,4.278806,0,8.881784E-16,0.3068388,7.548561,7.171133,0,0,15.19326,15.92504,0,7.241722,-7.241722,16.95304,43.46924,0.1306739,7.888246,0.2454711,0,16.23188
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.294774,43.15388,42.31719,1.791894,1.791894,0,0,0,1.791894,16.45041,0,2.220446E-16,0.294774,1.886204,1.791894,0,0,23.23962,8.683318,0,1.59143,-1.59143,15.27552,39.16793,0.1306739,1.971084,0.2358192,0,8.978092
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,40.97211,40.97211,5.907032,5.907032,0,0,0,5.907032,0,0,8.881784E-16,0,6.217928,5.907032,0,0,25.00788,7.091887,0,6.217928,-6.217928,8.72125,22.36213,0.1306739,6.497736,0,0,7.091887
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,39.76305,39.76305,5.320365,5.320365,12,0,3.372,5.320365,0,0,0,0,0,0,6.679635,6.345653,31.91669,0.8739591,6.345653,0,6.345653,14.74126,37.79804,0.1308274,5.852402,0,12,0.8739591
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,38.53131,38.53131,7.45776,7.45776,12,0,3.372,7.45776,0,0,0,0,0,0,4.54224,4.315128,25.57104,6.585047,4.315128,0,4.315128,18.83496,48.29466,0.1309317,8.203536,0,12,6.585047
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,37.40538,37.40538,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,21.25591,10.46866,8.36,0,8.36,26.76595,68.63049,0.13101,0,0,12,10.46866
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,36.70261,36.70261,1.15484,1.15484,9.95484,0,2.854574,1.15484,0,0,0,0,0,0,8.8,8.36,12.89591,17.99266,8.36,0,8.36,34.69694,88.96633,0.1311355,1.270324,0,12,17.99266
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,36.17364,36.17364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.535907,25.51666,0,0,0,34.69694,88.96633,0.1311355,0,0,0,25.51666
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,35.57667,35.57667,0.852828,0.852828,0,0,0,0.852828,0,0,1.110223E-16,0,0.8977137,0.852828,0,0,4.535907,25.51666,0,0.8977137,-0.8977137,33.75067,86.53999,0.1311355,0.9381108,0,0,25.51666
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,35.1535,35.1535,0.1676045,0.1676045,0,0,0,0.1676045,0,0,2.775558E-17,0,0.1764258,0.1676045,0,0,5.533366,24.61895,0,0.1764258,-0.1764258,33.5647,86.06316,0.1311355,0.1843649,0,0,24.61895
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,34.76811,34.76811,0.3462372,0.3462372,0,0,0,0.3462372,0,0,0,0,0.3644602,0.3462372,0,0,5.729395,24.44252,0,0.3644602,-0.3644602,33.18052,85.07809,0.1311355,0.3808609,0,0,24.44252
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,34.40539,34.40539,0.7781385,0.7781385,0,0,0,0.7781385,0,0,0,0,0.8190932,0.7781385,0,0,6.134351,24.07806,0,0.8190932,-0.8190932,32.31712,82.86425,0.1311355,0.8559524,0,0,24.07806
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,34.05022,34.05022,0.08566952,0.08566952,0,0,0,0.08566952,0,0,1.387779E-17,0,0.09017844,0.08566952,0,0,7.044454,23.25897,0,0.09017844,-0.09017844,32.22206,82.62051,0.1311355,0.09423648,0,0,23.25897
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04671897,34.0244,33.89909,1.026919,1.026919,0,0,0,1.026919,4.549429,0,2.220446E-16,0.04671897,1.080968,1.026919,0,0,7.144652,23.16879,0,1.034249,-1.034249,31.13187,79.82515,0.1311355,1.129611,0.03737517,0,23.21551
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2425402,34.29378,33.64217,0.5975558,0.5975558,0,0,0,0.5975558,40.58871,0,1.110223E-16,0.2425402,0.6290061,0.5975558,0,0,8.293818,22.13454,0,0.3864659,-0.3864659,30.7245,78.78062,0.1311355,0.6573114,0.1940322,0,22.37708
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7308624,36.33308,34.34494,5.108914,5.108914,0,0,0,5.108914,14.30563,0,0,0.7308624,5.377804,5.108914,0,0,8.723224,21.74808,0,4.646942,-4.646942,25.82619,66.22088,0.1311355,5.619805,0.5846899,0,22.47894
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.271795,39.39714,35.87138,4.792648,4.792648,0,0,0,4.792648,26.53638,0,0,1.271795,5.044893,4.792648,0,0,13.88649,17.10114,0,3.773098,-3.773098,21.849,56.02296,0.1311355,5.271913,1.017436,0,18.37293
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3509359,38.75981,37.79076,0.7868211,0.7868211,0,0,0,0.7868211,44.60174,0,0,0.3509359,0.8282328,0.7868211,0,0,18.07882,13.32804,0,0.4772968,-0.4772968,21.34589,54.73293,0.1311355,0.8655033,0.2807488,0,13.67897
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6756128,41.55569,39.65725,0.8010622,0.8010622,0,0,0,0.8010622,84.33962,0,0,0.6756128,0.8432233,0.8010622,0,0,18.60915,12.85074,0,0.1676105,-0.1676105,21.16921,54.27991,0.1311355,0.8811684,0.5404903,0,13.52635
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.909444,46.88531,41.33483,3.546745,3.546745,0,0,0,3.546745,53.83652,0,4.440892E-16,1.909444,3.733415,3.546745,0,0,18.79539,12.68313,0,1.823972,-1.823972,19.24657,49.35009,0.1311355,3.901419,1.527555,0,14.59257
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.177272,49.45532,43.01996,2.65081,2.65081,0,0,0,2.65081,82.1361,0,0,2.177272,2.790327,2.65081,0,0,20.82202,10.85916,0,0.6130545,-0.6130545,18.60036,47.69313,0.1311355,2.915891,1.741818,0,13.03643
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.328982,50.76395,43.82096,6.35116,6.35116,0,0,0,6.35116,36.67019,0,0,2.328982,6.685431,6.35116,0,0,21.50319,10.2461,0,4.356449,-4.356449,14.00826,35.91854,0.1311355,6.986276,1.863186,0,12.57509
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.077906,50.29885,44.12323,3.773443,3.773443,0,0,0,3.773443,55.06659,0,4.440892E-16,2.077906,3.972045,3.773443,0,0,26.34369,5.889655,0,1.894139,-1.894139,12.01166,30.79906,0.1311355,4.150787,1.662325,0,7.967561
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8655205,46.98077,44.46328,3.863528,3.863528,12,0,3.372,3.863528,22.40233,0,0,0.8655205,0,0,8.136472,7.729648,28.44829,3.995516,8.595169,0,8.595169,20.16575,51.70695,0.1313384,4.249881,0.6924164,12,4.861037
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.12659,47.19299,43.91164,3.678537,3.678537,11.82098,0,3.326709,3.678537,30.62604,0,0,1.12659,0,0,8.142445,7.735322,19.85312,11.73117,8.861913,0,8.861913,28.5729,73.2637,0.13153,4.046391,0.9012721,12,12.85776
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2504438,43.15653,42.44566,1.007106,1.007106,9.807106,0,2.817198,1.007106,24.86767,0,0,0.2504438,0,0,8.8,8.36,10.99121,19.70689,8.610444,0,8.610444,36.74149,94.20875,0.1316436,1.107816,0.200355,12,19.95733
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,41.06279,41.06279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.380766,27.45629,0,0,0,36.74149,94.20875,0.1316436,0,0,0,27.45629
