Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,39.84617,39.84617,7.461481,7.461481,0,0,0,7.461481,0,0,8.881784E-16,0,7.85419,7.461481,0,0,2.380766,27.45629,0,7.85419,-7.85419,28.46244,72.98048,0.1316436,8.207629,0,0,27.45629
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,38.59177,38.59177,4.54686,4.54686,0,0,0,4.54686,0,0,8.881784E-16,0,4.786169,4.54686,0,0,11.10764,19.6021,0,4.786169,-4.786169,23.41738,60.04443,0.1316436,5.001546,0,0,19.6021
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,37.46583,37.46583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.42561,14.81593,0,0,0,23.41738,60.04443,0.1316436,0,0,0,14.81593
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,36.74795,36.74795,0.2199561,0.2199561,0,0,0,0.2199561,0,0,0,0,0.2315328,0.2199561,0,0,16.42561,14.81593,0,0.2315328,-0.2315328,23.17332,59.41865,0.1316436,0.2419517,0,0,14.81593
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,36.21898,36.21898,2.061378,2.061378,0,0,0,2.061378,0,0,4.440892E-16,0,2.169871,2.061378,0,0,16.68287,14.5844,0,2.169871,-2.169871,20.88607,53.55393,0.1316436,2.267515,0,0,14.5844
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,35.59934,35.59934,1.690559,1.690559,0,0,0,1.690559,0,0,0,0,1.779535,1.690559,0,0,19.09384,12.41453,0,1.779535,-1.779535,19.01028,48.74421,0.1316436,1.859614,0,0,12.41453
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,35.19128,35.19128,0.6375986,0.6375986,0,0,0,0.6375986,0,0,0,0,0.6711564,0.6375986,0,0,21.0711,10.63499,0,0.6711564,-0.6711564,18.30282,46.93021,0.1316436,0.7013584,0,0,10.63499
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,34.81345,34.81345,0.4242031,0.4242031,0,0,0,0.4242031,0,0,0,0,0.4465295,0.4242031,0,0,21.81683,9.963834,0,0.4465295,-0.4465295,17.83214,45.72333,0.1316436,0.4666234,0,0,9.963834
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,34.42806,34.42806,1.116369,1.116369,0,0,0,1.116369,0,0,2.220446E-16,0,1.175126,1.116369,0,0,22.31297,9.517304,0,1.175126,-1.175126,16.59344,42.54721,0.1316436,1.228006,0,0,9.517304
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,34.08801,34.08801,1.000704,1.000704,0,0,0,1.000704,0,0,0,0,1.053372,1.000704,0,0,23.61867,8.342178,0,1.053372,-1.053372,15.48309,39.70016,0.1316436,1.100774,0,0,8.342178
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1292498,34.29167,33.94443,0,0,0,0,0,0,0,0,0,0.1292498,0,0,0,0,24.78908,7.288806,0.1292498,0,0.1292498,15.60571,40.01456,0.1316411,0,0.1033999,0,7.418056
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.89089,38.93727,33.71018,1.451379,1.451379,0,0,0,1.451379,130.2823,0,0,1.89089,1.527767,1.451379,0,0,24.65983,7.405131,0.3631229,0,0.3631229,15.9502,40.89786,0.1316341,1.596516,1.512712,0,9.296021
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.352802,47.07376,34.40539,5.466881,5.466881,0,0,0,5.466881,79.62132,0,0,4.352802,5.754611,5.466881,0,0,24.29671,7.731942,0,1.401809,-1.401809,14.47256,37.10906,0.1316341,6.013569,3.482242,0,12.08474
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.556377,52.74412,35.96206,1.467775,1.467775,0,0,0,1.467775,378.5579,0,0,5.556377,1.545026,1.467775,0,0,25.85427,6.330132,4.011351,0,4.011351,18.27806,46.86673,0.1315574,1.614552,4.445102,0,11.88651
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.671986,55.32545,37.89656,0.4785735,0.4785735,0,0,0,0.4785735,1185.186,0,0,5.671986,0.5037616,0.4785735,0,0,21.84292,9.940349,5.168224,0,5.168224,23.18107,59.43853,0.1314587,0.5264309,4.537589,0,15.61234
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.64146,57.36066,39.78572,3.736322,3.736322,0,0,0,3.736322,150.9897,0,0,5.64146,3.93297,3.736322,0,0,16.6747,14.59175,1.70849,0,1.70849,24.80189,63.59446,0.131426,4.109954,4.513168,0,20.23321
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.587525,59.10059,41.48596,0,0,0,0,0,0,0,0,0,5.587525,0,0,0,0,14.96621,16.12939,5.587525,0,5.587525,30.10268,77.1862,0.1313195,0,4.47002,0,21.71692
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.94186,55.24705,43.14087,0,0,0,0,0,0,0,0,0,3.94186,0,0,0,0,9.378683,21.15816,3.94186,0,3.94186,33.84225,86.77484,0.1312444,0,3.153488,0,25.10002
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.672198,55.27488,43.99477,1.357744,1.357744,0,0,0,1.357744,270.4632,0,0,3.672198,1.429204,1.357744,0,0,5.436822,24.70584,2.242994,0,2.242994,35.97015,92.23096,0.1312018,1.493518,2.937758,0,28.37804
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.04302,56.84044,44.28947,4.914718,4.914718,0,0,0,4.914718,82.26353,0,0,4.04302,5.173387,4.914718,0,0,3.193829,26.72453,0,1.130367,-1.130367,34.77863,89.17581,0.1312018,5.406189,3.234416,0,30.76755
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.770135,53.01106,44.62952,4.211185,4.211185,0,0,0,4.211185,65.78041,0,8.881784E-16,2.770135,4.432826,4.211185,0,0,4.449791,25.59417,0,1.662691,-1.662691,33.026,84.68189,0.1312018,4.632303,2.216108,0,28.3643
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.9902478,46.91155,44.03255,3.106127,3.106127,0,0,0,3.106127,31.88047,0,4.440892E-16,0.9902478,3.269607,3.106127,0,0,6.297226,23.93147,0,2.27936,-2.27936,30.62335,78.52125,0.1312018,3.41674,0.7921982,0,24.92172
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.200576,43.09789,42.52878,0,0,0,0,0,0,0,0,0,0.200576,0,0,0,0,8.829848,21.65211,0.200576,0,0.200576,30.81363,79.00916,0.131198,0,0.1604608,0,21.85269
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,41.14591,41.14591,4.021183,4.021183,0,0,0,4.021183,0,0,0,0,4.232825,4.021183,0,0,8.629272,21.83263,0,4.232825,-4.232825,26.35184,67.5687,0.131198,4.423302,0,0,21.83263
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,39.89151,39.89151,11.68407,11.68407,12,0,3.372,11.68407,0,0,0,0,0,0,0.315933,0.3001364,13.33241,17.59981,0.3001364,0,0.3001364,26.63658,68.29878,0.1312051,12.85247,0,12,17.59981
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,38.63711,38.63711,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,13.03227,17.86993,8.36,0,8.36,34.56757,88.63461,0.1312824,0,0,12,17.86993
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,37.51117,37.51117,0.08732855,0.08732855,0,0,0,0.08732855,0,0,1.387779E-17,0,0.09192479,0.08732855,0,0,4.672275,25.39393,0,0.09192479,-0.09192479,34.47067,88.38616,0.1312824,0.0960614,0,0,25.39393
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,36.78573,36.78573,0.161761,0.161761,0,0,0,0.161761,0,0,0,0,0.1702747,0.161761,0,0,4.774413,25.30201,0,0.1702747,-0.1702747,34.29119,87.92594,0.1312824,0.1779371,0,0,25.30201
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,36.25677,36.25677,1.885262,1.885262,0,0,0,1.885262,0,0,2.220446E-16,0,1.984486,1.885262,0,0,4.963607,25.13173,0,1.984486,-1.984486,32.19936,82.56229,0.1312824,2.073788,0,0,25.13173
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,35.64468,35.64468,0.5541679,0.5541679,0,0,0,0.5541679,0,0,1.110223E-16,0,0.5833346,0.5541679,0,0,7.168591,23.14725,0,0.5833346,-0.5833346,31.58447,80.98565,0.1312824,0.6095846,0,0,23.14725
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,35.23662,35.23662,1.144635,1.144635,0,0,0,1.144635,0,0,2.220446E-16,0,1.204879,1.144635,0,0,7.816741,22.56391,0,1.204879,-1.204879,30.31441,77.7291,0.1312824,1.259099,0,0,22.56391
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,34.8739,34.8739,0.4343783,0.4343783,0,0,0,0.4343783,0,0,5.551115E-17,0,0.4572403,0.4343783,0,0,9.155496,21.35903,0,0.4572403,-0.4572403,29.83244,76.49328,0.1312824,0.4778161,0,0,21.35903
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,34.49607,34.49607,1.26781,1.26781,0,0,0,1.26781,0,0,0,0,1.334537,1.26781,0,0,9.663541,20.90179,0,1.334537,-1.334537,28.42571,72.8863,0.1312824,1.394591,0,0,20.90179
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,34.13335,34.13335,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,1.46812,1.394714,0,0,11.14636,19.56726,0,1.46812,-1.46812,26.87818,68.91827,0.1312824,1.534185,0,0,19.56726
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1029666,34.25879,33.98222,1.256489,1.256489,0,0,0,1.256489,8.194791,0,2.220446E-16,0.1029666,1.32262,1.256489,0,0,12.7776,18.09913,0,1.219653,-1.219653,25.59255,65.6218,0.1312824,1.382138,0.0823733,0,18.2021
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.407562,37.58383,33.72529,0,0,0,0,0,0,0,0,0,1.407562,0,0,0,0,14.13277,16.87948,1.407562,0,1.407562,26.92788,69.04572,0.1312556,0,1.126049,0,18.28704
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.986204,45.97009,34.45073,4.052259,4.052259,0,0,0,4.052259,98.36992,0,0,3.986204,4.265536,4.052259,0,0,12.72521,18.14629,0,0.2793319,-0.2793319,26.63344,68.29073,0.1312556,4.457485,3.188963,0,22.13249
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.358209,45.73515,36.04518,3.771253,3.771253,0,0,0,3.771253,89.04757,0,0,3.358209,3.96974,3.771253,0,0,13.03558,17.86695,0,0.6115308,-0.6115308,25.98883,66.63789,0.1312556,4.148378,2.686567,0,21.22516
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.19862,53.81618,38.00235,9.933903,9.933903,12,0,3.372,9.933903,52.33211,0,0,5.19862,0,0,2.066097,1.962793,13.71506,17.25542,7.161413,0,7.161413,32.78274,84.05815,0.1314044,10.92729,4.158896,12,22.45404
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.564788,64.68287,39.89151,0,0,0,0,0,0,0,1.011142,0,7.564788,0,0,0,0,6.553646,23.7007,6.553646,0,6.553646,39.00008,100,0.13128,0,6.051831,0,31.26549
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.40786,70.24297,41.56908,3.016153,3.016153,0,0,0,3.016153,278.761,5.232962,0,8.40786,3.174898,3.016153,0,0,0,29.59898,0,0,0,39.00008,100,0.13128,3.317768,6.726288,0,38.00684
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.777643,65.60347,43.24666,0,0,0,0,0,0,0,6.777643,0,6.777643,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.13128,0,5.422114,0,36.37662
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.786702,66.62829,44.07789,4.846491,4.846491,0,0,0,4.846491,140.0333,1.685133,0,6.786702,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.13128,5.33114,5.429362,0,36.38568
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.355076,61.54076,44.3726,1.373507,1.373507,0,0,0,1.373507,389.8835,3.90928,0,5.355076,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.13128,1.510857,4.284061,0,34.95406
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.406101,55.17598,44.7202,5.214758,5.214758,0,0,0,5.214758,65.31656,0,8.881784E-16,3.406101,5.489219,5.214758,0,0,0,29.59898,0,2.083119,-2.083119,36.80428,94.36976,0.13128,5.736234,2.72488,0,33.00508
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.06959,47.27805,44.16101,4.968352,4.968352,0,0,0,4.968352,21.52806,0,8.881784E-16,1.06959,5.229845,4.968352,0,0,2.314576,27.51586,0,4.160254,-4.160254,32.41898,83.12543,0.13128,5.465188,0.8556719,0,28.58545
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1555489,43.05313,42.6119,5.036376,5.036376,0,0,0,5.036376,3.088509,0,0,0.1555489,5.301448,5.036376,0,0,6.937081,23.3556,0,5.145899,-5.145899,26.99473,69.21712,0.13128,5.540013,0.1244391,0,23.51115
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,41.20637,41.20637,0.9103141,0.9103141,0,0,0,0.9103141,0,0,1.110223E-16,0,0.9582254,0.9103141,0,0,12.65475,18.20971,0,0.9582254,-0.9582254,25.98467,66.62724,0.13128,1.001346,0,0,18.20971
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,39.93685,39.93685,1.803966,1.803966,0,0,0,1.803966,0,0,2.220446E-16,0,1.898912,1.803966,0,0,13.71944,17.25148,0,1.898912,-1.898912,23.98304,61.49486,0.13128,1.984363,0,0,17.25148
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,38.68245,38.68245,2.675736,2.675736,0,0,0,2.675736,0,0,4.440892E-16,0,2.816564,2.675736,0,0,15.82934,15.35257,0,2.816564,-2.816564,21.01413,53.88226,0.13128,2.94331,0,0,15.35257
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,37.53384,37.53384,1.38372,1.38372,0,0,0,1.38372,0,0,0,0,1.456547,1.38372,0,0,18.95886,12.53601,0,1.456547,-1.456547,19.47879,49.94551,0.13128,1.522092,0,0,12.53601
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,36.8084,36.8084,0.8420669,0.8420669,0,0,0,0.8420669,0,0,0,0,0.8863862,0.8420669,0,0,20.57724,11.07946,0,0.8863862,-0.8863862,18.54446,47.54979,0.13128,0.9262736,0,0,11.07946
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,36.27943,36.27943,1.822415,1.822415,0,0,0,1.822415,0,0,2.220446E-16,0,1.918331,1.822415,0,0,21.56212,10.19307,0,1.918331,-1.918331,16.52236,42.36494,0.13128,2.004656,0,0,10.19307
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,35.65979,35.65979,0.2261838,0.2261838,0,0,0,0.2261838,0,0,2.775558E-17,0,0.2380882,0.2261838,0,0,23.6936,8.27474,0,0.2380882,-0.2380882,16.27139,41.72143,0.13128,0.2488022,0,0,8.27474
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,35.25929,35.25929,1.212379,1.212379,0,0,0,1.212379,0,0,0,0,1.276188,1.212379,0,0,23.95814,8.036653,0,1.276188,-1.276188,14.92617,38.27216,0.13128,1.333617,0,0,8.036653
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,34.8739,34.8739,0.4839112,0.4839112,0,0,0,0.4839112,0,0,5.551115E-17,0,0.5093802,0.4839112,0,0,25.37613,6.760464,0,0.5093802,-0.5093802,14.38924,36.8954,0.13128,0.5323023,0,0,6.760464
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,34.51874,34.51874,0.4237772,0.4237772,0,0,0,0.4237772,0,0,0,0,0.4460812,0.4237772,0,0,25.9421,6.251084,0,0.4460812,-0.4460812,13.91903,35.68974,0.13128,0.4661549,0,0,6.251084
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,34.17113,34.17113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.43775,5.805003,0,0,0,13.91903,35.68974,0.13128,0,0,0,5.805003
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1395498,34.38,34.00489,0.4713995,0.4713995,0,0,0,0.4713995,29.6033,0,5.551115E-17,0.1395498,0.49621,0.4713995,0,0,26.43775,5.805003,0,0.3566602,-0.3566602,13.54307,34.72576,0.13128,0.5185395,0.1116399,0,5.944552
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.380517,37.55434,33.77063,0.9676516,0.9676516,0,0,0,0.9676516,142.6667,0,0,1.380517,1.018581,0.9676516,0,0,26.83404,5.448342,0.3619362,0,0.3619362,13.88644,35.60617,0.1312732,1.064417,1.104414,0,6.828859
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.875099,39.7043,34.49607,4.857556,4.857556,0,0,0,4.857556,38.6017,0,0,1.875099,5.113217,4.857556,0,0,26.4721,5.774085,0,3.238118,-3.238118,10.47316,26.8542,0.1312732,5.343312,1.500079,0,7.649184
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.912642,47.52628,36.10563,6.450939,6.450939,12,0,3.372,6.450939,60.65229,0,0,3.912642,0,0,5.549061,5.271608,30.07001,2.535967,9.18425,0,9.18425,19.1861,49.19504,0.1314642,7.096033,3.130114,12,6.448609
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.765413,46.08276,38.08547,4.857115,4.857115,12,0,3.372,4.857115,56.9353,0,0,2.765413,0,0,7.142885,6.785741,20.88576,10.80179,9.551153,0,9.551153,28.24712,72.42838,0.1316478,5.342826,2.21233,12,13.56721
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.910537,45.47835,39.97463,5.460954,5.460954,12,0,3.372,5.460954,34.98541,0,0,1.910537,0,0,6.539046,6.212093,11.33461,19.39783,8.122631,0,8.122631,35.95293,92.18681,0.1318318,6.00705,1.52843,12,21.30837
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.060951,47.69726,41.67488,0,0,0,0,0,0,0,0,0,2.060951,0,0,0,0,3.211977,26.7082,2.060951,0,2.060951,37.90812,97.20011,0.1317927,0,1.648761,0,28.76915
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.187039,56.31168,43.36001,0,0,0,0,0,0,0,3.036013,0,4.187039,0,0,0,0,1.151026,28.56306,1.151026,0,1.151026,39.00008,100,0.1317709,0,3.349631,0,32.7501
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.82295,56.00756,44.20635,1.426236,1.426236,0,0,0,1.426236,268.0447,2.321649,0,3.82295,1.501301,1.426236,0,0,0,29.59898,0,0,0,39.00008,100,0.1317709,1.568859,3.05836,0,33.42193
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.728382,52.74152,44.50106,1.071559,1.071559,0,0,0,1.071559,254.6179,1.600425,0,2.728382,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.1317709,1.178715,2.182705,0,32.32736
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.055008,50.97588,44.84111,0.4193344,0.4193344,0,0,0,0.4193344,490.0643,1.613603,0,2.055008,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.1317709,0.4612678,1.644006,0,31.65399
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.9681526,47.06932,44.25169,6.492991,6.492991,0,0,0,6.492991,14.91073,0,0,0.9681526,6.834727,6.492991,0,0,0,29.59898,0,5.866575,-5.866575,32.81617,84.14384,0.1317709,7.14229,0.7745221,0,30.56713
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2586049,43.45311,42.71769,2.005752,2.005752,0,0,0,2.005752,12.89316,0,0,0.2586049,2.111318,2.005752,0,0,6.518416,23.7324,0,1.852713,-1.852713,30.86323,79.13634,0.1317709,2.206328,0.2068839,0,23.99101
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,41.29705,41.29705,5.147646,5.147646,0,0,0,5.147646,0,0,8.881784E-16,0,5.418575,5.147646,0,0,8.576987,21.87969,0,5.418575,-5.418575,25.15155,64.49104,0.1317709,5.662411,0,0,21.87969
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,39.97463,39.97463,4.110034,4.110034,0,0,0,4.110034,0,0,8.881784E-16,0,4.326352,4.110034,0,0,14.59763,16.46111,0,4.326352,-4.326352,20.59118,52.79779,0.1317709,4.521038,0,0,16.46111
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,38.72023,38.72023,2.71744,2.71744,0,0,0,2.71744,0,0,4.440892E-16,0,2.860463,2.71744,0,0,19.40468,12.13476,0,2.860463,-2.860463,17.57598,45.06654,0.1317709,2.989184,0,0,12.13476
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,37.55651,37.55651,0.1920748,0.1920748,0,0,0,0.1920748,0,0,2.775558E-17,0,0.202184,0.1920748,0,0,22.58298,9.2743,0,0.202184,-0.202184,17.36287,44.52008,0.1317709,0.2112822,0,0,9.2743
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,36.85374,36.85374,1.228076,1.228076,0,0,0,1.228076,0,0,2.220446E-16,0,1.292711,1.228076,0,0,22.80762,9.072116,0,1.292711,-1.292711,16.00023,41.02614,0.1317709,1.350883,0,0,9.072116
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,36.3021,36.3021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.24397,7.779405,0,0,0,16.00023,41.02614,0.1317709,0,0,0,7.779405
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,35.68246,35.68246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.24397,7.779405,0,0,0,16.00023,41.02614,0.1317709,0,0,0,7.779405
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,35.30463,35.30463,1.1436,1.1436,0,0,0,1.1436,0,0,0,0,1.20379,1.1436,0,0,24.24397,7.779405,0,1.20379,-1.20379,14.73132,37.77254,0.1317709,1.25796,0,0,7.779405
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,34.91924,34.91924,0.2912681,0.2912681,0,0,0,0.2912681,0,0,0,0,0.306598,0.2912681,0,0,25.58151,6.575615,0,0.306598,-0.306598,14.40814,36.94387,0.1317709,0.3203949,0,0,6.575615
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,34.53385,34.53385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.92218,6.269017,0,0,0,14.40814,36.94387,0.1317709,0,0,0,6.269017
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,34.17113,34.17113,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0.5716481,0.5430657,0,0,25.92218,6.269017,0,0.5716481,-0.5716481,13.80557,35.39883,0.1317709,0.5973723,0,0,6.269017
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1542574,34.44236,34.02756,0.4767912,0.4767912,0,0,0,0.4767912,32.35324,0,5.551115E-17,0.1542574,0.5018854,0.4767912,0,0,26.55734,5.697369,0,0.347628,-0.347628,13.43914,34.45926,0.1317709,0.5244703,0.1234059,0,5.851626
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8247301,36.03267,33.7933,1.899196,1.899196,0,0,0,1.899196,43.42522,0,0,0.8247301,1.999154,1.899196,0,0,26.9436,5.349741,0,1.174424,-1.174424,12.20119,31.28503,0.1317709,2.089116,0.6597841,0,6.174471
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.152464,40.52819,34.51874,1.009334,1.009334,0,0,0,1.009334,213.2558,0,0,2.152464,1.062457,1.009334,0,0,28.24851,4.175317,1.090006,0,1.090006,13.23526,33.93649,0.1317503,1.110268,1.721971,0,6.327781
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.309179,45.72129,36.17364,4.337236,4.337236,0,0,0,4.337236,76.29695,0,0,3.309179,4.565512,4.337236,0,0,27.15851,5.156323,0,1.256333,-1.256333,11.91097,30.54088,0.1317503,4.77096,2.647343,0,8.465502
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.333744,51.11812,38.1686,2.468547,2.468547,0,0,0,2.468547,175.5585,0,0,4.333744,2.59847,2.468547,0,0,28.55443,3.89999,1.735274,0,1.735274,13.55719,34.76196,0.1317174,2.715402,3.466995,0,8.233734
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.136782,46.2671,40.08043,0.7886722,0.7886722,0,0,0,0.7886722,270.9341,0,0,2.136782,0.8301812,0.7886722,0,0,26.81916,5.461736,1.306601,0,1.306601,14.79674,37.94029,0.1316927,0.8675394,1.709426,0,7.598519
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.338617,45.62536,41.76556,0,0,0,0,0,0,0,0,0,1.338617,0,0,0,0,25.51256,6.637677,1.338617,0,1.338617,16.06667,41.1965,0.1316673,0,1.070894,0,7.976295
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.797815,51.86723,43.4658,4.103034,4.103034,0,0,0,4.103034,68.18893,0,0,2.797815,4.318984,4.103034,0,0,24.17394,7.842433,0,1.521169,-1.521169,14.46321,37.08509,0.1316673,4.513338,2.238252,0,10.64025
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.38067,48.3874,44.33482,0.4257892,0.4257892,0,0,0,0.4257892,324.2614,0,0,1.38067,0.4481991,0.4257892,0,0,25.86413,6.321264,0.9324706,0,0.9324706,15.34783,39.35334,0.1316497,0.4683681,1.104536,0,7.701934
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.797872,49.92193,44.59174,0,0,0,0,0,0,0,0,0,1.797872,0,0,0,0,24.93166,7.160488,1.797872,0,1.797872,17.05344,43.72669,0.1316157,0,1.438298,0,8.95836
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.7446,50.14953,44.96957,0.01500258,0.01500258,0,0,0,0.01500258,11628.67,0,0,1.7446,0.01579219,0.01500258,0,0,23.13378,8.778572,1.728808,0,1.728808,18.69353,47.93204,0.131583,0.01650283,1.39568,0,10.52317
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4828986,45.76626,44.3726,4.697509,4.697509,0,0,0,4.697509,10.27989,0,0,0.4828986,4.944746,4.697509,0,0,21.40498,10.3345,0,4.461848,-4.461848,13.99033,35.87258,0.131583,5.16726,0.3863189,0,10.8174
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2472461,43.50416,42.80082,9.334258,9.334258,12,0,3.372,9.334258,2.648803,0,0,0.2472461,0,0,2.665742,2.532455,26.36259,5.872652,2.779701,0,2.779701,16.62739,42.63425,0.1316476,10.26768,0.1977969,12,6.119898
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,41.3575,41.3575,3.281787,3.281787,12,0,3.372,3.281787,0,0,0,0,0,0,8.718213,8.282303,23.58288,8.374383,8.282303,0,8.282303,24.48467,62.78109,0.1318426,3.609966,0,12,8.374383
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,40.04264,40.04264,6.662403,6.662403,12,0,3.372,6.662403,0,0,0,0,0,0,5.337597,5.070717,15.30058,15.82845,5.070717,0,5.070717,29.29518,75.11568,0.1319618,7.328643,0,12,15.82845
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,38.76557,38.76557,10.46331,10.46331,12,0,3.372,10.46331,0,0,0,0,0,0,1.536688,1.459854,10.22986,20.3921,1.459854,0,1.459854,30.68012,78.66681,0.1319961,11.50964,0,12,20.3921
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,37.59429,37.59429,1.311133,1.311133,10.11113,0,2.894117,1.311133,0,0,0,0,0,0,8.8,8.36,8.77001,21.70597,8.36,0,8.36,38.61111,99.00265,0.1321242,1.442246,0,12,21.70597
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,36.87641,36.87641,0.374992,0.374992,0,0,0,0.374992,0,0,0,0,0.3947284,0.374992,0,0,0.4100101,29.22997,0,0.3947284,-0.3947284,38.19503,97.93578,0.1321242,0.4124912,0,0,29.22997
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,36.33989,36.33989,1.759133,1.759133,0,0,0,1.759133,0,0,2.220446E-16,0,1.851719,1.759133,0,0,0.8485973,28.83524,0,1.851719,-1.851719,36.24314,92.93095,0.1321242,1.935046,0,0,28.83524
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,35.7278,35.7278,0.2301645,0.2301645,0,0,0,0.2301645,0,0,2.775558E-17,0,0.2422784,0.2301645,0,0,2.906063,26.98352,0,0.2422784,-0.2422784,35.98776,92.27612,0.1321242,0.253181,0,0,26.98352
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,35.34241,35.34241,0.7558206,0.7558206,0,0,0,0.7558206,0,0,1.110223E-16,0,0.7956007,0.7558206,0,0,3.175261,26.74124,0,0.7956007,-0.7956007,35.14912,90.12578,0.1321242,0.8314027,0,0,26.74124
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,34.96458,34.96458,0.1792357,0.1792357,0,0,0,0.1792357,0,0,2.775558E-17,0,0.1886691,0.1792357,0,0,4.059262,25.94564,0,0.1886691,-0.1886691,34.95025,89.61584,0.1321242,0.1971593,0,0,25.94564
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,34.55652,34.55652,0.3233165,0.3233165,0,0,0,0.3233165,0,0,0,0,0.3403332,0.3233165,0,0,4.268894,25.75697,0,0.3403332,-0.3403332,34.59151,88.69599,0.1321242,0.3556482,0,0,25.75697
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,34.21647,34.21647,1.749679,1.749679,0,0,0,1.749679,0,0,2.220446E-16,0,1.841768,1.749679,0,0,4.647042,25.41664,0,1.841768,-1.841768,32.65011,83.71807,0.1321242,1.924647,0,0,25.41664
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.155473,34.48352,34.06534,0.6680741,0.6680741,0,0,0,0.6680741,23.27181,0,1.110223E-16,0.155473,0.7032359,0.6680741,0,0,6.693451,23.57487,0,0.5477629,-0.5477629,32.07272,82.23758,0.1321242,0.7348815,0.1243784,0,23.73034
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.872348,38.99362,33.81597,5.827882,5.827882,0,0,0,5.827882,32.12741,0,8.881784E-16,1.872348,6.134613,5.827882,0,0,7.302076,23.02711,0,4.262265,-4.262265,27.5799,70.71754,0.1321242,6.41067,1.497878,0,24.89946
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.062467,46.32289,34.55652,4.162208,4.162208,0,0,0,4.162208,97.60365,0,0,4.062467,4.381272,4.162208,0,0,12.03793,18.76484,0,0.3188049,-0.3188049,27.24385,69.85588,0.1321242,4.578429,3.249974,0,22.82731
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,6.003942,54.61845,36.25677,0,0,0,0,0,0,0,0,0,6.003942,0,0,0,0,12.39215,18.44604,6.003942,0,6.003942,32.93969,84.46057,0.1320108,0,4.803154,0,24.44998
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.932275,60.31078,38.27439,6.965342,6.965342,0,0,0,6.965342,99.52527,0,0,6.932275,7.331939,6.965342,0,0,6.388212,23.84959,0,0.3996638,-0.3996638,32.51841,83.38036,0.1320108,7.661876,5.54582,0,30.78186
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.54272,64.9798,40.20889,2.483374,2.483374,0,0,0,2.483374,303.7287,0,0,7.54272,2.614078,2.483374,0,0,6.832283,23.44992,4.928642,0,4.928642,37.19413,95.36936,0.1319179,2.731712,6.034176,0,30.99264
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,9.269366,74.56664,41.9318,8.017266,8.017266,3,0,1.095,8.017266,115.6175,2.084393,0,9.269366,5.281332,5.017266,0,0,1.90364,27.8857,1.90364,0,1.90364,39.00008,100,0.131882,8.818993,7.415493,12,37.15507
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,9.411807,77.47984,43.60938,1.897269,1.897269,0,0,0,1.897269,496.0714,7.414681,0,9.411807,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.131882,2.086996,7.529445,0,39.01078
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,8.638014,75.0151,44.50106,1.810749,1.810749,0,0,0,1.810749,477.041,6.731963,0,8.638014,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.131882,1.991823,6.910411,0,38.23699
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,7.03418,68.43529,44.75799,1.185423,1.185423,0,0,0,1.185423,593.3898,5.786366,0,7.03418,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.131882,1.303966,5.627344,0,36.63316
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.072068,57.87345,45.14338,0.7442839,0.7442839,0,0,0,0.7442839,547.1122,3.288611,0,4.072068,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.131882,0.8187123,3.257654,0,33.67105
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.189478,51.04001,44.50106,0,0,0,0,0,0,0,2.189478,0,2.189478,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131882,0,1.751583,0,31.78846
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2256271,43.5714,42.92928,3.995827,3.995827,0,0,0,3.995827,5.646569,0,4.440892E-16,0.2256271,4.206133,3.995827,0,0,0,29.59898,0,3.980506,-3.980506,34.80426,89.2415,0.131882,4.395409,0.1805017,0,29.82461
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,41.46329,41.46329,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.422785,25.61847,0,0,0,34.80426,89.2415,0.131882,0,0,0,25.61847
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,40.12577,40.12577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.422785,25.61847,0,0,0,34.80426,89.2415,0.131882,0,0,0,25.61847
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,38.82602,38.82602,7.475706,7.475706,0,0,0,7.475706,0,0,0,0,7.869164,7.475706,0,0,4.422785,25.61847,0,7.869164,-7.869164,26.50943,67.97276,0.131882,8.223276,0,0,25.61847
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,37.6623,37.6623,1.43242,1.43242,0,0,0,1.43242,0,0,2.220446E-16,0,1.50781,1.43242,0,0,13.1663,17.74931,0,1.50781,-1.50781,24.92006,63.89745,0.131882,1.575662,0,0,17.74931
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,36.93686,36.93686,0.3107946,0.3107946,0,0,0,0.3107946,0,0,5.551115E-17,0,0.3271522,0.3107946,0,0,14.84165,16.2415,0,0.3271522,-0.3271522,24.57521,63.01323,0.131882,0.341874,0,0,16.2415
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,36.38523,36.38523,0.4916366,0.4916366,0,0,0,0.4916366,0,0,5.551115E-17,0,0.5175122,0.4916366,0,0,15.20515,15.91435,0,0.5175122,-0.5175122,24.0297,61.6145,0.131882,0.5408002,0,0,15.91435
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,35.76559,35.76559,1.082848,1.082848,0,0,0,1.082848,0,0,2.220446E-16,0,1.13984,1.082848,0,0,15.78016,15.39683,0,1.13984,-1.13984,22.82821,58.53374,0.131882,1.191133,0,0,15.39683
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,35.38775,35.38775,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.04665,14.25699,0,0,0,22.82821,58.53374,0.131882,0,0,0,14.25699
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,35.00237,35.00237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.04665,14.25699,0,0,0,22.82821,58.53374,0.131882,0,0,0,14.25699
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,34.60186,34.60186,2.101484,2.101484,0,0,0,2.101484,0,0,4.440892E-16,0,2.212089,2.101484,0,0,17.04665,14.25699,0,2.212089,-2.212089,20.49646,52.55492,0.131882,2.311633,0,0,14.25699
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,34.26181,34.26181,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,1.071346,1.017779,0,0,19.50453,12.0449,0,1.071346,-1.071346,19.36716,49.65929,0.131882,1.119557,0,0,12.0449
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1135545,34.39327,34.08801,0.57114,0.57114,0,0,0,0.57114,19.88207,0,0,0.1135545,0.6012,0.57114,0,0,20.69491,10.97356,0,0.4876455,-0.4876455,18.85314,48.34128,0.131882,0.628254,0.09084359,0,11.08711
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.774616,38.75385,33.85376,0,0,0,0,0,0,0,0,0,1.774616,0,0,0,0,21.23674,10.48591,1.774616,0,1.774616,20.53669,52.65807,0.1318486,0,1.419693,0,12.26053
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.02703,46.26095,34.60186,4.548583,4.548583,0,0,0,4.548583,88.53374,0,0,4.02703,4.787982,4.548583,0,0,19.46212,12.08307,0,0.7609518,-0.7609518,19.73457,50.60137,0.1318486,5.003441,3.221624,0,16.1101
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.287221,55.70919,36.33989,2.087928,2.087928,0,0,0,2.087928,301.1224,0,0,6.287221,2.197819,2.087928,0,0,20.30762,11.32211,4.089401,0,4.089401,23.61412,60.5489,0.1317717,2.296721,5.029777,0,17.60934
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.810606,59.98065,38.38018,4.156118,4.156118,0,0,0,4.156118,163.8694,0,0,6.810606,4.374861,4.156118,0,0,16.21822,15.00258,2.435745,0,2.435745,25.92487,66.47389,0.1317259,4.57173,5.448485,0,21.81318
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.593081,61.46313,40.33735,1.910575,1.910575,0,0,0,1.910575,345.0837,0,0,6.593081,2.011131,1.910575,0,0,13.78248,17.19475,4.58195,0,4.58195,30.27169,77.61956,0.1316398,2.101632,5.274465,0,23.78783
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,7.034469,65.19765,42.06026,4.858345,4.858345,0,0,0,4.858345,144.7915,0,0,7.034469,5.114048,4.858345,0,0,9.200529,21.3185,1.920421,0,1.920421,32.09356,82.29102,0.1316038,5.34418,5.627575,0,28.35297
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.912197,66.77454,43.78318,0,0,0,0,0,0,0,0,0,6.912197,0,0,0,0,7.280107,23.04688,6.912197,0,6.912197,38.65105,99.10505,0.1314743,0,5.529757,0,29.95908
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.998183,68.13477,44.62952,2.793048,2.793048,0,0,0,2.793048,250.5572,3.690222,0,6.998183,2.94005,2.793048,0,0,0.3679106,29.26786,0.3679106,0,0.3679106,39.00008,100,0.1314674,3.072353,5.598546,0,36.26604
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.75597,67.5243,44.93179,1.263577,1.263577,0,0,0,1.263577,534.6703,5.425889,0,6.75597,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1314674,1.389934,5.404776,0,36.35495
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.892118,60.88468,45.27184,3.9075,3.9075,0,0,0,3.9075,125.1982,0.77896,0,4.892118,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1314674,4.29825,3.913695,0,34.4911
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.10542,50.91215,44.62952,3.927475,3.927475,0,0,0,3.927475,53.60747,0,4.440892E-16,2.10542,4.134184,3.927475,0,0,0,29.59898,0,2.028764,-2.028764,36.86157,94.51666,0.1314674,4.320222,1.684336,0,31.7044
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2277772,43.7293,43.08041,1.227882,1.227882,0,0,0,1.227882,18.55041,0,2.220446E-16,0.2277772,1.292508,1.227882,0,0,2.254183,27.57021,0,1.06473,-1.06473,35.73925,91.63892,0.1314674,1.35067,0.1822218,0,27.79799
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,41.56908,41.56908,5.271608,5.271608,0,0,0,5.271608,0,0,0,0,5.549061,5.271608,0,0,3.437216,26.50548,0,5.549061,-5.549061,29.89002,76.64094,0.1314674,5.798769,0,0,26.50548
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,40.20889,40.20889,1.406495,1.406495,0,0,0,1.406495,0,0,2.220446E-16,0,1.480521,1.406495,0,0,9.60284,20.95642,0,1.480521,-1.480521,28.32942,72.63939,0.1314674,1.547144,0,0,20.95642
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,38.9167,38.9167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.24786,19.4759,0,0,0,28.32942,72.63939,0.1314674,0,0,0,19.4759
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,37.74542,37.74542,0.1132788,0.1132788,0,0,0,0.1132788,0,0,0,0,0.1192409,0.1132788,0,0,11.24786,19.4759,0,0.1192409,-0.1192409,28.20373,72.3171,0.1314674,0.1246067,0,0,19.4759
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,37.01999,37.01999,0.02091571,0.02091571,0,0,0,0.02091571,0,0,3.469447E-18,0,0.02201654,0.02091571,0,0,11.38035,19.35666,0,0.02201654,-0.02201654,28.18052,72.2576,0.1314674,0.02300728,0,0,19.35666
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,36.46835,36.46835,1.537842,1.537842,0,0,0,1.537842,0,0,2.220446E-16,0,1.618781,1.537842,0,0,11.40482,19.33464,0,1.618781,-1.618781,26.47417,67.88236,0.1314674,1.691626,0,0,19.33464
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,35.8336,35.8336,0.7073045,0.7073045,0,0,0,0.7073045,0,0,1.110223E-16,0,0.744531,0.7073045,0,0,13.20346,17.71586,0,0.744531,-0.744531,25.68937,65.87005,0.1314674,0.7780349,0,0,17.71586
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,35.42554,35.42554,0.3288344,0.3288344,0,0,0,0.3288344,0,0,5.551115E-17,0,0.3461415,0.3288344,0,0,14.03072,16.97133,0,0.3461415,-0.3461415,25.3245,64.9345,0.1314674,0.3617178,0,0,16.97133
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,35.0477,35.0477,0.7233042,0.7233042,0,0,0,0.7233042,0,0,1.110223E-16,0,0.7613728,0.7233042,0,0,14.41532,16.62519,0,0.7613728,-0.7613728,24.52195,62.87666,0.1314674,0.7956346,0,0,16.62519
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,34.63964,34.63964,0.6781546,0.6781546,0,0,0,0.6781546,0,0,0,0,0.7138469,0.6781546,0,0,15.26129,15.86382,0,0.7138469,-0.7138469,23.76949,60.94728,0.1314674,0.74597,0,0,15.86382
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,34.29959,34.29959,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,1.465,1.39175,0,0,16.05445,15.14997,0,1.465,-1.465,22.22524,56.98769,0.1314674,1.530925,0,0,15.14997
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1507675,34.53901,34.13335,1.631503,1.631503,0,0,0,1.631503,9.241017,0,2.220446E-16,0.1507675,1.717371,1.631503,0,0,17.68223,13.68497,0,1.566604,-1.566604,20.5739,52.75348,0.1314674,1.794653,0.120614,0,13.83574
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.812799,38.90945,33.89909,0,0,0,0,0,0,0,0,0,1.812799,0,0,0,0,19.4229,12.11837,1.812799,0,1.812799,22.29367,57.16314,0.1314335,0,1.45024,0,13.93117
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.558949,48.0113,34.66232,1.773101,1.773101,0,0,0,1.773101,257.1173,0,0,4.558949,1.866422,1.773101,0,0,17.6101,13.74989,2.692527,0,2.692527,24.84802,63.71275,0.1313831,1.950411,3.64716,0,18.30884
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,7.218634,59.20326,36.43057,8.448113,8.448113,12,0,3.372,8.448113,85.44669,0,0,7.218634,0,0,3.551887,3.374292,14.91757,16.17316,10.59293,0,10.59293,34.89735,89.48022,0.1315448,9.292925,5.774907,12,23.39179
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,8.162425,65.39323,38.50864,4.459577,4.459577,0,0,0,4.459577,183.0314,0,0,8.162425,4.694291,4.459577,0,0,4.324649,25.70679,3.468133,0,3.468133,38.18752,97.91651,0.1314801,4.905534,6.52994,0,33.86922
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,9.203768,72.36891,40.48848,5.734585,5.734585,0,0,0,5.734585,160.4958,2.310848,0,9.203768,6.036405,5.734585,0,0,0.8565152,28.82811,0.8565152,0,0.8565152,39.00008,100,0.1314641,6.308043,7.363014,0,38.03188
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,8.196686,70.14523,42.2114,0,0,0,0,0,0,0,8.196686,0,8.196686,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314641,0,6.557349,0,37.79566
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.613346,65.74903,43.91164,2.660219,2.660219,0,0,0,2.660219,248.6015,3.813115,0,6.613346,2.800231,2.660219,0,0,0,29.59898,0,0,0,39.00008,100,0.1314641,2.926241,5.290677,0,36.21232
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.585164,66.69438,44.80333,2.749999,2.749999,0,0,0,2.749999,239.4606,3.690428,0,6.585164,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.1314641,3.024999,5.268131,0,36.18414
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.057123,57.7727,45.09804,0.9636459,0.9636459,0,0,0,0.9636459,421.018,3.042758,0,4.057123,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1314641,1.060011,3.245698,0,33.6561
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.573759,56.50733,45.43808,1.925568,1.925568,0,0,0,1.925568,185.595,1.546845,0,3.573759,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1314641,2.118125,2.859007,0,33.17274
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.505067,49.24578,44.80333,0.0007590626,0.0007590626,0,0,0,0.0007590626,198279.7,1.504268,0,1.505067,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1314641,0.0008349689,1.204054,0,31.10405
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2124305,43.81437,43.20888,3.158559,3.158559,0,0,0,3.158559,6.725551,0,4.440892E-16,0.2124305,3.324799,3.158559,0,0,0,29.59898,0,3.112369,-3.112369,35.71935,91.58791,0.1314641,3.474415,0.1699444,0,29.81141
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,41.69755,41.69755,3.795186,3.795186,0,0,0,3.795186,0,0,0,0,3.994932,3.795186,0,0,3.458187,26.48661,0,3.994932,-3.994932,31.50833,80.79041,0.1314641,4.174705,0,0,26.48661
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,40.29202,40.29202,3.061975,3.061975,0,0,0,3.061975,0,0,4.440892E-16,0,3.223132,3.061975,0,0,7.897001,22.49168,0,3.223132,-3.223132,28.11085,72.07895,0.1314641,3.368173,0,0,22.49168
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,38.99983,38.99983,0.8961398,0.8961398,0,0,0,0.8961398,0,0,1.110223E-16,0,0.943305,0.8961398,0,0,11.47826,19.26855,0,0.943305,-0.943305,27.11651,69.52939,0.1314641,0.9857538,0,0,19.26855
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,37.80588,37.80588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.52638,18.32524,0,0,0,27.11651,69.52939,0.1314641,0,0,0,18.32524
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,37.088,37.088,0.6078634,0.6078634,0,0,0,0.6078634,0,0,0,0,0.6398562,0.6078634,0,0,12.52638,18.32524,0,0.6398562,-0.6398562,26.44205,67.79999,0.1314641,0.6686497,0,0,18.32524
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,36.51369,36.51369,0.05537374,0.05537374,0,0,0,0.05537374,0,0,6.938894E-18,0,0.05828814,0.05537374,0,0,13.23733,17.68538,0,0.05828814,-0.05828814,26.38061,67.64244,0.1314641,0.06091111,0,0,17.68538
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,35.87138,35.87138,2.026284,2.026284,0,0,0,2.026284,0,0,4.440892E-16,0,2.132931,2.026284,0,0,13.30209,17.6271,0,2.132931,-2.132931,24.1323,61.87757,0.1314641,2.228913,0,0,17.6271
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,35.47087,35.47087,1.156517,1.156517,0,0,0,1.156517,0,0,0,0,1.217386,1.156517,0,0,15.67201,15.49417,0,1.217386,-1.217386,22.84906,58.58722,0.1314641,1.272168,0,0,15.49417
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,35.08549,35.08549,0.9250431,0.9250431,0,0,0,0.9250431,0,0,1.110223E-16,0,0.9737296,0.9250431,0,0,17.02467,14.27678,0,0.9737296,-0.9737296,21.82266,55.95543,0.1314641,1.017547,0,0,14.27678
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,34.68499,34.68499,0.5140138,0.5140138,0,0,0,0.5140138,0,0,0,0,0.5410671,0.5140138,0,0,18.10659,13.30305,0,0.5410671,-0.5410671,21.25233,54.49303,0.1314641,0.5654151,0,0,13.30305
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,34.34494,34.34494,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0.1514483,0.1438759,0,0,18.70777,12.76198,0,0.1514483,-0.1514483,21.09269,54.0837,0.1314641,0.1582635,0,0,12.76198
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1412022,34.55108,34.17113,0.3346227,0.3346227,0,0,0,0.3346227,42.19743,0,5.551115E-17,0.1412022,0.3522345,0.3346227,0,0,18.87605,12.61053,0,0.2110323,-0.2110323,20.87024,53.51332,0.1314641,0.368085,0.1129618,0,12.75174
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.123978,39.84927,33.94443,6.300375,6.300375,0,0,0,6.300375,33.71193,0,1.776357E-15,2.123978,6.631973,6.300375,0,0,19.11053,12.3995,0,4.507995,-4.507995,16.11839,41.32913,0.1314641,6.930412,1.699182,0,14.52348
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.033409,46.39529,34.70765,4.433474,4.433474,0,0,0,4.433474,90.97626,0,0,4.033409,4.666815,4.433474,0,0,24.11941,7.891507,0,0.6334057,-0.6334057,15.45073,39.61717,0.1314641,4.876822,3.226727,0,11.92492
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.796035,57.74015,36.51369,0,0,0,0,0,0,0,0,0,6.796035,0,0,0,0,24.8232,7.258101,6.796035,0,6.796035,21.89801,56.14863,0.1313374,0,5.436828,0,14.05414
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,7.279179,62.03075,38.61444,2.497121,2.497121,0,0,0,2.497121,291.5028,0,0,7.279179,2.628549,2.497121,0,0,18.02716,13.37453,4.65063,0,4.65063,26.30999,67.46136,0.1312508,2.746833,5.823343,0,20.65371
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,9.077673,71.96803,40.61695,5.935302,5.935302,0,0,0,5.935302,152.9437,0,0,9.077673,6.247686,5.935302,0,0,13.37653,17.5601,2.829987,0,2.829987,28.99475,74.34536,0.1311982,6.528832,7.262138,0,26.63777
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,9.638845,76.88712,42.35498,0.586003,0.586003,0,0,0,0.586003,1644.846,0,0,9.638845,0.6168453,0.586003,0,0,10.54655,20.10709,9.022,0,9.022,37.55377,96.29152,0.1310306,0.6446033,7.711076,0,29.74593
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,8.745513,75.01759,44.12323,1.325167,1.325167,0,0,0,1.325167,659.9557,5.826056,0,8.745513,1.394912,1.325167,0,0,1.524545,28.22689,1.524545,0,1.524545,39.00008,100,0.1310024,1.457683,6.996411,0,36.9724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,8.016378,72.88914,45.01491,5.307411,5.307411,0,0,0,5.307411,151.0412,2.42963,0,8.016378,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1310024,5.838152,6.413103,0,37.61536
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.657317,60.05,45.27184,4.613289,4.613289,0,0,0,4.613289,100.9544,0,0,4.657317,4.856094,4.613289,0,0,0,29.59898,0,0.1987774,-0.1987774,38.79055,99.46275,0.1310024,5.074618,3.725853,0,34.25629
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.958512,57.99741,45.61189,2.93066,2.93066,0,0,0,2.93066,135.0723,0.6527423,0,3.958512,3.084906,2.93066,0,0,0.2208637,29.4002,0.2208637,0,0.2208637,39.00008,100,0.1309983,3.223727,3.166809,0,33.35871
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.980787,50.83969,44.93179,4.647183,4.647183,0,0,0,4.647183,42.62338,0,0,1.980787,4.891772,4.647183,0,0,0,29.59898,0,2.910985,-2.910985,35.93163,92.1322,0.1309983,5.111902,1.584629,0,31.57977
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1945911,43.89226,43.33734,0.6944237,0.6944237,0,0,0,0.6944237,28.02195,0,1.110223E-16,0.1945911,0.7309723,0.6944237,0,0,3.234428,26.68799,0,0.5363813,-0.5363813,35.36623,90.68247,0.1309983,0.7638661,0.1556728,0,26.88258
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,41.78067,41.78067,0.01045109,0.01045109,0,0,0,0.01045109,0,0,0,0,0.01100115,0.01045109,0,0,3.830408,26.15161,0,0.01100115,-0.01100115,35.35464,90.65274,0.1309983,0.0114962,0,0,26.15161
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,40.36002,40.36002,5.279957,5.279957,0,0,0,5.279957,0,0,0,0,5.557849,5.279957,0,0,3.842631,26.14061,0,5.557849,-5.557849,29.49615,75.631,0.1309983,5.807952,0,0,26.14061
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,39.06028,39.06028,2.729855,2.729855,0,0,0,2.729855,0,0,4.440892E-16,0,2.873531,2.729855,0,0,10.01802,20.58276,0,2.873531,-2.873531,26.46718,67.86443,0.1309983,3.00284,0,0,20.58276
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,37.85122,37.85122,0.7409738,0.7409738,0,0,0,0.7409738,0,0,1.110223E-16,0,0.7799724,0.7409738,0,0,13.21083,17.70923,0,0.7799724,-0.7799724,25.64502,65.75633,0.1309983,0.8150712,0,0,17.70923
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,37.12578,37.12578,1.442051,1.442051,0,0,0,1.442051,0,0,0,0,1.517948,1.442051,0,0,14.07747,16.92926,0,1.517948,-1.517948,24.04496,61.65363,0.1309983,1.586256,0,0,16.92926
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,36.55903,36.55903,0.8478096,0.8478096,0,0,0,0.8478096,0,0,1.110223E-16,0,0.8924311,0.8478096,0,0,15.76408,15.41131,0,0.8924311,-0.8924311,23.10426,59.24157,0.1309983,0.9325905,0,0,15.41131
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,35.91672,35.91672,1.396291,1.396291,0,0,0,1.396291,0,0,2.220446E-16,0,1.46978,1.396291,0,0,16.75567,14.51888,0,1.46978,-1.46978,21.55497,55.26905,0.1309983,1.53592,0,0,14.51888
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,35.49355,35.49355,1.457365,1.457365,0,0,0,1.457365,0,0,2.220446E-16,0,1.534069,1.457365,0,0,18.38876,13.0491,0,1.534069,-1.534069,19.93792,51.12278,0.1309983,1.603102,0,0,13.0491
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,35.10816,35.10816,1.44419,1.44419,0,0,0,1.44419,0,0,0,0,1.5202,1.44419,0,0,20.09328,11.51503,0,1.5202,-1.5202,18.33549,47.01398,0.1309983,1.588609,0,0,11.51503
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,34.70765,34.70765,0.8635821,0.8635821,0,0,0,0.8635821,0,0,1.110223E-16,0,0.9090338,0.8635821,0,0,21.78239,9.99483,0,0.9090338,-0.9090338,17.37729,44.55705,0.1309983,0.9499403,0,0,9.99483
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,34.34494,34.34494,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0.5796105,0.55063,0,0,22.79243,9.085796,0,0.5796105,-0.5796105,16.76632,42.99048,0.1309983,0.605693,0,0,9.085796
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1382343,34.54308,34.17113,1.388922,1.388922,0,0,0,1.388922,9.952637,0,0,0.1382343,1.462023,1.388922,0,0,23.43644,8.506186,0,1.323789,-1.323789,15.37093,39.41255,0.1309983,1.527814,0.1105875,0,8.64442
