Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.117632,39.83096,33.94443,0.6211054,0.6211054,0,0,0,0.6211054,340.9457,0,0,2.117632,0.6537951,0.6211054,0,0,24.90731,7.182397,1.463837,0,1.463837,16.75964,42.97336,0.1309712,0.6832159,1.694106,0,9.300029
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.595884,45.07765,34.74544,4.624354,4.624354,0,0,0,4.624354,77.7597,0,0,3.595884,4.867741,4.624354,0,0,23.44348,8.49985,0,1.271857,-1.271857,15.41899,39.53579,0.1309712,5.086789,2.876707,0,12.09573
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.577808,53.53202,36.59681,5.563601,5.563601,0,0,0,5.563601,100.2553,0,8.881784E-16,5.577808,5.856422,5.563601,0,0,24.85665,7.227993,0,0.2786148,-0.2786148,15.1253,38.78275,0.1309712,6.119961,4.462246,0,12.8058
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.904785,60.78679,38.76557,5.173061,5.173061,0,0,0,5.173061,133.4758,0,0,6.904785,5.445327,5.173061,0,0,25.16622,6.949378,1.459457,0,1.459457,16.50987,42.3329,0.1309441,5.690367,5.523828,0,13.85416
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,8.575397,69.99936,40.80586,10.32399,10.32399,12,0,3.372,10.32399,83.06283,0,0,8.575397,0,0,1.676011,1.59221,23.70676,8.26289,10.16761,0,10.16761,26.15571,67.06578,0.1311134,11.35639,6.860318,12,16.83829
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,8.223291,70.68667,42.55145,5.391397,5.391397,10.44147,0,2.977692,5.391397,152.5262,0,0,8.223291,0,0,5.050072,4.797569,13.53916,17.41374,13.02086,0,13.02086,38.50838,98.73923,0.1311676,5.930537,6.578633,12,25.63703
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,6.271122,64.92117,44.33482,2.701859,2.701859,0,0,0,2.701859,232.104,2.908764,0,6.271122,2.844062,2.701859,0,0,0.5182969,29.13251,0.5182969,0,0.5182969,39.00008,100,0.131158,2.972044,5.016898,0,35.40363
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.961849,68.70611,45.2265,2.970148,2.970148,0,0,0,2.970148,234.394,3.835377,0,6.961849,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.131158,3.267163,5.569479,0,36.56083
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.903902,68.78002,45.48343,0.8661111,0.8661111,0,0,0,0.8661111,797.1151,5.992206,0,6.903902,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.131158,0.9527222,5.523121,0,36.50288
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.726792,60.86087,45.77813,0.6156106,0.6156106,0,0,0,0.6156106,767.8218,4.078781,0,4.726792,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.131158,0.6771716,3.781434,0,34.32577
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.970243,50.97991,45.09804,5.191636,5.191636,0,0,0,5.191636,37.95033,0,0,1.970243,5.46488,5.191636,0,0,0,29.59898,0,3.494637,-3.494637,35.31641,90.55471,0.131158,5.7108,1.576195,0,31.56922
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1945141,44.05888,43.50359,5.760302,5.760302,0,0,0,5.760302,3.376804,0,1.776357E-15,0.1945141,6.063475,5.760302,0,0,3.88293,26.10434,0,5.868961,-5.868961,29.12998,74.69211,0.131158,6.336331,0.1556113,0,26.29885
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,41.9318,41.9318,7.994171,7.994171,12,0,3.372,7.994171,0,0,0,0,0,0,4.005829,3.805537,10.404,20.23538,3.805537,0,3.805537,32.74023,83.94913,0.1312464,8.793589,0,12,20.23538
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,40.48848,40.48848,6.248075,6.248075,0,0,0,6.248075,0,0,8.881784E-16,0,6.576922,6.248075,0,0,6.59846,23.66036,0,6.576922,-6.576922,25.80754,66.17306,0.1312464,6.872883,0,0,23.66036
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,39.15096,39.15096,9.695484,9.695484,12,0,3.372,9.695484,0,0,0,0,0,0,2.304515,2.18929,13.90615,17.08344,2.18929,0,2.18929,27.88449,71.49854,0.1312971,10.66503,0,12,17.08344
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,37.93434,37.93434,1.413915,1.413915,10.21391,0,2.92012,1.413915,0,0,0,0,0,0,8.8,8.36,11.71686,19.0538,8.36,0,8.36,35.81548,91.83438,0.131428,1.555306,0,12,19.0538
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,37.21646,37.21646,2.128699,2.128699,0,0,0,2.128699,0,0,4.440892E-16,0,2.240735,2.128699,0,0,3.356862,26.5778,0,2.240735,-2.240735,33.45354,85.77813,0.131428,2.341568,0,0,26.5778
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,36.61948,36.61948,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.846567,24.33707,0,0,0,33.45354,85.77813,0.131428,0,0,0,24.33707
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,35.96206,35.96206,1.24744,1.24744,0,0,0,1.24744,0,0,2.220446E-16,0,1.313094,1.24744,0,0,5.846567,24.33707,0,1.313094,-1.313094,32.06941,82.2291,0.131428,1.372184,0,0,24.33707
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,35.53133,35.53133,1.123203,1.123203,0,0,0,1.123203,0,0,0,0,1.182319,1.123203,0,0,7.305561,23.02397,0,1.182319,-1.182319,30.82314,79.03354,0.131428,1.235523,0,0,23.02397
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,35.1535,35.1535,0.3839222,0.3839222,0,0,0,0.3839222,0,0,5.551115E-17,0,0.4041286,0.3839222,0,0,8.619248,21.84165,0,0.4041286,-0.4041286,30.39715,77.94126,0.131428,0.4223144,0,0,21.84165
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,34.73032,34.73032,2.332594,2.332594,0,0,0,2.332594,0,0,4.440892E-16,0,2.455362,2.332594,0,0,9.06828,21.43753,0,2.455362,-2.455362,27.80897,71.30492,0.131428,2.565853,0,0,21.43753
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,34.3676,34.3676,1.161052,1.161052,0,0,0,1.161052,0,0,0,0,1.22216,1.161052,0,0,11.79646,18.98216,0,1.22216,-1.22216,26.5207,68.00167,0.131428,1.277157,0,0,18.98216
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08516923,34.4228,34.1938,0,0,0,0,0,0,0,0,0,0.08516923,0,0,0,0,13.15442,17.76,0.08516923,0,0.08516923,26.6015,68.20885,0.1314264,0,0.06813538,0,17.84517
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.391754,40.64183,33.95955,7.687595,7.687595,12,0,3.372,7.687595,31.11186,0,0,2.391754,0,0,4.312405,4.096785,13.06925,17.83666,6.488539,0,6.488539,32.75707,83.99232,0.1315667,8.456354,1.913403,12,20.22841
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.763873,48.81253,34.79078,0.199685,0.199685,0,0,0,0.199685,2385.694,0,0,4.763873,0.2101948,0.199685,0,0,6.580708,23.67634,4.553678,0,4.553678,37.07707,95.06921,0.1314825,0.2196535,3.811098,0,28.44021
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.870463,58.23378,36.70261,6.99012,6.99012,0,0,0,6.99012,98.2882,0,0,6.870463,7.358021,6.99012,0,0,2.02703,27.77465,0,0.4875576,-0.4875576,36.56314,93.75145,0.1314825,7.689132,5.496371,0,34.64511
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,8.106598,65.66979,38.9167,0,0,0,0,0,0,0,5.537838,0,8.106598,0,0,0,0,2.56876,27.28709,2.56876,0,2.56876,39.00008,100,0.1314351,0,6.485278,0,35.39369
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,9.340812,73.61031,40.957,2.039643,2.039643,0,0,0,2.039643,457.9632,7.19382,0,9.340812,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1314351,2.243607,7.47265,0,38.93979
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,8.346457,71.45855,42.74036,0,0,0,0,0,0,0,8.346457,0,8.346457,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314351,0,6.677166,0,37.94543
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,7.929588,71.86668,44.50106,5.921303,5.921303,0,0,0,5.921303,133.9163,1.696637,0,7.929588,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1314351,6.513433,6.34367,0,37.52856
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.799323,64.40668,45.43808,1.185866,1.185866,0,0,0,1.185866,489.037,4.551043,0,5.799323,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1314351,1.304452,4.639458,0,35.3983
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.791572,60.99907,45.69501,2.572839,2.572839,0,0,0,2.572839,186.2368,2.083321,0,4.791572,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1314351,2.830122,3.833258,0,34.39055
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.535681,56.97578,45.98972,2.408934,2.408934,0,0,0,2.408934,146.7737,0.999961,0,3.535681,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1314351,2.649827,2.828545,0,33.13466
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.89094,50.91454,45.27184,0,0,0,0,0,0,0,1.89094,0,1.89094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314351,0,1.512752,0,31.48992
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1834454,44.17881,43.65472,0,0,0,0,0,0,0,0.1834454,0,0.1834454,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314351,0,0.1467563,0,29.78242
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,42.06026,42.06026,5.202969,5.202969,0,0,0,5.202969,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1314351,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,40.57161,40.57161,7.437697,7.437697,0,0,0,7.437697,0,0,8.881784E-16,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1314351,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,39.25675,39.25675,9.477604,9.477604,12,0,3.372,9.477604,0,0,0,0,0,0,2.522396,2.396276,14.7844,16.29301,2.396276,0,2.396276,27.24767,69.86568,0.1314904,10.42536,0,12,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,38.02502,38.02502,1.459134,1.459134,10.25913,0,2.931561,1.459134,0,1.776357E-15,0,0,0,0,8.8,8.36,12.38813,18.44966,8.36,0,8.36,35.17866,90.20151,0.1316224,1.605047,0,12,18.44966
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,37.27691,37.27691,0.7226855,0.7226855,0,0,0,0.7226855,0,0,1.110223E-16,0,0.7607216,0.7226855,0,0,4.028129,25.97366,0,0.7607216,-0.7607216,34.37679,88.14544,0.1316224,0.794954,0,0,25.97366
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,36.67994,36.67994,0.1105431,0.1105431,0,0,0,0.1105431,0,0,0,0,0.1163612,0.1105431,0,0,4.873375,25.21294,0,0.1163612,-0.1163612,34.25413,87.83093,0.1316224,0.1215974,0,0,25.21294
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,36.02251,36.02251,1.122407,1.122407,0,0,0,1.122407,0,0,0,0,1.181481,1.122407,0,0,5.002665,25.09658,0,1.181481,-1.181481,33.00874,84.63763,0.1316224,1.234648,0,0,25.09658
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,35.57667,35.57667,1.62949,1.62949,0,0,0,1.62949,0,0,2.220446E-16,0,1.715252,1.62949,0,0,6.315422,23.9151,0,1.715252,-1.715252,31.20071,80.00166,0.1316224,1.792439,0,0,23.9151
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,35.17617,35.17617,0.4792691,0.4792691,0,0,0,0.4792691,0,0,1.110223E-16,0,0.5044938,0.4792691,0,0,8.221258,22.19985,0,0.5044938,-0.5044938,30.66892,78.63811,0.1316224,0.527196,0,0,22.19985
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,34.74544,34.74544,1.991362,1.991362,0,0,0,1.991362,0,0,4.440892E-16,0,2.096171,1.991362,0,0,8.781807,21.69535,0,2.096171,-2.096171,28.45937,72.97259,0.1316224,2.190498,0,0,21.69535
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,34.40539,34.40539,1.291398,1.291398,0,0,0,1.291398,0,0,2.220446E-16,0,1.359367,1.291398,0,0,11.11089,19.59918,0,1.359367,-1.359367,27.02647,69.2985,0.1316224,1.420538,0,0,19.59918
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1320013,34.59443,34.23914,2.616947,2.616947,0,0,0,2.616947,5.044096,0,0,0.1320013,2.754682,2.616947,0,0,12.62129,18.23981,0,2.62268,-2.62268,24.26192,62.20993,0.1316224,2.878642,0.1056011,0,18.37182
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.865014,39.14442,33.98222,7.383424,7.383424,0,0,0,7.383424,25.25947,0,8.881784E-16,1.865014,7.772025,7.383424,0,0,15.53538,15.61713,0,5.907011,-5.907011,18.03539,46.24448,0.1316224,8.121766,1.492011,0,17.48215
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.735788,48.77148,34.83612,6.269524,6.269524,0,0,0,6.269524,75.53664,0,8.881784E-16,4.735788,6.599499,6.269524,0,0,22.09873,9.710124,0,1.863711,-1.863711,16.07086,41.20725,0.1316224,6.896477,3.78863,0,14.44591
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.772025,57.99685,36.8084,3.194907,3.194907,0,0,0,3.194907,211.9631,0,0,6.772025,3.36306,3.194907,0,0,24.16952,7.846412,3.408965,0,3.408965,19.30489,49.49961,0.1315595,3.514398,5.41762,0,14.61844
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,8.198888,66.22483,39.06028,6.481717,6.481717,0,0,0,6.481717,126.4925,0,0,8.198888,6.82286,6.481717,0,0,20.76055,10.91448,1.376027,0,1.376027,20.6103,52.84682,0.1315342,7.129889,6.55911,0,19.11337
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,9.384883,74.03399,41.12325,4.518456,4.518456,0,0,0,4.518456,207.7011,0,0,9.384883,4.75627,4.518456,0,0,19.38453,12.15291,4.628613,0,4.628613,25.00139,64.106,0.1314489,4.970302,7.507906,0,21.53779
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,9.645835,77.6692,42.90661,2.790066,2.790066,0,0,0,2.790066,345.7206,0,0,9.645835,2.936912,2.790066,0,0,14.75591,16.31866,6.708923,0,6.708923,31.36603,80.42557,0.1313256,3.069073,7.716668,0,25.96449
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,8.401418,74.16568,44.67487,6.07502,6.07502,0,0,0,6.07502,138.2945,0,0,8.401418,6.394758,6.07502,0,0,8.046989,22.35669,2.006659,0,2.006659,33.26972,85.3068,0.1312887,6.682523,6.721134,0,30.7581
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.250333,66.33703,45.61189,3.917136,3.917136,0,0,0,3.917136,159.5638,0,0,6.250333,4.123302,3.917136,0,0,6.04033,24.16268,2.127032,0,2.127032,35.2876,90.48083,0.1312497,4.30885,5.000267,0,30.41301
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.203052,59.11242,45.86126,0.8508091,0.8508091,0,0,0,0.8508091,494.0065,0,0,4.203052,0.8955885,0.8508091,0,0,3.913298,26.07701,3.307463,0,3.307463,38.42533,98.5263,0.1311891,0.93589,3.362442,0,30.28006
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.188222,56.00521,46.16352,6.952334,6.952334,0,0,0,6.952334,45.85829,0,8.881784E-16,3.188222,7.318247,6.952334,0,0,0.6058352,29.05373,0,4.130025,-4.130025,34.0719,87.36368,0.1311891,7.647568,2.550577,0,32.24195
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.543728,50.01767,45.43808,6.436089,6.436089,0,0,0,6.436089,23.9855,0,0,1.543728,6.774831,6.436089,0,0,5.194752,24.9237,0,5.231102,-5.231102,28.55784,73.22507,0.1311891,7.079698,1.234982,0,26.46743
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1696188,44.30595,43.82096,2.457731,2.457731,0,0,0,2.457731,6.90144,0,4.440892E-16,0.1696188,2.587085,2.457731,0,0,11.00709,19.6926,0,2.417466,-2.417466,26.0096,66.69116,0.1311891,2.703504,0.1356951,0,19.86222
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,42.18873,42.18873,5.534076,5.534076,0,0,0,5.534076,0,0,8.881784E-16,0,5.825343,5.534076,0,0,13.69316,17.27513,0,5.825343,-5.825343,19.86915,50.94645,0.1311891,6.087484,0,0,17.27513
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,40.6774,40.6774,0.7232455,0.7232455,0,0,0,0.7232455,0,0,1.110223E-16,0,0.7613111,0.7232455,0,0,20.16577,11.44979,0,0.7613111,-0.7613111,19.06666,48.88877,0.1311891,0.79557,0,0,11.44979
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,39.33987,39.33987,0.2065753,0.2065753,0,0,0,0.2065753,0,0,0,0,0.2174477,0.2065753,0,0,21.01167,10.68848,0,0.2174477,-0.2174477,18.83745,48.30106,0.1311891,0.2272328,0,0,10.68848
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,38.10814,38.10814,1.210353,1.210353,0,0,0,1.210353,0,0,0,0,1.274056,1.210353,0,0,21.25327,10.47103,0,1.274056,-1.274056,17.49448,44.85755,0.1311891,1.331389,0,0,10.47103
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,37.36003,37.36003,2.145701,2.145701,0,0,0,2.145701,0,0,4.440892E-16,0,2.258633,2.145701,0,0,22.66889,9.196975,0,2.258633,-2.258633,15.11367,38.75292,0.1311891,2.360271,0,0,9.196975
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,36.74795,36.74795,1.001176,1.001176,0,0,0,1.001176,0,0,2.220446E-16,0,1.053869,1.001176,0,0,25.17848,6.938342,0,1.053869,-1.053869,14.00279,35.90453,0.1311891,1.101294,0,0,6.938342
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,36.06785,36.06785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.34945,5.884472,0,0,0,14.00279,35.90453,0.1311891,0,0,0,5.884472
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,35.62201,35.62201,1.036979,1.036979,0,0,0,1.036979,0,0,0,0,1.091557,1.036979,0,0,26.34945,5.884472,0,1.091557,-1.091557,12.85219,32.95427,0.1311891,1.140677,0,0,5.884472
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,35.19128,35.19128,1.657672,1.657672,0,0,0,1.657672,0,0,2.220446E-16,0,1.744918,1.657672,0,0,27.56229,4.792915,0,1.744918,-1.744918,11.01289,28.23812,0.1311891,1.823439,0,0,4.792915
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,34.76811,34.76811,1.263311,1.263311,0,0,0,1.263311,0,0,0,0,1.329801,1.263311,0,0,29.50109,3.047997,0,1.329801,-1.329801,9.611154,24.64393,0.1311891,1.389642,0,0,3.047997
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,34.40539,34.40539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.97865,1.718196,0,0,0,9.611154,24.64393,0.1311891,0,0,0,1.718196
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06014763,34.40084,34.23914,1.463404,1.463404,0,0,0,1.463404,4.110117,0,2.220446E-16,0.06014763,1.540425,1.463404,0,0,30.97865,1.718196,0,1.480278,-1.480278,8.050804,20.64305,0.1311891,1.609744,0.0481181,0,1.778344
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.780988,36.1267,34.00489,0,0,0,0,0,0,0,0,0,0.780988,0,0,0,0,32.6234,0.2379187,0.780988,0,0.780988,8.791715,22.54281,0.1311747,0,0.6247904,0,1.018907
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.70411,36.77942,34.85879,1.385908,1.385908,10.18591,0,2.913035,1.385908,50.80495,1.776357E-15,0,0.70411,0,0,8.8,8.36,31.84241,0.940808,9.06411,0,9.06411,17.39068,44.59141,0.1312907,1.524499,0.563288,12,1.644918
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.297147,43.42288,36.89153,3.44604,3.44604,11.47476,0,3.239114,3.44604,66.66047,0,0,2.297147,0,0,8.028719,7.627283,22.7783,9.098507,9.92443,0,9.92443,26.80582,68.73275,0.1314411,3.790644,1.837717,12,11.39565
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.167981,42.49007,39.18874,3.653294,3.653294,11.49282,0,3.243685,3.653294,31.97062,0,0,1.167981,0,0,7.839531,7.447554,12.85387,18.03049,8.615535,0,8.615535,34.97924,89.69018,0.1316157,4.018624,0.9343845,12,19.19847
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6292667,43.05942,41.27438,7.726667,7.726667,11.15528,0,3.158287,7.726667,8.14409,0,0,0.6292667,0,0,3.428617,3.257186,4.238337,25.78448,3.886452,0,3.886452,38.66625,99.14404,0.131702,8.499333,0.5034134,12,26.41374
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.7794893,45.30068,43.05774,6.666026,6.666026,0,0,0,6.666026,11.69346,0,8.881784E-16,0.7794893,7.01687,6.666026,0,0,0.3518843,29.28228,0,6.23738,-6.23738,32.09148,82.28567,0.131702,7.332628,0.6235914,0,30.06177
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.8437531,47.30036,44.84111,3.990399,3.990399,0,0,0,3.990399,21.14458,0,8.881784E-16,0.8437531,4.20042,3.990399,0,0,7.282307,23.0449,0,3.356667,-3.356667,28.55324,73.21328,0.131702,4.389439,0.6750025,0,23.88865
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.8519934,48.32323,45.82347,6.931072,6.931072,0,0,0,6.931072,12.29237,0,1.776357E-15,0.8519934,7.295866,6.931072,0,0,11.01194,19.68823,0,6.443872,-6.443872,21.7608,55.79681,0.131702,7.624179,0.6815947,0,20.54023
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.40639,50.21255,46.03506,2.552286,2.552286,0,0,0,2.552286,55.10316,0,0,1.40639,2.686617,2.552286,0,0,18.17179,13.24436,0,1.280227,-1.280227,20.41132,52.33662,0.131702,2.807515,1.125112,0,14.65075
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.443386,47.6248,46.32977,3.393455,3.393455,0,0,0,3.393455,13.06592,0,0,0.443386,3.572058,3.393455,0,0,19.59427,11.96414,0,3.128672,-3.128672,17.11341,43.88046,0.131702,3.732801,0.3547088,0,12.40752
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2439841,46.31853,45.61189,7.130618,7.130618,0,0,0,7.130618,3.421641,0,8.881784E-16,0.2439841,7.505914,7.130618,0,0,23.07057,8.835464,0,7.26193,-7.26193,9.458667,24.25294,0.131702,7.843679,0.1951873,0,9.079448
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1183176,44.28769,43.94943,0,0,0,0,0,0,0,0,0,0.1183176,0,0,0,0,31.13938,1.573535,0.1183176,0,0.1183176,9.570912,24.54075,0.1316998,0,0.09465406,0,1.691852
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,42.33231,42.33231,3.880919,3.880919,12,0,3.372,3.880919,0,0,0,0,0,0,8.119081,7.713127,31.02106,1.68002,7.713127,0,7.713127,16.88823,43.30306,0.1318758,4.269011,0,12,1.68002
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,40.76052,40.76052,5.109335,5.109335,12,0,3.372,5.109335,0,0,0,0,0,0,6.890665,6.546132,23.30794,8.621835,6.546132,0,6.546132,23.09843,59.22663,0.1320249,5.620269,0,12,8.621835
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,39.40033,39.40033,6.323439,6.323439,12,0,3.372,6.323439,0,0,0,0,0,0,5.676561,5.392733,16.76181,14.51335,5.392733,0,5.392733,28.21443,72.34454,0.1321474,6.955783,0,12,14.51335
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,38.14593,38.14593,1.619701,1.619701,10.4197,0,2.972184,1.619701,0,0,0,0,0,0,8.8,8.36,11.36907,19.36681,8.36,0,8.36,36.14542,92.68038,0.1322834,1.781671,0,12,19.36681
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,37.40538,37.40538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.009073,26.89081,0,0,0,36.14542,92.68038,0.1322834,0,0,0,26.89081
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,36.78573,36.78573,0.09677683,0.09677683,0,0,0,0.09677683,0,0,1.387779E-17,0,0.1018703,0.09677683,0,0,3.009073,26.89081,0,0.1018703,-0.1018703,36.03804,92.40504,0.1322834,0.1064545,0,0,26.89081
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,36.10563,36.10563,1.738776,1.738776,0,0,0,1.738776,0,0,0,0,1.830291,1.738776,0,0,3.122262,26.78894,0,1.830291,-1.830291,34.10875,87.45815,0.1322834,1.912654,0,0,26.78894
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,35.64468,35.64468,0.7949952,0.7949952,0,0,0,0.7949952,0,0,1.110223E-16,0,0.8368371,0.7949952,0,0,5.155919,24.95865,0,0.8368371,-0.8368371,33.22664,85.19634,0.1322834,0.8744948,0,0,24.95865
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,35.21395,35.21395,0.3279338,0.3279338,0,0,0,0.3279338,0,0,5.551115E-17,0,0.3451935,0.3279338,0,0,6.085738,24.12181,0,0.3451935,-0.3451935,32.86277,84.26336,0.1322834,0.3607272,0,0,24.12181
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,34.79078,34.79078,0.7830986,0.7830986,0,0,0,0.7830986,0,0,1.110223E-16,0,0.8243144,0.7830986,0,0,6.469286,23.77662,0,0.8243144,-0.8243144,31.99387,82.0354,0.1322834,0.8614085,0,0,23.77662
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,34.42806,34.42806,2.369769,2.369769,0,0,0,2.369769,0,0,0,0,2.494493,2.369769,0,0,7.385191,22.95231,0,2.494493,-2.494493,29.36444,75.2933,0.1322834,2.606745,0,0,22.95231
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08547284,34.49172,34.26181,0,0,0,0,0,0,0,0,0,0.08547284,0,0,0,0,10.15685,20.45781,0.08547284,0,0.08547284,29.44553,75.50121,0.1322818,0,0.06837827,0,20.54329
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7475105,36.05756,34.02756,2.300428,2.300428,0,0,0,2.300428,32.49441,0,4.440892E-16,0.7475105,2.421503,2.300428,0,0,10.07138,20.53474,0,1.673993,-1.673993,27.68099,70.97675,0.1322818,2.530471,0.5980084,0,21.28225
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.923416,40.28093,34.91924,0,0,0,0,0,0,0,0,0,1.923416,0,0,0,0,11.93137,18.86075,1.923416,0,1.923416,29.5057,75.65549,0.1322466,0,1.538733,0,20.78416
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.598409,44.44073,37.00487,1.697963,1.697963,0,0,0,1.697963,153.031,0,0,2.598409,1.78733,1.697963,0,0,10.00795,20.59182,0.8110799,0,0.8110799,30.27516,77.62846,0.1322317,1.867759,2.078727,0,23.19023
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.241655,48.86158,39.31721,1.820364,1.820364,0,0,0,1.820364,178.0773,0,0,3.241655,1.916173,1.820364,0,0,9.196873,21.32179,1.325482,0,1.325482,31.53262,80.85271,0.1322074,2.0024,2.593324,0,24.56345
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.8202847,43.76281,41.42551,2.171873,2.171873,0,0,0,2.171873,37.76854,0,4.440892E-16,0.8202847,2.286182,2.171873,0,0,7.87139,22.51473,0,1.465897,-1.465897,29.98743,76.89069,0.1322074,2.38906,0.6562277,0,23.33501
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.148087,46.56193,43.23154,2.207317,2.207317,0,0,0,2.207317,52.01278,0,4.440892E-16,1.148087,2.323491,2.207317,0,0,9.500165,21.04883,0,1.175405,-1.175405,28.74845,73.71381,0.1322074,2.428048,0.9184694,0,22.19692
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.056934,51.21024,45.06025,9.346823,9.346823,12,0,3.372,9.346823,22.00677,0,0,2.056934,0,0,2.653177,2.520518,10.80617,19.87342,4.577452,0,4.577452,33.091,84.84854,0.1323029,10.28151,1.645547,12,21.93036
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.891924,51.624,45.95193,2.214769,2.214769,0,0,0,2.214769,85.4231,0,0,1.891924,2.331336,2.214769,0,0,6.228718,23.99313,0,0.4394115,-0.4394115,32.62782,83.6609,0.1323029,2.436246,1.513539,0,25.88506
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.370614,50.27417,46.20131,1.677733,1.677733,0,0,0,1.677733,81.69442,0,0,1.370614,1.766034,1.677733,0,0,6.716953,23.55372,0,0.3954204,-0.3954204,32.21101,82.59216,0.1323029,1.845506,1.096491,0,24.92433
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.34175,50.49648,46.50357,4.73312,4.73312,0,0,0,4.73312,28.34811,0,8.881784E-16,1.34175,4.982232,4.73312,0,0,7.156309,23.1583,0,3.640481,-3.640481,28.3736,72.75269,0.1323029,5.206432,1.0734,0,24.50005
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.8026053,48.084,45.7328,1.237663,1.237663,0,0,0,1.237663,64.84845,0,2.220446E-16,0.8026053,1.302803,1.237663,0,0,11.20129,19.51782,0,0.5001979,-0.5001979,27.84635,71.40075,0.1323029,1.361429,0.6420842,0,20.32043
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.09059505,44.38239,44.12323,3.486836,3.486836,0,0,0,3.486836,2.598202,0,8.881784E-16,0.09059505,3.670354,3.486836,0,0,11.75706,19.01762,0,3.579759,-3.579759,24.07295,61.72539,0.1323029,3.83552,0.07247604,0,19.10822
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,42.46077,42.46077,3.466246,3.466246,0,0,0,3.466246,0,0,0,0,3.64868,3.466246,0,0,15.73457,15.43786,0,3.64868,-3.64868,20.2269,51.86375,0.1323029,3.812871,0,0,15.43786
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,40.88899,40.88899,3.00136,3.00136,0,0,0,3.00136,0,0,4.440892E-16,0,3.159326,3.00136,0,0,19.78866,11.78918,0,3.159326,-3.159326,16.89668,43.32474,0.1323029,3.301496,0,0,11.78918
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,39.49101,39.49101,8.870297,8.870297,12,0,3.372,8.870297,0,0,0,0,0,0,3.129702,2.973217,23.29902,8.629855,2.973217,0,2.973217,19.71732,50.55714,0.1323702,9.757328,0,12,8.629855
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,38.21394,38.21394,0.4401638,0.4401638,9.240164,0,2.673761,0.4401638,0,0,0,0,0,0,8.8,8.36,20.32581,11.30575,8.36,0,8.36,27.64832,70.89297,0.1324597,0.4841802,0,12,11.30575
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,37.42804,37.42804,1.053479,1.053479,9.853479,0,2.82893,1.053479,0,1.776357E-15,0,0,0,0,8.8,8.36,11.96581,18.82975,8.36,0,8.36,35.57931,91.22881,0.1325727,1.158827,0,12,18.82975
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,36.8084,36.8084,1.168799,1.168799,0,0,0,1.168799,0,0,0,0,1.230314,1.168799,0,0,3.605808,26.35375,0,1.230314,-1.230314,34.28244,87.90353,0.1325727,1.285678,0,0,26.35375
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,36.1283,36.1283,0.9604868,0.9604868,0,0,0,0.9604868,0,0,1.110223E-16,0,1.011039,0.9604868,0,0,4.972824,25.12344,0,1.011039,-1.011039,33.21671,85.17089,0.1325727,1.056535,0,0,25.12344
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,35.68246,35.68246,2.174218,2.174218,0,0,0,2.174218,0,0,4.440892E-16,0,2.288651,2.174218,0,0,6.0962,24.1124,0,2.288651,-2.288651,30.80426,78.98514,0.1325727,2.39164,0,0,24.1124
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,35.25929,35.25929,0.213425,0.213425,0,0,0,0.213425,0,0,2.775558E-17,0,0.2246579,0.213425,0,0,8.639146,21.82375,0,0.2246579,-0.2246579,30.56746,78.37793,0.1325727,0.2347676,0,0,21.82375
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,34.83612,34.83612,2.112495,2.112495,0,0,0,2.112495,0,0,0,0,2.22368,2.112495,0,0,8.888765,21.59909,0,2.22368,-2.22368,28.22349,72.36778,0.1325727,2.323745,0,0,21.59909
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,34.4734,34.4734,2.508763,2.508763,0,0,0,2.508763,0,0,0,0,2.640803,2.508763,0,0,11.35952,19.37541,0,2.640803,-2.640803,25.43984,65.23023,0.1325727,2.759639,0,0,19.37541
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1849103,34.7979,34.29959,0.9274922,0.9274922,0,0,0,0.9274922,19.93659,0,0,0.1849103,0.9763076,0.9274922,0,0,14.29375,16.73461,0,0.7913972,-0.7913972,24.60563,63.09124,0.1325727,1.020241,0.1479283,0,16.91952
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.181703,37.29905,34.06534,2.009391,2.009391,0,0,0,2.009391,58.80902,0,4.440892E-16,1.181703,2.115148,2.009391,0,0,15.17308,15.94321,0,0.9334453,-0.9334453,23.6217,60.56833,0.1325727,2.21033,0.9453624,0,17.12491
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.56398,45.21405,34.96458,1.423855,1.423855,0,0,0,1.423855,250.305,0,0,3.56398,1.498795,1.423855,0,0,16.21024,15.00976,2.065185,0,2.065185,25.5809,65.59193,0.1325349,1.566241,2.851184,0,18.57374
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.880532,51.73028,37.088,2.180114,2.180114,0,0,0,2.180114,223.8659,0,0,4.880532,2.294857,2.180114,0,0,14.14505,16.86843,2.585675,0,2.585675,28.03389,71.88163,0.1324877,2.398126,3.904426,0,21.74896
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.696594,57.16936,39.44567,0,0,0,0,0,0,0,0,0,5.696594,0,0,0,0,11.55938,19.19554,5.696594,0,5.696594,33.43816,85.73869,0.1323837,0,4.557275,0,24.89213
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.500655,62.55788,41.56908,3.034649,3.034649,0,0,0,3.034649,214.2144,0,0,6.500655,3.194367,3.034649,0,0,5.862782,24.32247,3.306288,0,3.306288,36.57478,93.78129,0.1323234,3.338114,5.200524,0,30.82313
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.712861,69.57401,43.39779,0,0,0,0,0,0,0,5.156366,0,7.712861,0,0,0,0,2.556495,27.29813,2.556495,0,2.556495,39.00008,100,0.1322768,0,6.170289,0,35.01099
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,7.047109,69.05331,45.2265,0,0,0,0,0,0,0,7.047109,0,7.047109,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322768,0,5.637687,0,36.64609
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.491563,67.93604,46.16352,0,0,0,0,0,0,0,6.491563,0,6.491563,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322768,0,5.193251,0,36.09054
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.524333,57.35403,46.37511,3.583968,3.583968,0,0,0,3.583968,98.33605,0,0,3.524333,3.772598,3.583968,0,0,0,29.59898,0,0.2482652,-0.2482652,38.73838,99.32899,0.1322768,3.942365,2.819466,0,33.12331
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.833611,55.38015,46.66982,2.991667,2.991667,0,0,0,2.991667,94.7168,0,0,2.833611,3.149123,2.991667,0,0,0.2758503,29.35071,0,0.3155118,-0.3155118,38.4058,98.47623,0.1322768,3.290833,2.266889,0,32.18432
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.176218,52.46745,45.9066,5.942851,5.942851,0,0,0,5.942851,36.6191,0,0,2.176218,6.255632,5.942851,0,0,0.6264189,29.0352,0,4.079414,-4.079414,34.10572,87.4504,0.1322768,6.537136,1.740975,0,31.21142
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1291485,44.6217,44.25169,0,0,0,0,0,0,0,0,0,0.1291485,0,0,0,0,5.159101,24.95579,0.1291485,0,0.1291485,34.22824,87.76456,0.1322744,0,0.1033188,0,25.08494
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,42.58923,42.58923,0.8530766,0.8530766,0,0,0,0.8530766,0,0,1.110223E-16,0,0.8979754,0.8530766,0,0,5.029953,25.07202,0,0.8979754,-0.8979754,33.2817,85.33752,0.1322744,0.9383842,0,0,25.07202
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,40.97211,40.97211,4.603605,4.603605,0,0,0,4.603605,0,0,0,0,4.8459,4.603605,0,0,6.027703,24.17405,0,4.8459,-4.8459,28.17367,72.24004,0.1322744,5.063965,0,0,24.17405
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,39.57413,39.57413,8.415175,8.415175,12,0,3.372,8.415175,0,0,0,0,0,0,3.584825,3.405583,11.41204,19.32815,3.405583,0,3.405583,31.40449,80.52417,0.1323511,9.256693,0,12,19.32815
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,38.27439,38.27439,1.250651,1.250651,0,0,0,1.250651,0,0,2.220446E-16,0,1.316474,1.250651,0,0,8.006453,22.39317,0,1.316474,-1.316474,30.0168,76.96601,0.1323511,1.375716,0,0,22.39317
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,37.46583,37.46583,1.371037,1.371037,0,0,0,1.371037,0,0,2.220446E-16,0,1.443197,1.371037,0,0,9.469202,21.0767,0,1.443197,-1.443197,28.49554,73.06535,0.1323511,1.508141,0,0,21.0767
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,36.85374,36.85374,1.36035,1.36035,0,0,0,1.36035,0,0,2.220446E-16,0,1.431947,1.36035,0,0,11.07275,19.6335,0,1.431947,-1.431947,26.98614,69.19508,0.1323511,1.496385,0,0,19.6335
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,36.15097,36.15097,1.453934,1.453934,0,0,0,1.453934,0,0,2.220446E-16,0,1.530457,1.453934,0,0,12.66381,18.20155,0,1.530457,-1.530457,25.37289,65.05857,0.1323511,1.599327,0,0,18.20155
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,35.70513,35.70513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.36431,16.67109,0,0,0,25.37289,65.05857,0.1323511,0,0,0,16.67109
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,35.28196,35.28196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.36431,16.67109,0,0,0,25.37289,65.05857,0.1323511,0,0,0,16.67109
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,34.83612,34.83612,0.429226,0.429226,0,0,0,0.429226,0,0,5.551115E-17,0,0.4518168,0.429226,0,0,14.36431,16.67109,0,0.4518168,-0.4518168,24.89664,63.8374,0.1323511,0.4721485,0,0,16.67109
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,34.4734,34.4734,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,1.737667,1.650784,0,0,14.86633,16.21928,0,1.737667,-1.737667,23.06497,59.14084,0.1323511,1.815862,0,0,16.21928
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.0890957,34.53932,34.29959,0.5362427,0.5362427,0,0,0,0.5362427,16.61481,0,0,0.0890957,0.564466,0.5362427,0,0,16.79707,14.48161,0,0.4753703,-0.4753703,22.56389,57.85601,0.1323511,0.589867,0.07127657,0,14.57071
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.865919,39.23289,34.06534,2.299083,2.299083,0,0,0,2.299083,81.15929,0,4.440892E-16,1.865919,2.420087,2.299083,0,0,17.32526,14.00624,0,0.5541677,-0.5541677,21.97975,56.35821,0.1323511,2.528991,1.492735,0,15.87216
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.041792,43.64019,34.97969,4.203098,4.203098,0,0,0,4.203098,72.37024,0,0,3.041792,4.424314,4.203098,0,0,17.94101,13.45207,0,1.382522,-1.382522,20.52244,52.62154,0.1323511,4.623408,2.433434,0,16.49387
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.398643,44.04051,37.19379,0,0,0,0,0,0,0,0,0,2.398643,0,0,0,0,19.47714,12.06955,2.398643,0,2.398643,22.79799,58.45628,0.1323075,0,1.918914,0,14.46819
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.598907,53.56274,39.5968,3.252432,3.252432,0,0,0,3.252432,141.399,0,0,4.598907,3.423612,3.252432,0,0,17.0785,14.22833,1.175295,0,1.175295,23.91298,61.3152,0.1322861,3.577675,3.679126,0,18.82724
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,5.110484,57.70046,41.74289,0,0,0,0,0,0,0,0,0,5.110484,0,0,0,0,15.9032,15.2861,5.110484,0,5.110484,28.76121,73.74654,0.1321931,0,4.088387,0,20.39658
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.289978,60.39748,43.57159,1.609366,1.609366,0,0,0,1.609366,328.6994,0,0,5.289978,1.69407,1.609366,0,0,10.79272,19.88553,3.595908,0,3.595908,32.17258,82.49364,0.1321278,1.770303,4.231982,0,25.17551
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.386791,59.23479,45.39275,2.456242,2.456242,0,0,0,2.456242,178.5977,0,0,4.386791,2.585517,2.456242,0,0,7.196811,23.12185,1.801273,0,1.801273,33.88142,86.87527,0.1320951,2.701866,3.509433,0,27.50864
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.904523,52.0559,46.32977,3.838008,3.838008,0,0,0,3.838008,49.62268,0,4.440892E-16,1.904523,4.040009,3.838008,0,0,5.395538,24.74299,0,2.135486,-2.135486,31.63042,81.10349,0.1320951,4.221809,1.523618,0,26.64752
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.758559,51.86739,46.5867,1.63221,1.63221,0,0,0,1.63221,107.7409,0,0,1.758559,1.718116,1.63221,0,0,7.7683,22.60751,0.0404422,0,0.0404422,31.66879,81.20186,0.1320944,1.795432,1.406847,0,24.36607
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.160696,53.39803,46.84362,5.326137,5.326137,0,0,0,5.326137,40.56779,0,0,2.160696,5.60646,5.326137,0,0,7.727858,22.64391,0,3.445764,-3.445764,28.03663,71.88866,0.1320944,5.858751,1.728557,0,24.8046
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.4962717,47.48323,46.03506,5.333747,5.333747,0,0,0,5.333747,9.304372,0,8.881784E-16,0.4962717,5.614471,5.333747,0,0,11.55648,19.19814,0,5.118199,-5.118199,22.64158,58.05521,0.1320944,5.867122,0.3970174,0,19.69441
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,44.41794,44.41794,0.9573679,0.9573679,0,0,0,0.9573679,0,0,2.220446E-16,0,1.007756,0.9573679,0,0,17.24337,14.07994,0,1.007756,-1.007756,21.57931,55.33146,0.1320944,1.053105,0,0,14.07994
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,42.74036,42.74036,2.671642,2.671642,0,0,0,2.671642,0,0,0,0,2.812255,2.671642,0,0,18.3631,13.07219,0,2.812255,-2.812255,18.61493,47.7305,0.1320944,2.938806,0,0,13.07219
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,41.10057,41.10057,2.054802,2.054802,0,0,0,2.054802,0,0,0,0,2.16295,2.054802,0,0,21.48783,10.25993,0,2.16295,-2.16295,16.33499,41.88449,0.1320944,2.260282,0,0,10.25993
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,39.67992,39.67992,3.668295,3.668295,0,0,0,3.668295,0,0,4.440892E-16,0,3.861363,3.668295,0,0,23.89111,8.096983,0,3.861363,-3.861363,12.26475,31.44802,0.1320944,4.035125,0,0,8.096983
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,38.36507,38.36507,1.182586,1.182586,0,0,0,1.182586,0,0,0,0,1.244827,1.182586,0,0,28.18151,4.23562,0,1.244827,-1.244827,10.95259,28.0835,0.1320944,1.300844,0,0,4.23562
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,37.55651,37.55651,1.477868,1.477868,0,0,0,1.477868,0,0,2.220446E-16,0,1.55565,1.477868,0,0,29.56465,2.990793,0,1.55565,-1.55565,9.312789,23.8789,0.1320944,1.625654,0,0,2.990793
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,36.9142,36.9142,1.14012,1.14012,0,0,0,1.14012,0,0,2.220446E-16,0,1.200126,1.14012,0,0,31.29315,1.435142,0,1.200126,-1.200126,8.047744,20.6352,0.1320944,1.254132,0,0,1.435142
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,36.21898,36.21898,0.3917212,0.3917212,9.191721,0,2.661505,0.3917212,0,1.776357E-15,0,0,0,0,8.8,8.36,32.62663,0.235016,8.36,0,8.36,15.97874,40.97104,0.1321817,0.4308933,0,12,0.235016
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,35.75047,35.75047,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,24.26662,7.759016,8.36,0,8.36,23.90973,61.30687,0.1322537,0,0,12,7.759016
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,35.31974,35.31974,1.17262,1.17262,9.97262,0,2.859073,1.17262,0,1.776357E-15,0,0,0,0,8.8,8.36,15.90662,15.28302,8.36,0,8.36,31.84072,81.64272,0.1323707,1.289882,0,12,15.28302
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,34.85879,34.85879,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.546625,22.80702,0,0,0,31.84072,81.64272,0.1323707,0,0,0,22.80702
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,34.51874,34.51874,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,1.126984,1.070635,0,0,7.546625,22.80702,0,1.126984,-1.126984,30.65277,78.5967,0.1323707,1.177699,0,0,22.80702
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2567747,35.01516,34.32227,0.5612978,0.5612978,0,0,0,0.5612978,45.7466,0,0,0.2567747,0.5908399,0.5612978,0,0,8.798829,21.68003,0,0.3340651,-0.3340651,30.30064,77.69379,0.1323707,0.6174276,0.2054198,0,21.93681
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.64378,41.49119,34.06534,2.283588,2.283588,0,0,0,2.283588,115.7731,0,0,2.64378,2.403777,2.283588,0,0,9.170012,21.34597,0.2400033,0,0.2400033,30.52833,78.2776,0.1323663,2.511947,2.115024,0,23.98975
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.481898,51.41465,35.00237,0,0,0,0,0,0,0,0,0,5.481898,0,0,0,0,8.93001,21.56197,5.481898,0,5.481898,35.72891,91.61241,0.1322671,0,4.385519,0,27.04387
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.49267,57.52642,37.27691,3.350361,3.350361,0,0,0,3.350361,193.7902,0,0,6.49267,3.526695,3.350361,0,0,3.448112,26.49568,2.965975,0,2.965975,38.54268,98.82719,0.1322134,3.685397,5.194136,0,32.98835
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,8.171762,66.95667,39.74038,5.203384,5.203384,0,0,0,5.203384,157.0471,2.212379,0,8.171762,5.477246,5.203384,0,0,0.482137,29.16505,0.482137,0,0.482137,39.00008,100,0.1322047,5.723722,6.537409,0,37.33681
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,9.155972,74.01186,41.90913,4.843314,4.843314,0,0,0,4.843314,189.0435,4.057746,0,9.155972,5.098226,4.843314,0,0,0,29.59898,0,0,0,39.00008,100,0.1322047,5.327646,7.324778,0,38.75495
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,9.078984,76.06258,43.73784,2.819611,2.819611,0,0,0,2.819611,321.9942,6.110972,0,9.078984,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1322047,3.101572,7.263187,0,38.67796
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,8.301617,74.8578,45.56655,0,0,0,0,0,0,0,8.301617,0,8.301617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322047,0,6.641294,0,37.9006
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.670669,69.10359,46.54136,3.659235,3.659235,0,0,0,3.659235,182.2968,2.818842,0,6.670669,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1322047,4.025158,5.336535,0,36.26965
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,6.041741,66.87028,46.7605,3.19246,3.19246,0,0,0,3.19246,189.2503,2.681257,0,6.041741,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1322047,3.511706,4.833393,0,35.64072
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.889868,59.28844,47.00987,1.163066,1.163066,0,0,0,1.163066,334.4494,2.665588,0,3.889868,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1322047,1.279373,3.111894,0,33.48885
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.351734,50.21656,46.20131,0.4215535,0.4215535,0,0,0,0.4215535,320.6555,0.9079938,0,1.351734,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1322047,0.4637089,1.081388,0,30.95071
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,44.5464,44.5464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322047,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,42.86883,42.86883,2.945244,2.945244,0,0,0,2.945244,0,0,4.440892E-16,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1322047,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,41.20637,41.20637,5.645762,5.645762,0,0,0,5.645762,0,0,8.881784E-16,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1322047,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,39.76305,39.76305,7.540751,7.540751,0,0,0,7.540751,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1322047,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,38.42552,38.42552,0.000427706,0.000427706,0,0,0,0.000427706,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1322047,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,37.61696,37.61696,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1322047,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,36.95953,36.95953,0.5068679,0.5068679,0,0,0,0.5068679,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1322047,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,36.25677,36.25677,1.033883,1.033883,0,0,0,1.033883,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1322047,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,35.78825,35.78825,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1322047,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,35.34241,35.34241,0.7760751,0.7760751,0,0,0,0.7760751,0,0,1.110223E-16,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1322047,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,34.8739,34.8739,2.2659,2.2659,0,0,0,2.2659,0,0,4.440892E-16,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1322047,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,34.51874,34.51874,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1322047,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3233262,35.1957,34.32227,1.679062,1.679062,0,0,0,1.679062,19.25636,0,2.220446E-16,0.3233262,1.767434,1.679062,0,0,25.09731,7.011395,0,1.444108,-1.444108,13.66845,35.04724,0.1322047,1.846969,0.258661,0,7.334722
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.32152,40.54757,34.06534,0.6519367,0.6519367,0,0,0,0.6519367,356.096,0,0,2.32152,0.6862491,0.6519367,0,0,26.70188,5.567287,1.635271,0,1.635271,15.21981,39.02507,0.1321752,0.7171304,1.857216,0,7.888808
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.952039,46.48338,35.02503,3.190684,3.190684,0,0,0,3.190684,123.8618,0,0,3.952039,3.358615,3.190684,0,0,25.06661,7.039032,0.5934246,0,0.5934246,15.78278,40.46858,0.1321644,3.509752,3.161631,0,10.99107
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.2352,53.22231,37.36003,5.551802,5.551802,0,0,0,5.551802,94.29732,0,8.881784E-16,5.2352,5.844002,5.551802,0,0,24.47318,7.573113,0,0.6088018,-0.6088018,15.14104,38.82311,0.1321644,6.106982,4.18816,0,12.80831
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.343702,59.98974,39.86884,2.885147,2.885147,0,0,0,2.885147,219.8745,0,0,6.343702,3.036997,2.885147,0,0,25.14963,6.964312,3.306705,0,3.306705,18.27806,46.86673,0.1321047,3.173662,5.074962,0,13.30801
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.6599,63.74212,42.06026,3.035367,3.035367,0,0,0,3.035367,219.41,0,0,6.6599,3.195123,3.035367,0,0,21.84292,9.940347,3.464777,0,3.464777,21.56504,55.29486,0.1320422,3.338904,5.32792,0,16.60025
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.582908,69.66353,43.91164,1.129469,1.129469,0,0,0,1.129469,671.3696,0,0,7.582908,1.188914,1.129469,0,0,18.37815,13.05865,6.393994,0,6.393994,27.63091,70.84835,0.1319271,1.242415,6.066327,0,20.64155
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,7.197665,70.28741,45.7328,1.550757,1.550757,0,0,0,1.550757,464.1388,0,0,7.197665,1.632376,1.550757,0,0,11.98415,18.81324,5.565289,0,5.565289,32.91061,84.38601,0.131827,1.705833,5.758132,0,26.0109
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,7.299748,71.91634,46.71516,4.150557,4.150557,0,0,0,4.150557,175.8739,0,0,7.299748,4.369008,4.150557,0,0,6.418864,23.822,2.930741,0,2.930741,35.69095,91.51508,0.1317743,4.565613,5.839799,0,31.12175
