Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,6.086741,67.23989,46.92674,6.607245,6.607245,0,0,0,6.607245,92.12222,0,8.881784E-16,6.086741,6.954995,6.607245,0,0,3.488123,26.45967,0,0.8682541,-0.8682541,34.77573,89.16837,0.1317743,7.26797,4.869393,0,32.54641
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.563793,58.31284,47.13833,0,0,0,0,0,0,0,0,0,3.563793,0,0,0,0,4.45285,25.59141,3.563793,0,3.563793,38.15664,97.83736,0.1317104,0,2.851035,0,29.15521
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.900294,52.04269,46.32977,3.864648,3.864648,0,0,0,3.864648,49.17121,0,0,1.900294,4.06805,3.864648,0,0,0.8890568,28.79883,0,2.167756,-2.167756,35.87163,91.97836,0.1317104,4.251112,1.520235,0,30.69912
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,44.67487,44.67487,5.126434,5.126434,0,0,0,5.126434,0,0,8.881784E-16,0,5.396246,5.126434,0,0,3.297675,26.63107,0,5.396246,-5.396246,30.18349,77.3934,0.1317104,5.639078,0,0,26.63107
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,42.97462,42.97462,2.38297,2.38297,0,0,0,2.38297,0,0,0,0,2.508389,2.38297,0,0,9.293504,21.23483,0,2.508389,-2.508389,27.53941,70.61373,0.1317104,2.621267,0,0,21.23483
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,41.29705,41.29705,3.222266,3.222266,0,0,0,3.222266,0,0,0,0,3.391859,3.222266,0,0,12.0806,18.72643,0,3.391859,-3.391859,23.96408,61.44623,0.1317104,3.544492,0,0,18.72643
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,39.84617,39.84617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.84933,15.33458,0,0,0,23.96408,61.44623,0.1317104,0,0,0,15.33458
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,38.48598,38.48598,0.487934,0.487934,0,0,0,0.487934,0,0,5.551115E-17,0,0.5136147,0.487934,0,0,15.84933,15.33458,0,0.5136147,-0.5136147,23.42268,60.05804,0.1317104,0.5367274,0,0,15.33458
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,37.6623,37.6623,0.9648106,0.9648106,0,0,0,0.9648106,0,0,1.110223E-16,0,1.01559,0.9648106,0,0,16.42002,14.82096,0,1.01559,-1.01559,22.35216,57.3131,0.1317104,1.061292,0,0,14.82096
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,37.01999,37.01999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.54845,13.80537,0,0,0,22.35216,57.3131,0.1317104,0,0,0,13.80537
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,36.3021,36.3021,0.8428569,0.8428569,0,0,0,0.8428569,0,0,0,0,0.8872178,0.8428569,0,0,17.54845,13.80537,0,0.8872178,-0.8872178,21.41694,54.91513,0.1317104,0.9271426,0,0,13.80537
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,35.81092,35.81092,0.3394225,0.3394225,0,0,0,0.3394225,0,0,5.551115E-17,0,0.3572868,0.3394225,0,0,18.53425,12.91815,0,0.3572868,-0.3572868,21.04033,53.94946,0.1317104,0.3733648,0,0,12.91815
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,35.36508,35.36508,0.2849995,0.2849995,0,0,0,0.2849995,0,0,5.551115E-17,0,0.2999995,0.2849995,0,0,18.93123,12.56087,0,0.2999995,-0.2999995,20.7241,53.13862,0.1317104,0.3134995,0,0,12.56087
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,34.89657,34.89657,0.8830393,0.8830393,0,0,0,0.8830393,0,0,0,0,0.9295151,0.8830393,0,0,19.26457,12.26087,0,0.9295151,-0.9295151,19.74431,50.62634,0.1317104,0.9713432,0,0,12.26087
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,34.53385,34.53385,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0.7778749,0.7389811,0,0,20.29736,11.33135,0,0.7778749,-0.7778749,18.92436,48.5239,0.1317104,0.8128793,0,0,11.33135
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2305733,34.96694,34.34494,0.7345215,0.7345215,0,0,0,0.7345215,31.39095,0,1.110223E-16,0.2305733,0.7731805,0.7345215,0,0,21.16167,10.55348,0,0.5426072,-0.5426072,18.3524,47.05734,0.1317104,0.8079737,0.1844586,0,10.78405
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6282968,35.79149,34.08801,4.180119,4.180119,0,0,0,4.180119,15.0306,0,0,0.6282968,4.400125,4.180119,0,0,21.76456,10.01087,0,3.771828,-3.771828,14.37654,36.86286,0.1317104,4.598131,0.5026374,0,10.63917
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.703425,39.78137,35.0477,1.486645,1.486645,0,0,0,1.486645,114.5819,0,0,1.703425,1.564889,1.486645,0,0,25.95548,6.239042,0.1385362,0,0.1385362,14.50797,37.19985,0.1317079,1.635309,1.36274,0,7.942467
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.118752,40.59049,37.46583,3.699307,3.699307,0,0,0,3.699307,30.2422,0,0,1.118752,3.894007,3.699307,0,0,25.81695,6.363725,0,2.775256,-2.775256,11.58259,29.6989,0.1317079,4.069238,0.8950014,0,7.482476
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.429022,47.06638,39.9973,6.671538,6.671538,12,0,3.372,6.671538,36.40872,0,0,2.429022,0,0,5.328462,5.062038,28.90057,3.588469,7.49106,0,7.49106,18.68924,47.92103,0.1318657,7.338692,1.943218,12,6.01749
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.856792,50.74172,42.22651,4.31095,4.31095,12,0,3.372,4.31095,66.26826,0,0,2.856792,0,0,7.68905,7.304597,21.40951,10.33042,10.16139,0,10.16139,28.32918,72.63877,0.1320274,4.742045,2.285434,12,13.18721
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,7.051631,67.68656,44.07789,1.456906,1.456906,5.874259,0,1.822187,1.456906,484.014,0,0,7.051631,0,0,4.417352,4.196485,11.24812,19.47567,11.24812,0,11.24812,39.00008,100,0.1319355,1.602597,5.641305,12,26.52731
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.950561,65.57681,45.95193,7.551559,7.551559,0,0,0,7.551559,78.7991,0,0,5.950561,7.949009,7.551559,0,0,0,29.59898,0,1.998449,-1.998449,36.89353,94.5986,0.1319355,8.306715,4.760448,0,35.54954
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.764773,58.71887,46.8814,4.150151,4.150151,0,0,0,4.150151,90.71413,0,0,3.764773,4.36858,4.150151,0,0,2.220499,27.60053,0,0.6038065,-0.6038065,36.25706,92.96664,0.1319355,4.565166,3.011819,0,31.3653
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.35725,54.2861,47.09299,1.785759,1.785759,0,0,0,1.785759,132.0027,0,0,2.35725,1.879747,1.785759,0,0,2.891395,26.99672,0.4775033,0,0.4775033,36.71006,94.12817,0.131927,1.964335,1.8858,0,29.35397
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.706638,55.6471,47.31213,5.608384,5.608384,0,0,0,5.608384,48.26058,0,0,2.706638,5.903562,5.608384,0,0,2.413892,27.42648,0,3.196923,-3.196923,33.34021,85.48754,0.131927,6.169222,2.165311,0,30.13311
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.737346,51.71534,46.50357,4.221569,4.221569,0,0,0,4.221569,41.15404,0,8.881784E-16,1.737346,4.443757,4.221569,0,0,5.966028,24.22955,0,2.706411,-2.706411,30.4874,78.17266,0.131927,4.643725,1.389877,0,25.9669
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,44.84111,44.84111,5.09561,5.09561,0,0,0,5.09561,0,0,0,0,5.3638,5.09561,0,0,8.973151,21.52314,0,5.3638,-5.3638,24.83346,63.67541,0.131927,5.605171,0,0,21.52314
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,43.10308,43.10308,3.527419,3.527419,0,0,0,3.527419,0,0,4.440892E-16,0,3.713073,3.527419,0,0,14.93293,16.15934,0,3.713073,-3.713073,20.91953,53.63973,0.131927,3.880161,0,0,16.15934
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,41.42551,41.42551,2.2046,2.2046,0,0,0,2.2046,0,0,4.440892E-16,0,2.320632,2.2046,0,0,19.05857,12.44627,0,2.320632,-2.320632,18.47338,47.36753,0.131927,2.42506,0,0,12.44627
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,39.97463,39.97463,1.079256,1.079256,0,0,0,1.079256,0,0,2.220446E-16,0,1.136059,1.079256,0,0,21.63704,10.12564,0,1.136059,-1.136059,17.27586,44.297,0.131927,1.187182,0,0,10.12564
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,38.59177,38.59177,0.4345239,0.4345239,0,0,0,0.4345239,0,0,5.551115E-17,0,0.4573936,0.4345239,0,0,22.89933,8.989578,0,0.4573936,-0.4573936,16.79373,43.06076,0.131927,0.4779763,0,0,8.989578
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,37.76809,37.76809,2.576674,2.576674,0,0,0,2.576674,0,0,4.440892E-16,0,2.712288,2.576674,0,0,23.40755,8.532185,0,2.712288,-2.712288,13.93473,35.73,0.131927,2.834341,0,0,8.532185
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,37.11066,37.11066,1.644128,1.644128,0,0,0,1.644128,0,0,2.220446E-16,0,1.730661,1.644128,0,0,26.4212,5.819897,0,1.730661,-1.730661,12.11045,31.05237,0.131927,1.808541,0,0,5.819897
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,36.38523,36.38523,1.461422,1.461422,0,0,0,1.461422,0,0,0,0,1.538339,1.461422,0,0,28.34416,4.089236,0,1.538339,-1.538339,10.4889,26.89455,0.131927,1.607564,0,0,4.089236
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,35.85626,35.85626,0.6644794,0.6644794,0,0,0,0.6644794,0,0,1.110223E-16,0,0.699452,0.6644794,0,0,30.05342,2.550897,0,0.699452,-0.699452,9.75161,25.00408,0.131927,0.7309273,0,0,2.550897
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,35.41042,35.41042,1.182134,1.182134,0,0,0,1.182134,0,0,2.220446E-16,0,1.244352,1.182134,0,0,30.83059,1.851445,0,1.244352,-1.244352,8.439948,21.64085,0.131927,1.300348,0,0,1.851445
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,34.94191,34.94191,0.9090313,0.9090313,9.709031,0,2.792385,0.9090313,0,0,0,0,0,0,8.8,8.36,32.21321,0.6070929,8.36,0,8.36,16.37094,41.97668,0.1320331,0.9999344,0,12,0.6070929
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,34.55652,34.55652,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,8.8,8.36,23.85321,8.131093,8.36,0,8.36,24.30193,62.31252,0.1321239,0.5634835,0,12,8.131093
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3950702,35.43642,34.3676,1.028612,1.028612,9.828612,0,2.822639,1.028612,38.40808,0,0,0.3950702,0,0,8.8,8.36,15.49321,15.65509,8.75507,0,8.75507,32.60772,83.60938,0.132227,1.131473,0.3160561,12,16.05016
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.484137,41.04599,34.08801,6.065046,6.065046,0,0,0,6.065046,40.95826,0,0,2.484137,6.384259,6.065046,0,0,6.738136,23.53466,0,3.900122,-3.900122,28.49663,73.06814,0.132227,6.671551,1.98731,0,26.01879
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.157333,50.42609,35.08549,1.447899,1.447899,0,0,0,1.447899,356.1942,0,0,5.157333,1.524104,1.447899,0,0,11.0716,19.63453,3.633229,0,3.633229,31.94341,81.90603,0.1321621,1.592689,4.125866,0,24.79187
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,7.079349,60.01456,37.55651,0.4286034,0.4286034,0,0,0,0.4286034,1651.725,0,0,7.079349,0.4511614,0.4286034,0,0,7.438375,22.90444,6.628187,0,6.628187,38.23146,98.02921,0.1320438,0.4714637,5.663479,0,29.98379
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.390592,64.27709,40.12577,3.173968,3.173968,0,0,0,3.173968,232.8503,3.239385,0,7.390592,3.341019,3.173968,0,0,0.810188,28.86981,0.810188,0,0.810188,39.00008,100,0.1320294,3.491365,5.912474,0,36.2604
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,8.631945,72.25154,42.37765,0.2333564,0.2333564,0,0,0,0.2333564,3699.039,8.386307,0,8.631945,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1320294,0.256692,6.905556,0,38.23092
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,8.318449,73.2545,44.25169,0.4658225,0.4658225,0,0,0,0.4658225,1785.755,7.828109,0,8.318449,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1320294,0.5124047,6.654759,0,37.91743
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,8.079371,74.5625,46.11818,1.987743,1.987743,0,0,0,1.987743,406.4595,5.98701,0,8.079371,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1320294,2.186517,6.463497,0,37.67835
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,7.00347,71.08707,47.05521,2.859644,2.859644,0,0,0,2.859644,244.907,3.993318,0,7.00347,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1320294,3.145609,5.602777,0,36.60245
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,6.254231,68.29795,47.26679,0,0,0,0,0,0,0,6.254231,0,6.254231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320294,0,5.003385,0,35.85321
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.548954,62.12106,47.47838,3.62716,3.62716,0,0,0,3.62716,125.4137,0.7308914,0,4.548954,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1320294,3.989876,3.639163,0,34.14793
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.972425,52.58304,46.63203,0,0,0,0,0,0,0,1.972425,0,1.972425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320294,0,1.57794,0,31.5714
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,44.96957,44.96957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320294,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,43.23154,43.23154,0.1323955,0.1323955,0,0,0,0.1323955,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1320294,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,41.5313,41.5313,6.205389,6.205389,0,0,0,6.205389,0,0,8.881784E-16,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1320294,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,40.06531,40.06531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1320294,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,38.68245,38.68245,0.6142165,0.6142165,0,0,0,0.6142165,0,0,1.110223E-16,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1320294,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,37.85122,37.85122,1.044374,1.044374,0,0,0,1.044374,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1320294,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,37.17112,37.17112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1320294,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,36.43057,36.43057,1.525156,1.525156,0,0,0,1.525156,0,0,2.220446E-16,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1320294,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,35.89405,35.89405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1320294,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,35.4482,35.4482,0.9766982,0.9766982,0,0,0,0.9766982,0,0,1.110223E-16,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1320294,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,34.96458,34.96458,1.716753,1.716753,0,0,0,1.716753,0,0,2.220446E-16,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1320294,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,34.60186,34.60186,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1320294,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3113302,35.23149,34.39027,0.6008384,0.6008384,0,0,0,0.6008384,51.81597,0,0,0.3113302,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3211312,-0.3211312,23.91035,61.30845,0.1320294,0.6609222,0.2490642,0,15.91606
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.87826,39.33849,34.13335,8.788209,8.788209,12,0,3.372,8.788209,21.3725,0,0,1.87826,0,0,3.211791,3.051201,15.90598,15.2836,4.929461,0,4.929461,28.58684,73.29945,0.1321311,9.66703,1.502608,12,17.16186
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.094727,47.0214,35.10816,4.866105,4.866105,11.4038,0,3.221162,4.866105,84.14795,0,0,4.094727,0,0,6.537697,6.210813,10.97651,19.72012,10.30554,0,10.30554,38.36354,98.36784,0.1322659,5.352715,3.275782,12,23.81484
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.806675,59.09711,37.63963,1.167744,1.167744,0,0,0,1.167744,582.8912,4.906497,0,6.806675,1.229204,1.167744,0,0,0.6709742,28.9951,0.6709742,0,0.6709742,39.00008,100,0.1322539,1.284518,5.44534,0,35.80178
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,8.32639,68.27062,40.2769,4.740072,4.740072,0,0,0,4.740072,175.6596,3.336841,0,8.32639,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1322539,5.214079,6.661112,0,37.92537
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.414349,67.27954,42.52878,2.56042,2.56042,0,0,0,2.56042,289.5755,4.71917,0,7.414349,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1322539,2.816462,5.931479,0,37.01333
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,7.176298,68.54787,44.3726,1.544403,1.544403,0,0,0,1.544403,464.6648,5.55061,0,7.176298,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1322539,1.698843,5.741038,0,36.77528
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,8.188886,75.27599,46.29198,4.433069,4.433069,0,0,0,4.433069,184.7227,3.522498,0,8.188886,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1322539,4.876376,6.551109,0,37.78786
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,8.090133,76.07312,47.26679,8.050944,8.050944,3,0,1.095,8.050944,100.4868,2.773349,0,8.090133,5.316784,5.050944,0,0,0,29.59898,0,0,0,39.00008,100,0.1322539,8.856039,6.472106,12,37.68911
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.448545,69.27029,47.43304,4.72035,4.72035,0,0,0,4.72035,136.6116,1.479756,0,6.448545,4.96879,4.72035,0,0,0,29.59898,0,0,0,39.00008,100,0.1322539,5.192385,5.158836,0,36.04752
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.050773,60.55009,47.65218,4.965281,4.965281,0,0,0,4.965281,81.58195,0,0,4.050773,5.226612,4.965281,0,0,0,29.59898,0,1.175839,-1.175839,37.76064,96.82195,0.1322539,5.461809,3.240618,0,33.64975
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.342511,53.92941,46.79828,1.321087,1.321087,0,0,0,1.321087,177.3169,0,0,2.342511,1.390618,1.321087,0,0,1.306487,28.42314,0.9518929,0,0.9518929,38.66368,99.13744,0.132237,1.453196,1.874009,0,30.76565
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,45.09804,45.09804,6.968216,6.968216,0,0,0,6.968216,0,0,8.881784E-16,0,7.334965,6.968216,0,0,0.3545944,29.27984,0,7.334965,-7.334965,30.93195,79.31253,0.132237,7.665038,0,0,29.27984
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,43.37512,43.37512,2.006818,2.006818,0,0,0,2.006818,0,0,0,0,2.11244,2.006818,0,0,8.504555,21.94488,0,2.11244,-2.11244,28.70524,73.60303,0.132237,2.2075,0,0,21.94488
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,41.65976,41.65976,0.885551,0.885551,0,0,0,0.885551,0,0,1.110223E-16,0,0.9321589,0.885551,0,0,10.85171,19.83244,0,0.9321589,-0.9321589,27.72266,71.0836,0.132237,0.9741061,0,0,19.83244
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,40.1711,40.1711,2.302693,2.302693,0,0,0,2.302693,0,0,4.440892E-16,0,2.423887,2.302693,0,0,11.88744,18.90028,0,2.423887,-2.423887,25.16766,64.53233,0.132237,2.532962,0,0,18.90028
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,38.76557,38.76557,1.773225,1.773225,0,0,0,1.773225,0,0,2.220446E-16,0,1.866552,1.773225,0,0,14.58065,16.47639,0,1.866552,-1.866552,23.20014,59.48742,0.132237,1.950547,0,0,16.47639
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,37.91923,37.91923,1.436364,1.436364,0,0,0,1.436364,0,0,2.220446E-16,0,1.511962,1.436364,0,0,16.6546,14.60984,0,1.511962,-1.511962,21.60639,55.40089,0.132237,1.58,0,0,14.60984
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,37.23158,37.23158,0.4590657,0.4590657,0,0,0,0.4590657,0,0,5.551115E-17,0,0.483227,0.4590657,0,0,18.33456,13.09788,0,0.483227,-0.483227,21.09702,54.09483,0.132237,0.5049723,0,0,13.09788
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,36.46835,36.46835,0.8410842,0.8410842,0,0,0,0.8410842,0,0,1.110223E-16,0,0.8853518,0.8410842,0,0,18.87148,12.61465,0,0.8853518,-0.8853518,20.16378,51.7019,0.132237,0.9251927,0,0,12.61465
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,35.93939,35.93939,0.8004429,0.8004429,0,0,0,0.8004429,0,0,1.110223E-16,0,0.8425715,0.8004429,0,0,19.8552,11.7293,0,0.8425715,-0.8425715,19.27563,49.4246,0.132237,0.8804873,0,0,11.7293
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,35.47087,35.47087,0.3725813,0.3725813,0,0,0,0.3725813,0,0,0,0,0.3921908,0.3725813,0,0,20.79139,10.88673,0,0.3921908,-0.3921908,18.86223,48.36459,0.132237,0.4098394,0,0,10.88673
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,34.97969,34.97969,1.566573,1.566573,0,0,0,1.566573,0,0,0,0,1.649024,1.566573,0,0,21.22716,10.49454,0,1.649024,-1.649024,17.124,43.90762,0.132237,1.72323,0,0,10.49454
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,34.60186,34.60186,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0.7363535,0.6995358,0,0,23.05941,8.845511,0,0.7363535,-0.7363535,16.34782,41.9174,0.132237,0.7694893,0,0,8.845511
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3278487,35.27636,34.39027,1.152897,1.152897,0,0,0,1.152897,28.43694,0,2.220446E-16,0.3278487,1.213576,1.152897,0,0,23.87758,8.109159,0,0.8857275,-0.8857275,15.41418,39.52346,0.132237,1.268187,0.262279,0,8.437007
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.500072,38.23951,34.11068,5.531568,5.531568,0,0,0,5.531568,27.11838,0,8.881784E-16,1.500072,5.822703,5.531568,0,0,24.86172,7.223431,0,4.322631,-4.322631,10.85773,27.84027,0.132237,6.084725,1.200057,0,8.723502
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.390466,48.00895,35.1535,1.182188,1.182188,0,0,0,1.182188,371.3847,0,0,4.390466,1.244408,1.182188,0,0,29.66464,2.9008,3.146057,0,3.146057,13.84234,35.49311,0.1321809,1.300407,3.512372,0,7.291265
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.329038,50.64035,37.74542,1.907334,1.907334,0,0,0,1.907334,226.968,0,0,4.329038,2.00772,1.907334,0,0,26.51859,5.732251,2.321318,0,2.321318,16.04453,41.13975,0.1321397,2.098068,3.46323,0,10.06129
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,7.016258,63.17129,40.42048,3.293179,3.293179,0,0,0,3.293179,213.0542,0,0,7.016258,3.466504,3.293179,0,0,24.19727,7.821437,3.549753,0,3.549753,19.41213,49.77458,0.1320765,3.622497,5.613006,0,14.83769
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.369007,67.29761,42.69503,5.386586,5.386586,0,0,0,5.386586,136.8029,0,0,7.369007,5.67009,5.386586,0,0,20.64751,11.01622,1.698917,0,1.698917,21.02386,53.90723,0.1320464,5.925244,5.895205,0,18.38522
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,8.259252,73.42441,44.59174,4.776395,4.776395,0,0,0,4.776395,172.9181,0,0,8.259252,5.027784,4.776395,0,0,18.9486,12.54524,3.231467,0,3.231467,24.0895,61.76782,0.131989,5.254034,6.607401,0,20.80449
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.752339,69.33495,46.45823,1.919059,1.919059,0,0,0,1.919059,351.8567,0,0,6.752339,2.020062,1.919059,0,0,15.71713,15.45356,4.732277,0,4.732277,28.57893,73.27916,0.1319051,2.110965,5.401871,0,22.2059
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.474508,61.80441,47.43304,1.712635,1.712635,0,0,0,1.712635,261.2645,0,0,4.474508,1.802774,1.712635,0,0,10.98485,19.71261,2.671734,0,2.671734,31.11356,79.7782,0.1318578,1.883899,3.579606,0,24.18712
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.619681,59.01085,47.60684,3.050455,3.050455,0,0,0,3.050455,118.6603,0,0,3.619681,3.211005,3.050455,0,0,8.31312,22.11717,0.4086752,0,0.4086752,31.50126,80.77231,0.1318505,3.355501,2.895745,0,25.73685
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.046745,50.94257,47.81843,5.623343,5.623343,0,0,0,5.623343,18.61428,0,0,1.046745,5.919308,5.623343,0,0,7.904444,22.48498,0,4.872563,-4.872563,26.36513,67.60277,0.1318505,6.185677,0.8373957,0,23.53172
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4771764,48.37257,46.97208,4.043258,4.043258,0,0,0,4.043258,11.80178,0,8.881784E-16,0.4771764,4.256061,4.043258,0,0,13.3184,17.61242,0,3.778885,-3.778885,22.38184,57.38921,0.1318505,4.447584,0.3817411,0,18.08959
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,45.27184,45.27184,1.089378,1.089378,0,0,0,1.089378,0,0,2.220446E-16,0,1.146713,1.089378,0,0,17.51716,13.83353,0,1.146713,-1.146713,21.1731,54.28988,0.1318505,1.198315,0,0,13.83353
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,43.53381,43.53381,6.57187,6.57187,0,0,0,6.57187,0,0,0,0,6.917758,6.57187,0,0,18.79129,12.68682,0,6.917758,-6.917758,13.88114,35.59259,0.1318505,7.229058,0,0,12.68682
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,41.78067,41.78067,8.122659,8.122659,12,0,3.372,8.122659,0,0,0,0,0,0,3.877341,3.683474,26.47769,5.769058,3.683474,0,3.683474,17.37559,44.5527,0.1319316,8.934925,0,12,5.769058
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,40.29202,40.29202,11.41303,11.41303,12,0,3.372,11.41303,0,0,0,0,0,0,0.5869746,0.5576258,22.79421,9.084186,0.5576258,0,0.5576258,17.9046,45.90913,0.1319439,12.55433,0,12,9.084186
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,38.87136,38.87136,2.012339,2.012339,10.81234,0,3.071522,2.012339,0,1.776357E-15,0,0,0,0,8.8,8.36,22.23659,9.586048,8.36,0,8.36,25.83559,66.24497,0.1320905,2.213573,0,12,9.586048
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,37.97968,37.97968,1.57482,1.57482,10.37482,0,2.960829,1.57482,0,0,0,0,0,0,8.8,8.36,13.87659,17.11005,8.36,0,8.36,33.76658,86.58081,0.1322202,1.732302,0,12,17.11005
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,37.29958,37.29958,1.431049,1.431049,0,0,0,1.431049,0,0,2.220446E-16,0,1.506367,1.431049,0,0,5.516589,24.63405,0,1.506367,-1.506367,32.17873,82.50941,0.1322202,1.574154,0,0,24.63405
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,36.53636,36.53636,0.8149573,0.8149573,0,0,0,0.8149573,0,0,1.110223E-16,0,0.8578498,0.8149573,0,0,7.19033,23.12768,0,0.8578498,-0.8578498,31.27448,80.19081,0.1322202,0.8964531,0,0,23.12768
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,35.96206,35.96206,1.385334,1.385334,0,0,0,1.385334,0,0,0,0,1.458247,1.385334,0,0,8.143497,22.26983,0,1.458247,-1.458247,29.73735,76.24947,0.1322202,1.523868,0,0,22.26983
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,35.49355,35.49355,0.3909794,0.3909794,0,0,0,0.3909794,0,0,5.551115E-17,0,0.4115573,0.3909794,0,0,9.76377,20.81158,0,0.4115573,-0.4115573,29.30353,75.13712,0.1322202,0.4300774,0,0,20.81158
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,34.97969,34.97969,0.1391059,0.1391059,0,0,0,0.1391059,0,0,0,0,0.1464272,0.1391059,0,0,10.22106,20.40003,0,0.1464272,-0.1464272,29.14919,74.74135,0.1322202,0.1530165,0,0,20.40003
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,34.60186,34.60186,1.518725,1.518725,0,0,0,1.518725,0,0,0,0,1.598658,1.518725,0,0,10.38375,20.2536,0,1.598658,-1.598658,27.46405,70.4205,0.1322202,1.670598,0,0,20.2536
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3024132,35.20727,34.39027,0,0,0,0,0,0,0,0,0,0.3024132,0,0,0,0,12.16004,18.65494,0.3024132,0,0.3024132,27.75095,71.15613,0.1322148,0,0.2419306,0,18.95736
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.522669,38.30337,34.11068,0,0,0,0,0,0,0,0,0,1.522669,0,0,0,0,11.85763,18.92711,1.522669,0,1.522669,29.19548,74.86005,0.1321879,0,1.218135,0,20.44978
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.325765,44.70982,35.17617,0,0,0,0,0,0,0,0,0,3.325765,0,0,0,0,10.33496,20.29752,3.325765,0,3.325765,32.35057,82.95002,0.1321291,0,2.660612,0,23.62328
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.397083,54.29908,37.82855,1.387761,1.387761,0,0,0,1.387761,388.9058,0,0,5.397083,1.460801,1.387761,0,0,7.009193,23.2907,3.936282,0,3.936282,36.08486,92.52509,0.1320595,1.526537,4.317667,0,28.68779
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.592154,61.73417,40.57161,0.8796617,0.8796617,0,0,0,0.8796617,749.3965,2.593284,0,6.592154,0.9259596,0.8796617,0,0,3.072911,26.83336,3.072911,0,3.072911,39.00008,100,0.1320052,0.9676278,5.273723,0,33.42551
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,8.26357,71.26065,42.86883,5.94402,5.94402,0,0,0,5.94402,139.0232,2.006706,0,8.26357,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1320052,6.538422,6.610856,0,37.86255
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.675713,66.99825,44.75799,6.163082,6.163082,0,0,0,6.163082,108.3178,0.1882578,0,6.675713,6.487455,6.163082,0,0,0,29.59898,0,0,0,39.00008,100,0.1320052,6.77939,5.34057,0,36.27469
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.04947,56.04813,46.63203,7.945809,7.945809,5.048813,0,1.61335,7.945809,38.37834,0,0,3.04947,3.04947,2.896996,0,0,0,29.59898,0,0,0,39.00008,100,0.1320052,8.740391,2.439576,12,32.64845
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.749008,62.98596,47.60684,3.096602,3.096602,0,0,0,3.096602,153.3619,1.489428,0,4.749008,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1320052,3.406262,3.799207,0,34.34799
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,5.136133,64.5948,47.77309,1.551646,1.551646,0,0,0,1.551646,331.0118,3.502821,0,5.136133,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1320052,1.706811,4.108906,0,34.73511
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.68373,63.18061,47.99223,2.451357,2.451357,0,0,0,2.451357,191.0668,2.103354,0,4.68373,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1320052,2.696493,3.746984,0,34.28271
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.967039,53.046,47.09299,3.929391,3.929391,0,0,0,3.929391,50.05964,0,4.440892E-16,1.967039,4.136201,3.929391,0,0,0,29.59898,0,2.169162,-2.169162,36.71358,94.1372,0.1320052,4.32233,1.573631,0,31.56602
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,45.39275,45.39275,1.116903,1.116903,0,0,0,1.116903,0,0,2.220446E-16,0,1.175687,1.116903,0,0,2.41018,27.42982,0,1.175687,-1.175687,35.4743,90.95956,0.1320052,1.228593,0,0,27.42982
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,43.60938,43.60938,3.895805,3.895805,0,0,0,3.895805,0,0,8.881784E-16,0,4.100848,3.895805,0,0,3.716499,26.25413,0,4.100848,-4.100848,31.15162,79.8758,0.1320052,4.285386,0,0,26.25413
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,41.88646,41.88646,0.4227846,0.4227846,0,0,0,0.4227846,0,0,5.551115E-17,0,0.4450364,0.4227846,0,0,8.272997,22.15328,0,0.4450364,-0.4450364,30.68251,78.67296,0.1320052,0.4650631,0,0,22.15328
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,40.38269,40.38269,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.767482,21.70824,0,0,0,30.68251,78.67296,0.1320052,0,0,0,21.70824
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,38.93182,38.93182,0.3860156,0.3860156,0,0,0,0.3860156,0,0,5.551115E-17,0,0.4063322,0.3860156,0,0,8.767482,21.70824,0,0.4063322,-0.4063322,30.2542,77.57472,0.1320052,0.4246172,0,0,21.70824
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,38.06281,38.06281,0.9540773,0.9540773,0,0,0,0.9540773,0,0,1.110223E-16,0,1.004292,0.9540773,0,0,9.218962,21.30191,0,1.004292,-1.004292,29.19559,74.86033,0.1320052,1.049485,0,0,21.30191
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,37.36003,37.36003,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.33484,20.29762,0,0,0,29.19559,74.86033,0.1320052,0,0,0,20.29762
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,36.57415,36.57415,1.845671,1.845671,0,0,0,1.845671,0,0,2.220446E-16,0,1.942811,1.845671,0,0,10.33484,20.29762,0,1.942811,-1.942811,27.14768,69.60931,0.1320052,2.030238,0,0,20.29762
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,35.98473,35.98473,1.405147,1.405147,0,0,0,1.405147,0,0,2.220446E-16,0,1.479102,1.405147,0,0,12.49352,18.35481,0,1.479102,-1.479102,25.58857,65.6116,0.1320052,1.545661,0,0,18.35481
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,35.51622,35.51622,2.458033,2.458033,0,0,0,2.458033,0,0,4.440892E-16,0,2.587403,2.458033,0,0,14.13697,16.87571,0,2.587403,-2.587403,22.86121,58.61837,0.1320052,2.703836,0,0,16.87571
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,35.00237,35.00237,0.9229231,0.9229231,0,0,0,0.9229231,0,0,1.110223E-16,0,0.971498,0.9229231,0,0,17.01186,14.2883,0,0.971498,-0.971498,21.83716,55.99261,0.1320052,1.015215,0,0,14.2883
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,34.60186,34.60186,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,1.863432,1.77026,0,0,18.0913,13.31681,0,1.863432,-1.863432,19.87293,50.95613,0.1320052,1.947286,0,0,13.31681
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3815331,35.39956,34.3676,1.705569,1.705569,0,0,0,1.705569,22.36984,0,0,0.3815331,1.795336,1.705569,0,0,20.16178,11.45337,0,1.413803,-1.413803,18.38265,47.13491,0.1320052,1.876126,0.3052265,0,11.83491
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.405582,40.81627,34.08801,0,0,0,0,0,0,0,0,0,2.405582,0,0,0,0,21.73267,10.03957,2.405582,0,2.405582,20.66479,52.98653,0.1319628,0,1.924465,0,12.44515
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.520552,48.42566,35.1535,5.025355,5.025355,0,0,0,5.025355,89.95488,0,0,4.520552,5.289847,5.025355,0,0,19.32709,12.2046,0,0.7692953,-0.7692953,19.85388,50.90728,0.1319628,5.527891,3.616442,0,16.72515
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.557855,51.55497,37.89656,3.999534,3.999534,0,0,0,3.999534,113.9596,0,0,4.557855,4.210036,3.999534,0,0,20.18186,11.4353,0.3478187,0,0.3478187,20.18385,51.75336,0.1319567,4.399488,3.646284,0,15.99316
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.929539,63.14249,40.6774,0,0,0,0,0,0,0,0,0,6.929539,0,0,0,0,19.83405,11.74834,6.929539,0,6.929539,26.75779,68.60957,0.1318346,0,5.543631,0,18.67788
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.815027,61.65479,42.99729,3.566006,3.566006,0,0,0,3.566006,163.0683,0,0,5.815027,3.75369,3.566006,0,0,12.90451,17.98492,2.061336,0,2.061336,28.71334,73.62381,0.1317983,3.922606,4.652021,0,23.79995
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,8.515004,74.9517,44.88645,1.810955,1.810955,0,0,0,1.810955,470.194,0,0,8.515004,1.906269,1.810955,0,0,10.84317,19.84012,6.608735,0,6.608735,34.98294,89.69967,0.1316821,1.992051,6.812003,0,28.35513
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,8.326094,76.55193,46.79828,0,0,0,0,0,0,0,4.091659,0,8.326094,0,0,0,0,4.234436,25.78799,4.234436,0,4.234436,39.00008,100,0.1316078,0,6.660875,0,34.11408
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,7.795053,75.38587,47.77309,0,0,0,0,0,0,0,7.795053,0,7.795053,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316078,0,6.236042,0,37.39403
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.775586,67.2187,47.94689,3.664326,3.664326,0,0,0,3.664326,157.6166,1.9184,0,5.775586,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1316078,4.030759,4.620469,0,35.37457
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.965358,57.3586,48.12069,3.412312,3.412312,0,0,0,3.412312,86.90173,0,0,2.965358,3.591908,3.412312,0,0,0,29.59898,0,0.626549,-0.626549,38.33964,98.30656,0.1316078,3.753543,2.372287,0,32.56433
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.489176,51.73466,47.26679,0,0,0,0,0,0,0,0.7930107,0,1.489176,0,0,0,0,0.6961656,28.97243,0.6961656,0,0.6961656,39.00008,100,0.1315956,0,1.191341,0,30.46161
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,45.52121,45.52121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315956,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,43.73784,43.73784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315956,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,41.97714,41.97714,6.497136,6.497136,0,0,0,6.497136,0,0,8.881784E-16,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1315956,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,40.46582,40.46582,1.372092,1.372092,0,0,0,1.372092,0,0,2.220446E-16,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1315956,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,38.99983,38.99983,0.6296682,0.6296682,0,0,0,0.6296682,0,0,1.110223E-16,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1315956,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,38.13081,38.13081,0.2646377,0.2646377,0,0,0,0.2646377,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1315956,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,37.40538,37.40538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1315956,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,36.61948,36.61948,1.525243,1.525243,0,0,0,1.525243,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1315956,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,36.02251,36.02251,0.5875203,0.5875203,0,0,0,0.5875203,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1315956,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,35.51622,35.51622,0.4566089,0.4566089,0,0,0,0.4566089,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1315956,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,35.00237,35.00237,0.8181482,0.8181482,0,0,0,0.8181482,0,0,1.110223E-16,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1315956,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,34.60186,34.60186,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1315956,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.02966974,34.44739,34.3676,1.311999,1.311999,0,0,0,1.311999,2.261415,0,0,0.02966974,1.381052,1.311999,0,0,15.65217,15.51202,0,1.351382,-1.351382,22.72664,58.27333,0.1315956,1.443199,0.0237358,0,15.54169
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2504279,34.73997,34.06534,6.797248,6.797248,0,0,0,6.797248,3.684254,0,8.881784E-16,0.2504279,7.154998,6.797248,0,0,17.15371,14.16064,0,6.90457,-6.90457,15.44859,39.61168,0.1315956,7.476973,0.2003423,0,14.41107
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.0559963,35.32756,35.17617,6.106719,6.106719,0,0,0,6.106719,0.9169622,0,8.881784E-16,0.0559963,6.428125,6.106719,0,0,24.82545,7.256072,0,6.372128,-6.372128,8.731773,22.38912,0.1315956,6.717391,0.04479704,0,7.312068
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4498502,39.22546,37.97968,5.229064,5.229064,12,0,3.372,5.229064,8.602881,0,0,0.4498502,0,0,6.770936,6.432389,31.90559,0.883943,6.882239,0,6.882239,15.26084,39.13028,0.1317445,5.751971,0.3598802,12,1.333793
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.640963,45.55809,40.82853,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.640963,0,0,8.8,8.36,25.02336,7.077958,10.00096,0,10.00096,24.74858,63.45778,0.1317861,0,1.31277,12,8.718922
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.181933,46.5696,43.14087,2.164141,2.164141,10.96414,0,3.109928,2.164141,54.61442,1.776357E-15,0,1.181933,0,0,8.8,8.36,15.02239,16.07882,9.541933,0,9.541933,33.80086,86.66869,0.1319164,2.380555,0.9455464,12,17.26076
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.817409,50.46765,45.06025,3.409569,3.409569,0,0,0,3.409569,53.3032,0,0,1.817409,3.58902,3.409569,0,0,5.480459,24.66656,0,1.77161,-1.77161,31.93342,81.88039,0.1319164,3.750525,1.453927,0,26.48397
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.9704992,49.84795,46.97208,2.409131,2.409131,0,0,0,2.409131,40.2842,0,0,0.9704992,2.535927,2.409131,0,0,7.448915,22.89495,0,1.565428,-1.565428,30.28331,77.64936,0.1319164,2.650044,0.7763994,0,23.86545
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.4143922,49.16943,47.94689,0.2226671,0.2226671,0,0,0,0.2226671,186.1039,0,0,0.4143922,0.2343864,0.2226671,0,0,9.18828,21.32952,0.1800058,0,0.1800058,30.45408,78.08723,0.1319132,0.2449338,0.3315138,0,21.74392
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.557501,52.82745,48.12069,3.448205,3.448205,0,0,0,3.448205,45.16846,0,0,1.557501,3.62969,3.448205,0,0,9.008274,21.49153,0,2.072189,-2.072189,28.2698,72.48652,0.1319132,3.793026,1.246001,0,23.04903
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.8486007,50.86372,48.33228,3.376741,3.376741,0,0,0,3.376741,25.13076,0,4.440892E-16,0.8486007,3.554465,3.376741,0,0,11.31071,19.41934,0,2.705864,-2.705864,25.41757,65.17313,0.1319132,3.714416,0.6788806,0,20.26794
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.5402811,49.02548,47.43304,0,0,0,0,0,0,0,0,0,0.5402811,0,0,0,0,14.31722,16.71348,0.5402811,0,0.5402811,25.93012,66.48737,0.1319038,0,0.4322248,0,17.25376
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,45.69501,45.69501,7.137014,7.137014,0,0,0,7.137014,0,0,8.881784E-16,0,7.512647,7.137014,0,0,13.77694,17.19973,0,7.512647,-7.512647,18.0111,46.18221,0.1319038,7.850716,0,0,17.19973
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,43.91164,43.91164,10.1855,10.1855,12,0,3.372,10.1855,0,0,0,0,0,0,1.8145,1.723775,22.12433,9.687085,1.723775,0,1.723775,19.64642,50.37532,0.1319413,11.20405,0,12,9.687085
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,42.10561,42.10561,3.685364,3.685364,12,0,3.372,3.685364,0,0,0,0,0,0,8.314635,7.898904,20.40055,11.23848,7.898904,0,7.898904,27.13997,69.58954,0.1321131,4.053901,0,12,11.23848
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,40.54894,40.54894,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,12.50165,18.3475,8.36,0,8.36,35.07096,89.92538,0.1321828,0,0,12,18.3475
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,39.08295,39.08295,1.161663,1.161663,0,0,0,1.161663,0,0,2.220446E-16,0,1.222803,1.161663,0,0,4.141647,25.8715,0,1.222803,-1.222803,33.78202,86.62039,0.1321828,1.277829,0,0,25.8715
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,38.19127,38.19127,1.386644,1.386644,0,0,0,1.386644,0,0,2.220446E-16,0,1.459625,1.386644,0,0,5.500317,24.64869,0,1.459625,-1.459625,32.24344,82.67532,0.1321828,1.525308,0,0,24.64869
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,37.45071,37.45071,0.2175238,0.2175238,0,0,0,0.2175238,0,0,2.775558E-17,0,0.2289724,0.2175238,0,0,7.122123,23.18907,0,0.2289724,-0.2289724,32.00208,82.05646,0.1321828,0.2392762,0,0,23.18907
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,36.66483,36.66483,0.2314908,0.2314908,0,0,0,0.2314908,0,0,0,0,0.2436746,0.2314908,0,0,7.376536,22.96009,0,0.2436746,-0.2436746,31.74523,81.39785,0.1321828,0.2546399,0,0,22.96009
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,36.04518,36.04518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.647286,22.71642,0,0,0,31.74523,81.39785,0.1321828,0,0,0,22.71642
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,35.554,35.554,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.647286,22.71642,0,0,0,31.74523,81.39785,0.1321828,0,0,0,22.71642
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,35.02503,35.02503,0.5358554,0.5358554,0,0,0,0.5358554,0,0,1.110223E-16,0,0.5640584,0.5358554,0,0,7.647286,22.71642,0,0.5640584,-0.5640584,31.15066,79.87331,0.1321828,0.589441,0,0,22.71642
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,34.60186,34.60186,0.3541807,0.3541807,0,0,0,0.3541807,0,0,5.551115E-17,0,0.3728218,0.3541807,0,0,8.274017,22.15236,0,0.3728218,-0.3728218,30.75767,78.86565,0.1321828,0.3895988,0,0,22.15236
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1232164,34.67674,34.34494,2.116062,2.116062,0,0,0,2.116062,5.82291,0,4.440892E-16,0.1232164,2.227434,2.116062,0,0,8.688264,21.77954,0,2.104218,-2.104218,28.53963,73.17838,0.1321828,2.327668,0.09857311,0,21.90276
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.209316,37.36076,34.05022,4.136875,4.136875,0,0,0,4.136875,29.23261,0,0,1.209316,4.354605,4.136875,0,0,11.02628,19.67532,0,3.145288,-3.145288,25.2242,64.67731,0.1321828,4.550562,0.9674531,0,20.88464
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.920702,43.48364,35.17617,0,0,0,0,0,0,0,0,0,2.920702,0,0,0,0,14.52105,16.53004,2.920702,0,2.920702,27.99502,71.78197,0.1321316,0,2.336561,0,19.45074
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.492455,48.28446,38.04013,3.313561,3.313561,0,0,0,3.313561,105.3989,0,0,3.492455,3.487959,3.313561,0,0,11.60035,19.15867,0.004496832,0,0.004496832,27.99929,71.79291,0.1321316,3.644917,2.793964,0,22.65112
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.523437,58.21976,40.91166,3.004356,3.004356,0,0,0,3.004356,183.8476,0,0,5.523437,3.16248,3.004356,0,0,11.59585,19.16271,2.360956,0,2.360956,30.23909,77.53597,0.1320903,3.304792,4.418749,0,24.68615
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.333616,53.35627,43.24666,5.063609,5.063609,0,0,0,5.063609,65.83478,0,0,3.333616,5.330114,5.063609,0,0,9.234893,21.28757,0,1.996499,-1.996499,28.13459,72.13984,0.1320903,5.569969,2.666893,0,24.62119
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,6.023879,64.9176,45.14338,7.199236,7.199236,0,0,0,7.199236,83.67387,0,0,6.023879,7.578144,7.199236,0,0,11.45323,19.29107,0,1.554264,-1.554264,26.49626,67.93898,0.1320903,7.91916,4.819103,0,25.31495
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,5.257371,64.27275,47.09299,5.958043,5.958043,0,0,0,5.958043,88.23991,0,0,5.257371,6.271624,5.958043,0,0,13.18019,17.73681,0,1.014252,-1.014252,25.42714,65.19766,0.1320903,6.553847,4.205897,0,22.99418
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.863916,60.36238,48.07535,0.5292161,0.5292161,0,0,0,0.5292161,730.1207,0,0,3.863916,0.5570695,0.5292161,0,0,14.30713,16.72256,3.306847,0,3.306847,28.56429,73.24162,0.1320325,0.5821377,3.091133,0,20.58648
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.067938,54.61094,48.28694,2.512233,2.512233,0,0,0,2.512233,82.31471,0,0,2.067938,2.644456,2.512233,0,0,11.00029,19.69872,0,0.5765185,-0.5765185,27.95659,71.68341,0.1320325,2.763457,1.65435,0,21.76666
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.885574,54.21168,48.46074,3.362788,3.362788,0,0,0,3.362788,56.07177,0,4.440892E-16,1.885574,3.539777,3.362788,0,0,11.64086,19.1222,0,1.654202,-1.654202,26.2129,67.21244,0.1320325,3.699067,1.50846,0,21.00778
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.9495845,50.38531,47.5615,2.44132,2.44132,0,0,0,2.44132,38.89636,0,0,0.9495845,2.56981,2.44132,0,0,13.47886,17.468,0,1.620226,-1.620226,24.50504,62.8333,0.1320325,2.685452,0.7596676,0,18.41759
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,45.82347,45.82347,4.47066,4.47066,0,0,0,4.47066,0,0,0,0,4.705958,4.47066,0,0,15.27912,15.84777,0,4.705958,-4.705958,19.54452,50.11406,0.1320325,4.917726,0,0,15.84777
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,44.03255,44.03255,7.170667,7.170667,0,0,0,7.170667,0,0,8.881784E-16,0,7.54807,7.170667,0,0,20.50796,11.14182,0,7.54807,-7.54807,11.58816,29.71316,0.1320325,7.887733,0,0,11.14182
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,42.18873,42.18873,4.815274,4.815274,12,0,3.372,4.815274,0,0,0,0,0,0,7.184726,6.82549,28.8947,3.593746,6.82549,0,6.82549,18.06339,46.31628,0.1321803,5.296802,0,12,3.593746
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,40.63206,40.63206,3.47038,3.47038,12,0,3.372,3.47038,0,0,0,0,0,0,8.52962,8.103139,22.06921,9.736687,8.103139,0,8.103139,25.7507,66.0273,0.1323556,3.817418,0,12,9.736687
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,39.12829,39.12829,2.466599,2.466599,11.2666,0,3.18645,2.466599,0,0,0,0,0,0,8.8,8.36,13.96607,17.02951,8.36,0,8.36,33.68169,86.36314,0.1325162,2.713259,0,12,17.02951
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,38.21394,38.21394,0.9856321,0.9856321,0,0,0,0.9856321,0,0,1.110223E-16,0,1.037507,0.9856321,0,0,5.606074,24.55351,0,1.037507,-1.037507,32.58806,83.55896,0.1325162,1.084195,0,0,24.55351
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,37.45071,37.45071,1.028328,1.028328,0,0,0,1.028328,0,0,0,0,1.082451,1.028328,0,0,6.75886,23.516,0,1.082451,-1.082451,31.44706,80.63332,0.1325162,1.131161,0,0,23.516
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,36.66483,36.66483,0.164065,0.164065,0,0,0,0.164065,0,0,2.775558E-17,0,0.1727,0.164065,0,0,7.961583,22.43355,0,0.1727,-0.1727,31.26502,80.16655,0.1325162,0.1804715,0,0,22.43355
