Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,36.02251,36.02251,0.570013,0.570013,0,0,0,0.570013,0,0,1.110223E-16,0,0.6000137,0.570013,0,0,8.153472,22.26085,0,0.6000137,-0.6000137,30.63255,78.54483,0.1325162,0.6270143,0,0,22.26085
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,35.53133,35.53133,0.5246352,0.5246352,0,0,0,0.5246352,0,0,1.110223E-16,0,0.5522476,0.5246352,0,0,8.820153,21.66084,0,0.5522476,-0.5522476,30.05043,77.05222,0.1325162,0.5770987,0,0,21.66084
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,35.00237,35.00237,1.12887,1.12887,0,0,0,1.12887,0,0,2.220446E-16,0,1.188284,1.12887,0,0,9.433762,21.10859,0,1.188284,-1.188284,28.79786,73.84053,0.1325162,1.241757,0,0,21.10859
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,34.55652,34.55652,1.48808,1.48808,0,0,0,1.48808,0,0,2.220446E-16,0,1.566399,1.48808,0,0,10.75408,19.92031,0,1.566399,-1.566399,27.14673,69.60687,0.1325162,1.636887,0,0,19.92031
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02186219,34.35835,34.29959,0.4931014,0.4931014,0,0,0,0.4931014,4.433609,0,5.551115E-17,0.02186219,0.5190541,0.4931014,0,0,12.49452,18.35391,0,0.4971918,-0.4971918,26.62265,68.26306,0.1325162,0.5424115,0.01748975,0,18.37577
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2262774,34.61399,34.00489,0.2580903,0.2580903,0,0,0,0.2580903,87.67375,0,0,0.2262774,0.271674,0.2580903,0,0,13.04696,17.85672,0,0.04539654,-0.04539654,26.5748,68.14037,0.1325162,0.2838993,0.181022,0,18.08299
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4712948,36.43636,35.1535,0,0,0,0,0,0,0,0,0,0.4712948,0,0,0,0,13.0974,17.81132,0.4712948,0,0.4712948,27.02191,69.2868,0.1325079,0,0.3770358,0,18.28262
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9883978,40.85055,38.08547,5.577073,5.577073,0,0,0,5.577073,17.72252,0,0,0.9883978,5.870603,5.577073,0,0,12.6261,18.23549,0,4.882205,-4.882205,21.87561,56.09119,0.1325079,6.13478,0.7907182,0,19.22388
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7676962,43.22007,41.04012,2.816544,2.816544,0,0,0,2.816544,27.25668,0,4.440892E-16,0.7676962,2.964783,2.816544,0,0,18.05078,13.35328,0,2.197087,-2.197087,19.55968,50.15292,0.1325079,3.098198,0.614157,0,14.12098
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.222142,46.95192,43.39779,0,0,0,0,0,0,0,0,0,1.222142,0,0,0,0,20.49198,11.15619,1.222142,0,1.222142,20.7191,53.1258,0.1324866,0,0.9777138,0,12.37834
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6012003,47.05919,45.30962,4.78315,4.78315,0,0,0,4.78315,12.56913,0,8.881784E-16,0.6012003,5.034894,4.78315,0,0,19.26984,12.25612,0,4.433694,-4.433694,16.04558,41.14243,0.1324866,5.261465,0.4809602,0,12.85732
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.134678,50.6468,47.26679,4.324866,4.324866,0,0,0,4.324866,26.23613,0,8.881784E-16,1.134678,4.55249,4.324866,0,0,24.19617,7.822428,0,3.417813,-3.417813,12.44289,31.90478,0.1324866,4.757352,0.907742,0,8.957106
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.134494,54.77637,48.2416,1.507893,1.507893,0,0,0,1.507893,141.5547,0,0,2.134494,1.587256,1.507893,0,0,27.99374,4.404615,0.5472381,0,0.5472381,12.96204,33.23594,0.132477,1.658682,1.707595,0,6.539109
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.22127,52.08805,48.4154,0,0,0,0,0,0,0,0,0,1.22127,0,0,0,0,27.4465,4.89713,1.22127,0,1.22127,14.12064,36.2067,0.1324557,0,0.9770159,0,6.1184
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7781574,50.9496,48.62699,0,0,0,0,0,0,0,0,0,0.7781574,0,0,0,0,26.22523,5.996273,0.7781574,0,0.7781574,14.85887,38.09958,0.1324421,0,0.6225259,0,6.77443
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3456259,48.70656,47.68996,4.934975,4.934975,0,0,0,4.934975,7.0036,0,8.881784E-16,0.3456259,5.194711,4.934975,0,0,25.44707,6.696614,0,4.849085,-4.849085,9.747482,24.99349,0.1324421,5.428473,0.2765008,0,7.04224
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,45.95193,45.95193,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,3.773568,3.584889,30.83494,1.847529,3.584889,0,3.584889,13.14841,33.7138,0.1325193,9.049075,0,12,1.847529
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,44.16101,44.16101,1.154665,1.154665,9.954665,0,2.85453,1.154665,0,0,0,0,0,0,8.8,8.36,27.25005,5.07393,8.36,0,8.36,21.0794,54.04963,0.1326308,1.270131,0,12,5.07393
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,42.29452,42.29452,0.06989644,0.06989644,8.869897,0,2.580084,0.06989644,0,0,0,0,0,0,8.8,8.36,18.89005,12.59793,8.36,0,8.36,29.01039,74.38548,0.132702,0.07688608,0,12,12.59793
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,40.72274,40.72274,1.317095,1.317095,10.11709,0,2.895625,1.317095,0,0,0,0,0,0,8.8,8.36,10.53005,20.12193,8.36,0,8.36,36.94138,94.72131,0.1328191,1.448805,0,12,20.12193
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,39.18874,39.18874,1.673195,1.673195,0,0,0,1.673195,0,0,2.220446E-16,0,1.761257,1.673195,0,0,2.170054,27.64593,0,1.761257,-1.761257,35.08485,89.96099,0.1328191,1.840514,0,0,27.64593
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,38.25927,38.25927,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.127007,25.88467,0,0,0,35.08485,89.96099,0.1328191,0,0,0,25.88467
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,37.4885,37.4885,0.6785685,0.6785685,0,0,0,0.6785685,0,0,0,0,0.7142826,0.6785685,0,0,4.127007,25.88467,0,0.7142826,-0.7142826,34.33194,88.03043,0.1328191,0.7464254,0,0,25.88467
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,36.67994,36.67994,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.920654,25.17039,0,0,0,34.33194,88.03043,0.1328191,0,0,0,25.17039
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,36.02251,36.02251,2.227808,2.227808,0,0,0,2.227808,0,0,0,0,2.345061,2.227808,0,0,4.920654,25.17039,0,2.345061,-2.345061,31.86002,81.69221,0.1328191,2.450589,0,0,25.17039
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,35.51622,35.51622,0.3288598,0.3288598,0,0,0,0.3288598,0,0,5.551115E-17,0,0.3461682,0.3288598,0,0,7.526278,22.82533,0,0.3461682,-0.3461682,31.49513,80.75658,0.1328191,0.3617457,0,0,22.82533
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,34.96458,34.96458,1.429156,1.429156,0,0,0,1.429156,0,0,2.220446E-16,0,1.504375,1.429156,0,0,7.910909,22.47916,0,1.504375,-1.504375,29.90938,76.69057,0.1328191,1.572072,0,0,22.47916
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,34.51874,34.51874,1.38107,1.38107,0,0,0,1.38107,0,0,2.220446E-16,0,1.453758,1.38107,0,0,9.582437,20.97478,0,1.453758,-1.453758,28.37699,72.76135,0.1328191,1.519177,0,0,20.97478
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4587554,35.48058,34.23914,1.633326,1.633326,0,0,0,1.633326,28.0872,0,0,0.4587554,1.71929,1.633326,0,0,11.19772,19.52103,0,1.260535,-1.260535,27.04827,69.35439,0.1328191,1.796658,0.3670043,0,19.97978
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.721653,41.59395,33.94443,6.139047,6.139047,0,0,0,6.139047,44.33349,0,8.881784E-16,2.721653,6.462154,6.139047,0,0,12.59832,18.26049,0,3.740501,-3.740501,23.10543,59.24458,0.1328191,6.752952,2.177323,0,20.98215
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.905953,49.67481,35.1535,4.316237,4.316237,0,0,0,4.316237,113.6627,0,0,4.905953,4.543407,4.316237,0,0,16.75443,14.51999,0.3625456,0,0.3625456,23.44937,60.12647,0.1328128,4.74786,3.924762,0,19.42595
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.679339,55.63361,38.14593,6.064991,6.064991,0,0,0,6.064991,93.64135,0,8.881784E-16,5.679339,6.384201,6.064991,0,0,16.39188,14.84628,0,0.7048616,-0.7048616,22.70638,58.22137,0.1328128,6.67149,4.543471,0,20.52562
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.233284,61.08992,41.16858,4.868612,4.868612,0,0,0,4.868612,128.03,0,0,6.233284,5.124855,4.868612,0,0,17.17506,14.14142,1.10843,0,1.10843,23.75793,60.91765,0.1327934,5.355473,4.986628,0,20.37471
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.419557,68.52432,43.53381,6.469054,6.469054,0,0,0,6.469054,114.6931,0,0,7.419557,6.809531,6.469054,0,0,16.06663,15.13901,0.6100262,0,0.6100262,24.33665,62.40155,0.1327828,7.11596,5.935646,0,22.55857
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.762314,72.37136,45.48343,5.407423,5.407423,0,0,0,5.407423,143.5492,0,0,7.762314,5.692024,5.407423,0,0,15.45661,15.68803,2.07029,0,2.07029,26.3007,67.43756,0.1327467,5.948165,6.209851,0,23.45035
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,8.051648,76.11037,47.43304,1.680769,1.680769,0,0,0,1.680769,479.0454,0,0,8.051648,1.769231,1.680769,0,0,13.38632,17.55129,6.282417,0,6.282417,32.26073,82.71965,0.1326373,1.848846,6.441319,0,25.60294
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,7.131237,73.28443,48.4154,5.354064,5.354064,0,0,0,5.354064,133.193,0,0,7.131237,5.635857,5.354064,0,0,7.1039,23.20547,1.49538,0,1.49538,33.67937,86.35719,0.1326113,5.889471,5.70499,0,30.33671
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.627897,67.38271,48.58165,1.440907,1.440907,0,0,0,1.440907,390.5801,0,0,5.627897,1.516744,1.440907,0,0,5.60852,24.55131,4.111152,0,4.111152,37.57955,96.35763,0.1325398,1.584998,4.502317,0,30.17921
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.475345,59.80209,48.79324,4.171413,4.171413,0,0,0,4.171413,83.31337,0,0,3.475345,4.390961,4.171413,0,0,1.497368,28.25135,0,0.9156163,-0.9156163,36.61441,93.8829,0.1325398,4.588555,2.780276,0,31.72669
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.694975,52.99155,47.86377,5.956833,5.956833,0,0,0,5.956833,28.4543,0,0,1.694975,6.27035,5.956833,0,0,2.514719,27.33573,0,4.575376,-4.575376,31.79154,81.51659,0.1325398,6.552516,1.35598,0,29.03071
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,46.07285,46.07285,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0.04432687,0.04211052,7.59847,22.76035,0.04211052,0,0.04211052,31.83149,81.61903,0.1325407,13.15124,0,12,22.76035
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,44.25169,44.25169,2.903278,2.903278,0,0,0,2.903278,0,0,0,0,3.056082,2.903278,0,0,7.556359,22.79825,0,3.056082,-3.056082,28.61009,73.35906,0.1325407,3.193606,0,0,22.79825
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,42.40031,42.40031,0.7318508,0.7318508,0,0,0,0.7318508,0,0,1.110223E-16,0,0.7703693,0.7318508,0,0,10.95201,19.74217,0,0.7703693,-0.7703693,27.79805,71.27692,0.1325407,0.8050359,0,0,19.74217
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,40.80586,40.80586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80797,18.9718,0,0,0,27.79805,71.27692,0.1325407,0,0,0,18.9718
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,39.25675,39.25675,0.2628012,0.2628012,0,0,0,0.2628012,0,0,0,0,0.2766328,0.2628012,0,0,11.80797,18.9718,0,0.2766328,-0.2766328,27.50646,70.52923,0.1325407,0.2890813,0,0,18.9718
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,38.31973,38.31973,1.775241,1.775241,0,0,0,1.775241,0,0,2.220446E-16,0,1.868675,1.775241,0,0,12.11534,18.69517,0,1.868675,-1.868675,25.5367,65.47858,0.1325407,1.952765,0,0,18.69517
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,37.53384,37.53384,0.05553366,0.05553366,0,0,0,0.05553366,0,0,0,0,0.05845648,0.05553366,0,0,14.19165,16.8265,0,0.05845648,-0.05845648,25.47508,65.32059,0.1325407,0.06108703,0,0,16.8265
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,36.70261,36.70261,0.8559805,0.8559805,0,0,0,0.8559805,0,0,1.110223E-16,0,0.9010321,0.8559805,0,0,14.2566,16.76804,0,0.9010321,-0.9010321,24.52531,62.88528,0.1325407,0.9415786,0,0,16.76804
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,36.04518,36.04518,0.8127224,0.8127224,0,0,0,0.8127224,0,0,0,0,0.8554972,0.8127224,0,0,15.25775,15.86701,0,0.8554972,-0.8554972,23.62354,60.57305,0.1325407,0.8939946,0,0,15.86701
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,35.51622,35.51622,0.5503945,0.5503945,0,0,0,0.5503945,0,0,0,0,0.5793626,0.5503945,0,0,16.2083,15.01151,0,0.5793626,-0.5793626,23.01283,59.00715,0.1325407,0.6054339,0,0,15.01151
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,34.96458,34.96458,0.2538716,0.2538716,0,0,0,0.2538716,0,0,0,0,0.2672332,0.2538716,0,0,16.85203,14.43215,0,0.2672332,-0.2672332,22.73115,58.28487,0.1325407,0.2792587,0,0,14.43215
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,34.49607,34.49607,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0.3556191,0.3378381,0,0,17.14896,14.16491,0,0.3556191,-0.3556191,22.35629,57.32371,0.1325407,0.3716219,0,0,14.16491
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2740475,34.9557,34.21647,0.3196848,0.3196848,0,0,0,0.3196848,85.72429,0,0,0.2740475,0.3365103,0.3196848,0,0,17.54409,13.80929,0,0.06246278,-0.06246278,22.29045,57.15488,0.1325407,0.3516532,0.219238,0,14.08334
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.602619,41.19579,33.89909,4.846786,4.846786,0,0,0,4.846786,53.69783,0,0,2.602619,5.10188,4.846786,0,0,17.61349,13.74683,0,2.499261,-2.499261,19.656,50.39989,0.1325407,5.331464,2.082095,0,16.34945
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.864165,49.53829,35.1535,2.716367,2.716367,0,0,0,2.716367,179.0688,0,0,4.864165,2.859333,2.716367,0,0,20.39045,11.24757,2.004832,0,2.004832,21.55795,55.27668,0.1325059,2.988003,3.891332,0,16.11174
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.81977,59.81952,38.21394,2.373792,2.373792,0,0,0,2.373792,287.2944,0,0,6.81977,2.498728,2.373792,0,0,18.38562,13.05192,4.321042,0,4.321042,25.65725,65.78768,0.1324309,2.611171,5.455816,0,19.87169
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.348323,61.6674,41.29705,0.9577204,0.9577204,0,0,0,0.9577204,662.8576,0,0,6.348323,1.008127,0.9577204,0,0,14.06458,16.94086,5.340196,0,5.340196,30.7234,78.7778,0.1323384,1.053492,5.078658,0,23.28918
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.236608,67.96976,43.6925,3.257872,3.257872,0,0,0,3.257872,222.1268,0,0,7.236608,3.429339,3.257872,0,0,8.724382,21.74703,3.807269,0,3.807269,34.3353,88.03904,0.1322725,3.583659,5.789286,0,28.98364
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,8.885331,77.6223,45.61189,1.125565,1.125565,0,0,0,1.125565,789.4109,2.783413,0,8.885331,1.184805,1.125565,0,0,4.917113,25.17358,4.917113,0,4.917113,39.00008,100,0.1321874,1.238121,7.108265,0,34.05891
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.465207,69.49004,47.5615,5.085283,5.085283,0,0,0,5.085283,127.1356,1.112278,0,6.465207,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.1321874,5.593811,5.172165,0,36.06419
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.157824,73.55585,48.54387,7.813741,7.813741,3,0,1.095,7.813741,91.60559,2.090728,0,7.157824,5.067096,4.813741,0,0,0,29.59898,0,0,0,39.00008,100,0.1321874,8.595115,5.726259,12,36.7568
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.551359,67.2883,48.75545,2.288898,2.288898,0,0,0,2.288898,242.5341,3.141992,0,5.551359,2.409366,2.288898,0,0,0,29.59898,0,0,0,39.00008,100,0.1321874,2.517788,4.441087,0,35.15034
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.749078,60.88678,48.9217,2.591084,2.591084,0,0,0,2.591084,144.6915,1.021621,0,3.749078,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1321874,2.850193,2.999263,0,33.34806
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.447625,52.35322,47.99223,2.545414,2.545414,0,0,0,2.545414,56.87187,0,4.440892E-16,1.447625,2.679383,2.545414,0,0,0,29.59898,0,1.231759,-1.231759,37.70169,96.67081,0.1321874,2.799955,1.1581,0,31.0466
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,46.20131,46.20131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.368621,28.36722,0,0,0,37.70169,96.67081,0.1321874,0,0,0,28.36722
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,44.3726,44.3726,1.645919,1.645919,0,0,0,1.645919,0,0,2.220446E-16,0,1.732547,1.645919,0,0,1.368621,28.36722,0,1.732547,-1.732547,35.87543,91.98809,0.1321874,1.810511,0,0,28.36722
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,42.48344,42.48344,8.938225,8.938225,12,0,3.372,8.938225,0,4.440892E-16,0,0,0,0,3.061775,2.908686,3.293673,26.63467,2.908686,0,2.908686,38.63485,99.06351,0.1322497,9.832047,0,12,26.63467
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,40.88899,40.88899,3.893942,3.893942,0,0,0,3.893942,0,0,8.881784E-16,0,4.098886,3.893942,0,0,0.3849863,29.25249,0,4.098886,-4.098886,34.31424,87.98506,0.1322497,4.283336,0,0,29.25249
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,39.31721,39.31721,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.939304,25.1536,0,0,0,34.31424,87.98506,0.1322497,0,0,0,25.1536
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,38.3424,38.3424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.939304,25.1536,0,0,0,34.31424,87.98506,0.1322497,0,0,0,25.1536
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,37.55651,37.55651,1.766357,1.766357,0,0,0,1.766357,0,0,2.220446E-16,0,1.859324,1.766357,0,0,4.939304,25.1536,0,1.859324,-1.859324,32.35434,82.95969,0.1322497,1.942993,0,0,25.1536
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,36.70261,36.70261,0.510554,0.510554,0,0,0,0.510554,0,0,0,0,0.5374252,0.510554,0,0,7.005219,23.29428,0,0.5374252,-0.5374252,31.78785,81.50714,0.1322497,0.5616093,0,0,23.29428
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,36.04518,36.04518,0.6344973,0.6344973,0,0,0,0.6344973,0,0,1.110223E-16,0,0.6678919,0.6344973,0,0,7.602358,22.75686,0,0.6678919,-0.6678919,31.08383,79.70197,0.1322497,0.6979471,0,0,22.75686
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,35.51622,35.51622,1.463685,1.463685,0,0,0,1.463685,0,0,2.220446E-16,0,1.540721,1.463685,0,0,8.34446,22.08896,0,1.540721,-1.540721,29.45976,75.53771,0.1322497,1.610054,0,0,22.08896
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,34.91924,34.91924,0.1579218,0.1579218,0,0,0,0.1579218,0,0,0,0,0.1662335,0.1579218,0,0,10.05637,20.54824,0,0.1662335,-0.1662335,29.28454,75.08841,0.1322497,0.173714,0,0,20.54824
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,34.42806,34.42806,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,1.187694,1.12831,0,0,10.24108,20.38201,0,1.187694,-1.187694,28.0326,71.87832,0.1322497,1.241141,0,0,20.38201
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5507936,35.64805,34.15602,2.374747,2.374747,0,0,0,2.374747,23.19378,0,0,0.5507936,2.499733,2.374747,0,0,11.56074,19.19431,0,1.94894,-1.94894,25.97824,66.61073,0.1322497,2.612221,0.4406348,0,19.74511
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.655724,41.28063,33.83109,4.851558,4.851558,0,0,0,4.851558,54.73962,0,8.881784E-16,2.655724,5.106903,4.851558,0,0,13.72623,17.24537,0,2.451178,-2.451178,23.39447,59.98569,0.1322497,5.336713,2.124579,0,19.9011
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.129367,50.35885,35.10816,2.600272,2.600272,0,0,0,2.600272,197.2627,0,0,5.129367,2.737128,2.600272,0,0,16.44976,14.7942,2.392239,0,2.392239,25.66395,65.80486,0.1322083,2.860299,4.103494,0,19.92356
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.970758,56.78804,38.25927,4.58694,4.58694,0,0,0,4.58694,130.1687,0,0,5.970758,4.828358,4.58694,0,0,14.05752,16.94721,1.142401,0,1.142401,26.74772,68.58376,0.1321886,5.045634,4.776607,0,22.91797
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.950553,60.29361,41.38017,0,0,0,0,0,0,0,0,0,5.950553,0,0,0,0,12.91512,17.97537,5.950553,0,5.950553,32.39291,83.05859,0.1320859,0,4.760443,0,23.92593
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.126043,60.04849,43.78318,0,0,0,0,0,0,0,0,0,5.126043,0,0,0,0,6.964564,23.33087,5.126043,0,5.126043,37.25591,95.52776,0.1319976,0,4.100834,0,28.45691
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.379287,66.98322,45.7328,1.455741,1.455741,0,0,0,1.455741,438.2157,3.008406,0,6.379287,1.532359,1.455741,0,0,1.838521,27.94431,1.838521,0,1.838521,39.00008,100,0.131966,1.601316,5.103429,0,34.3236
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.464109,69.63835,47.68996,8.437099,8.437099,3,0,1.095,8.437099,76.6153,0.7408458,0,6.464109,5.723263,5.4371,0,0,0,29.59898,0,0,0,39.00008,100,0.131966,9.280809,5.171287,12,36.06309
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.272068,70.07388,48.71011,2.687869,2.687869,0,0,0,2.687869,233.3472,3.442732,0,6.272068,2.829335,2.687869,0,0,0,29.59898,0,0,0,39.00008,100,0.131966,2.956656,5.017654,0,35.87104
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.936269,65.10995,48.88391,0.5409654,0.5409654,0,0,0,0.5409654,912.4926,4.366832,0,4.936269,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.131966,0.595062,3.949015,0,34.53525
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.346982,59.64064,49.05016,4.552814,4.552814,0,0,0,4.552814,73.51458,0,0,3.346982,4.792436,4.552814,0,0,0,29.59898,0,1.445454,-1.445454,37.47644,96.09323,0.131966,5.008095,2.677586,0,32.94596
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.143241,51.54642,48.12069,3.237472,3.237472,0,0,0,3.237472,35.31278,0,4.440892E-16,1.143241,3.407865,3.237472,0,0,1.60606,28.15352,0,2.264624,-2.264624,35.08931,89.97242,0.131966,3.561219,0.9145932,0,29.29677
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,46.29198,46.29198,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,2.325444,2.209171,0,0,4.122309,25.8889,0,2.325444,-2.325444,32.63808,83.68722,0.131966,2.430088,0,0,25.8889
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,44.46328,44.46328,4.328835,4.328835,0,0,0,4.328835,0,0,0,0,4.556669,4.328835,0,0,6.706135,23.56346,0,4.556669,-4.556669,27.83493,71.37147,0.131966,4.761719,0,0,23.56346
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,42.55145,42.55145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.7691,19.00679,0,0,0,27.83493,71.37147,0.131966,0,0,0,19.00679
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,40.93433,40.93433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.7691,19.00679,0,0,0,27.83493,71.37147,0.131966,0,0,0,19.00679
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,39.36255,39.36255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.7691,19.00679,0,0,0,27.83493,71.37147,0.131966,0,0,0,19.00679
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,38.36507,38.36507,1.317829,1.317829,0,0,0,1.317829,0,0,2.220446E-16,0,1.387189,1.317829,0,0,11.7691,19.00679,0,1.387189,-1.387189,26.3727,67.62218,0.131966,1.449612,0,0,19.00679
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,37.55651,37.55651,0.9991294,0.9991294,0,0,0,0.9991294,0,0,2.220446E-16,0,1.051715,0.9991294,0,0,13.31042,17.6196,0,1.051715,-1.051715,25.2641,64.77961,0.131966,1.099042,0,0,17.6196
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,36.72528,36.72528,0.8504457,0.8504457,0,0,0,0.8504457,0,0,1.110223E-16,0,0.895206,0.8504457,0,0,14.47899,16.56788,0,0.895206,-0.895206,24.32047,62.36005,0.131966,0.9354903,0,0,16.56788
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,36.04518,36.04518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.47367,15.67268,0,0,0,24.32047,62.36005,0.131966,0,0,0,15.67268
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,35.51622,35.51622,1.313811,1.313811,0,0,0,1.313811,0,0,2.220446E-16,0,1.382959,1.313811,0,0,15.47367,15.67268,0,1.382959,-1.382959,22.8627,58.6222,0.131966,1.445192,0,0,15.67268
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,34.91924,34.91924,2.298965,2.298965,0,0,0,2.298965,0,0,0,0,2.419963,2.298965,0,0,17.01029,14.28972,0,2.419963,-2.419963,20.31184,52.08153,0.131966,2.528861,0,0,14.28972
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,34.40539,34.40539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.69913,11.86976,0,0,0,20.31184,52.08153,0.131966,0,0,0,11.86976
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3496362,35.05437,34.11068,0.150443,0.150443,0,0,0,0.150443,232.4045,0,0,0.3496362,0.158361,0.150443,0,0,19.69913,11.86976,0.1912751,0,0.1912751,20.4933,52.54681,0.1319627,0.1654873,0.2797089,0,12.21939
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.274531,40.12769,33.7933,1.644209,1.644209,0,0,0,1.644209,138.3359,0,0,2.274531,1.730747,1.644209,0,0,19.50786,12.0419,0.5437847,0,0.5437847,21.00918,53.86958,0.1319533,1.80863,1.819625,0,14.31643
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.441417,48.08109,35.07037,0,0,0,0,0,0,0,0,0,4.441417,0,0,0,0,18.96408,12.53131,4.441417,0,4.441417,25.22268,64.67339,0.131877,0,3.553134,0,16.97273
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,6.089711,57.22881,38.27439,3.821157,3.821157,0,0,0,3.821157,159.3683,0,0,6.089711,4.02227,3.821157,0,0,14.52266,16.52859,2.067441,0,2.067441,27.18402,69.70248,0.1318414,4.203272,4.871769,0,22.6183
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.785366,63.51908,41.46329,0,0,0,0,0,0,0,0,0,6.785366,0,0,0,0,12.45522,18.38928,6.785366,0,6.785366,33.62119,86.20799,0.131725,0,5.428293,0,25.17465
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.916444,75.53121,43.91164,0.8144004,0.8144004,0,0,0,0.8144004,1094.848,2.389329,0,8.916444,0.8572636,0.8144004,0,0,5.669851,24.49611,5.669851,0,5.669851,39.00008,100,0.1316279,0.8958404,7.133155,0,33.41256
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,9.171512,79.33828,45.86126,0,0,0,0,0,0,0,9.171512,0,9.171512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316279,0,7.337209,0,38.77049
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,8.88129,80.59734,47.86377,6.005086,6.005086,0,0,0,6.005086,147.8961,2.560148,0,8.88129,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1316279,6.605595,7.105032,0,38.48027
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.708869,76.34322,48.83857,0,0,0,0,0,0,0,7.708869,0,7.708869,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316279,0,6.167095,0,37.30785
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.465482,71.2197,49.01237,3.326682,3.326682,0,0,0,3.326682,194.3523,2.963711,0,6.465482,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1316279,3.65935,5.172385,0,36.06446
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.123447,62.53532,49.22396,3.55369,3.55369,0,0,0,3.55369,116.0328,0.3827206,0,4.123447,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1316279,3.909059,3.298758,0,33.72242
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.651728,53.24704,48.2416,0.509204,0.509204,0,0,0,0.509204,324.3745,1.115724,0,1.651728,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1316279,0.5601244,1.321382,0,31.25071
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,46.42045,46.42045,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1316279,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,44.5464,44.5464,1.678885,1.678885,0,0,0,1.678885,0,0,2.220446E-16,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1316279,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,42.65724,42.65724,1.135973,1.135973,0,0,0,1.135973,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1316279,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,40.99478,40.99478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1316279,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,39.40033,39.40033,1.345855,1.345855,0,0,0,1.345855,0,0,2.220446E-16,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1316279,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,38.40285,38.40285,0.6053884,0.6053884,0,0,0,0.6053884,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1316279,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,37.59429,37.59429,0.4892727,0.4892727,0,0,0,0.4892727,0,0,1.110223E-16,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1316279,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,36.74795,36.74795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1316279,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,36.04518,36.04518,2.469081,2.469081,0,0,0,2.469081,0,0,4.440892E-16,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1316279,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,35.49355,35.49355,0.9707691,0.9707691,0,0,0,0.9707691,0,0,1.110223E-16,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1316279,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,34.8739,34.8739,1.139456,1.139456,0,0,0,1.139456,0,0,2.220446E-16,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1316279,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,34.3676,34.3676,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1316279,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1248459,34.40097,34.06534,1.503832,1.503832,0,0,0,1.503832,8.301847,0,2.220446E-16,0.1248459,1.582981,1.503832,0,0,19.06163,12.44351,0,1.458136,-1.458136,19.37962,49.69123,0.1316279,1.654216,0.09987669,0,12.56836
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.995468,39.27576,33.74796,4.348086,4.348086,0,0,0,4.348086,45.89302,0,8.881784E-16,1.995468,4.576932,4.348086,0,0,20.68178,10.98538,0,2.581465,-2.581465,16.65852,42.71406,0.1316279,4.782895,1.596374,0,12.98085
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.200942,47.31588,35.07037,0,0,0,0,0,0,0,0,0,4.200942,0,0,0,0,23.55007,8.403913,4.200942,0,4.200942,20.64388,52.93292,0.131556,0,3.360754,0,12.60485
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.938236,60.41333,38.3424,0,0,0,0,0,0,0,0,0,6.938236,0,0,0,0,19.34913,12.18476,6.938236,0,6.938236,27.22607,69.8103,0.1314374,0,5.550589,0,19.123
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.66462,63.18118,41.56908,2.881666,2.881666,0,0,0,2.881666,231.2766,0,0,6.66462,3.033333,2.881666,0,0,12.41089,18.42917,3.631287,0,3.631287,30.67101,78.64346,0.1313755,3.169833,5.331696,0,25.09379
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.621546,74.33401,44.03255,4.001054,4.001054,0,0,0,4.001054,215.4819,0,0,8.621546,4.211636,4.001054,0,0,8.779608,21.69733,4.40991,0,4.40991,34.85462,89.37064,0.1313003,4.401159,6.897236,0,30.31888
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.695367,77.22043,45.98972,4.671628,4.671628,0,0,0,4.671628,186.1314,0,0,8.695367,4.917503,4.671628,0,0,4.369698,25.66625,3.777864,0,3.777864,38.43861,98.56036,0.131236,5.138791,6.956294,0,34.36162
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.333524,73.57682,47.94689,2.679241,2.679241,0,0,0,2.679241,273.7165,3.921437,0,7.333524,2.820254,2.679241,0,0,0.5918335,29.06633,0.5918335,0,0.5918335,39.00008,100,0.1312259,2.947165,5.866819,0,36.39985
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.458245,67.17416,48.96704,0,0,0,0,0,0,0,5.458245,0,5.458245,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312259,0,4.366596,0,35.05722
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.313853,63.12428,49.14084,5.864591,5.864591,0,0,0,5.864591,73.55762,8.881784E-16,0,4.313853,6.173253,5.864591,0,0,0,29.59898,0,1.8594,-1.8594,37.0401,94.97442,0.1312259,6.451049,3.451083,0,33.91283
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.847569,54.97081,49.30709,0,0,0,0,0,0,0,0,0,1.847569,0,0,0,0,2.066,27.73958,1.847569,0,1.847569,38.79286,99.46867,0.1311945,0,1.478056,0,29.58715
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.320877,52.31031,48.33228,2.909692,2.909692,0,0,0,2.909692,45.39576,0,4.440892E-16,1.320877,3.062834,2.909692,0,0,0.2184303,29.40239,0,1.741957,-1.741957,36.95667,94.76051,0.1311945,3.200661,1.056702,0,30.72327
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,46.50357,46.50357,8.319436,8.319436,10.58674,0,3.014445,8.319436,0,0,0,0,0,0,2.267303,2.153938,2.153938,27.66043,2.153938,0,2.153938,39.00008,100,0.1312405,9.15138,0,12,27.66043
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,44.62952,44.62952,6.887041,6.887041,0,0,0,6.887041,0,0,8.881784E-16,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.1312405,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,42.71769,42.71769,7.793066,7.793066,12,0,3.372,7.793066,0,0,0,0,0,0,4.206934,3.996588,8.055018,22.34946,3.996588,0,3.996588,35.14991,90.1278,0.1313257,8.572372,0,12,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,41.06279,41.06279,6.492661,6.492661,0,0,0,6.492661,0,0,8.881784E-16,0,6.83438,6.492661,0,0,4.058431,25.94639,0,6.83438,-6.83438,27.94584,71.65587,0.1313257,7.141927,0,0,25.94639
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,39.44567,39.44567,0.690926,0.690926,0,0,0,0.690926,0,0,1.110223E-16,0,0.7272906,0.690926,0,0,11.65219,19.11201,0,0.7272906,-0.7272906,27.17921,69.69015,0.1313257,0.7600186,0,0,19.11201
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,38.42552,38.42552,0.4035327,0.4035327,0,0,0,0.4035327,0,0,5.551115E-17,0,0.4247712,0.4035327,0,0,12.46029,18.38472,0,0.4247712,-0.4247712,26.73146,68.54208,0.1313257,0.443886,0,0,18.38472
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,37.59429,37.59429,0.9164786,0.9164786,0,0,0,0.9164786,0,0,1.110223E-16,0,0.9647144,0.9164786,0,0,12.93225,17.95995,0,0.9647144,-0.9647144,25.71457,65.93465,0.1313257,1.008126,0,0,17.95995
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,36.72528,36.72528,0.5126395,0.5126395,0,0,0,0.5126395,0,0,1.110223E-16,0,0.5396205,0.5126395,0,0,14.00416,16.99524,0,0.5396205,-0.5396205,25.14576,64.47617,0.1313257,0.5639034,0,0,16.99524
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,36.02251,36.02251,1.086704,1.086704,0,0,0,1.086704,0,0,0,0,1.143899,1.086704,0,0,14.60374,16.45561,0,1.143899,-1.143899,23.93998,61.38444,0.1313257,1.195374,0,0,16.45561
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,35.4482,35.4482,0.8354067,0.8354067,0,0,0,0.8354067,0,0,1.110223E-16,0,0.8793755,0.8354067,0,0,15.87474,15.31172,0,0.8793755,-0.8793755,23.01304,59.00767,0.1313257,0.9189474,0,0,15.31172
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,34.85879,34.85879,1.11764,1.11764,0,0,0,1.11764,0,0,0,0,1.176464,1.11764,0,0,16.85182,14.43234,0,1.176464,-1.176464,21.77294,55.82793,0.1313257,1.229405,0,0,14.43234
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,34.32227,34.32227,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0.4272107,0.4058501,0,0,18.159,13.25588,0,0.4272107,-0.4272107,21.32262,54.67327,0.1313257,0.4464352,0,0,13.25588
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1787183,34.48559,34.00489,1.119703,1.119703,0,0,0,1.119703,15.96122,0,0,0.1787183,1.178635,1.119703,0,0,18.63368,12.82867,0,0.9999169,-0.9999169,20.26861,51.9707,0.1313257,1.231674,0.1429746,0,13.00738
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.160803,36.83224,33.66484,3.560628,3.560628,0,0,0,3.560628,32.60109,0,4.440892E-16,1.160803,3.748029,3.560628,0,0,19.7447,11.82875,0,2.587226,-2.587226,17.54144,44.97795,0.1313257,3.916691,0.9286427,0,12.98955
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.330402,44.53892,35.00237,3.315981,3.315981,0,0,0,3.315981,100.4349,4.440892E-16,0,3.330402,3.490507,3.315981,0,0,22.61939,9.241523,0,0.1601048,-0.1601048,17.37267,44.54522,0.1313257,3.647579,2.664321,0,12.57192
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.999466,60.6703,38.36507,2.615537,2.615537,0,0,0,2.615537,267.611,0,0,6.999466,2.753197,2.615537,0,0,22.79729,9.081418,4.246269,0,4.246269,21.40104,54.87434,0.1312535,2.877091,5.599573,0,16.08088
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.388393,62.21407,41.63709,3.641034,3.641034,0,0,0,3.641034,175.4554,0,0,6.388393,3.832668,3.641034,0,0,18.55102,12.90306,2.555725,0,2.555725,23.82561,61.09118,0.1312101,4.005137,5.110714,0,19.29145
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,7.04944,67.73231,44.12323,3.220622,3.220622,0,0,0,3.220622,218.8845,0,0,7.04944,3.390128,3.220622,0,0,15.99529,15.20321,3.659312,0,3.659312,27.29714,69.99252,0.131148,3.542684,5.639552,0,22.25265
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.320726,71.27284,46.11818,2.868963,2.868963,0,0,0,2.868963,255.1698,0,0,7.320726,3.019961,2.868963,0,0,12.33598,18.49659,4.300766,0,4.300766,31.3772,80.4542,0.1310751,3.155859,5.856581,0,25.81732
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.247206,77.83488,48.07535,1.746814,1.746814,0,0,0,1.746814,472.1284,0,0,8.247206,1.838752,1.746814,0,0,8.035217,22.36728,6.408454,0,6.408454,37.45679,96.04287,0.1309665,1.921496,6.597764,0,30.61449
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.343498,63.13028,49.05016,3.311048,3.311048,0,0,0,3.311048,131.182,0,0,4.343498,3.485314,3.311048,0,0,1.626763,28.13489,0.8581841,0,0.8581841,38.27094,98.13042,0.130952,3.642153,3.474798,0,32.47839
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.398631,63.52197,49.22396,1.309545,1.309545,0,0,0,1.309545,335.89,2.251583,0,4.398631,1.378469,1.309545,0,0,0.7685792,28.90726,0.7685792,0,0.7685792,39.00008,100,0.130939,1.4405,3.518905,0,33.30589
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.921132,55.29215,49.39021,1.81062,1.81062,0,0,0,1.81062,106.1035,0.01521618,0,1.921132,1.905915,1.81062,0,0,0,29.59898,0,0,0,39.00008,100,0.130939,1.991682,1.536905,0,31.52011
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.9420432,51.23241,48.4154,0,0,0,0,0,0,0,0.9420432,0,0.9420432,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130939,0,0.7536346,0,30.54102
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,46.54136,46.54136,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.130939,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,44.7202,44.7202,3.62261,3.62261,0,0,0,3.62261,0,0,4.440892E-16,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.130939,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,42.7857,42.7857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.130939,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,41.12325,41.12325,5.618682,5.618682,0,0,0,5.618682,0,0,8.881784E-16,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.130939,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,39.46834,39.46834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.130939,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,38.44819,38.44819,0.7901239,0.7901239,0,0,0,0.7901239,0,0,1.110223E-16,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.130939,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,37.59429,37.59429,0.4118357,0.4118357,0,0,0,0.4118357,0,0,5.551115E-17,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.130939,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,36.72528,36.72528,0.8809681,0.8809681,0,0,0,0.8809681,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.130939,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,35.99984,35.99984,1.784434,1.784434,0,0,0,1.784434,0,0,2.220446E-16,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.130939,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,35.42554,35.42554,0.9309351,0.9309351,0,0,0,0.9309351,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.130939,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,34.79078,34.79078,0.02367881,0.02367881,0,0,0,0.02367881,0,0,3.469447E-18,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.130939,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,34.26181,34.26181,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.130939,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2684116,34.64442,33.92176,0,0,0,0,0,0,0,0,0,0.2684116,0,0,0,0,20.15445,11.45997,0.2684116,0,0.2684116,20.13452,51.62688,0.1309345,0,0.2147293,0,11.72838
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.682246,38.21116,33.58171,3.723361,3.723361,0,0,0,3.723361,45.18085,0,0,1.682246,3.919327,3.723361,0,0,19.88604,11.70154,0,2.237081,-2.237081,17.77643,45.58051,0.1309345,4.095696,1.345797,0,13.38379
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.728494,42.66246,34.94191,0,0,0,0,0,0,0,0,0,2.728494,0,0,0,0,22.37169,9.46446,2.728494,0,2.728494,20.36491,52.21761,0.1308884,0,2.182796,0,12.19296
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.788626,56.26529,38.36507,6.981047,6.981047,0,0,0,6.981047,82.91916,0,0,5.788626,7.348471,6.981047,0,0,19.64319,11.92011,0,1.559845,-1.559845,18.72069,48.00167,0.1308884,7.679152,4.6309,0,17.70873
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.497676,62.69712,41.69755,1.810066,1.810066,0,0,0,1.810066,358.9745,0,0,6.497676,1.905333,1.810066,0,0,21.37635,10.36026,4.592343,0,4.592343,23.07737,59.17262,0.1308108,1.991073,5.198141,0,16.85794
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.037952,53.42345,44.20635,6.263268,6.263268,0,0,0,6.263268,48.50426,0,0,3.037952,6.592914,6.263268,0,0,16.78401,14.49337,0,3.554962,-3.554962,19.33011,49.56429,0.1308108,6.889596,2.430362,0,17.53132
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.64245,64.69425,46.20131,9.134813,9.134813,12,0,3.372,9.134813,61.76863,-4.440892E-16,0,5.64245,0,0,2.865186,2.721927,20.73397,10.93841,8.364377,0,8.364377,27.26525,69.91077,0.1309678,10.0483,4.51396,12,16.58086
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,6.111292,68.83383,48.20382,4.477815,4.477815,10.4232,0,2.973069,4.477815,136.4793,0,0,6.111292,0,0,5.945384,5.648115,12.36959,18.46635,11.75941,0,11.75941,38.42121,98.51572,0.1310382,4.925596,4.889034,12,24.57764
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.953568,61.93356,49.22396,5.353554,5.353554,0,0,0,5.353554,73.84942,0,0,3.953568,5.63532,5.353554,0,0,0.6101841,29.04981,0,1.681751,-1.681751,36.64848,93.97028,0.1310382,5.888909,3.162855,0,33.00338
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.245366,59.61992,49.35242,3.095186,3.095186,0,0,0,3.095186,104.852,0,0,3.245366,3.25809,3.095186,0,0,2.478796,27.36806,0,0.01272476,-0.01272476,36.63507,93.9359,0.1310382,3.404705,2.596293,0,30.61343
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.232669,59.75552,49.51867,4.655806,4.655806,0,0,0,4.655806,69.43307,0,0,3.232669,4.900848,4.655806,0,0,2.492935,27.35534,0,1.668179,-1.668179,34.87666,89.42715,0.1310382,5.121386,2.586135,0,30.58801
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.742804,53.79942,48.49852,0,0,0,0,0,0,0,0,0,1.742804,0,0,0,0,4.346467,25.68716,1.742804,0,1.742804,36.53003,93.66654,0.1310088,0,1.394243,0,27.42996
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,46.63203,46.63203,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,5.011009,4.760458,0,0,2.603664,27.25568,0,5.011009,-5.011009,31.24796,80.12281,0.1310088,5.236505,0,0,27.25568
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,44.75799,44.75799,4.340166,4.340166,0,0,0,4.340166,0,0,0,0,4.568596,4.340166,0,0,8.171452,22.24467,0,4.568596,-4.568596,26.43224,67.77483,0.1310088,4.774183,0,0,22.24467
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,42.82349,42.82349,4.144114,4.144114,0,0,0,4.144114,0,0,0,0,4.362225,4.144114,0,0,13.24767,17.67607,0,4.362225,-4.362225,21.83405,55.98462,0.1310088,4.558525,0,0,17.67607
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,41.14591,41.14591,6.974217,6.974217,0,0,0,6.974217,0,0,8.881784E-16,0,7.341281,6.974217,0,0,18.09459,13.31385,0,7.341281,-7.341281,14.09566,36.14264,0.1310088,7.671639,0,0,13.31385
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,39.46834,39.46834,0.6279565,0.6279565,0,0,0,0.6279565,0,0,0,0,0.6610069,0.6279565,0,0,26.25157,5.972569,0,0.6610069,-0.6610069,13.39889,34.35607,0.1310088,0.6907521,0,0,5.972569
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,38.42552,38.42552,0.5966808,0.5966808,0,0,0,0.5966808,0,0,0,0,0.628085,0.5966808,0,0,26.98602,5.311562,0,0.628085,-0.628085,12.73683,32.65848,0.1310088,0.6563488,0,0,5.311562
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,37.57162,37.57162,2.720815,2.720815,0,0,0,2.720815,0,0,0,0,2.864016,2.720815,0,0,27.68389,4.683477,0,2.864016,-2.864016,9.717896,24.91763,0.1310088,2.992897,0,0,4.683477
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,36.70261,36.70261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.86613,1.819461,0,0,0,9.717896,24.91763,0.1310088,0,0,0,1.819461
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,35.98473,35.98473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.86613,1.819461,0,0,0,9.717896,24.91763,0.1310088,0,0,0,1.819461
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,35.38775,35.38775,0.1735997,0.1735997,0,0,0,0.1735997,0,0,0,0,0.1827365,0.1735997,0,0,30.86613,1.819461,0,0.1827365,-0.1827365,9.525274,24.42373,0.1310088,0.1909597,0,0,1.819461
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,34.74544,34.74544,1.578587,1.578587,10.37859,0,2.961782,1.578587,0,1.776357E-15,0,0,0,0,8.8,8.36,31.06917,1.636725,8.36,0,8.36,17.45627,44.75957,0.1311346,1.736446,0,12,1.636725
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,34.1938,34.1938,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,22.70917,9.160725,8.36,0,8.36,25.38726,65.09541,0.1312032,0,0,12,9.160725
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6367988,35.57803,33.85376,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.6367988,0,0,8.8,8.36,14.34917,16.68472,8.996799,0,8.996799,33.92237,86.98027,0.1312609,0,0.5094391,12,17.32152
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.719669,41.13568,33.51371,0,0,0,0,0,0,0,0,0,2.719669,0,0,0,0,5.352372,24.78184,2.719669,0,2.719669,36.50248,93.59591,0.1312151,0,2.175735,0,27.50151
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.190437,47.06938,34.8739,3.885597,3.885597,0,0,0,3.885597,107.8454,0,0,4.190437,4.090103,3.885597,0,0,2.632703,27.22955,0.1003345,0,0.1003345,36.59766,93.83997,0.1312134,4.274157,3.35235,0,31.41998
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.614467,59.23655,38.36507,4.519585,4.519585,0,0,0,4.519585,146.3512,0,0,6.614467,4.757458,4.519585,0,0,2.532369,27.31985,1.85701,0,1.85701,38.35938,98.35718,0.1311822,4.971543,5.291574,0,33.93431
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.148818,57.86032,41.76556,6.303012,6.303012,0,0,0,6.303012,81.68821,0,8.881784E-16,5.148818,6.63475,6.303012,0,0,0.675359,28.99116,0,1.485932,-1.485932,36.79307,94.34101,0.1311822,6.933313,4.119054,0,34.13997
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,6.060829,64.06594,44.28947,6.151661,6.151661,0,0,0,6.151661,98.52345,8.881784E-16,0,6.060829,6.475433,6.151661,0,0,2.326394,27.50522,0,0.4146038,-0.4146038,36.35604,93.22042,0.1311822,6.766828,4.848663,0,33.56605
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.634295,72.87209,46.32977,3.746654,3.746654,0,0,0,3.746654,203.763,0.9033831,0,7.634295,3.943847,3.746654,0,0,2.787065,27.09062,2.787065,0,2.787065,39.00008,100,0.1311354,4.12132,6.107436,0,34.72491
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,7.140552,73.22235,48.33228,4.131765,4.131765,0,0,0,4.131765,172.8208,2.791325,0,7.140552,4.349226,4.131765,0,0,0,29.59898,0,0,0,39.00008,100,0.1311354,4.544942,5.712441,0,36.73953
