Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.657577,76.70299,49.30709,1.821174,1.821174,0,0,0,1.821174,420.4747,5.740551,0,7.657577,1.917026,1.821174,0,0,0,29.59898,0,0,0,39.00008,100,0.1311354,2.003292,6.126061,0,37.25655
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.302513,71.05746,49.43555,0,0,0,0,0,0,0,6.302513,0,6.302513,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311354,0,5.04201,0,35.90149
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.256732,63.4296,49.6018,5.26931,5.26931,0,0,0,5.26931,80.78349,0,0,4.256732,5.546641,5.26931,0,0,0,29.59898,0,1.289909,-1.289909,37.6404,96.51364,0.1311354,5.79624,3.405386,0,33.85571
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.83242,54.16887,48.58165,2.889838,2.889838,0,0,0,2.889838,63.40909,0,0,1.83242,3.041935,2.889838,0,0,1.433233,28.30907,0,1.209515,-1.209515,36.36545,93.24457,0.1311354,3.178822,1.465936,0,30.14149
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,46.66982,46.66982,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.777138,27.09955,0,0,0,36.36545,93.24457,0.1311354,0,0,0,27.09955
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,44.80333,44.80333,1.202308,1.202308,0,0,0,1.202308,0,0,2.220446E-16,0,1.265587,1.202308,0,0,2.777138,27.09955,0,1.265587,-1.265587,35.03141,89.82394,0.1311354,1.322539,0,0,27.09955
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,42.84616,42.84616,1.583059,1.583059,0,0,0,1.583059,0,0,2.220446E-16,0,1.666378,1.583059,0,0,4.183346,25.83397,0,1.666378,-1.666378,33.27489,85.32006,0.1311354,1.741365,0,0,25.83397
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,41.16858,41.16858,5.925098,5.925098,0,0,0,5.925098,0,0,0,0,6.236946,5.925098,0,0,6.034878,24.16759,0,6.236946,-6.236946,26.70057,68.46287,0.1311354,6.517608,0,0,24.16759
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,39.49101,39.49101,1.77963,1.77963,0,0,0,1.77963,0,0,2.220446E-16,0,1.873295,1.77963,0,0,12.96482,17.93064,0,1.873295,-1.873295,24.72595,63.39973,0.1311354,1.957593,0,0,17.93064
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,38.40285,38.40285,0.905418,0.905418,0,0,0,0.905418,0,0,1.110223E-16,0,0.9530715,0.905418,0,0,15.04626,16.05735,0,0.9530715,-0.9530715,23.72132,60.82378,0.1311354,0.9959598,0,0,16.05735
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,37.55651,37.55651,1.17244,1.17244,0,0,0,1.17244,0,0,2.220446E-16,0,1.234147,1.17244,0,0,16.10522,15.10428,0,1.234147,-1.234147,22.42042,57.48813,0.1311354,1.289684,0,0,15.10428
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,36.67994,36.67994,0.8721616,0.8721616,0,0,0,0.8721616,0,0,1.110223E-16,0,0.9180648,0.8721616,0,0,17.4765,13.87013,0,0.9180648,-0.9180648,21.45269,55.00679,0.1311354,0.9593778,0,0,13.87013
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,35.93939,35.93939,0.2300814,0.2300814,0,0,0,0.2300814,0,0,2.775558E-17,0,0.2421909,0.2300814,0,0,18.49657,12.95206,0,0.2421909,-0.2421909,21.1974,54.3522,0.1311354,0.2530895,0,0,12.95206
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,35.34241,35.34241,0.6197867,0.6197867,0,0,0,0.6197867,0,0,1.110223E-16,0,0.6524071,0.6197867,0,0,18.76567,12.70987,0,0.6524071,-0.6524071,20.5097,52.58887,0.1311354,0.6817654,0,0,12.70987
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,34.70765,34.70765,0.6592903,0.6592903,0,0,0,0.6592903,0,0,0,0,0.6939898,0.6592903,0,0,19.49057,12.05747,0,0.6939898,-0.6939898,19.77817,50.71316,0.1311354,0.7252192,0,0,12.05747
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,34.13335,34.13335,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0.6626281,0.6294966,0,0,20.26167,11.36348,0,0.6626281,-0.6626281,19.0797,48.92221,0.1311354,0.6924463,0,0,11.36348
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1830468,34.28505,33.7933,0.4252317,0.4252317,0,0,0,0.4252317,43.04636,0,0,0.1830468,0.4476123,0.4252317,0,0,20.99792,10.70085,0,0.2645656,-0.2645656,18.80082,48.20714,0.1311354,0.4677549,0.1464374,0,10.88389
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.602829,37.80782,33.40791,0.7313628,0.7313628,0,0,0,0.7313628,219.1564,0,0,1.602829,0.7698556,0.7313628,0,0,21.29188,10.43628,0.8329729,0,0.8329729,19.59105,50.23336,0.1311214,0.804499,1.282263,0,12.03911
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.114422,46.78873,34.83612,5.557222,5.557222,0,0,0,5.557222,74.03738,0,0,4.114422,5.849708,5.557222,0,0,20.45891,11.18596,0,1.735286,-1.735286,17.7619,45.54324,0.1311214,6.112945,3.291538,0,15.30038
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.305306,58.10821,38.36507,3.596798,3.596798,0,0,0,3.596798,175.3033,0,0,6.305306,3.786103,3.596798,0,0,22.38701,9.450673,2.519204,0,2.519204,20.15183,51.67125,0.1310791,3.956477,5.044245,0,15.75598
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.268781,65.81648,41.80334,4.572727,4.572727,0,0,0,4.572727,158.9594,0,0,7.268781,4.813397,4.572727,0,0,19.8678,11.71796,2.455384,0,2.455384,22.48121,57.644,0.1310379,5.03,5.815024,0,18.98674
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.268809,73.18819,44.3726,1.669573,1.669573,0,0,0,1.669573,495.2649,0,0,8.268809,1.757445,1.669573,0,0,17.41242,13.9278,6.511364,0,6.511364,28.65843,73.483,0.1309287,1.83653,6.615047,0,22.19661
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.901799,74.15536,46.42045,1.694861,1.694861,0,0,0,1.694861,466.2211,0,0,7.901799,1.784064,1.694861,0,0,10.90106,19.78803,6.117734,0,6.117734,34.46222,88.36449,0.1308264,1.864347,6.321439,0,27.68983
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.524292,70.74757,48.4154,0,0,0,0,0,0,0,1.740972,0,6.524292,0,0,0,0,4.78332,25.29399,4.78332,0,4.78332,39.00008,100,0.1307464,0,5.219434,0,31.81828
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.45193,71.66946,49.43555,0.5877247,0.5877247,0,0,0,0.5877247,1097.781,5.833272,0,6.45193,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1307464,0.6464972,5.161544,0,36.05091
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.525015,64.35967,49.56401,4.106969,4.106969,0,0,0,4.106969,110.179,0.2018902,0,4.525015,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1307464,4.517666,3.620012,0,34.12399
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.942876,55.67666,49.69247,1.911773,1.911773,0,0,0,1.911773,101.6269,0,0,1.942876,2.012393,1.911773,0,0,0,29.59898,0,0.06951687,-0.06951687,38.9268,99.81211,0.1307464,2.102951,1.554301,0,31.54185
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.370342,52.8131,48.67233,2.106538,2.106538,0,0,0,2.106538,65.05188,0,4.440892E-16,1.370342,2.217408,2.106538,0,0,0.07724097,29.52946,0,0.8470657,-0.8470657,38.03392,97.52267,0.1307464,2.317192,1.096274,0,30.8998
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,46.7605,46.7605,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,1.472437,1.398815,0,0,1.018425,28.6824,0,1.472437,-1.472437,36.48183,93.54297,0.1307464,1.538696,0,0,28.6824
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,44.88645,44.88645,0.7619529,0.7619529,0,0,0,0.7619529,0,0,0,0,0.8020557,0.7619529,0,0,2.654466,27.20996,0,0.8020557,-0.8020557,35.63639,91.37518,0.1307464,0.8381482,0,0,27.20996
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,42.90661,42.90661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.545639,26.4079,0,0,0,35.63639,91.37518,0.1307464,0,0,0,26.4079
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,41.19125,41.19125,1.176124,1.176124,0,0,0,1.176124,0,0,0,0,1.238026,1.176124,0,0,3.545639,26.4079,0,1.238026,-1.238026,34.3314,88.02905,0.1307464,1.293737,0,0,26.4079
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,39.49101,39.49101,0.7747121,0.7747121,0,0,0,0.7747121,0,0,1.110223E-16,0,0.8154864,0.7747121,0,0,4.921223,25.16988,0,0.8154864,-0.8154864,33.4718,85.82495,0.1307464,0.8521833,0,0,25.16988
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,38.40285,38.40285,0.4412999,0.4412999,0,0,0,0.4412999,0,0,0,0,0.4645262,0.4412999,0,0,5.827319,24.35439,0,0.4645262,-0.4645262,32.98214,84.56944,0.1307464,0.4854299,0,0,24.35439
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,37.55651,37.55651,1.309645,1.309645,0,0,0,1.309645,0,0,2.220446E-16,0,1.378574,1.309645,0,0,6.343459,23.88987,0,1.378574,-1.378574,31.529,80.84343,0.1307464,1.44061,0,0,23.88987
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,36.66483,36.66483,0.4748069,0.4748069,0,0,0,0.4748069,0,0,5.551115E-17,0,0.4997968,0.4748069,0,0,7.875207,22.51129,0,0.4997968,-0.4997968,31.00217,79.49258,0.1307464,0.5222876,0,0,22.51129
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,35.89405,35.89405,0.7569749,0.7569749,0,0,0,0.7569749,0,0,1.110223E-16,0,0.7968158,0.7569749,0,0,8.430537,22.01149,0,0.7968158,-0.7968158,30.16225,77.33895,0.1307464,0.8326724,0,0,22.01149
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,35.28196,35.28196,0.1934822,0.1934822,0,0,0,0.1934822,0,0,2.775558E-17,0,0.2036654,0.1934822,0,0,9.315888,21.21468,0,0.2036654,-0.2036654,29.94757,76.78848,0.1307464,0.2128304,0,0,21.21468
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,34.63964,34.63964,1.768767,1.768767,0,0,0,1.768767,0,0,2.220446E-16,0,1.86186,1.768767,0,0,9.542183,21.01101,0,1.86186,-1.86186,27.98499,71.75626,0.1307464,1.945644,0,0,21.01101
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,34.05022,34.05022,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0.7889625,0.7495144,0,0,11.61092,19.14915,0,0.7889625,-0.7889625,27.15336,69.62385,0.1307464,0.8244659,0,0,19.14915
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2785416,34.43649,33.68751,0.569987,0.569987,0,0,0,0.569987,48.86806,0,0,0.2785416,0.5999863,0.569987,0,0,12.48754,18.36019,0,0.3214447,-0.3214447,26.81452,68.75505,0.1307464,0.6269857,0.2228333,0,18.63873
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.181515,39.34801,33.30212,2.283328,2.283328,0,0,0,2.283328,95.541,0,4.440892E-16,2.181515,2.403503,2.283328,0,0,12.8447,18.03875,0,0.2219888,-0.2219888,26.58053,68.15506,0.1307464,2.511661,1.745211,0,20.22026
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.778081,48.8336,34.76811,4.446808,4.446808,0,0,0,4.446808,107.4497,0,0,4.778081,4.680851,4.446808,0,0,13.09136,17.81676,0.09723056,0,0.09723056,26.67277,68.39158,0.1307448,4.891489,3.822465,0,22.59484
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.286003,58.01223,38.3424,4.348384,4.348384,0,0,0,4.348384,144.5595,0,0,6.286003,4.577247,4.348384,0,0,12.99413,17.90426,1.708756,0,1.708756,28.29384,72.54816,0.1307163,4.783223,5.028802,0,24.19027
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.666222,63.49012,41.82601,3.715274,3.715274,0,0,0,3.715274,179.4274,0,0,6.666222,3.910815,3.715274,0,0,11.28537,19.44215,2.755407,0,2.755407,30.90784,79.25072,0.1306703,4.086802,5.332977,0,26.10837
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.71762,66.81367,44.46328,8.39539,8.39539,10.11711,0,2.89563,8.39539,80.01559,0,0,6.71762,0,0,1.721725,1.635638,8.529963,21.92201,8.353259,0,8.353259,38.83244,99.57017,0.1307862,9.234928,5.374096,12,28.63963
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.202659,67.19726,46.50357,3.276603,3.276603,0,0,0,3.276603,189.3015,2.576899,0,6.202659,3.449056,3.276603,0,0,0.1767033,29.43995,0.1767033,0,0.1767033,39.00008,100,0.1307833,3.604264,4.962127,0,35.6426
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.237076,65.79738,48.49852,0,0,0,0,0,0,0,5.237076,0,5.237076,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307833,0,4.189661,0,34.83606
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.543884,64.37794,49.51867,0,0,0,0,0,0,0,4.543884,0,4.543884,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307833,0,3.635108,0,34.14286
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.179018,63.20075,49.64713,0,0,0,0,0,0,0,4.179018,0,4.179018,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307833,0,3.343214,0,33.778
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.815814,58.6235,49.7756,6.393154,6.393154,0,0,0,6.393154,44.0442,0,8.881784E-16,2.815814,6.729636,6.393154,0,0,0,29.59898,0,3.913822,-3.913822,34.87455,89.42174,0.1307833,7.032469,2.252651,0,32.41479
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.607419,53.63935,48.75545,4.264414,4.264414,0,0,0,4.264414,37.69379,0,0,1.607419,4.488856,4.264414,0,0,4.348691,25.68516,0,2.881437,-2.881437,31.83725,81.6338,0.1307833,4.690855,1.285935,0,27.29258
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,46.79828,46.79828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.550288,22.80372,0,0,0,31.83725,81.6338,0.1307833,0,0,0,22.80372
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,44.93179,44.93179,1.313411,1.313411,0,0,0,1.313411,0,0,0,0,1.382538,1.313411,0,0,7.550288,22.80372,0,1.382538,-1.382538,30.37992,77.89708,0.1307833,1.444752,0,0,22.80372
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,42.92928,42.92928,5.5734,5.5734,0,0,0,5.5734,0,0,8.881784E-16,0,5.866737,5.5734,0,0,9.086442,21.42118,0,5.866737,-5.866737,24.19584,62.04049,0.1307833,6.130741,0,0,21.42118
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,41.20637,41.20637,3.657739,3.657739,0,0,0,3.657739,0,0,4.440892E-16,0,3.850252,3.657739,0,0,15.60504,15.55444,0,3.850252,-3.850252,20.13732,51.63404,0.1307833,4.023513,0,0,15.55444
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,39.49101,39.49101,0.3203321,0.3203321,0,0,0,0.3203321,0,0,5.551115E-17,0,0.3371916,0.3203321,0,0,19.8831,11.70419,0,0.3371916,-0.3371916,19.78189,50.72268,0.1307833,0.3523653,0,0,11.70419
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,38.40285,38.40285,0.05350768,0.05350768,0,0,0,0.05350768,0,0,6.938894E-18,0,0.05632387,0.05350768,0,0,20.25775,11.367,0,0.05632387,-0.05632387,19.72252,50.57045,0.1307833,0.05885845,0,0,11.367
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,37.53384,37.53384,0.4782619,0.4782619,0,0,0,0.4782619,0,0,5.551115E-17,0,0.5034336,0.4782619,0,0,20.32034,11.31068,0,0.5034336,-0.5034336,19.19185,49.20977,0.1307833,0.5260882,0,0,11.31068
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,36.64215,36.64215,0.9858736,0.9858736,0,0,0,0.9858736,0,0,1.110223E-16,0,1.037762,0.9858736,0,0,20.87971,10.80724,0,1.037762,-1.037762,18.09795,46.40491,0.1307833,1.084461,0,0,10.80724
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,35.85626,35.85626,1.144114,1.144114,0,0,0,1.144114,0,0,2.220446E-16,0,1.20433,1.144114,0,0,22.03277,9.769481,0,1.20433,-1.20433,16.82848,43.14986,0.1307833,1.258525,0,0,9.769481
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,35.23662,35.23662,1.898624,1.898624,0,0,0,1.898624,0,0,2.220446E-16,0,1.998552,1.898624,0,0,23.37092,8.565151,0,1.998552,-1.998552,14.72182,37.74818,0.1307833,2.088487,0,0,8.565151
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,34.57919,34.57919,0.7152557,0.7152557,0,0,0,0.7152557,0,0,1.110223E-16,0,0.7529007,0.7152557,0,0,25.59153,6.566599,0,0.7529007,-0.7529007,13.92819,35.71324,0.1307833,0.7867813,0,0,6.566599
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,33.95955,33.95955,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,2.371998,2.253398,0,0,26.42809,5.813698,0,2.371998,-2.371998,11.42789,29.30221,0.1307833,2.478738,0,0,5.813698
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2701111,34.30745,33.58171,0.693426,0.693426,0,0,0,0.693426,38.95312,0,0,0.2701111,0.7299221,0.693426,0,0,29.06364,3.4417,0,0.459811,-0.459811,10.9432,28.05944,0.1307833,0.7627685,0.2160888,0,3.711811
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.607172,40.47276,33.19633,1.261729,1.261729,0,0,0,1.261729,206.6349,0,0,2.607172,1.328136,1.261729,0,0,29.57454,2.981889,1.279036,0,1.279036,12.1566,31.17072,0.130762,1.387902,2.085738,0,5.589061
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.416163,47.57982,34.68499,3.576597,3.576597,0,0,0,3.576597,123.4739,0,0,4.416163,3.764839,3.576597,0,0,28.29551,4.133022,0.6513236,0,0.6513236,12.7745,32.75507,0.1307511,3.934257,3.53293,0,8.549185
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.335225,51.26339,38.29706,0,0,0,0,0,0,0,0,0,4.335225,0,0,0,0,27.64418,4.719213,4.335225,0,4.335225,16.88726,43.30058,0.1306789,0,3.46818,0,9.054438
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.132185,54.4738,41.84868,0,0,0,0,0,0,0,0,0,4.132185,0,0,0,0,23.30896,8.620915,4.132185,0,4.132185,20.80739,53.35218,0.1306101,0,3.305748,0,12.7531
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.091141,64.42701,44.50106,3.112019,3.112019,0,0,0,3.112019,195.7296,0,0,6.091141,3.27581,3.112019,0,0,19.17677,12.33988,2.815331,0,2.815331,23.47825,60.20052,0.1305633,3.423221,4.872913,0,18.43102
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.804523,78.46471,46.54136,2.908574,2.908574,0,0,0,2.908574,302.7092,0,0,8.804523,3.061657,2.908574,0,0,16.36144,14.87368,5.742865,0,5.742865,28.92641,74.17014,0.1304679,3.199432,7.043618,0,23.6782
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.904804,76.9053,48.58165,3.354669,3.354669,0,0,0,3.354669,235.6359,0,0,7.904804,3.53123,3.354669,0,0,10.61858,20.04226,4.373574,0,4.373574,33.07555,84.80893,0.1303954,3.690136,6.323843,0,27.94706
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.76286,77.5059,49.56401,3.361538,3.361538,0,0,0,3.361538,230.9318,0,0,7.76286,3.538461,3.361538,0,0,6.245003,23.97848,4.224399,0,4.224399,37.08316,95.08485,0.1303253,3.697692,6.210288,0,31.74133
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.186107,70.88892,49.69247,0,0,0,0,0,0,0,4.165503,0,6.186107,0,0,0,0,2.020604,27.78043,2.020604,0,2.020604,39.00008,100,0.1302919,0,4.948886,0,33.96654
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.150972,59.79417,49.81338,4.686979,4.686979,0,0,0,4.686979,67.22821,0,0,3.150972,4.933662,4.686979,0,0,0,29.59898,0,1.78269,-1.78269,37.12096,95.18176,0.1302919,5.155677,2.520778,0,32.74995
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.391396,52.96405,48.75545,0.361233,0.361233,0,0,0,0.361233,385.1797,0,0,1.391396,0.3802452,0.361233,0,0,1.980767,27.81629,1.011151,0,1.011151,38.08022,97.6414,0.1302752,0.3973563,1.113117,0,29.20768
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,46.79828,46.79828,10.00459,10.00459,11.02524,0,3.125385,10.00459,0,8.881784E-16,0,0,0,0,1.020648,0.9696155,0.9696155,28.72632,0.9696155,0,0.9696155,39.00008,100,0.1302956,11.00505,0,12,28.72632
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,44.88645,44.88645,5.036734,5.036734,0,0,0,5.036734,0,0,8.881784E-16,0,5.301825,5.036734,0,0,0,29.59898,0,5.301825,-5.301825,33.41146,85.67025,0.1302956,5.540407,0,0,29.59898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,42.90661,42.90661,9.416224,9.416224,12,0,3.372,9.416224,0,0,0,0,0,0,2.583777,2.454588,5.890917,24.29715,2.454588,0,2.454588,35.74009,91.64108,0.1303472,10.35785,0,12,24.29715
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,41.19125,41.19125,1.48438,1.48438,0,0,0,1.48438,0,0,2.220446E-16,0,1.562505,1.48438,0,0,3.436329,26.50628,0,1.562505,-1.562505,34.09306,87.41794,0.1303472,1.632818,0,0,26.50628
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,39.46834,39.46834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.172446,24.94378,0,0,0,34.09306,87.41794,0.1303472,0,0,0,24.94378
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,38.36507,38.36507,1.738828,1.738828,0,0,0,1.738828,0,0,0,0,1.830345,1.738828,0,0,5.172446,24.94378,0,1.830345,-1.830345,32.16371,82.47089,0.1303472,1.912711,0,0,24.94378
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,37.4885,37.4885,0.4169615,0.4169615,0,0,0,0.4169615,0,0,5.551115E-17,0,0.4389068,0.4169615,0,0,7.206162,23.11343,0,0.4389068,-0.4389068,31.70106,81.28461,0.1303472,0.4586577,0,0,23.11343
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,36.59681,36.59681,0.7301907,0.7301907,0,0,0,0.7301907,0,0,1.110223E-16,0,0.7686218,0.7301907,0,0,7.693837,22.67452,0,0.7686218,-0.7686218,30.89087,79.20718,0.1303472,0.8032098,0,0,22.67452
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,35.81092,35.81092,0.08271679,0.08271679,0,0,0,0.08271679,0,0,0,0,0.08707029,0.08271679,0,0,8.547861,21.9059,0,0.08707029,-0.08707029,30.79909,78.97186,0.1303472,0.09098846,0,0,21.9059
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,35.17617,35.17617,0.9906521,0.9906521,0,0,0,0.9906521,0,0,1.110223E-16,0,1.042792,0.9906521,0,0,8.644606,21.81883,0,1.042792,-1.042792,29.69989,76.1534,0.1303472,1.089717,0,0,21.81883
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,34.51874,34.51874,0.855898,0.855898,0,0,0,0.855898,0,0,1.110223E-16,0,0.9009453,0.855898,0,0,9.803264,20.77604,0,0.9009453,-0.9009453,28.75021,73.71833,0.1303472,0.9414878,0,0,20.77604
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,33.87642,33.87642,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0.6264261,0.5951048,0,0,10.80431,19.8751,0,0.6264261,-0.6264261,28.0899,72.02523,0.1303472,0.6546152,0,0,19.8751
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1127555,33.7779,33.47592,1.323287,1.323287,0,0,0,1.323287,8.520864,0,0,0.1127555,1.392934,1.323287,0,0,11.50034,19.24867,0,1.280179,-1.280179,26.74047,68.56516,0.1303472,1.455616,0.09020443,0,19.36143
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9321144,35.61501,33.09053,0.03181692,0.03181692,0,0,0,0.03181692,2929.619,0,0,0.9321144,0.03349149,0.03181692,0,0,12.92276,17.96849,0.8986229,0,0.8986229,27.59298,70.75108,0.1303323,0.03499861,0.7456915,0,18.90061
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6964656,36.49836,34.60186,7.142283,7.142283,0,0,0,7.142283,9.751302,0,8.881784E-16,0.6964656,7.518193,7.142283,0,0,12.02414,18.77725,0,6.821727,-6.821727,20.40224,52.31334,0.1303323,7.856511,0.5571725,0,19.47372
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.354458,45.03783,38.27439,0.6320528,0.6320528,0,0,0,0.6320528,372.5096,0,0,2.354458,0.6653188,0.6320528,0,0,19.60384,11.95552,1.689139,0,1.689139,22.0047,56.4222,0.1303044,0.6952581,1.883566,0,14.30998
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.553089,46.37105,41.87135,0,0,0,0,0,0,0,0,0,1.553089,0,0,0,0,17.9147,13.47575,1.553089,0,1.553089,23.47809,60.20012,0.1302787,0,1.242472,0,15.02884
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.589469,52.34689,44.5464,3.832354,3.832354,0,0,0,3.832354,67.56865,0,4.440892E-16,2.589469,4.034057,3.832354,0,0,16.36161,14.87353,0,1.444587,-1.444587,21.95536,56.29569,0.1302787,4.215589,2.071576,0,17.463
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.158109,50.06881,46.63203,0,0,0,0,0,0,0,0,0,1.158109,0,0,0,0,17.96671,13.42894,1.158109,0,1.158109,23.05404,59.11282,0.1302595,0,0.9264875,0,14.58705
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.132695,55.17366,48.62699,0.8232134,0.8232134,0,0,0,0.8232134,259.0695,0,0,2.132695,0.8665404,0.8232134,0,0,16.8086,14.47124,1.266155,0,1.266155,24.25522,62.19276,0.1302386,0.9055347,1.706156,0,16.60394
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.058979,55.95551,49.6018,0,0,0,0,0,0,0,0,0,2.058979,0,0,0,0,15.54244,15.61078,2.058979,0,2.058979,26.20854,67.20126,0.1302046,0,1.647183,0,17.66976
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.403112,54.00377,49.73026,0.4533779,0.4533779,0,0,0,0.4533779,309.4796,0,0,1.403112,0.4772398,0.4533779,0,0,13.48346,17.46386,0.925872,0,0.925872,27.0869,69.45345,0.1301893,0.4987157,1.122489,0,18.86697
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.660768,54.94906,49.85872,5.101454,5.101454,0,0,0,5.101454,32.55479,8.881784E-16,0,1.660768,5.369952,5.101454,0,0,12.55759,18.29715,0,3.709184,-3.709184,23.17708,59.42829,0.1301893,5.611599,1.328614,0,19.95791
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.004685,51.809,48.79324,3.711027,3.711027,0,0,0,3.711027,27.07298,0,4.440892E-16,1.004685,3.906344,3.711027,0,0,16.67891,14.58796,0,2.901659,-2.901659,20.11846,51.5857,0.1301893,4.082129,0.8037483,0,15.59265
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,46.79828,46.79828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.90297,11.6863,0,0,0,20.11846,51.5857,0.1301893,0,0,0,11.6863
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,44.88645,44.88645,1.862307,1.862307,0,0,0,1.862307,0,0,2.220446E-16,0,1.960323,1.862307,0,0,19.90297,11.6863,0,1.960323,-1.960323,18.0521,46.28734,0.1301893,2.048538,0,0,11.6863
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,42.89149,42.89149,9.333835,9.333835,12,0,3.372,9.333835,0,0,0,0,0,0,2.666165,2.532857,22.08111,9.725981,2.532857,0,2.532857,20.45498,52.44856,0.1302425,10.26722,0,12,9.725981
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,41.16858,41.16858,5.866168,5.866168,12,0,3.372,5.866168,0,0,0,0,0,0,6.133832,5.827141,19.54825,12.00555,5.827141,0,5.827141,25.98309,66.62318,0.1303648,6.452784,0,12,12.00555
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,39.44567,39.44567,0.8345029,0.8345029,9.634503,0,2.773529,0.8345029,0,1.776357E-15,0,0,0,0,8.8,8.36,13.72111,17.24998,8.36,0,8.36,33.91408,86.95901,0.1304629,0.9179533,0,12,17.24998
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,38.3424,38.3424,1.064696,1.064696,0,0,0,1.064696,0,0,2.220446E-16,0,1.120733,1.064696,0,0,5.36111,24.77398,0,1.120733,-1.120733,32.73273,83.9299,0.1304629,1.171166,0,0,24.77398
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,37.46583,37.46583,2.225754,2.225754,0,0,0,2.225754,0,0,0,0,2.342899,2.225754,0,0,6.606369,23.65325,0,2.342899,-2.342899,30.26309,77.59752,0.1304629,2.44833,0,0,23.65325
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,36.55903,36.55903,1.24385,1.24385,0,0,0,1.24385,0,0,2.220446E-16,0,1.309315,1.24385,0,0,9.209591,21.31035,0,1.309315,-1.309315,28.88295,74.05871,0.1304629,1.368235,0,0,21.31035
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,35.76559,35.76559,1.509206,1.509206,0,0,0,1.509206,0,0,2.220446E-16,0,1.588638,1.509206,0,0,10.66439,20.00103,0,1.588638,-1.588638,27.20838,69.76495,0.1304629,1.660127,0,0,20.00103
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,35.13083,35.13083,1.750288,1.750288,0,0,0,1.750288,0,0,2.220446E-16,0,1.842409,1.750288,0,0,12.42954,18.41239,0,1.842409,-1.842409,25.26631,64.78529,0.1304629,1.925317,0,0,18.41239
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,34.45073,34.45073,1.393433,1.393433,0,0,0,1.393433,0,0,0,0,1.466772,1.393433,0,0,14.47666,16.56998,0,1.466772,-1.466772,23.7202,60.8209,0.1304629,1.532777,0,0,16.56998
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,33.7933,33.7933,1.679151,1.679151,0,0,0,1.679151,0,0,2.220446E-16,0,1.767528,1.679151,0,0,16.10641,15.10321,0,1.767528,-1.767528,21.85706,56.04364,0.1304629,1.847066,0,0,15.10321
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1530472,33.79518,33.38524,1.041891,1.041891,0,0,0,1.041891,14.68937,0,0,0.1530472,1.096728,1.041891,0,0,18.07033,13.33568,0,0.9436805,-0.9436805,20.86234,53.49306,0.1304629,1.14608,0.1224378,0,13.48873
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.192711,36.22713,32.98474,3.29996,3.29996,0,0,0,3.29996,36.14322,0,4.440892E-16,1.192711,3.473642,3.29996,0,0,19.11886,12.392,0,2.28093,-2.28093,18.45802,47.32817,0.1304629,3.629956,0.9541692,0,13.58472
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.897324,39.80719,34.53385,0.02626094,0.02626094,0,0,0,0.02626094,7224.889,0,0,1.897324,0.0276431,0.02626094,0,0,21.65323,10.11107,1.869681,0,1.869681,20.23176,51.8762,0.1304321,0.02888704,1.517859,0,12.0084
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.99268,50.11111,38.25927,3.775783,3.775783,0,0,0,3.775783,105.7444,0,0,3.99268,3.974508,3.775783,0,0,19.78355,11.79379,0.01817179,0,0.01817179,20.249,51.9204,0.1304318,4.153361,3.194144,0,15.78647
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.065732,57.68782,41.87135,4.962693,4.962693,0,0,0,4.962693,102.0763,0,0,5.065732,5.223887,4.962693,0,0,19.76537,11.81014,0,0.1581549,-0.1581549,20.08229,51.49294,0.1304318,5.458962,4.052586,0,16.87587
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.387774,61.8574,44.5464,0,0,0,0,0,0,0,0,0,5.387774,0,0,0,0,19.9411,11.65199,5.387774,0,5.387774,25.19358,64.59879,0.1303429,0,4.310219,0,17.03976
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.843204,74.16281,46.63203,0,0,0,0,0,0,0,0,0,7.843204,0,0,0,0,14.55333,16.50098,7.843204,0,7.843204,32.6343,83.67751,0.1302138,0,6.274563,0,24.34419
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.203968,69.70178,48.62699,6.590313,6.590313,0,0,0,6.590313,94.13767,0,0,6.203968,6.937172,6.590313,0,0,6.710124,23.55987,0,0.7332044,-0.7332044,31.86143,81.69581,0.1302138,7.249345,4.963174,0,29.76383
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.91173,58.80798,49.64713,2.25536,2.25536,0,0,0,2.25536,129.1027,0,0,2.91173,2.374063,2.25536,0,0,7.524796,22.82666,0.5376668,0,0.5376668,32.37151,83.00369,0.1302049,2.480896,2.329384,0,25.73839
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.42126,60.67878,49.7756,0,0,0,0,0,0,0,0,0,3.42126,0,0,0,0,6.987129,23.31056,3.42126,0,3.42126,35.6172,91.32597,0.1301487,0,2.737008,0,26.73182
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.302919,57.01631,49.85872,0,0,0,0,0,0,0,0,0,2.302919,0,0,0,0,3.565869,26.3897,2.302919,0,2.302919,37.80194,96.92785,0.1301109,0,1.842335,0,28.69261
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.706483,54.03723,48.83857,1.958855,1.958855,0,0,0,1.958855,87.11637,0,0,1.706483,2.061952,1.958855,0,0,1.262951,28.46232,0,0.3554692,-0.3554692,37.42724,95.96709,0.1301109,2.15474,1.365187,0,30.16881
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,46.79828,46.79828,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,2.83531,2.693544,0,0,1.657916,28.10685,0,2.83531,-2.83531,34.43856,88.30383,0.1301109,2.962898,0,0,28.10685
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,44.88645,44.88645,8.100727,8.100727,12,0,3.372,8.100727,0,0,0,0,0,0,3.899273,3.70431,4.80826,25.27154,3.70431,0,3.70431,37.95278,97.31462,0.1301883,8.910799,0,12,25.27154
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,42.89149,42.89149,1.558358,1.558358,0,0,0,1.558358,0,0,2.220446E-16,0,1.640377,1.558358,0,0,1.103951,28.60542,0,1.640377,-1.640377,36.22367,92.88102,0.1301883,1.714194,0,0,28.60542
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,41.16858,41.16858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.926592,26.96505,0,0,0,36.22367,92.88102,0.1301883,0,0,0,26.96505
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,39.423,39.423,1.47476,1.47476,0,0,0,1.47476,0,0,2.220446E-16,0,1.552379,1.47476,0,0,2.926592,26.96505,0,1.552379,-1.552379,34.58732,88.68526,0.1301883,1.622236,0,0,26.96505
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,38.29706,38.29706,0.7620479,0.7620479,0,0,0,0.7620479,0,0,0,0,0.8021557,0.7620479,0,0,4.651457,25.41267,0,0.8021557,-0.8021557,33.74177,86.51719,0.1301883,0.8382527,0,0,25.41267
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,37.40538,37.40538,0.6734082,0.6734082,0,0,0,0.6734082,0,0,1.110223E-16,0,0.7088507,0.6734082,0,0,5.542741,24.61051,0,0.7088507,-0.7088507,32.99458,84.60131,0.1301883,0.7407489,0,0,24.61051
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,36.51369,36.51369,1.096886,1.096886,0,0,0,1.096886,0,0,0,0,1.154617,1.096886,0,0,6.330353,23.90166,0,1.154617,-1.154617,31.7775,81.48062,0.1301883,1.206575,0,0,23.90166
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,35.70513,35.70513,0.8928496,0.8928496,0,0,0,0.8928496,0,0,1.110223E-16,0,0.9398417,0.8928496,0,0,7.613261,22.74704,0,0.9398417,-0.9398417,30.78683,78.94041,0.1301883,0.9821346,0,0,22.74704
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,35.07037,35.07037,0.4944586,0.4944586,0,0,0,0.4944586,0,0,5.551115E-17,0,0.5204828,0.4944586,0,0,8.657529,21.8072,0,0.5204828,-0.5204828,30.23819,77.53366,0.1301883,0.5439045,0,0,21.8072
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,34.39027,34.39027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.235844,21.28672,0,0,0,30.23819,77.53366,0.1301883,0,0,0,21.28672
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,33.72529,33.72529,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,1.150062,1.092559,0,0,9.235844,21.28672,0,1.150062,-1.150062,29.02592,74.42528,0.1301883,1.201815,0,0,21.28672
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7200993,35.24802,33.30212,0.2361424,0.2361424,0,0,0,0.2361424,304.9428,0,0,0.7200993,0.248571,0.2361424,0,0,10.51369,20.13666,0.4715284,0,0.4715284,29.47325,75.57228,0.1301806,0.2597567,0.5760795,0,20.85676
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.072257,41.53326,32.90162,2.592127,2.592127,0,0,0,2.592127,118.5226,0,0,3.072257,2.728555,2.592127,0,0,10.04216,20.56103,0.3437022,0,0.3437022,29.79931,76.40834,0.130175,2.85134,2.457806,0,23.63329
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.361677,50.39601,34.45073,3.265903,3.265903,0,0,0,3.265903,164.1713,0,0,5.361677,3.437793,3.265903,0,0,9.69846,20.87037,1.923884,0,1.923884,31.62447,81.08822,0.1301434,3.592494,4.289341,0,26.23204
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.594561,62.77117,38.21394,4.453088,4.453088,0,0,0,4.453088,170.5459,0,0,7.594561,4.687461,4.453088,0,0,7.774576,22.60186,2.9071,0,2.9071,34.38239,88.15978,0.1300957,4.898396,6.075649,0,30.19642
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.575486,67.13365,41.87135,0,0,0,0,0,0,0,2.708011,0,7.575486,0,0,0,0,4.867476,25.21825,4.867476,0,4.867476,39.00008,100,0.1300159,0,6.060389,0,32.79374
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.772344,75.75186,44.59174,7.262171,7.262171,0,0,0,7.262171,120.7951,1.127953,0,8.772344,7.644391,7.262171,0,0,0,29.59898,0,0,0,39.00008,100,0.1300159,7.988388,7.017875,0,38.37132
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,8.897959,79.08545,46.66982,1.313102,1.313102,0,0,0,1.313102,677.6287,7.515746,0,8.897959,1.382213,1.313102,0,0,0,29.59898,0,0,0,39.00008,100,0.1300159,1.444413,7.118367,0,38.49694
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.307673,78.89295,48.67233,4.583055,4.583055,0,0,0,4.583055,181.2693,3.483406,0,8.307673,4.824268,4.583055,0,0,0,29.59898,0,0,0,39.00008,100,0.1300159,5.04136,6.646139,0,37.90665
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.557187,72.35847,49.64713,5.952641,5.952641,0,0,0,5.952641,110.1559,0.2912489,0,6.557187,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1300159,6.547905,5.245749,0,36.15617
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.692219,69.01627,49.7756,2.918502,2.918502,0,0,0,2.918502,195.0391,2.620112,0,5.692219,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1300159,3.210352,4.553775,0,35.2912
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.105271,63.22032,49.90406,2.764473,2.764473,0,0,0,2.764473,148.501,1.195299,0,4.105271,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1300159,3.04092,3.284217,0,33.70425
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.588932,53.66719,48.83857,9.580847,9.580847,8.071362,0,2.378055,9.580847,16.58446,0,0,1.588932,1.588932,1.509485,0,0,0,29.59898,0,0,0,39.00008,100,0.1300159,10.53893,1.271145,12,31.18791
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,46.79828,46.79828,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.1300159,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,44.88645,44.88645,2.208654,2.208654,0,0,0,2.208654,0,0,4.440892E-16,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.1300159,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,42.86883,42.86883,9.820566,9.820566,12,0,3.372,9.820566,0,0,0,0,0,0,2.179434,2.070462,7.74482,22.62864,2.070462,0,2.070462,33.61691,86.19703,0.1300592,10.80262,0,12,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,41.14591,41.14591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.674358,24.49206,0,0,0,33.61691,86.19703,0.1300592,0,0,0,24.49206
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,39.38522,39.38522,0.5446893,0.5446893,0,0,0,0.5446893,0,0,1.110223E-16,0,0.5733572,0.5446893,0,0,5.674358,24.49206,0,0.5733572,-0.5733572,33.01254,84.64736,0.1300592,0.5991582,0,0,24.49206
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,38.23661,38.23661,1.390895,1.390895,0,0,0,1.390895,0,0,0,0,1.4641,1.390895,0,0,6.311422,23.9187,0,1.4641,-1.4641,31.46924,80.6902,0.1300592,1.529985,0,0,23.9187
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,37.36003,37.36003,0.8748047,0.8748047,0,0,0,0.8748047,0,0,1.110223E-16,0,0.9208471,0.8748047,0,0,7.9382,22.4546,0,0.9208471,-0.9208471,30.49858,78.20134,0.1300592,0.9622852,0,0,22.4546
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,36.44568,36.44568,0.4514182,0.4514182,0,0,0,0.4514182,0,0,5.551115E-17,0,0.4751771,0.4514182,0,0,8.961364,21.53375,0,0.4751771,-0.4751771,29.9977,76.91703,0.1300592,0.49656,0,0,21.53375
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,35.64468,35.64468,1.103271,1.103271,0,0,0,1.103271,0,0,2.220446E-16,0,1.161337,1.103271,0,0,9.489338,21.05857,0,1.161337,-1.161337,28.77354,73.77817,0.1300592,1.213598,0,0,21.05857
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,34.97969,34.97969,1.445356,1.445356,0,0,0,1.445356,0,0,0,0,1.521427,1.445356,0,0,10.77971,19.89724,0,1.521427,-1.521427,27.16982,69.66606,0.1300592,1.589891,0,0,19.89724
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,34.29959,34.29959,0.9444735,0.9444735,0,0,0,0.9444735,0,0,1.110223E-16,0,0.9941826,0.9444735,0,0,12.47019,18.37581,0,0.9941826,-0.9941826,26.12186,66.97899,0.1300592,1.038921,0,0,18.37581
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,33.6195,33.6195,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,1.27065,1.207117,0,0,13.57483,17.38163,0,1.27065,-1.27065,24.78248,63.54469,0.1300592,1.327829,0,0,17.38163
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5539777,34.68822,33.19633,1.161503,1.161503,0,0,0,1.161503,47.69491,0,0,0.5539777,1.222635,1.161503,0,0,14.98667,16.11098,0,0.6686569,-0.6686569,24.07765,61.73744,0.1300592,1.277653,0.4431822,0,16.66496
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.259655,39.04655,32.79582,0,0,0,0,0,0,0,0,0,2.259655,0,0,0,0,15.72962,15.44232,2.259655,0,2.259655,26.22135,67.23409,0.1300222,0,1.807724,0,17.70197
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.806387,42.26605,34.34494,0.7985577,0.7985577,0,0,0,0.7985577,351.432,0,0,2.806387,0.8405871,0.7985577,0,0,13.46996,17.47601,1.9658,0,1.9658,28.08627,72.01593,0.12999,0.8784135,2.24511,0,20.2824
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.358829,47.97879,38.14593,0,0,0,0,0,0,0,0,0,3.358829,0,0,0,0,11.50416,19.24523,3.358829,0,3.358829,31.27273,80.18634,0.1299351,0,2.687063,0,22.60406
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.688597,56.33103,41.82601,3.663656,3.663656,0,0,0,3.663656,127.9759,0,0,4.688597,3.85648,3.663656,0,0,8.145336,22.26818,0.8321171,0,0.8321171,32.06215,82.21047,0.1299215,4.030021,3.750877,0,26.95677
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.261793,54.51494,44.5464,4.909774,4.909774,0,0,0,4.909774,66.43468,0,0,3.261793,5.168183,4.909774,0,0,7.313219,23.01708,0,1.90639,-1.90639,30.05264,77.05789,0.1299215,5.400751,2.609434,0,26.27887
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.239777,56.67843,46.63203,0,0,0,0,0,0,0,0,0,3.239777,0,0,0,0,9.431431,21.11069,3.239777,0,3.239777,33.12616,84.93871,0.1298685,0,2.591822,0,24.35047
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.340355,59.21072,48.67233,2.252737,2.252737,0,0,0,2.252737,148.2799,0,0,3.340355,2.371302,2.252737,0,0,6.191653,24.02649,0.9690533,0,0.9690533,34.04549,87.29594,0.1298527,2.478011,2.672284,0,27.36685
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.218259,63.34151,49.64713,3.750614,3.750614,0,0,0,3.750614,112.4685,0,0,4.218259,3.948015,3.750614,0,0,5.2226,24.89864,0.2702443,0,0.2702443,34.30186,87.95332,0.1298483,4.125676,3.374608,0,29.1169
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.913875,62.39836,49.7756,1.373109,1.373109,0,0,0,1.373109,285.0375,0,0,3.913875,1.445378,1.373109,0,0,4.952355,25.14186,2.468497,0,2.468497,36.64368,93.95798,0.129808,1.51042,3.1311,0,29.05573
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.620975,54.86979,49.90406,0,0,0,0,0,0,0,0,0,1.620975,0,0,0,0,2.483858,27.36351,1.620975,0,1.620975,38.18148,97.90102,0.1297815,0,1.29678,0,28.98448
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4902605,50.24984,48.79324,0,0,0,0,0,0,0,0,0,0.4902605,0,0,0,0,0.8628834,28.82238,0.4902605,0,0.4902605,38.64658,99.09359,0.1297735,0,0.3922084,0,29.31264
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,46.7605,46.7605,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,6.51934,6.193373,0,0,0.3726229,29.26362,0,6.51934,-6.51934,31.77459,81.47314,0.1297735,6.81271,0,0,29.26362
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,44.84111,44.84111,6.615833,6.615833,0,0,0,6.615833,0,0,8.881784E-16,0,6.964035,6.615833,0,0,7.616333,22.74428,0,6.964035,-6.964035,24.43385,62.65078,0.1297735,7.277416,0,0,22.74428
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,42.84616,42.84616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.35415,15.78024,0,0,0,24.43385,62.65078,0.1297735,0,0,0,15.78024
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,41.10057,41.10057,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.35415,15.78024,0,0,0,24.43385,62.65078,0.1297735,0,0,0,15.78024
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,39.36255,39.36255,1.68041,1.68041,0,0,0,1.68041,0,0,0,0,1.768853,1.68041,0,0,15.35415,15.78024,0,1.768853,-1.768853,22.56932,57.86993,0.1297735,1.848451,0,0,15.78024
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,38.21394,38.21394,1.583245,1.583245,0,0,0,1.583245,0,0,0,0,1.666574,1.583245,0,0,17.31954,14.01139,0,1.666574,-1.666574,20.8126,53.36552,0.1297735,1.74157,0,0,14.01139
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,37.32225,37.32225,0.4786001,0.4786001,0,0,0,0.4786001,0,0,5.551115E-17,0,0.5037896,0.4786001,0,0,19.17129,12.34482,0,0.5037896,-0.5037896,20.28155,52.00388,0.1297735,0.5264602,0,0,12.34482
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,36.4079,36.4079,0.2908801,0.2908801,0,0,0,0.2908801,0,0,0,0,0.3061896,0.2908801,0,0,19.73106,11.84103,0,0.3061896,-0.3061896,19.9588,51.17631,0.1297735,0.3199681,0,0,11.84103
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,35.57667,35.57667,1.916567,1.916567,0,0,0,1.916567,0,0,0,0,2.017439,1.916567,0,0,20.07127,11.53484,0,2.017439,-2.017439,17.83224,45.72359,0.1297735,2.108223,0,0,11.53484
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,34.91924,34.91924,0.01099771,0.01099771,0,0,0,0.01099771,0,0,1.734723E-18,0,0.01157654,0.01099771,0,0,22.31287,9.517399,0,0.01157654,-0.01157654,17.82003,45.6923,0.1297735,0.01209748,0,0,9.517399
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,34.23914,34.23914,0.2282394,0.2282394,0,0,0,0.2282394,0,0,2.775558E-17,0,0.240252,0.2282394,0,0,22.32573,9.505822,0,0.240252,-0.240252,17.56678,45.04295,0.1297735,0.2510633,0,0,9.505822
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,33.53638,33.53638,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0.7728224,0.7341813,0,0,22.59268,9.26557,0,0.7728224,-0.7728224,16.75216,42.95416,0.1297735,0.8075995,0,0,9.26557
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2577611,33.78088,33.09053,1.157403,1.157403,0,0,0,1.157403,22.27065,0,0,0.2577611,1.218319,1.157403,0,0,23.45137,8.492747,0,0.9605576,-0.9605576,15.73964,40.35797,0.1297735,1.273143,0.2062089,0,8.750508
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.304463,36.21325,32.66736,1.202587,1.202587,0,0,0,1.202587,108.4714,0,0,1.304463,1.265881,1.202587,0,0,24.51865,7.53219,0.03858152,0,0.03858152,15.77624,40.45182,0.1297729,1.322846,1.04357,0,8.836653
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.477887,41.1857,34.23914,3.985796,3.985796,0,0,0,3.985796,62.16792,0,8.881784E-16,2.477887,4.195575,3.985796,0,0,24.48007,7.566913,0,1.717688,-1.717688,13.96564,35.80926,0.1297729,4.384376,1.982309,0,10.0448
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.193244,50.52077,38.04013,1.214936,1.214936,0,0,0,1.214936,345.141,0,0,4.193244,1.27888,1.214936,0,0,26.38861,5.849225,2.914363,0,2.914363,16.73045,42.8985,0.1297254,1.33643,3.354595,0,10.04247
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.690503,56.28731,41.78067,4.790494,4.790494,0,0,0,4.790494,97.91272,0,0,4.690503,5.042625,4.790494,0,0,23.47425,8.472152,0,0.3521222,-0.3521222,16.35928,41.94678,0.1297254,5.269543,3.752403,0,13.16265
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.741907,63.11196,44.50106,4.494374,4.494374,0,0,0,4.494374,127.7577,0,0,5.741907,4.73092,4.494374,0,0,23.8655,8.120029,1.010987,0,1.010987,17.31838,44.40602,0.1297089,4.943812,4.593526,0,13.86194
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.395597,60.6362,46.63203,0,0,0,0,0,0,0,0,0,4.395597,0,0,0,0,22.85451,9.029918,4.395597,0,4.395597,21.48841,55.09838,0.1296373,0,3.516477,0,13.42551
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.482388,66.87569,48.62699,5.368828,5.368828,0,0,0,5.368828,102.1152,0,0,5.482388,5.651398,5.368828,0,0,18.45892,12.98595,0,0.1690097,-0.1690097,21.31026,54.64159,0.1296373,5.905711,4.385911,0,18.46834
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.762889,65.32735,49.64713,4.418384,4.418384,0,0,0,4.418384,107.7971,0,0,4.762889,4.65093,4.418384,0,0,18.6467,12.81695,0.1119591,0,0.1119591,21.41648,54.91393,0.1296355,4.860222,3.810312,0,17.57983
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.417654,67.89565,49.73026,4.027567,4.027567,0,0,0,4.027567,134.5143,0,0,5.417654,4.239544,4.027567,0,0,18.53474,12.91771,1.178109,0,1.178109,22.53413,57.7797,0.1296163,4.430324,4.334123,0,18.33536
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.19761,63.50133,49.85872,0,0,0,0,0,0,0,0,0,4.19761,0,0,0,0,17.35664,13.97801,4.19761,0,4.19761,26.51633,67.99046,0.1295481,0,3.358088,0,18.17562
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.001101,51.79802,48.79324,0,0,0,0,0,0,0,0,0,1.001101,0,0,0,0,13.15903,17.75586,1.001101,0,1.001101,27.46606,70.42565,0.1295318,0,0.8008808,0,18.75696
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,46.71516,46.71516,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.15792,18.65685,0,0,0,27.46606,70.42565,0.1295318,0,0,0,18.65685
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,44.80333,44.80333,3.178239,3.178239,0,0,0,3.178239,0,0,4.440892E-16,0,3.345515,3.178239,0,0,12.15792,18.65685,0,3.345515,-3.345515,23.93958,61.3834,0.1295318,3.496063,0,0,18.65685
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,42.80082,42.80082,2.297654,2.297654,0,0,0,2.297654,0,0,0,0,2.418583,2.297654,0,0,15.87516,15.31133,0,2.418583,-2.418583,21.39017,54.84647,0.1295318,2.52742,0,0,15.31133
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,41.06279,41.06279,3.200281,3.200281,0,0,0,3.200281,0,0,4.440892E-16,0,3.368717,3.200281,0,0,18.56248,12.89275,0,3.368717,-3.368717,17.83923,45.74152,0.1295318,3.520309,0,0,12.89275
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,39.29454,39.29454,1.20083,1.20083,0,0,0,1.20083,0,0,0,0,1.264032,1.20083,0,0,22.3055,9.524032,0,1.264032,-1.264032,16.50682,42.3251,0.1295318,1.320913,0,0,9.524032
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,38.13081,38.13081,1.096296,1.096296,0,0,0,1.096296,0,0,2.220446E-16,0,1.153995,1.096296,0,0,23.70998,8.259999,0,1.153995,-1.153995,15.2904,39.20608,0.1295318,1.205925,0,0,8.259999
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,37.23158,37.23158,1.940051,1.940051,0,0,0,1.940051,0,0,2.220446E-16,0,2.042159,1.940051,0,0,24.99219,7.106004,0,2.042159,-2.042159,13.13778,33.68654,0.1295318,2.134056,0,0,7.106004
