Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,36.32478,36.32478,0.1485745,0.1485745,0,0,0,0.1485745,0,0,2.775558E-17,0,0.1563942,0.1485745,0,0,27.26126,5.063845,0,0.1563942,-0.1563942,12.97292,33.26384,0.1295318,0.163432,0,0,5.063845
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,35.49355,35.49355,0.9871453,0.9871453,0,0,0,0.9871453,0,0,1.110223E-16,0,1.0391,0.9871453,0,0,27.43503,4.907451,0,1.0391,-1.0391,11.87761,30.45536,0.1295318,1.08586,0,0,4.907451
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,34.83612,34.83612,2.20143,2.20143,0,0,0,2.20143,0,0,4.440892E-16,0,2.317294,2.20143,0,0,28.58959,3.868351,0,2.317294,-2.317294,9.434973,24.19219,0.1295318,2.421572,0,0,3.868351
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,34.13335,34.13335,0.8544955,0.8544955,0,0,0,0.8544955,0,0,1.110223E-16,0,0.899469,0.8544955,0,0,31.16436,1.551056,0,0.899469,-0.899469,8.486849,21.76111,0.1295318,0.9399451,0,0,1.551056
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,33.43058,33.43058,0.6977089,0.6977089,9.497709,0,2.73892,0.6977089,0,1.776357E-15,0,0,0,0,8.8,8.36,32.16377,0.6515875,8.36,0,8.36,16.41784,42.09695,0.129625,0.7674798,0,12,0.6515875
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6722419,34.7734,32.96207,0.9231357,0.9231357,9.723136,0,2.795953,0.9231357,72.82157,1.776357E-15,0,0.6722419,0,0,8.8,8.36,23.80377,8.175588,9.032242,0,9.032242,24.98658,64.06802,0.129715,1.015449,0.5377935,12,8.84783
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.841244,40.46839,32.5389,2.555095,2.555095,11.35509,0,3.208839,2.555095,111.1991,0,0,2.841244,0,0,8.8,8.36,14.77153,16.30461,11.20124,0,11.20124,35.61301,91.31523,0.129827,2.810605,2.272995,12,19.14585
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.187771,49.46812,34.13335,4.120372,4.120372,0,0,0,4.120372,125.9054,0,0,5.187771,4.337234,4.120372,0,0,3.570282,26.38573,0.8505371,0,0.8505371,36.4199,93.38418,0.1298132,4.532409,4.150217,0,31.5735
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.142005,60.75198,37.97968,4.456412,4.456412,0,0,0,4.456412,160.2636,0,0,7.142005,4.69096,4.456412,0,0,2.719745,27.15121,2.451045,0,2.451045,38.74517,99.34638,0.1297734,4.902053,5.713604,0,34.29321
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.767234,67.76132,41.74289,4.669998,4.669998,0,0,0,4.669998,166.322,2.582748,0,7.767234,4.915787,4.669998,0,0,0.2686997,29.35715,0.2686997,0,0.2686997,39.00008,100,0.1297691,5.136997,6.213788,0,37.12438
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.838596,75.94122,44.50106,1.813697,1.813697,0,0,0,1.813697,487.325,6.929442,0,8.838596,1.909154,1.813697,0,0,0,29.59898,0,0,0,39.00008,100,0.1297691,1.995066,7.070877,0,38.43757
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.669647,77.88171,46.5867,3.120199,3.120199,0,0,0,3.120199,277.8555,5.385226,0,8.669647,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.1297691,3.432219,6.935718,0,38.26862
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,7.036184,73.13795,48.62699,0,0,0,0,0,0,0,7.036184,0,7.036184,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297691,0,5.628948,0,36.63516
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.774791,69.13888,49.6018,5.668345,5.668345,0,0,0,5.668345,101.8779,0,0,5.774791,5.96668,5.668345,0,0,0,29.59898,0,0.1918888,-0.1918888,38.79781,99.48136,0.1297691,6.23518,4.619833,0,35.37377
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.58244,68.53436,49.73026,0.9137955,0.9137955,0,0,0,0.9137955,610.9069,4.40734,0,5.58244,0.96189,0.9137955,0,0,0.2132098,29.40709,0.2132098,0,0.2132098,39.00008,100,0.1297656,1.005175,4.465952,0,34.98953
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.922411,62.46999,49.81338,2.957552,2.957552,0,0,0,2.957552,132.6236,0.8091983,0,3.922411,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1297656,3.253307,3.137929,0,33.52139
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.73214,54.03209,48.75545,5.946273,5.946273,0,0,0,5.946273,29.12985,0,8.881784E-16,1.73214,6.259234,5.946273,0,0,0,29.59898,0,4.527094,-4.527094,34.2281,87.76419,0.1297656,6.5409,1.385712,0,31.33112
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,46.66982,46.66982,6.361953,6.361953,0,0,0,6.361953,0,0,0,0,6.696793,6.361953,0,0,5.030105,25.07188,0,6.696793,-6.696793,27.16906,69.66412,0.1297656,6.998148,0,0,25.07188
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,44.7202,44.7202,7.767175,7.767175,12,0,3.372,7.767175,0,0,0,0,0,0,4.232825,4.021184,12.47099,18.37509,4.021184,0,4.021184,30.98389,79.44572,0.129849,8.543892,0,12,18.37509
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,42.74036,42.74036,2.567113,2.567113,11.36711,0,3.211879,2.567113,0,1.776357E-15,0,0,0,0,8.8,8.36,8.449801,21.99416,8.36,0,8.36,38.91489,99.78156,0.130007,2.823824,0,12,21.99416
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,40.99478,40.99478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08980151,29.51816,0,0,0,38.91489,99.78156,0.130007,0,0,0,29.51816
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,39.23408,39.23408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08980151,29.51816,0,0,0,38.91489,99.78156,0.130007,0,0,0,29.51816
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,38.06281,38.06281,0.8894243,0.8894243,0,0,0,0.8894243,0,0,1.110223E-16,0,0.9362361,0.8894243,0,0,0.08980151,29.51816,0,0.9362361,-0.9362361,37.92801,97.2511,0.130007,0.9783668,0,0,29.51816
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,37.17112,37.17112,0.7030017,0.7030017,0,0,0,0.7030017,0,0,0,0,0.7400019,0.7030017,0,0,1.130064,28.58192,0,0.7400019,-0.7400019,37.14798,95.25103,0.130007,0.7733019,0,0,28.58192
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,36.2341,36.2341,0.8210733,0.8210733,0,0,0,0.8210733,0,0,1.110223E-16,0,0.8642877,0.8210733,0,0,1.952288,27.84192,0,0.8642877,-0.8642877,36.23693,92.91503,0.130007,0.9031806,0,0,27.84192
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,35.41042,35.41042,0.6297166,0.6297166,0,0,0,0.6297166,0,0,1.110223E-16,0,0.6628596,0.6297166,0,0,2.912608,26.97763,0,0.6628596,-0.6628596,35.53822,91.12346,0.130007,0.6926883,0,0,26.97763
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,34.74544,34.74544,0.7186562,0.7186562,0,0,0,0.7186562,0,0,0,0,0.7564802,0.7186562,0,0,3.649118,26.31477,0,0.7564802,-0.7564802,34.74082,89.07885,0.130007,0.7905219,0,0,26.31477
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,34.02756,34.02756,1.753172,1.753172,0,0,0,1.753172,0,0,0,0,1.845444,1.753172,0,0,4.489652,25.55829,0,1.845444,-1.845444,32.79555,84.09099,0.130007,1.928489,0,0,25.55829
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,33.30212,33.30212,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0.7820762,0.7429724,0,0,6.540146,23.71285,0,0.7820762,-0.7820762,31.97117,81.9772,0.130007,0.8172696,0,0,23.71285
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2109872,33.3822,32.81849,1.137624,1.137624,0,0,0,1.137624,18.5463,0,2.220446E-16,0.2109872,1.197499,1.137624,0,0,7.40912,22.93077,0,0.9865116,-0.9865116,30.9313,79.31086,0.130007,1.251386,0.1687897,0,23.14176
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9210513,34.84795,32.3651,4.082791,4.082791,0,0,0,4.082791,22.55935,0,8.881784E-16,0.9210513,4.297675,4.082791,0,0,8.505243,21.94426,0,3.376623,-3.376623,27.37202,70.18453,0.130007,4.49107,0.736841,0,22.86531
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6964735,35.87146,33.98222,3.394562,3.394562,0,0,0,3.394562,20.51733,0,4.440892E-16,0.6964735,3.573223,3.394562,0,0,12.25705,18.56764,0,2.87675,-2.87675,24.33966,62.40926,0.130007,3.734018,0.5571789,0,19.26411
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.792677,45.94277,37.87389,5.31524,5.31524,0,0,0,5.31524,52.54095,0,0,2.792677,5.594989,5.31524,0,0,15.45343,15.69089,0,2.802312,-2.802312,21.38577,54.83519,0.130007,5.846764,2.234142,0,18.48356
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.948891,47.35731,41.67488,1.52454,1.52454,0,0,0,1.52454,127.8347,0,0,1.948891,1.604779,1.52454,0,0,18.56712,12.88857,0.3441123,0,0.3441123,21.71222,55.67225,0.1300015,1.676994,1.559113,0,14.83747
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.466884,48.77992,44.46328,0,0,0,0,0,0,0,0,0,1.466884,0,0,0,0,18.223,13.19828,1.466884,0,1.466884,23.10383,59.24047,0.1299777,0,1.173507,0,14.66516
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,5.001308,62.75697,46.5867,5.486689,5.486689,0,0,0,5.486689,91.15349,0,0,5.001308,5.775462,5.486689,0,0,16.75612,14.51847,0,0.7741536,-0.7741536,22.2878,57.14809,0.1299777,6.035357,4.001047,0,19.51978
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.452937,70.70864,48.62699,1.184263,1.184263,0,0,0,1.184263,544.8907,0,0,6.452937,1.246592,1.184263,0,0,17.61629,13.74432,5.206345,0,5.206345,27.22697,69.81261,0.1298933,1.302689,5.162349,0,20.19725
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.235183,63.35213,49.6018,5.256404,5.256404,0,0,0,5.256404,80.57187,0,0,4.235183,5.533057,5.256404,0,0,12.40994,18.43003,0,1.297874,-1.297874,25.85889,66.30472,0.1298933,5.782044,3.388146,0,22.66521
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.309828,63.76335,49.73026,10.31983,10.31983,12,0,3.372,10.31983,41.76259,0,0,4.309828,0,0,1.680171,1.596162,13.85203,17.13215,5.90599,0,5.90599,31.46181,80.67113,0.13,11.35181,3.447862,12,21.44198
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.136006,59.7433,49.81338,4.493115,4.493115,0,0,0,4.493115,69.79581,0,0,3.136006,4.729595,4.493115,0,0,7.946037,22.44754,0,1.593589,-1.593589,29.78201,76.36399,0.13,4.942427,2.508805,0,25.58355
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.495624,53.2891,48.75545,5.896222,5.896222,0,0,0,5.896222,25.3658,0,8.881784E-16,1.495624,6.206549,5.896222,0,0,9.716691,20.85396,0,4.710925,-4.710925,24.81627,63.63132,0.13,6.485844,1.196499,0,22.34958
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,46.63203,46.63203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.95105,16.14303,0,0,0,24.81627,63.63132,0.13,0,0,0,16.14303
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,44.67487,44.67487,2.783818,2.783818,0,0,0,2.783818,0,0,4.440892E-16,0,2.930334,2.783818,0,0,14.95105,16.14303,0,2.930334,-2.930334,21.72742,55.71122,0.13,3.062199,0,0,16.14303
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,42.69503,42.69503,6.402851,6.402851,0,0,0,6.402851,0,0,8.881784E-16,0,6.739842,6.402851,0,0,18.20698,13.2127,0,6.739842,-6.739842,14.623,37.4948,0.13,7.043136,0,0,13.2127
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,40.93433,40.93433,0.3500745,0.3500745,0,0,0,0.3500745,0,0,5.551115E-17,0,0.3684995,0.3500745,0,0,25.69569,6.472854,0,0.3684995,-0.3684995,14.23457,36.49883,0.13,0.3850819,0,0,6.472854
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,39.16607,39.16607,1.237531,1.237531,0,0,0,1.237531,0,0,2.220446E-16,0,1.302665,1.237531,0,0,26.10514,6.104355,0,1.302665,-1.302665,12.86144,32.97799,0.13,1.361285,0,0,6.104355
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,38.00235,38.00235,0.3517769,0.3517769,0,0,0,0.3517769,0,0,5.551115E-17,0,0.3702915,0.3517769,0,0,27.55254,4.80169,0,0.3702915,-0.3702915,12.47112,31.97717,0.13,0.3869546,0,0,4.80169
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,37.088,37.088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.96398,4.431398,0,0,0,12.47112,31.97717,0.13,0,0,0,4.431398
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,36.15097,36.15097,1.390574,1.390574,0,0,0,1.390574,0,0,2.220446E-16,0,1.463762,1.390574,0,0,27.96398,4.431398,0,1.463762,-1.463762,10.92818,28.02092,0.13,1.529631,0,0,4.431398
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,35.30463,35.30463,0.4171411,0.4171411,0,0,0,0.4171411,0,0,5.551115E-17,0,0.4390959,0.4171411,0,0,29.59038,2.967636,0,0.4390959,-0.4390959,10.46533,26.83413,0.13,0.4588552,0,0,2.967636
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,34.60186,34.60186,0.195423,0.195423,0,0,0,0.195423,0,0,2.775558E-17,0,0.2057084,0.195423,0,0,30.07826,2.528541,0,0.2057084,-0.2057084,10.2485,26.27814,0.13,0.2149653,0,0,2.528541
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,33.87642,33.87642,2.0844,2.0844,10.8844,0,3.089753,2.0844,0,1.776357E-15,0,0,0,0,8.8,8.36,30.30683,2.322832,8.36,0,8.36,18.17949,46.61398,0.1301405,2.29284,0,12,2.322832
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,33.13587,33.13587,0.5536279,0.5536279,9.353628,0,2.702468,0.5536279,0,0,0,0,0,0,8.8,8.36,21.94683,9.846832,8.36,0,8.36,26.11048,66.94981,0.1302272,0.6089907,0,12,9.846832
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7615216,34.6956,32.64469,0.5097705,0.5097705,9.309771,0,2.691372,0.5097705,149.3852,0,0,0.7615216,0,0,8.8,8.36,13.58683,17.37083,9.121522,0,9.121522,34.76392,89.13807,0.1303,0.5607476,0.6092173,12,18.13235
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.938167,37.48606,32.17618,3.050033,3.050033,0,0,0,3.050033,63.54577,0,4.440892E-16,1.938167,3.210561,3.050033,0,0,4.465307,25.5802,0,1.272394,-1.272394,33.4227,85.69904,0.1303,3.355036,1.550533,0,27.51837
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.061929,39.53717,33.81597,4.864659,4.864659,0,0,0,4.864659,42.38588,0,0,2.061929,5.120694,4.864659,0,0,5.879078,24.30781,0,3.058765,-3.058765,30.19847,77.43182,0.1303,5.351125,1.649543,0,26.36974
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.096815,49.91332,37.76809,4.288018,4.288018,0,0,0,4.288018,95.54101,0,0,4.096815,4.513703,4.288018,0,0,9.277706,21.24904,0,0.4168877,-0.4168877,29.75904,76.30506,0.1303,4.716819,3.277452,0,25.34586
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.896027,60.38964,41.63709,1.582898,1.582898,0,0,0,1.582898,372.4831,0,0,5.896027,1.666208,1.582898,0,0,9.740915,20.83216,4.229818,0,4.229818,33.77179,86.59417,0.1302316,1.741188,4.716821,0,26.72818
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.531856,70.12824,44.46328,2.834916,2.834916,0,0,0,2.834916,265.6819,0,0,7.531856,2.984122,2.834916,0,0,5.511096,24.63899,4.547734,0,4.547734,38.08615,97.65661,0.1301582,3.118407,6.025485,0,32.17085
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.390778,72.14507,46.5867,0.5268732,0.5268732,0,0,0,0.5268732,1402.762,5.872812,0,7.390778,0.5546033,0.5268732,0,0,0.9633622,28.73195,0.9633622,0,0.9633622,39.00008,100,0.1301426,0.5795605,5.912622,0,36.12273
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.806473,68.12872,48.62699,1.427803,1.427803,0,0,0,1.427803,406.6718,4.303523,0,5.806473,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1301426,1.570583,4.645178,0,35.40545
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.209417,70.87612,49.6018,0.6834731,0.6834731,0,0,0,0.6834731,908.5094,5.489972,0,6.209417,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1301426,0.7518203,4.967534,0,35.8084
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.213516,63.41641,49.73026,1.740006,1.740006,0,0,0,1.740006,242.1553,2.381931,0,4.213516,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1301426,1.914006,3.370812,0,33.81249
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.360487,60.51045,49.81338,0.6312877,0.6312877,0,0,0,0.6312877,532.3225,2.695973,0,3.360487,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1301426,0.6944165,2.688389,0,32.95947
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.184832,52.32409,48.75545,2.212204,2.212204,0,0,0,2.212204,53.55887,0,0,1.184832,2.328636,2.212204,0,0,0,29.59898,0,1.143805,-1.143805,37.7944,96.90853,0.1301426,2.433425,0.9478654,0,30.78381
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,46.5867,46.5867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.270894,28.45517,0,0,0,37.7944,96.90853,0.1301426,0,0,0,28.45517
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,44.62952,44.62952,4.378857,4.378857,0,0,0,4.378857,0,0,0,0,4.609323,4.378857,0,0,1.270894,28.45517,0,4.609323,-4.609323,32.93575,84.45047,0.1301426,4.816742,0,0,28.45517
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,42.63457,42.63457,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.392364,23.84585,0,0,0,32.93575,84.45047,0.1301426,0,0,0,23.84585
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,40.86632,40.86632,10.9093,10.9093,12,0,3.372,10.9093,0,0,0,0,0,0,1.090702,1.036167,6.392364,23.84585,1.036167,0,1.036167,33.91874,86.97096,0.1301639,12.00023,0,12,23.84585
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,39.10562,39.10562,0.2378051,0.2378051,0,0,0,0.2378051,0,0,0,0,0.2503212,0.2378051,0,0,5.356196,24.7784,0,0.2503212,-0.2503212,33.65488,86.2944,0.1301639,0.2615856,0,0,24.7784
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,37.91923,37.91923,1.400147,1.400147,0,0,0,1.400147,0,0,0,0,1.473839,1.400147,0,0,5.634331,24.52808,0,1.473839,-1.473839,32.10132,82.31091,0.1301639,1.540162,0,0,24.52808
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,36.9822,36.9822,1.747147,1.747147,0,0,0,1.747147,0,0,2.220446E-16,0,1.839102,1.747147,0,0,7.271931,23.05424,0,1.839102,-1.839102,30.16273,77.34019,0.1301639,1.921862,0,0,23.05424
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,36.04518,36.04518,0.9120334,0.9120334,0,0,0,0.9120334,0,0,1.110223E-16,0,0.9600351,0.9120334,0,0,9.315377,21.21514,0,0.9600351,-0.9600351,29.15077,74.74541,0.1301639,1.003237,0,0,21.21514
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,35.17617,35.17617,2.320184,2.320184,0,0,0,2.320184,0,0,4.440892E-16,0,2.4423,2.320184,0,0,10.38208,20.2551,0,2.4423,-2.4423,26.57636,68.14438,0.1301639,2.552203,0,0,20.2551
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,34.4734,34.4734,1.204423,1.204423,0,0,0,1.204423,0,0,2.220446E-16,0,1.267813,1.204423,0,0,13.09575,17.8128,0,1.267813,-1.267813,25.23997,64.71774,0.1301639,1.324865,0,0,17.8128
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,33.74796,33.74796,2.092098,2.092098,0,0,0,2.092098,0,0,0,0,2.202208,2.092098,0,0,14.50443,16.54499,0,2.202208,-2.202208,22.91864,58.76562,0.1301639,2.301307,0,0,16.54499
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,32.98474,32.98474,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0.05168674,0.0491024,0,0,16.95133,14.34278,0,0.05168674,-0.05168674,22.86415,58.62592,0.1301639,0.05401264,0,0,14.34278
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5502134,33.94597,32.47089,1.149842,1.149842,0,0,0,1.149842,47.85122,0,0,0.5502134,1.21036,1.149842,0,0,17.00876,14.2911,0,0.6601465,-0.6601465,22.1683,56.84167,0.1301639,1.264826,0.4401707,0,14.84131
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.146012,40.80871,32.00993,0,0,0,0,0,0,0,0,0,3.146012,0,0,0,0,17.74225,13.63095,3.146012,0,3.146012,25.15287,64.4944,0.1301132,0,2.516809,0,16.77696
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.324711,49.39711,33.66484,4.568924,4.568924,0,0,0,4.568924,116.5419,0,0,5.324711,4.809393,4.568924,0,0,14.59624,16.46236,0.5153174,0,0.5153174,25.64174,65.74792,0.1301048,5.025816,4.259769,0,21.78707
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.860595,59.3233,37.6623,4.478733,4.478733,0,0,0,4.478733,153.1816,0,0,6.860595,4.714455,4.478733,0,0,14.08092,16.92615,2.14614,0,2.14614,27.67775,70.96844,0.1300703,4.926606,5.488476,0,23.78674
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.314558,65.71628,41.56908,7.384453,7.384453,0,0,0,7.384453,99.05349,0,0,7.314558,7.773108,7.384453,0,0,11.93478,18.85767,0,0.4585503,-0.4585503,27.19439,69.72907,0.1300703,8.122898,5.851646,0,26.17223
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,8.160382,72.82474,44.46328,6.702667,6.702667,0,0,0,6.702667,121.7483,0,0,8.160382,7.055439,6.702667,0,0,12.44429,18.39912,1.104943,0,1.104943,28.24263,72.41686,0.1300524,7.372934,6.528306,0,26.5595
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.311641,71.80906,46.5867,0,0,0,0,0,0,0,0,0,7.311641,0,0,0,0,11.33934,19.39357,7.311641,0,7.311641,35.17907,90.20255,0.1299348,0,5.849313,0,26.70521
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.430993,70.6192,48.62699,1.337573,1.337573,0,0,0,1.337573,480.7955,0.9953197,0,6.430993,1.407972,1.337573,0,0,4.027701,25.97405,4.027701,0,4.027701,39.00008,100,0.12987,1.471331,5.144794,0,32.40504
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.709339,68.88158,49.6018,6.846969,6.846969,0,0,0,6.846969,83.38492,0,0,5.709339,7.207335,6.846969,0,0,0,29.59898,0,1.497996,-1.497996,37.42105,95.95123,0.12987,7.531665,4.567472,0,35.30832
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.853703,65.71571,49.69247,0.09322147,0.09322147,0,0,0,0.09322147,5206.637,3.091136,0,4.853703,0.09812786,0.09322147,0,0,1.66444,28.10098,1.66444,0,1.66444,39.00008,100,0.1298433,0.1025436,3.882963,0,32.95469
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.580049,57.87944,49.81338,0,0,0,0,0,0,0,2.580049,0,2.580049,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298433,0,2.064039,0,32.17903
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.9408094,51.52893,48.71011,5.646591,5.646591,0,0,0,5.646591,16.66155,0,8.881784E-16,0.9408094,5.94378,5.646591,0,0,0,29.59898,0,5.002971,-5.002971,33.72648,86.47799,0.1298433,6.21125,0.7526476,0,30.53979
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,46.54136,46.54136,5.571306,5.571306,0,0,0,5.571306,0,0,8.881784E-16,0,5.864533,5.571306,0,0,5.558856,24.59601,0,5.864533,-5.864533,27.54472,70.62736,0.1298433,6.128437,0,0,24.59601
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,44.5464,44.5464,5.346036,5.346036,0,0,0,5.346036,0,0,8.881784E-16,0,5.627407,5.346036,0,0,12.075,18.73147,0,5.627407,-5.627407,21.61292,55.41762,0.1298433,5.88064,0,0,18.73147
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,42.56656,42.56656,1.955896,1.955896,0,0,0,1.955896,0,0,0,0,2.058837,1.955896,0,0,18.32768,13.10407,0,2.058837,-2.058837,19.44271,49.853,0.1298433,2.151485,0,0,13.10407
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,40.80586,40.80586,2.988434,2.988434,0,0,0,2.988434,0,0,4.440892E-16,0,3.14572,2.988434,0,0,20.61527,11.04523,0,3.14572,-3.14572,16.12683,41.35077,0.1298433,3.287277,0,0,11.04523
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,39.0225,39.0225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.11052,7.899511,0,0,0,16.12683,41.35077,0.1298433,0,0,0,7.899511
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,37.82855,37.82855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.11052,7.899511,0,0,0,16.12683,41.35077,0.1298433,0,0,0,7.899511
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,36.89153,36.89153,1.066795,1.066795,0,0,0,1.066795,0,0,2.220446E-16,0,1.122942,1.066795,0,0,24.11052,7.899511,0,1.122942,-1.122942,14.94315,38.31568,0.1298433,1.173475,0,0,7.899511
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,35.93939,35.93939,0.7658108,0.7658108,0,0,0,0.7658108,0,0,1.110223E-16,0,0.8061167,0.7658108,0,0,25.35823,6.776568,0,0.8061167,-0.8061167,14.09342,36.13691,0.1298433,0.842392,0,0,6.776568
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,35.07037,35.07037,0.5856377,0.5856377,0,0,0,0.5856377,0,0,0,0,0.6164607,0.5856377,0,0,26.25392,5.970452,0,0.6164607,-0.6164607,13.44362,34.47075,0.1298433,0.6442015,0,0,5.970452
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,34.3676,34.3676,0.4465812,0.4465812,0,0,0,0.4465812,0,0,5.551115E-17,0,0.4700855,0.4465812,0,0,26.93888,5.353991,0,0.4700855,-0.4700855,12.9481,33.2002,0.1298433,0.4912393,0,0,5.353991
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,33.6195,33.6195,0.4274819,0.4274819,0,0,0,0.4274819,0,0,5.551115E-17,0,0.4499809,0.4274819,0,0,27.46119,4.883905,0,0.4499809,-0.4499809,12.47378,31.98399,0.1298433,0.4702301,0,0,4.883905
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,32.83361,32.83361,0.2203621,0.2203621,0,0,0,0.2203621,0,0,2.775558E-17,0,0.2319601,0.2203621,0,0,27.96117,4.433925,0,0.2319601,-0.2319601,12.22927,31.35705,0.1298433,0.2423983,0,0,4.433925
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5009554,33.66807,32.32731,0.3836786,0.3836786,0,0,0,0.3836786,130.5664,0,0,0.5009554,0.4038722,0.3836786,0,0,28.2189,4.201964,0.09708326,0,0.09708326,12.32138,31.59321,0.1298417,0.4220464,0.4007643,0,4.70292
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.684206,39.27166,31.83613,5.37883,5.37883,12,0,3.372,5.37883,49.90314,0,0,2.684206,0,0,6.62117,6.290111,28.12182,4.28934,8.974317,0,8.974317,20.83516,53.42338,0.1300103,5.916714,2.147364,12,6.973545
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.124046,48.59714,33.53638,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,5.124046,0,0,8.8,8.36,19.1475,12.36622,13.48405,0,13.48405,33.62725,86.22355,0.1299952,0,4.099237,12,17.49027
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.253183,60.64327,37.53384,1.484722,1.484722,0,0,0,1.484722,488.5213,0.02685969,0,7.253183,1.562865,1.484722,0,0,5.663458,24.50187,5.663458,0,5.663458,39.00008,100,0.1299045,1.633194,5.802547,0,31.75505
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,8.055423,68.64103,41.48596,5.702844,5.702844,0,0,0,5.702844,141.2527,2.052429,0,8.055423,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1299045,6.273129,6.444338,0,37.6544
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,8.064188,72.28934,44.3726,4.561295,4.561295,0,0,0,4.561295,176.796,3.262825,0,8.064188,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1299045,5.017424,6.45135,0,37.66317
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,8.038045,74.91467,46.54136,1.278812,1.278812,0,0,0,1.278812,628.5558,6.691927,0,8.038045,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1299045,1.406693,6.430436,0,37.63702
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.442972,74.83973,48.58165,9.584688,9.584688,3,0,1.095,9.584688,77.65482,0.5117215,0,7.442972,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.1299045,10.54316,5.954378,12,37.04195
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.81737,73.35003,49.56401,4.025803,4.025803,0,0,0,4.025803,169.3419,2.579683,0,6.81737,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1299045,4.428383,5.453896,0,36.41635
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,6.030267,70.26052,49.69247,3.490305,3.490305,0,0,0,3.490305,172.7719,2.356262,0,6.030267,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1299045,3.839336,4.824214,0,35.62925
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.254147,63.61276,49.7756,6.35654,6.35654,0,0,0,6.35654,66.92552,8.881784E-16,0,4.254147,6.691094,6.35654,0,0,0,29.59898,0,2.436947,-2.436947,36.43131,93.41343,0.1299045,6.992194,3.403318,0,33.85313
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.03807,54.91781,48.67233,0,0,0,0,0,0,0,0,0,2.03807,0,0,0,0,2.707719,27.16203,2.03807,0,2.03807,38.36479,98.37107,0.1298719,0,1.630456,0,29.2001
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,46.45823,46.45823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6696488,28.99629,0,0,0,38.36479,98.37107,0.1298719,0,0,0,28.99629
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,44.46328,44.46328,1.637475,1.637475,0,0,0,1.637475,0,0,2.220446E-16,0,1.723657,1.637475,0,0,0.6696488,28.99629,0,1.723657,-1.723657,36.5479,93.71237,0.1298719,1.801222,0,0,28.99629
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,42.48344,42.48344,1.735939,1.735939,0,0,0,1.735939,0,0,2.220446E-16,0,1.827304,1.735939,0,0,2.584824,27.27264,0,1.827304,-1.827304,34.62175,88.77354,0.1298719,1.909533,0,0,27.27264
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,40.72274,40.72274,2.772348,2.772348,0,0,0,2.772348,0,0,4.440892E-16,0,2.918261,2.772348,0,0,4.615161,25.44533,0,2.918261,-2.918261,31.54564,80.88608,0.1298719,3.049583,0,0,25.44533
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,38.93182,38.93182,0.4857273,0.4857273,0,0,0,0.4857273,0,0,0,0,0.5112918,0.4857273,0,0,7.857674,22.52707,0,0.5112918,-0.5112918,31.00669,79.50417,0.1298719,0.5343,0,0,22.52707
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,37.74542,37.74542,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.425776,22.01578,0,0,0,31.00669,79.50417,0.1298719,0,0,0,22.01578
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,36.78573,36.78573,0.03761041,0.03761041,0,0,0,0.03761041,0,0,6.938894E-18,0,0.0395899,0.03761041,0,0,8.425776,22.01578,0,0.0395899,-0.0395899,30.96495,79.39716,0.1298719,0.04137145,0,0,22.01578
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,35.8336,35.8336,0.8536071,0.8536071,0,0,0,0.8536071,0,0,1.110223E-16,0,0.8985338,0.8536071,0,0,8.469765,21.97619,0,0.8985338,-0.8985338,30.01782,76.96861,0.1298719,0.9389678,0,0,21.97619
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,34.96458,34.96458,0.6099573,0.6099573,0,0,0,0.6099573,0,0,0,0,0.6420603,0.6099573,0,0,9.468135,21.07766,0,0.6420603,-0.6420603,29.34102,75.23325,0.1298719,0.670953,0,0,21.07766
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,34.23914,34.23914,1.628304,1.628304,0,0,0,1.628304,0,0,2.220446E-16,0,1.714004,1.628304,0,0,10.18154,20.4356,0,1.714004,-1.714004,27.53431,70.60065,0.1298719,1.791134,0,0,20.4356
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,33.49104,33.49104,0.06037274,0.06037274,0,0,0,0.06037274,0,0,6.938894E-18,0,0.06355025,0.06037274,0,0,12.08598,18.72159,0,0.06355025,-0.06355025,27.46732,70.42888,0.1298719,0.06641001,0,0,18.72159
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,32.69003,32.69003,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0.03016105,0.028653,0,0,12.1566,18.65804,0,0.03016105,-0.03016105,27.43553,70.34736,0.1298719,0.0315183,0,0,18.65804
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5734694,33.71142,32.17618,1.369625,1.369625,0,0,0,1.369625,41.87055,0,0,0.5734694,1.44171,1.369625,0,0,12.19011,18.62788,0,0.8682408,-0.8682408,26.52032,68.00069,0.1298719,1.506587,0.4587755,0,19.20135
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.722455,39.22427,31.685,3.784153,3.784153,0,0,0,3.784153,71.94358,0,0,2.722455,3.983319,3.784153,0,0,13.15482,17.75964,0,1.260864,-1.260864,25.19125,64.59283,0.1298719,4.162568,2.177964,0,20.4821
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.28926,45.78863,33.40791,0,0,0,0,0,0,0,0,0,4.28926,0,0,0,0,14.55578,16.49878,4.28926,0,4.28926,29.2604,75.02652,0.1298033,0,3.431408,0,20.78804
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.729646,54.99513,37.42804,3.181709,3.181709,0,0,0,3.181709,180.0808,0,0,5.729646,3.349168,3.181709,0,0,10.26652,20.35911,2.380478,0,2.380478,31.51872,80.81708,0.1297652,3.49988,4.583717,0,26.08876
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.856731,63.7224,41.40284,3.842778,3.842778,0,0,0,3.842778,178.4316,0,0,6.856731,4.04503,3.842778,0,0,7.886041,22.50154,2.811701,0,2.811701,34.18614,87.65659,0.1297203,4.227057,5.485385,0,29.35827
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.659715,70.50763,44.33482,1.745841,1.745841,0,0,0,1.745841,438.7408,0.7476482,0,7.659715,1.837727,1.745841,0,0,5.07434,25.03207,5.07434,0,5.07434,39.00008,100,0.1296394,1.920425,6.127772,0,32.69179
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.935614,66.16044,46.50357,2.808639,2.808639,0,0,0,2.808639,211.3342,2.979152,0,5.935614,2.956462,2.808639,0,0,0,29.59898,0,0,0,39.00008,100,0.1296394,3.089503,4.748491,0,35.53459
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.27392,65.98801,48.54387,0.009078801,0.009078801,0,0,0,0.009078801,58090.49,5.264363,0,5.27392,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1296394,0.009986681,4.219136,0,34.8729
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.668583,68.6255,49.51867,6.075128,6.075128,0,0,0,6.075128,93.30804,0,0,5.668583,6.394872,6.075128,0,0,0,29.59898,0,0.7262885,-0.7262885,38.2345,98.03699,0.1296394,6.682641,4.534867,0,35.26756
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.747543,65.27055,49.64713,1.457566,1.457566,0,0,0,1.457566,325.7172,2.406276,0,4.747543,1.53428,1.457566,0,0,0.8069872,28.87269,0.8069872,0,0.8069872,39.00008,100,0.1296265,1.603323,3.798034,0,33.62023
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.753015,58.36562,49.73026,3.954198,3.954198,0,0,0,3.954198,69.6226,0,4.440892E-16,2.753015,4.162313,3.954198,0,0,0,29.59898,0,1.409298,-1.409298,37.51455,96.19096,0.1296265,4.349617,2.202412,0,32.35199
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.067782,51.83265,48.62699,2.969305,2.969305,0,0,0,2.969305,35.96067,0,4.440892E-16,1.067782,3.125584,2.969305,0,0,1.565887,28.18968,0,2.057802,-2.057802,35.34543,90.62914,0.1296265,3.266235,0.8542256,0,29.25746
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,46.42045,46.42045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.852334,26.13188,0,0,0,35.34543,90.62914,0.1296265,0,0,0,26.13188
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,44.41794,44.41794,2.072352,2.072352,0,0,0,2.072352,0,0,0,0,2.181424,2.072352,0,0,3.852334,26.13188,0,2.181424,-2.181424,33.04601,84.73319,0.1296265,2.279588,0,0,26.13188
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,42.42299,42.42299,5.570029,5.570029,0,0,0,5.570029,0,0,0,0,5.863189,5.570029,0,0,6.276137,23.95045,0,5.863189,-5.863189,26.86567,68.88619,0.1296265,6.127032,0,0,23.95045
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,40.63206,40.63206,2.624021,2.624021,0,0,0,2.624021,0,0,4.440892E-16,0,2.762128,2.624021,0,0,12.79079,18.08727,0,2.762128,-2.762128,23.95413,61.42072,0.1296265,2.886423,0,0,18.08727
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,38.87136,38.87136,1.469987,1.469987,0,0,0,1.469987,0,0,2.220446E-16,0,1.547355,1.469987,0,0,15.85982,15.32514,0,1.547355,-1.547355,22.32307,57.23854,0.1296265,1.616986,0,0,15.32514
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,37.63963,37.63963,1.679557,1.679557,0,0,0,1.679557,0,0,0,0,1.767955,1.679557,0,0,17.57911,13.77778,0,1.767955,-1.767955,20.45949,52.46012,0.1296265,1.847513,0,0,13.77778
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,36.70261,36.70261,0.3498683,0.3498683,0,0,0,0.3498683,0,0,5.551115E-17,0,0.3682824,0.3498683,0,0,19.5435,12.00983,0,0.3682824,-0.3682824,20.07128,51.46473,0.1296265,0.3848551,0,0,12.00983
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,35.7278,35.7278,1.211532,1.211532,0,0,0,1.211532,0,0,2.220446E-16,0,1.275297,1.211532,0,0,19.9527,11.64155,0,1.275297,-1.275297,18.727,48.01786,0.1296265,1.332685,0,0,11.64155
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,34.83612,34.83612,2.272895,2.272895,0,0,0,2.272895,0,0,0,0,2.392521,2.272895,0,0,21.3697,10.36625,0,2.392521,-2.392521,16.20506,41.55136,0.1296265,2.500185,0,0,10.36625
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,34.11068,34.11068,1.24195,1.24195,0,0,0,1.24195,0,0,0,0,1.307316,1.24195,0,0,24.02806,7.973727,0,1.307316,-1.307316,14.82703,38.01795,0.1296265,1.366145,0,0,7.973727
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,33.37013,33.37013,1.851247,1.851247,0,0,0,1.851247,0,0,2.220446E-16,0,1.948681,1.851247,0,0,25.48063,6.666412,0,1.948681,-1.948681,12.77294,32.75106,0.1296265,2.036371,0,0,6.666412
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,32.56157,32.56157,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,1.09344,1.038768,0,0,27.64583,4.717731,0,1.09344,-1.09344,11.62035,29.79572,0.1296265,1.142645,0,0,4.717731
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7060231,33.91751,32.02505,0.3284169,0.3284169,0,0,0,0.3284169,214.9777,0,0,0.7060231,0.345702,0.3284169,0,0,28.86076,3.624291,0.360321,0,0.360321,11.96218,30.67221,0.1296208,0.3612586,0.5648184,0,4.330314
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.035542,37.105,31.54142,0,0,0,0,0,0,0,0,0,2.035542,0,0,0,0,28.50044,3.94858,2.035542,0,2.035542,13.89327,35.6237,0.1295883,0,1.628434,0,5.984122
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.557189,43.37525,33.26434,7.305497,7.305497,12,0,3.372,7.305497,48.69196,0,0,3.557189,0,0,4.694503,4.459777,26.4649,5.780568,8.016967,0,8.016967,21.49883,55.1251,0.1297395,8.036047,2.845752,12,9.337758
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.949177,55.61596,37.29958,6.544807,6.544807,12,0,3.372,6.544807,90.8992,0,0,5.949177,0,0,5.455193,5.182433,18.44793,12.99584,11.13161,0,11.13161,32.0592,82.20293,0.1298726,7.199288,4.759342,12,18.94501
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.718852,67.01575,41.29705,5.605567,5.605567,0,0,0,5.605567,137.6998,0,0,7.718852,5.900596,5.605567,0,0,7.316322,23.01429,1.818256,0,1.818256,33.78415,86.62586,0.1298437,6.166123,6.175082,0,30.73314
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.895517,71.4083,44.25169,3.804698,3.804698,0,0,0,3.804698,207.5202,0,0,7.895517,4.004946,3.804698,0,0,5.498066,24.65072,3.890571,0,3.890571,37.47507,96.08974,0.1297818,4.185168,6.316414,0,32.54623
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.768528,65.46812,46.45823,0.5529303,0.5529303,0,0,0,0.5529303,1043.265,3.579001,0,5.768528,0.5820319,0.5529303,0,0,1.607495,28.15223,1.607495,0,1.607495,39.00008,100,0.1297562,0.6082233,4.614823,0,33.92076
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.783203,76.2486,48.49852,0.644808,0.644808,0,0,0,0.644808,1207.057,7.104457,0,7.783203,0.6787452,0.644808,0,0,0,29.59898,0,0,0,39.00008,100,0.1297562,0.7092888,6.226562,0,37.38218
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.88348,73.52033,49.47333,0,0,0,0,0,0,0,6.88348,0,6.88348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297562,0,5.506784,0,36.48246
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,6.142704,70.60614,49.6018,5.829396,5.829396,0,0,0,5.829396,105.3746,0.006498468,0,6.142704,6.136206,5.829396,0,0,0,29.59898,0,0,0,39.00008,100,0.1297562,6.412335,4.914164,0,35.74168
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.997587,62.60369,49.69247,8.068384,8.068384,4.270677,0,1.416481,8.068384,49.54631,0,0,3.997587,3.997587,3.797708,0,0,0,29.59898,0,0,0,39.00008,100,0.1297562,8.875222,3.198069,12,33.59657
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.535224,53.23362,48.58165,0,0,0,0,0,0,0,1.535224,0,1.535224,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297562,0,1.22818,0,31.1342
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,46.32977,46.32977,5.975003,5.975003,0,0,0,5.975003,0,0,0,0,6.289477,5.975003,0,0,0,29.59898,0,6.289477,-6.289477,32.37039,83.00082,0.1297562,6.572504,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,44.28947,44.28947,0.5045372,0.5045372,0,0,0,0.5045372,0,0,1.110223E-16,0,0.5310918,0.5045372,0,0,6.988308,23.3095,0,0.5310918,-0.5310918,31.81057,81.56539,0.1297562,0.5549909,0,0,23.3095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,42.31719,42.31719,3.360934,3.360934,0,0,0,3.360934,0,0,0,0,3.537826,3.360934,0,0,7.57841,22.77841,0,3.537826,-3.537826,28.08137,72.00337,0.1297562,3.697028,0,0,22.77841
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,40.54894,40.54894,3.718005,3.718005,0,0,0,3.718005,0,0,4.440892E-16,0,3.913689,3.718005,0,0,11.50933,19.24058,0,3.913689,-3.913689,23.95598,61.42547,0.1297562,4.089805,0,0,19.24058
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,38.76557,38.76557,0.1743955,0.1743955,0,0,0,0.1743955,0,0,0,0,0.1835742,0.1743955,0,0,15.85787,15.32689,0,0.1835742,-0.1835742,23.76248,60.92931,0.1297562,0.191835,0,0,15.32689
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,37.53384,37.53384,0.7911718,0.7911718,0,0,0,0.7911718,0,0,1.110223E-16,0,0.8328124,0.7911718,0,0,16.06184,15.14332,0,0.8328124,-0.8328124,22.88461,58.67838,0.1297562,0.870289,0,0,15.14332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,36.57415,36.57415,0.6022065,0.6022065,0,0,0,0.6022065,0,0,0,0,0.6339015,0.6022065,0,0,16.98719,14.31051,0,0.6339015,-0.6339015,22.21642,56.96508,0.1297562,0.6624271,0,0,14.31051
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,35.59934,35.59934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.69152,13.67661,0,0,0,22.21642,56.96508,0.1297562,0,0,0,13.67661
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,34.70765,34.70765,0.9067148,0.9067148,0,0,0,0.9067148,0,0,0,0,0.9544366,0.9067148,0,0,17.69152,13.67661,0,0.9544366,-0.9544366,21.21036,54.38543,0.1297562,0.9973863,0,0,13.67661
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,33.98222,33.98222,0.03864568,0.03864568,0,0,0,0.03864568,0,0,6.938894E-18,0,0.04067967,0.03864568,0,0,18.75201,12.72217,0,0.04067967,-0.04067967,21.16748,54.27548,0.1297562,0.04251025,0,0,12.72217
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,33.21899,33.21899,1.136313,1.136313,0,0,0,1.136313,0,0,0,0,1.196118,1.136313,0,0,18.79721,12.68149,0,1.196118,-1.196118,19.90666,51.04261,0.1297562,1.249944,0,0,12.68149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,32.41043,32.41043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12623,11.48537,0,0,0,19.90666,51.04261,0.1297562,0,0,0,11.48537
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5121087,33.2486,31.88147,1.127922,1.127922,0,0,0,1.127922,45.40285,0,0,0.5121087,1.187286,1.127922,0,0,20.12623,11.48537,0,0.6751775,-0.6751775,19.19496,49.21775,0.1297562,1.240714,0.409687,0,11.99748
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.316021,37.72193,31.36762,2.846895,2.846895,0,0,0,2.846895,81.35252,0,4.440892E-16,2.316021,2.996732,2.846895,0,0,20.87643,10.81019,0,0.6807108,-0.6807108,18.47743,47.37793,0.1297562,3.131585,1.852817,0,13.12621
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.806387,47.10445,33.1132,4.346857,4.346857,0,0,0,4.346857,110.5716,0,0,4.806387,4.575638,4.346857,0,0,21.63277,10.12948,0.2307487,0,0.2307487,18.69633,47.93922,0.1297525,4.781542,3.84511,0,14.93587
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.328989,60.49881,37.17112,0,0,0,0,0,0,0,0,0,7.328989,0,0,0,0,21.40202,10.33716,7.328989,0,7.328989,25.64923,65.76711,0.1296361,0,5.863191,0,17.66615
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.71683,66.89644,41.20637,0,0,0,0,0,0,0,0,0,7.71683,0,0,0,0,14.07303,16.93325,7.71683,0,7.71683,32.97005,84.53843,0.1295138,0,6.173464,0,24.65008
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.845168,75.52679,44.16101,0,0,0,0,0,0,0,2.488964,0,8.845168,0,0,0,0,6.356205,23.87839,6.356205,0,6.356205,39.00008,100,0.1294132,0,7.076135,0,32.72356
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,8.10262,74.99316,46.37511,5.271474,5.271474,0,0,0,5.271474,153.7069,2.5537,0,8.10262,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1294132,5.798621,6.482096,0,37.7016
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.946733,76.8849,48.4154,5.668314,5.668314,0,0,0,5.668314,140.1957,1.980087,0,7.946733,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1294132,6.235146,6.357387,0,37.54571
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.816702,69.11037,49.43555,3.814273,3.814273,0,0,0,3.814273,152.4983,1.801678,0,5.816702,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1294132,4.1957,4.653362,0,35.41568
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.537026,64.40353,49.56401,3.719821,3.719821,0,0,0,3.719821,121.9689,0.6214256,0,4.537026,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1294132,4.091803,3.629621,0,34.13601
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.54799,57.59772,49.64713,0,0,0,0,0,0,0,2.54799,0,2.54799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294132,0,2.038392,0,32.14697
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.388755,52.73819,48.54387,2.035415,2.035415,0,0,0,2.035415,68.22957,0,0,1.388755,2.142543,2.035415,0,0,0,29.59898,0,0.7537874,-0.7537874,38.20552,97.96267,0.1294132,2.238957,1.111004,0,30.98773
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,46.24665,46.24665,4.793657,4.793657,0,0,0,4.793657,0,0,0,0,5.045955,4.793657,0,0,0.8375416,28.84519,0,5.045955,-5.045955,32.88661,84.32448,0.1294132,5.273023,0,0,28.84519
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,44.20635,44.20635,0.5474018,0.5474018,0,0,0,0.5474018,0,0,0,0,0.5762125,0.5474018,0,0,6.444158,23.79924,0,0.5762125,-0.5762125,32.27923,82.7671,0.1294132,0.602142,0,0,23.79924
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,42.2114,42.2114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.084394,23.22302,0,0,0,32.27923,82.7671,0.1294132,0,0,0,23.22302
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,40.44315,40.44315,2.584505,2.584505,0,0,0,2.584505,0,0,0,0,2.720532,2.584505,0,0,7.084394,23.22302,0,2.720532,-2.720532,29.41154,75.41405,0.1294132,2.842956,0,0,23.22302
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,38.65978,38.65978,1.538146,1.538146,0,0,0,1.538146,0,0,2.220446E-16,0,1.619101,1.538146,0,0,10.10721,20.50249,0,1.619101,-1.619101,27.70486,71.03796,0.1294132,1.691961,0,0,20.50249
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,37.40538,37.40538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.90621,18.88339,0,0,0,27.70486,71.03796,0.1294132,0,0,0,18.88339
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,36.44568,36.44568,2.102988,2.102988,0,0,0,2.102988,0,0,0,0,2.213672,2.102988,0,0,11.90621,18.88339,0,2.213672,-2.213672,25.37144,65.05485,0.1294132,2.313287,0,0,18.88339
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,35.47087,35.47087,0.7241887,0.7241887,0,0,0,0.7241887,0,0,1.110223E-16,0,0.7623039,0.7241887,0,0,14.36584,16.66972,0,0.7623039,-0.7623039,24.5679,62.9945,0.1294132,0.7966076,0,0,16.66972
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,34.57919,34.57919,1.130554,1.130554,0,0,0,1.130554,0,0,0,0,1.190057,1.130554,0,0,15.21285,15.90741,0,1.190057,-1.190057,23.31347,59.77802,0.1294132,1.24361,0,0,15.90741
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,33.83109,33.83109,0.8398457,0.8398457,0,0,0,0.8398457,0,0,1.110223E-16,0,0.8840481,0.8398457,0,0,16.53513,14.71736,0,0.8840481,-0.8840481,22.38161,57.38861,0.1294132,0.9238303,0,0,14.71736
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,33.06786,33.06786,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.51741,13.83331,0,0,0,22.38161,57.38861,0.1294132,0,0,0,13.83331
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,32.22152,32.22152,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,1.527681,1.451297,0,0,17.51741,13.83331,0,1.527681,-1.527681,20.77129,53.25961,0.1294132,1.596426,0,0,13.83331
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7553156,33.70701,31.685,1.308375,1.308375,0,0,0,1.308375,57.72928,0,0,0.7553156,1.377237,1.308375,0,0,19.21483,12.30563,0,0.6219215,-0.6219215,20.11572,51.57868,0.1294132,1.439213,0.6042525,0,13.06094
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.607972,38.36242,31.1787,1.815694,1.815694,0,0,0,1.815694,143.635,0,0,2.607972,1.911257,1.815694,0,0,19.90586,11.68371,0.6967154,0,0.6967154,20.77669,53.27345,0.1294021,1.997264,2.086378,0,14.29168
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.640192,49.62902,32.9394,2.906479,2.906479,0,0,0,2.906479,194.0558,0,0,5.640192,3.059452,2.906479,0,0,19.20914,12.31075,2.58074,0,2.58074,23.22499,59.55114,0.1293613,3.197127,4.512154,0,17.95094
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.451189,60.81038,37.04266,3.46595,3.46595,0,0,0,3.46595,214.9826,0,0,7.451189,3.648368,3.46595,0,0,16.6284,14.63342,3.80282,0,3.80282,26.83266,68.80157,0.1293013,3.812545,5.960951,0,22.08461
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,7.079438,64.20888,41.08546,1.451247,1.451247,0,0,0,1.451247,487.8177,0,0,7.079438,1.527628,1.451247,0,0,12.82558,18.05596,5.55181,0,5.55181,32.09957,82.30643,0.1292137,1.596371,5.66355,0,25.13539
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.20229,64.35751,44.07789,1.723367,1.723367,0,0,0,1.723367,359.8937,0,0,6.20229,1.814071,1.723367,0,0,7.273771,23.05258,4.388219,0,4.388219,36.2626,92.98085,0.1291445,1.895704,4.961832,0,29.25487
