Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.991341,66.12896,46.29198,5.949282,5.949282,0,0,0,5.949282,100.707,0,0,5.991341,6.262402,5.949282,0,0,2.885552,27.00198,0,0.2710611,-0.2710611,35.97688,92.24822,0.1291445,6.54421,4.793073,0,32.99332
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.685686,71.35679,48.37006,2.647805,2.647805,0,0,0,2.647805,252.4992,0.7117918,0,6.685686,2.787163,2.647805,0,0,3.186731,26.73092,3.186731,0,3.186731,39.00008,100,0.1290943,2.912586,5.348548,0,33.41661
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.600563,72.18479,49.35242,5.464906,5.464906,0,0,0,5.464906,120.7809,0.84803,0,6.600563,5.752533,5.464906,0,0,0,29.59898,0,0,0,39.00008,100,0.1290943,6.011397,5.28045,0,36.19954
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.501352,67.92298,49.47333,5.484617,5.484617,0,0,0,5.484617,100.3051,0,8.881784E-16,5.501352,5.773282,5.484617,0,0,0,29.59898,0,0.2719293,-0.2719293,38.71344,99.26503,0.1290943,6.033079,4.401082,0,35.10033
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.230607,59.79727,49.56401,2.504491,2.504491,0,0,0,2.504491,128.9926,0.2921577,0,3.230607,2.636306,2.504491,0,0,0.3021437,29.32705,0.3021437,0,0.3021437,39.00008,100,0.1290896,2.75494,2.584486,0,32.55766
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.18449,52.02121,48.46074,0,0,0,0,0,0,0,1.18449,0,1.18449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290896,0,0.9475918,0,30.78347
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,46.16352,46.16352,2.709377,2.709377,0,0,0,2.709377,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1290896,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,44.12323,44.12323,6.032875,6.032875,0,0,0,6.032875,0,0,8.881784E-16,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1290896,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,42.10561,42.10561,1.801727,1.801727,0,0,0,1.801727,0,0,2.220446E-16,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1290896,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,40.31468,40.31468,1.471634,1.471634,0,0,0,1.471634,0,0,2.220446E-16,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1290896,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,38.53131,38.53131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1290896,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,37.29958,37.29958,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1290896,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,36.32478,36.32478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1290896,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,35.34241,35.34241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1290896,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,34.42806,34.42806,0.2045307,0.2045307,0,0,0,0.2045307,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1290896,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,33.71018,33.71018,0.1609405,0.1609405,0,0,0,0.1609405,0,0,2.775558E-17,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1290896,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,32.92429,32.92429,1.105384,1.105384,0,0,0,1.105384,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1290896,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,32.07038,32.07038,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1290896,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3861007,32.54512,31.51875,0,0,0,0,0,0,0,0,0,0.3861007,0,0,0,0,16.16531,15.0502,0.3861007,0,0.3861007,24.03061,61.61683,0.1290835,0,0.3088805,0,15.4363
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.10275,36.73925,31.0049,0,0,0,0,0,0,0,0,0,2.10275,0,0,0,0,15.7792,15.39769,2.10275,0,2.10275,26.02545,66.7318,0.1290504,0,1.6822,0,17.50044
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.977314,44.13272,32.77316,2.725486,2.725486,0,0,0,2.725486,145.9304,0,0,3.977314,2.868933,2.725486,0,0,13.67645,17.29017,1.108381,0,1.108381,27.07696,69.42796,0.129033,2.998035,3.181851,0,21.26748
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,7.17088,59.55274,36.87641,2.887566,2.887566,0,0,0,2.887566,248.3365,0,0,7.17088,3.039543,2.887566,0,0,12.56807,18.28771,4.131338,0,4.131338,30.99629,79.4775,0.1289681,3.176322,5.736704,0,25.45859
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.336809,69.1677,40.957,0,0,0,0,0,0,0,0,0,8.336809,0,0,0,0,8.436736,22.00591,8.336809,0,8.336809,38.90528,99.75693,0.1288373,0,6.669447,0,30.34272
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.328914,64.74501,43.99477,4.386271,4.386271,0,0,0,4.386271,144.2892,1.61186,0,6.328914,4.617127,4.386271,0,0,0.09992693,29.50904,0.09992693,0,0.09992693,39.00008,100,0.1288357,4.824898,5.063131,0,35.83796
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.271772,67.11297,46.20131,3.977154,3.977154,0,0,0,3.977154,157.695,2.085294,0,6.271772,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1288357,4.37487,5.017417,0,35.87075
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.883918,72.02643,48.2416,1.616819,1.616819,0,0,0,1.616819,425.7693,5.182003,0,6.883918,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1288357,1.7785,5.507134,0,36.48289
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.390937,67.25471,49.26175,1.772692,1.772692,0,0,0,1.772692,304.1103,3.524946,0,5.390937,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1288357,1.949961,4.31275,0,34.98991
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.34716,67.23448,49.39021,0.7939407,0.7939407,0,0,0,0.7939407,673.4962,4.511433,0,5.34716,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1288357,0.8733347,4.277728,0,34.94614
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.671936,61.2192,49.47333,0,0,0,0,0,0,0,3.671936,0,3.671936,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288357,0,2.937549,0,33.27091
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.428681,52.68341,48.37006,4.20372,4.20372,0,0,0,4.20372,33.9861,0,8.881784E-16,1.428681,4.424968,4.20372,0,0,0,29.59898,0,2.996288,-2.996288,35.84171,91.90164,0.1288357,4.624092,1.142945,0,31.02766
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,46.03506,46.03506,2.159882,2.159882,0,0,0,2.159882,0,0,0,0,2.27356,2.159882,0,0,3.329209,26.60269,0,2.27356,-2.27356,33.44517,85.75668,0.1288357,2.37587,0,0,26.60269
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,43.99477,43.99477,5.150905,5.150905,0,0,0,5.150905,0,0,0,0,5.422005,5.150905,0,0,5.855387,24.32913,0,5.422005,-5.422005,27.72988,71.1021,0.1288357,5.665995,0,0,24.32913
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,41.97714,41.97714,3.739612,3.739612,0,0,0,3.739612,0,0,4.440892E-16,0,3.936434,3.739612,0,0,11.87984,18.90713,0,3.936434,-3.936434,23.58051,60.46273,0.1288357,4.113573,0,0,18.90713
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,40.18622,40.18622,1.096476,1.096476,0,0,0,1.096476,0,0,0,0,1.154185,1.096476,0,0,16.25365,14.97069,0,1.154185,-1.154185,22.36389,57.3432,0.1288357,1.206123,0,0,14.97069
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,38.40285,38.40285,0.1303578,0.1303578,0,0,0,0.1303578,0,0,0,0,0.1372187,0.1303578,0,0,17.53608,13.81651,0,0.1372187,-0.1372187,22.21925,56.97232,0.1288357,0.1433936,0,0,13.81651
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,37.14845,37.14845,0.4354183,0.4354183,0,0,0,0.4354183,0,0,5.551115E-17,0,0.458335,0.4354183,0,0,17.68855,13.67929,0,0.458335,-0.458335,21.73612,55.73354,0.1288357,0.4789601,0,0,13.67929
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,36.17364,36.17364,1.020842,1.020842,0,0,0,1.020842,0,0,0,0,1.074571,1.020842,0,0,18.19781,13.22095,0,1.074571,-1.074571,20.60343,52.82919,0.1288357,1.122926,0,0,13.22095
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,35.17617,35.17617,0.6103418,0.6103418,0,0,0,0.6103418,0,0,1.110223E-16,0,0.6424651,0.6103418,0,0,19.39177,12.14638,0,0.6424651,-0.6424651,19.92621,51.09274,0.1288357,0.671376,0,0,12.14638
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,34.28448,34.28448,0.1452735,0.1452735,0,0,0,0.1452735,0,0,2.775558E-17,0,0.1529195,0.1452735,0,0,20.10562,11.50392,0,0.1529195,-0.1529195,19.76502,50.67943,0.1288357,0.1598009,0,0,11.50392
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,33.53638,33.53638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.27553,11.351,0,0,0,19.76502,50.67943,0.1288357,0,0,0,11.351
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,32.77316,32.77316,1.352518,1.352518,0,0,0,1.352518,0,0,2.220446E-16,0,1.423703,1.352518,0,0,20.27553,11.351,0,1.423703,-1.423703,18.2643,46.83146,0.1288357,1.487769,0,0,11.351
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,31.90414,31.90414,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,1.183482,1.124308,0,0,21.85743,9.927295,0,1.183482,-1.183482,17.0168,43.63274,0.1288357,1.236738,0,0,9.927295
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8933007,33.73679,31.34495,0,0,0,0,0,0,0,0,0,0.8933007,0,0,0,0,23.17241,8.743814,0.8933007,0,0.8933007,17.86426,45.80571,0.1288217,0,0.7146405,0,9.637114
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.294946,39.98391,30.81598,3.564402,3.564402,0,0,0,3.564402,92.44035,0,0,3.294946,3.752002,3.564402,0,0,22.2791,9.547784,0,0.4570566,-0.4570566,17.38248,44.57038,0.1288217,3.920842,2.635957,0,12.84273
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.626709,49.20287,32.59935,4.453266,4.453266,0,0,0,4.453266,126.3502,0,0,5.626709,4.687648,4.453266,0,0,22.78695,9.090727,0.9390615,0,0.9390615,18.27336,46.85466,0.128807,4.898592,4.501368,0,14.71744
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.758917,57.85185,36.72528,3.306351,3.306351,0,0,0,3.306351,204.4222,0,0,6.758917,3.48037,3.306351,0,0,21.84788,9.935883,3.278547,0,3.278547,21.38366,54.82978,0.1287556,3.636986,5.407134,0,16.6948
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,8.100992,67.98615,40.80586,0.649533,0.649533,0,0,0,0.649533,1247.203,0,0,8.100992,0.6837189,0.649533,0,0,18.56934,12.88657,7.417274,0,7.417274,28.4203,72.87242,0.1286396,0.7144862,6.480794,0,20.98757
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.910665,75.38556,43.82096,7.117932,7.117932,0,0,0,7.117932,125.1861,0,0,8.910665,7.49256,7.117932,0,0,11.15206,19.56212,1.418105,0,1.418105,29.76563,76.32198,0.1286175,7.829725,7.128532,0,28.47279
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.690439,77.30613,46.07285,2.336437,2.336437,0,0,0,2.336437,371.9527,0,0,8.690439,2.459407,2.336437,0,0,9.733958,20.83842,6.231032,0,6.231032,35.67691,91.47907,0.1285202,2.57008,6.952352,0,29.52885
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,8.032734,76.95031,48.15848,2.272972,2.272972,0,0,0,2.272972,353.4022,2.137206,0,8.032734,2.392602,2.272972,0,0,3.502926,26.44634,3.502926,0,3.502926,39.00008,100,0.1284656,2.500269,6.426187,0,34.47908
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.529726,71.68283,49.17862,3.752348,3.752348,0,0,0,3.752348,174.0171,2.579886,0,6.529726,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1284656,4.127583,5.223781,0,36.1287
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.720676,68.58368,49.30709,2.888334,2.888334,0,0,0,2.888334,198.0615,2.680325,0,5.720676,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1284656,3.177167,4.576541,0,35.31965
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.898258,61.9209,49.39021,4.818525,4.818525,0,0,0,4.818525,80.90149,0,0,3.898258,5.072131,4.818525,0,0,0,29.59898,0,1.173873,-1.173873,37.76271,96.82726,0.1284656,5.300377,3.118607,0,33.49724
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.776878,53.64041,48.2416,0.4569076,0.4569076,0,0,0,0.4569076,388.8922,0,0,1.776878,0.4809554,0.4569076,0,0,1.304303,28.42511,1.295923,0,1.295923,38.99213,99.97961,0.1284454,0.5025983,1.421503,0,30.20198
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,45.9066,45.9066,7.844614,7.844614,7.853435,0,2.322919,7.844614,0,2.671474E-16,0,0,0,0,0.008821449,0.008380377,0.008380377,29.59144,0.008380377,0,0.008380377,39.00008,100,0.1284456,8.629075,0,12,29.59144
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,43.82096,43.82096,4.047038,4.047038,0,0,0,4.047038,0,0,0,0,4.26004,4.047038,0,0,0,29.59898,0,4.26004,-4.26004,34.5096,88.48598,0.1284456,4.451742,0,0,29.59898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,41.82601,41.82601,3.524479,3.524479,0,0,0,3.524479,0,0,4.440892E-16,0,3.709977,3.524479,0,0,4.733377,25.33894,0,3.709977,-3.709977,30.59894,78.45867,0.1284456,3.876926,0,0,25.33894
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,40.04264,40.04264,3.710391,3.710391,0,0,0,3.710391,0,0,4.440892E-16,0,3.905675,3.710391,0,0,8.855575,21.62896,0,3.905675,-3.905675,26.482,67.90243,0.1284456,4.08143,0,0,21.62896
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,38.25927,38.25927,0.942019,0.942019,0,0,0,0.942019,0,0,1.110223E-16,0,0.9915989,0.942019,0,0,13.19521,17.72329,0,0.9915989,-0.9915989,25.43676,65.22234,0.1284456,1.036221,0,0,17.72329
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,36.9822,36.9822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.29699,16.73169,0,0,0,25.43676,65.22234,0.1284456,0,0,0,16.73169
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,35.99984,35.99984,1.124858,1.124858,0,0,0,1.124858,0,0,0,0,1.184061,1.124858,0,0,14.29699,16.73169,0,1.184061,-1.184061,24.18865,62.02206,0.1284456,1.237344,0,0,16.73169
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,35.00237,35.00237,0.3567248,0.3567248,0,0,0,0.3567248,0,0,5.551115E-17,0,0.3754998,0.3567248,0,0,15.61261,15.54763,0,0.3754998,-0.3754998,23.79284,61.00716,0.1284456,0.3923973,0,0,15.54763
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,34.11068,34.11068,1.682282,1.682282,0,0,0,1.682282,0,0,2.220446E-16,0,1.770823,1.682282,0,0,16.02983,15.17213,0,1.770823,-1.770823,21.92623,56.22099,0.1284456,1.85051,0,0,15.17213
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,33.37013,33.37013,0.8750876,0.8750876,0,0,0,0.8750876,0,0,1.110223E-16,0,0.9211448,0.8750876,0,0,17.99742,13.4013,0,0.9211448,-0.9211448,20.95526,53.73132,0.1284456,0.9625963,0,0,13.4013
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,32.58424,32.58424,1.079633,1.079633,0,0,0,1.079633,0,0,2.220446E-16,0,1.136456,1.079633,0,0,19.02091,12.48016,0,1.136456,-1.136456,19.75733,50.65971,0.1284456,1.187596,0,0,12.48016
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,31.73034,31.73034,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,1.335923,1.269127,0,0,20.28364,11.3437,0,1.335923,-1.335923,18.34914,47.04898,0.1284456,1.39604,0,0,11.3437
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1170197,31.46509,31.15603,1.487081,1.487081,0,0,0,1.487081,7.869087,0,2.220446E-16,0.1170197,1.565349,1.487081,0,0,21.768,10.00778,0,1.448329,-1.448329,16.82247,43.13445,0.1284456,1.635789,0.09361577,0,10.1248
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.372899,34.31599,30.62707,0,0,0,0,0,0,0,0,0,1.372899,0,0,0,0,23.37725,8.55945,1.372899,0,1.372899,18.12491,46.47405,0.1284242,0,1.098319,0,9.932349
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.279783,41.63078,32.41043,5.969196,5.969196,0,0,0,5.969196,54.94514,0,0,3.279783,6.283364,5.969196,0,0,22.00435,9.795059,0,3.003581,-3.003581,14.95886,38.35598,0.1284242,6.566115,2.623826,0,13.07484
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.527797,53.31858,36.55903,5.010599,5.010599,0,0,0,5.010599,110.3221,0,0,5.527797,5.274314,5.010599,0,0,25.34167,6.791479,0.2534824,0,0.2534824,15.19934,38.97258,0.1284202,5.511659,4.422237,0,12.31928
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.7174,66.19613,40.63206,0,0,0,0,0,0,0,0,0,7.7174,0,0,0,0,25.08818,7.019613,7.7174,0,7.7174,22.5207,57.74528,0.1283001,0,6.17392,0,14.73701
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.275406,72.3541,43.6925,0.1714055,0.1714055,0,0,0,0.1714055,4827.969,0,0,8.275406,0.1804269,0.1714055,0,0,17.37078,13.96527,8.094978,0,8.094978,30.20028,77.43645,0.1281744,0.1885461,6.620325,0,22.24068
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.510951,67.76226,45.95193,5.827888,5.827888,0,0,0,5.827888,111.7206,0,0,6.510951,6.134619,5.827888,0,0,9.275805,21.25075,0.3763312,0,0.3763312,30.55729,78.35188,0.1281686,6.410677,5.20876,0,27.7617
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,8.539722,79.15784,48.03001,0.7938707,0.7938707,0,0,0,0.7938707,1075.707,0,0,8.539722,0.8356534,0.7938707,0,0,8.899474,21.58945,7.704069,0,7.704069,37.86602,97.09216,0.1280492,0.8732578,6.831778,0,30.12917
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.358816,70.82883,49.05016,0.8027685,0.8027685,0,0,0,0.8027685,792.1108,4.318391,0,6.358816,0.8450194,0.8027685,0,0,1.195405,28.52311,1.195405,0,1.195405,39.00008,100,0.1280307,0.8830453,5.087053,0,34.88193
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.21463,59.32856,49.17862,4.420293,4.420293,0,0,0,4.420293,72.72437,0,0,3.21463,4.65294,4.420293,0,0,0,29.59898,0,1.43831,-1.43831,37.48397,96.11254,0.1280307,4.862323,2.571704,0,32.81361
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.12152,52.64692,49.26175,4.841141,4.841141,0,0,0,4.841141,23.16644,0,0,1.12152,5.095938,4.841141,0,0,1.598122,28.16067,0,3.974418,-3.974418,33.29456,85.3705,0.1280307,5.325255,0.8972161,0,29.28219
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7468948,50.37945,48.15848,0,0,0,0,0,0,0,0,0,0.7468948,0,0,0,0,6.014143,24.18625,0.7468948,0,0.7468948,34.00313,87.18733,0.1280191,0,0.5975159,0,24.93315
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,45.77813,45.77813,3.16842,3.16842,0,0,0,3.16842,0,0,4.440892E-16,0,3.335179,3.16842,0,0,5.267248,24.85846,0,3.335179,-3.335179,30.48754,78.17303,0.1280191,3.485262,0,0,24.85846
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,43.6925,43.6925,0.1669057,0.1669057,0,0,0,0.1669057,0,0,2.775558E-17,0,0.1756902,0.1669057,0,0,8.973002,21.52328,0,0.1756902,-0.1756902,30.30235,77.69817,0.1280191,0.1835963,0,0,21.52328
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,41.67488,41.67488,2.674247,2.674247,0,0,0,2.674247,0,0,4.440892E-16,0,2.814997,2.674247,0,0,9.168214,21.34759,0,2.814997,-2.814997,27.33508,70.08981,0.1280191,2.941671,0,0,21.34759
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,39.89151,39.89151,3.017567,3.017567,0,0,0,3.017567,0,0,4.440892E-16,0,3.176387,3.017567,0,0,12.29599,18.53259,0,3.176387,-3.176387,23.98688,61.50468,0.1280191,3.319324,0,0,18.53259
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,38.10814,38.10814,1.415811,1.415811,0,0,0,1.415811,0,0,0,0,1.490328,1.415811,0,0,15.82531,15.3562,0,1.490328,-1.490328,22.41593,57.47663,0.1280191,1.557392,0,0,15.3562
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,36.8084,36.8084,1.455929,1.455929,0,0,0,1.455929,0,0,2.220446E-16,0,1.532557,1.455929,0,0,17.48123,13.86588,0,1.532557,-1.532557,20.80047,53.33444,0.1280191,1.601522,0,0,13.86588
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,35.8336,35.8336,0.9228371,0.9228371,0,0,0,0.9228371,0,0,1.110223E-16,0,0.9714075,0.9228371,0,0,19.18407,12.33332,0,0.9714075,-0.9714075,19.77652,50.70893,0.1280191,1.015121,0,0,12.33332
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,34.83612,34.83612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.26341,11.36191,0,0,0,19.77652,50.70893,0.1280191,0,0,0,11.36191
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,33.92176,33.92176,0.02090658,0.02090658,0,0,0,0.02090658,0,0,3.469447E-18,0,0.02200692,0.02090658,0,0,20.26341,11.36191,0,0.02200692,-0.02200692,19.75332,50.64945,0.1280191,0.02299723,0,0,11.36191
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,33.17366,33.17366,0.7145153,0.7145153,0,0,0,0.7145153,0,0,1.110223E-16,0,0.7521214,0.7145153,0,0,20.28786,11.3399,0,0.7521214,-0.7521214,18.96052,48.61662,0.1280191,0.7859669,0,0,11.3399
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,32.38777,32.38777,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.12355,10.58778,0,0,0,18.96052,48.61662,0.1280191,0,0,0,10.58778
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,31.54142,31.54142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.12355,10.58778,0,0,0,18.96052,48.61662,0.1280191,0,0,0,10.58778
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.067932,33.82812,30.96712,0.2460041,0.2460041,0,0,0,0.2460041,434.1115,0,0,1.067932,0.2589517,0.2460041,0,0,21.12355,10.58778,0.8089803,0,0.8089803,19.72799,50.58447,0.1280066,0.2706045,0.8543457,0,11.65571
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.35883,36.85267,30.41548,0,0,0,0,0,0,0,0,0,2.35883,0,0,0,0,20.31457,11.31586,2.35883,0,2.35883,21.96577,56.32237,0.1279701,0,1.887064,0,13.6747
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.947229,43.44612,32.22152,2.412407,2.412407,0,0,0,2.412407,163.622,0,0,3.947229,2.539376,2.412407,0,0,17.95574,13.43881,1.407853,0,1.407853,23.30137,59.74699,0.1279483,2.653648,3.157783,0,17.38604
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.61313,53.38877,36.36256,0.7925131,0.7925131,0,0,0,0.7925131,708.2696,0,0,5.61313,0.8342244,0.7925131,0,0,16.54789,14.70588,4.778905,0,4.778905,27.83504,71.37176,0.1278745,0.8717645,4.490504,0,20.31901
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.563619,61.52954,40.48848,0.8088684,0.8088684,0,0,0,0.8088684,811.4569,0,0,6.563619,0.8514404,0.8088684,0,0,11.76898,19.0069,5.712178,0,5.712178,33.25409,85.26672,0.1277863,0.8897552,5.250895,0,25.57051
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.347946,68.27685,43.57159,0.8488998,0.8488998,0,0,0,0.8488998,865.5845,0.3975632,0,7.347946,0.8935788,0.8488998,0,0,6.056804,24.14785,6.056804,0,6.056804,39.00008,100,0.127693,0.9337898,5.878356,0,31.4958
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.663078,68.21632,45.82347,2.784776,2.784776,0,0,0,2.784776,239.268,3.731735,0,6.663078,2.931344,2.784776,0,0,0,29.59898,0,0,0,39.00008,100,0.127693,3.063254,5.330463,0,36.26206
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.643343,66.65667,47.90155,0,0,0,0,0,0,0,5.643343,0,5.643343,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127693,0,4.514675,0,35.24232
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.952911,65.21448,48.9217,4.851571,4.851571,0,0,0,4.851571,102.0888,0,0,4.952911,5.106916,4.851571,0,0,0,29.59898,0,0.1540055,-0.1540055,38.83774,99.58376,0.127693,5.336728,3.962329,0,34.55189
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.218643,62.68286,49.05016,0,0,0,0,0,0,0,4.047526,0,4.218643,0,0,0,0,0.1711172,29.44497,0.1711172,0,0.1711172,39.00008,100,0.1276904,0,3.374915,0,33.66362
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.294052,56.23322,49.14084,3.017983,3.017983,0,0,0,3.017983,76.01275,0,0,2.294052,3.176824,3.017983,0,0,0,29.59898,0,0.8827724,-0.8827724,38.06955,97.61404,0.1276904,3.319781,1.835242,0,31.89303
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.295895,51.92282,48.03001,2.728827,2.728827,0,0,0,2.728827,47.4891,0,0,1.295895,2.872449,2.728827,0,0,0.9808582,28.71621,0,1.576554,-1.576554,36.40772,93.35294,0.1276904,3.00171,1.036716,0,30.0121
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,45.64967,45.64967,1.991918,1.991918,0,0,0,1.991918,0,0,2.220446E-16,0,2.096756,1.991918,0,0,2.732585,27.13965,0,2.096756,-2.096756,34.19754,87.68584,0.1276904,2.191109,0,0,27.13965
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,43.53381,43.53381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.062314,25.0429,0,0,0,34.19754,87.68584,0.1276904,0,0,0,25.0429
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,41.50863,41.50863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.062314,25.0429,0,0,0,34.19754,87.68584,0.1276904,0,0,0,25.0429
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,39.72526,39.72526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.062314,25.0429,0,0,0,34.19754,87.68584,0.1276904,0,0,0,25.0429
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,37.93434,37.93434,0.3324063,0.3324063,0,0,0,0.3324063,0,0,5.551115E-17,0,0.3499013,0.3324063,0,0,5.062314,25.0429,0,0.3499013,-0.3499013,33.82872,86.74013,0.1276904,0.3656469,0,0,25.0429
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,36.64215,36.64215,1.097962,1.097962,0,0,0,1.097962,0,0,2.220446E-16,0,1.15575,1.097962,0,0,5.451093,24.693,0,1.15575,-1.15575,32.61045,83.61637,0.1276904,1.207758,0,0,24.693
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,35.65979,35.65979,1.838827,1.838827,0,0,0,1.838827,0,0,2.220446E-16,0,1.935607,1.838827,0,0,6.735259,23.53724,0,1.935607,-1.935607,30.57014,78.38482,0.1276904,2.022709,0,0,23.53724
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,34.63964,34.63964,0.29257,0.29257,0,0,0,0.29257,0,0,0,0,0.3079684,0.29257,0,0,8.885933,21.60164,0,0.3079684,-0.3079684,30.24551,77.55244,0.1276904,0.321827,0,0,21.60164
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,33.72529,33.72529,2.691819,2.691819,0,0,0,2.691819,0,0,4.440892E-16,0,2.833494,2.691819,0,0,9.228121,21.29367,0,2.833494,-2.833494,27.25875,69.89409,0.1276904,2.961001,0,0,21.29367
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,32.98474,32.98474,1.058771,1.058771,0,0,0,1.058771,0,0,0,0,1.114496,1.058771,0,0,12.37645,18.46018,0,1.114496,-1.114496,26.08397,66.88184,0.1276904,1.164649,0,0,18.46018
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,32.17618,32.17618,1.248069,1.248069,0,0,0,1.248069,0,0,2.220446E-16,0,1.313757,1.248069,0,0,13.61478,17.34568,0,1.313757,-1.313757,24.69915,63.33102,0.1276904,1.372876,0,0,17.34568
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,31.32984,31.32984,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,1.385261,1.315998,0,0,15.07451,16.03192,0,1.385261,-1.385261,23.23895,59.58694,0.1276904,1.447598,0,0,16.03192
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001210427,30.75871,30.75553,1.873961,1.873961,0,0,0,1.873961,0.0645919,0,0,0.001210427,1.97259,1.873961,0,0,16.61369,14.64666,0,1.97138,-1.97138,21.16093,54.2587,0.1276904,2.061357,0.0009683416,0,14.64787
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3869286,31.22432,30.2039,3.357952,3.357952,0,0,0,3.357952,11.52276,0,0,0.3869286,3.534686,3.357952,0,0,18.80411,12.67528,0,3.147758,-3.147758,17.84291,45.75095,0.1276904,3.693747,0.3095429,0,13.06221
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7694622,34.07441,32.00993,1.385896,1.385896,0,0,0,1.385896,55.52092,0,0,0.7694622,1.458838,1.385896,0,0,22.30162,9.527524,0,0.6893756,-0.6893756,17.11624,43.88771,0.1276904,1.524485,0.6155697,0,10.29699
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.880164,44.41441,36.17364,1.846715,1.846715,0,0,0,1.846715,155.9615,0,0,2.880164,1.943911,1.846715,0,0,23.06759,8.838148,0.9362535,0,0.9362535,18.00445,46.16516,0.127676,2.031387,2.304132,0,11.71831
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.970788,55.64439,40.33735,3.154004,3.154004,0,0,0,3.154004,157.6024,0,0,4.970788,3.320004,3.154004,0,0,22.13133,9.680777,1.650783,0,1.650783,19.57052,50.18072,0.1276506,3.469405,3.97663,0,14.65156
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.986862,55.7271,43.44313,0,0,0,0,0,0,0,0,0,3.986862,0,0,0,0,20.48055,11.16648,3.986862,0,3.986862,23.35279,59.87883,0.1275892,0,3.189489,0,15.15334
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.744071,57.39987,45.7328,1.309125,1.309125,0,0,0,1.309125,285.998,0,0,3.744071,1.378026,1.309125,0,0,16.49369,14.75466,2.366045,0,2.366045,25.59742,65.63427,0.1275529,1.440037,2.995257,0,18.49873
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.513463,55.50583,47.77309,3.632356,3.632356,0,0,0,3.632356,69.19648,4.440892E-16,0,2.513463,3.823533,3.632356,0,0,14.12765,16.8841,0,1.31007,-1.31007,24.21648,62.09342,0.1275529,3.995592,2.01077,0,19.39756
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.736161,60.75127,48.83857,1.712953,1.712953,0,0,0,1.712953,218.1123,0,0,3.736161,1.803108,1.712953,0,0,15.58328,15.57403,1.933053,0,1.933053,26.05033,66.7956,0.1275232,1.884248,2.988929,0,19.31019
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.047147,55.25452,48.96704,4.411542,4.411542,0,0,0,4.411542,46.40434,0,0,2.047147,4.643729,4.411542,0,0,13.65023,17.31377,0,2.596581,-2.596581,23.3133,59.77757,0.1275232,4.852696,1.637718,0,19.36092
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3671474,50.14021,49.05016,0.2796939,0.2796939,0,0,0,0.2796939,131.2676,0,0,0.3671474,0.2944146,0.2796939,0,0,16.53532,14.71719,0.07273275,0,0.07273275,23.3823,59.95449,0.1275221,0.3076633,0.2937179,0,15.08434
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3633863,48.97224,47.90155,2.484548,2.484548,0,0,0,2.484548,14.62585,0,4.440892E-16,0.3633863,2.615313,2.484548,0,0,16.46259,14.78265,0,2.251927,-2.251927,21.00856,53.86799,0.1275221,2.733002,0.290709,0,15.14604
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,45.52121,45.52121,3.132274,3.132274,0,0,0,3.132274,0,0,0,0,3.297131,3.132274,0,0,18.96473,12.53072,0,3.297131,-3.297131,17.53308,44.95652,0.1275221,3.445502,0,0,12.53072
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,43.37512,43.37512,1.832297,1.832297,0,0,0,1.832297,0,0,2.220446E-16,0,1.928734,1.832297,0,0,22.6282,9.233594,0,1.928734,-1.928734,15.50001,39.74355,0.1275221,2.015527,0,0,9.233594
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,41.33483,41.33483,4.955656,4.955656,0,0,0,4.955656,0,0,8.881784E-16,0,5.21648,4.955656,0,0,24.77124,7.30486,0,5.21648,-5.21648,10.00136,25.64447,0.1275221,5.451221,0,0,7.30486
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,39.57413,39.57413,8.730158,8.730158,12,0,3.372,8.730158,0,0,0,0,0,0,3.269842,3.10635,30.56733,2.08838,3.10635,0,3.10635,12.9483,33.20071,0.127585,9.603174,0,12,2.08838
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,37.79076,37.79076,2.373957,2.373957,11.17396,0,3.163011,2.373957,0,1.776357E-15,0,0,0,0,8.8,8.36,27.46098,4.884095,8.36,0,8.36,20.8793,53.53655,0.1277331,2.611353,0,12,4.884095
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,36.49102,36.49102,0.1175271,0.1175271,8.917527,0,2.592134,0.1175271,0,1.776357E-15,0,0,0,0,8.8,8.36,19.10098,12.4081,8.36,0,8.36,28.81029,73.87239,0.1278047,0.1292798,0,12,12.4081
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,35.49355,35.49355,2.64421,2.64421,11.44421,0,3.231385,2.64421,0,0,0,0,0,0,8.8,8.36,10.74098,19.93209,8.36,0,8.36,36.74128,94.20822,0.1279613,2.908631,0,12,19.93209
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,34.4734,34.4734,0.3626371,0.3626371,0,0,0,0.3626371,0,0,0,0,0.3817233,0.3626371,0,0,2.380981,27.45609,0,0.3817233,-0.3817233,36.33891,93.17651,0.1279613,0.3989008,0,0,27.45609
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,33.55904,33.55904,2.667835,2.667835,0,0,0,2.667835,0,0,0,0,2.808247,2.667835,0,0,2.805118,27.07437,0,2.808247,-2.808247,33.37876,85.58639,0.1279613,2.934618,0,0,27.07437
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,32.81849,32.81849,0.2931496,0.2931496,0,0,0,0.2931496,0,0,5.551115E-17,0,0.3085786,0.2931496,0,0,5.925393,24.26612,0,0.3085786,-0.3085786,33.05349,84.75236,0.1279613,0.3224646,0,0,24.26612
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,32.00993,32.00993,0.5018229,0.5018229,0,0,0,0.5018229,0,0,0,0,0.5282347,0.5018229,0,0,6.268258,23.95755,0,0.5282347,-0.5282347,32.49668,83.32465,0.1279613,0.5520052,0,0,23.95755
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,31.1787,31.1787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.855185,23.42931,0,0,0,32.49668,83.32465,0.1279613,0,0,0,23.42931
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1268328,30.9156,30.58173,1.699075,1.699075,0,0,0,1.699075,7.464818,0,2.220446E-16,0.1268328,1.788499,1.699075,0,0,6.855185,23.42931,0,1.661667,-1.661667,30.74513,78.8335,0.1279613,1.868982,0.1014663,0,23.55614
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.146985,33.08915,30.03009,5.750253,5.750253,0,0,0,5.750253,19.94669,0,8.881784E-16,1.146985,6.052897,5.750253,0,0,8.701482,21.76764,0,4.905912,-4.905912,25.57384,65.57382,0.1279613,6.325278,0.9175881,0,22.91463
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.228218,40.86819,31.83613,2.404243,2.404243,0,0,0,2.404243,134.2717,0,0,3.228218,2.530783,2.404243,0,0,14.1525,16.86173,0.6974356,0,0.6974356,26.23549,67.27035,0.1279506,2.644668,2.582575,0,20.08995
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.863492,53.83886,35.99984,0.2846306,0.2846306,0,0,0,0.2846306,2060.036,0,0,5.863492,0.2996112,0.2846306,0,0,13.45506,17.48942,5.563881,0,5.563881,31.51385,80.80458,0.1278652,0.3130937,4.690794,0,23.35292
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.496618,57.28616,40.1711,4.867551,4.867551,0,0,0,4.867551,112.9237,0,0,5.496618,5.123738,4.867551,0,0,7.891179,22.49692,0.3728799,0,0.3728799,31.86759,81.71162,0.1278595,5.354306,4.397295,0,27.99353
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.347122,63.99185,43.292,2.245874,2.245874,0,0,0,2.245874,282.6125,0,0,6.347122,2.364078,2.245874,0,0,7.518299,22.83251,3.983043,0,3.983043,35.64624,91.40043,0.1277985,2.470462,5.077697,0,29.17963
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.315465,66.5909,45.61189,2.227537,2.227537,0,0,0,2.227537,283.5178,0.4354334,0,6.315465,2.344776,2.227537,0,0,3.535256,26.41725,3.535256,0,3.535256,39.00008,100,0.1277443,2.450291,5.052372,0,32.73271
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.42599,61.87466,47.65218,4.876605,4.876605,0,0,0,4.876605,90.75966,0,0,4.42599,5.133268,4.876605,0,0,0,29.59898,0,0.7072784,-0.7072784,38.25454,98.08837,0.1277443,5.364265,3.540792,0,34.02497
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.92885,57.86578,48.71011,3.67081,3.67081,0,0,0,3.67081,79.78757,0,0,2.92885,3.86401,3.67081,0,0,0.7858648,28.8917,0,0.9351604,-0.9351604,37.2688,95.56082,0.1277443,4.03789,2.34308,0,31.82055
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.629561,60.38192,48.83857,3.338287,3.338287,0,0,0,3.338287,108.7253,0,0,3.629561,3.513986,3.338287,0,0,1.824932,27.95654,0.1155754,0,0.1155754,37.37844,95.84196,0.1277426,3.672115,2.903649,0,31.5861
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.294592,52.83412,48.9217,1.410141,1.410141,0,0,0,1.410141,91.80584,0,0,1.294592,1.484359,1.410141,0,0,1.709357,28.06056,0,0.1897672,-0.1897672,37.17841,95.32906,0.1277426,1.551155,1.035674,0,29.35515
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3628889,48.8414,47.77309,0.7045188,0.7045188,0,0,0,0.7045188,51.50876,0,0,0.3628889,0.7415987,0.7045188,0,0,1.920209,27.87079,0,0.3787098,-0.3787098,36.77921,94.30548,0.1277426,0.7749707,0.2903111,0,28.23368
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,45.39275,45.39275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.340998,27.49208,0,0,0,36.77921,94.30548,0.1277426,0,0,0,27.49208
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,43.23154,43.23154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.340998,27.49208,0,0,0,36.77921,94.30548,0.1277426,0,0,0,27.49208
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,41.19125,41.19125,1.889305,1.889305,0,0,0,1.889305,0,0,2.220446E-16,0,1.988743,1.889305,0,0,2.340998,27.49208,0,1.988743,-1.988743,34.68289,88.93032,0.1277426,2.078236,0,0,27.49208
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,39.423,39.423,5.902174,5.902174,0,0,0,5.902174,0,0,0,0,6.212815,5.902174,0,0,4.550712,25.50334,0,6.212815,-6.212815,28.13401,72.13834,0.1277426,6.492392,0,0,25.50334
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,37.63963,37.63963,1.578641,1.578641,0,0,0,1.578641,0,0,0,0,1.661727,1.578641,0,0,11.45384,19.29052,0,1.661727,-1.661727,26.3824,67.64703,0.1277426,1.736505,0,0,19.29052
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,36.33989,36.33989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.3002,17.6288,0,0,0,26.3824,67.64703,0.1277426,0,0,0,17.6288
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,35.34241,35.34241,1.460743,1.460743,0,0,0,1.460743,0,0,0,0,1.537624,1.460743,0,0,13.3002,17.6288,0,1.537624,-1.537624,24.7616,63.49115,0.1277426,1.606817,0,0,17.6288
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,34.32227,34.32227,1.040316,1.040316,0,0,0,1.040316,0,0,2.220446E-16,0,1.095069,1.040316,0,0,15.00867,16.09117,0,1.095069,-1.095069,23.60729,60.5314,0.1277426,1.144348,0,0,16.09117
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,33.40791,33.40791,0.6310833,0.6310833,0,0,0,0.6310833,0,0,0,0,0.6642981,0.6310833,0,0,16.22542,14.9961,0,0.6642981,-0.6642981,22.90706,58.73594,0.1277426,0.6941916,0,0,14.9961
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,32.64469,32.64469,0.210946,0.210946,0,0,0,0.210946,0,0,2.775558E-17,0,0.2220484,0.210946,0,0,16.96353,14.3318,0,0.2220484,-0.2220484,22.673,58.13579,0.1277426,0.2320406,0,0,14.3318
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,31.8588,31.8588,0.6638938,0.6638938,0,0,0,0.6638938,0,0,1.110223E-16,0,0.6988355,0.6638938,0,0,17.21025,14.10975,0,0.6988355,-0.6988355,21.93637,56.24698,0.1277426,0.7302831,0,0,14.10975
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,31.0049,31.0049,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0.6192599,0.5882969,0,0,17.98673,13.41092,0,0.6192599,-0.6192599,21.28361,54.57325,0.1277426,0.6471266,0,0,13.41092
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.1009566,30.68086,30.41548,0.8014165,0.8014165,0,0,0,0.8014165,12.59727,0,0,0.1009566,0.8435963,0.8014165,0,0,18.6748,12.79166,0,0.7426397,-0.7426397,20.5008,52.56604,0.1277426,0.8815581,0.08076526,0,12.89262
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.388403,30.88609,29.86385,4.20088,4.20088,0,0,0,4.20088,9.245755,0,8.881784E-16,0.388403,4.421978,4.20088,0,0,19.49995,12.04902,0,4.033576,-4.033576,16.24903,41.66411,0.1277426,4.620967,0.3107224,0,12.43742
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.021905,40.05939,31.64721,0,0,0,0,0,0,0,0,0,3.021905,0,0,0,0,23.9817,8.015444,3.021905,0,3.021905,19.11587,49.01494,0.1276963,0,2.417524,0,11.03735
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.556796,43.08778,35.8336,2.399983,2.399983,0,0,0,2.399983,106.5339,0,0,2.556796,2.526298,2.399983,0,0,20.9598,10.73516,0.03049744,0,0.03049744,19.1448,49.08913,0.1276959,2.639982,2.045437,0,13.29195
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.776927,48.1349,39.9973,4.123298,4.123298,0,0,0,4.123298,67.34725,0,0,2.776927,4.340313,4.123298,0,0,20.9293,10.76261,0,1.563386,-1.563386,17.49685,44.86362,0.1276959,4.535627,2.221542,0,13.53953
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.17517,46.54955,43.14087,0,0,0,0,0,0,0,0,0,1.17517,0,0,0,0,22.6664,9.199221,1.17517,0,1.17517,18.61171,47.72224,0.1276779,0,0.9401358,0,10.37439
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.994811,54.59563,45.43808,2.528539,2.528539,0,0,0,2.528539,118.4404,0,0,2.994811,2.66162,2.528539,0,0,21.49123,10.25687,0.333191,0,0.333191,18.9278,48.53273,0.1276728,2.781393,2.395849,0,13.25168
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.362252,58.04721,47.52372,8.703031,8.703031,12,0,3.372,8.703031,38.63312,0,0,3.362252,0,0,3.296969,3.132121,21.15804,10.55675,6.494373,0,6.494373,25.08891,64.3304,0.1277919,9.573334,2.689801,12,13.919
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.601969,53.44262,48.58165,4.879001,4.879001,12,0,3.372,4.879001,32.83396,0,0,1.601969,0,0,7.120999,6.764949,14.66366,16.40168,8.366919,0,8.366919,33.02646,84.68306,0.1279545,5.366901,1.281575,12,18.00365
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.039239,51.83003,48.71011,4.740095,4.740095,0,0,0,4.740095,21.92444,0,0,1.039239,4.989574,4.740095,0,0,6.296746,23.93191,0,3.950335,-3.950335,28.86244,74.00611,0.1279545,5.214105,0.8313915,0,24.97115
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.404239,53.04291,48.79324,5.496259,5.496259,0,0,0,5.496259,25.549,0,8.881784E-16,1.404239,5.785536,5.496259,0,0,10.68601,19.98157,0,4.381296,-4.381296,24.24415,62.16436,0.1279545,6.045885,1.123391,0,21.38581
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3940275,48.81194,47.65218,3.794707,3.794707,0,0,0,3.794707,10.38361,0,4.440892E-16,0.3940275,3.994428,3.794707,0,0,15.55411,15.60028,0,3.600401,-3.600401,20.449,52.43322,0.1279545,4.174178,0.315222,0,15.9943
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,45.2265,45.2265,0.3592151,0.3592151,0,0,0,0.3592151,0,0,5.551115E-17,0,0.3781211,0.3592151,0,0,19.55456,11.99988,0,0.3781211,-0.3781211,20.05042,51.41123,0.1279545,0.3951366,0,0,11.99988
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,43.05774,43.05774,3.727556,3.727556,0,0,0,3.727556,0,0,4.440892E-16,0,3.923743,3.727556,0,0,19.97469,11.62175,0,3.923743,-3.923743,15.91443,40.80615,0.1279545,4.100312,0,0,11.62175
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,41.01745,41.01745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.33441,7.698011,0,0,0,15.91443,40.80615,0.1279545,0,0,0,7.698011
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,39.25675,39.25675,3.065363,3.065363,0,0,0,3.065363,0,0,4.440892E-16,0,3.226698,3.065363,0,0,24.33441,7.698011,0,3.226698,-3.226698,12.51319,32.08504,0.1279545,3.371899,0,0,7.698011
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,37.4885,37.4885,0.7617776,0.7617776,0,0,0,0.7617776,0,0,0,0,0.8018711,0.7617776,0,0,27.91963,4.471313,0,0.8018711,-0.8018711,11.66795,29.91775,0.1279545,0.8379553,0,0,4.471313
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,36.17364,36.17364,0.8859959,0.8859959,0,0,0,0.8859959,0,0,1.110223E-16,0,0.9326273,0.8859959,0,0,28.8106,3.669442,0,0.9326273,-0.9326273,10.68487,27.39705,0.1279545,0.9745955,0,0,3.669442
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,35.17617,35.17617,1.052294,1.052294,0,0,0,1.052294,0,0,2.220446E-16,0,1.107678,1.052294,0,0,29.84685,2.736814,0,1.107678,-1.107678,9.517277,24.40322,0.1279545,1.157523,0,0,2.736814
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,34.15602,34.15602,1.347321,1.347321,0,0,0,1.347321,0,0,2.220446E-16,0,1.418232,1.347321,0,0,31.0776,1.629137,0,1.418232,-1.418232,8.022328,20.57003,0.1279545,1.482053,0,0,1.629137
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,33.24166,33.24166,0.4158482,0.4158482,9.215848,0,2.66761,0.4158482,0,0,0,0,0,0,8.8,8.36,32.65342,0.2109044,8.36,0,8.36,15.95332,40.90587,0.1280355,0.457433,0,12,0.2109044
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,32.47089,32.47089,1.394173,1.394173,10.19417,0,2.915126,1.394173,0,1.776357E-15,0,0,0,0,8.8,8.36,24.29342,7.734904,8.36,0,8.36,23.88431,61.24171,0.128149,1.53359,0,12,7.734904
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,31.66988,31.66988,1.944498,1.944498,10.7445,0,3.054358,1.944498,0,1.776357E-15,0,0,0,0,8.8,8.36,15.93342,15.2589,8.36,0,8.36,31.81531,81.57755,0.1282808,2.138947,0,12,15.2589
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,30.81598,30.81598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.573415,22.7829,0,0,0,31.81531,81.57755,0.1282808,0,0,0,22.7829
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.617445,34.57179,30.21901,0.2543318,0.2543318,0,0,0,0.2543318,635.9589,0,0,1.617445,0.2677177,0.2543318,0,0,7.573415,22.7829,1.349728,0,1.349728,33.09577,84.86078,0.1282602,0.279765,1.293956,0,24.40035
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.291513,38.73204,29.6447,7.832642,7.832642,10.61821,0,3.022407,7.832642,42.02302,0,0,3.291513,0,0,2.785566,2.646288,6.223688,23.99766,5.9378,0,5.9378,38.72886,99.30457,0.1283674,8.615907,2.63321,12,27.28917
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.459301,47.353,31.43563,4.123963,4.123963,0,0,0,4.123963,132.38,0.8324002,0,5.459301,4.341014,4.123963,0,0,0.285887,29.34168,0.285887,0,0.285887,39.00008,100,0.128363,4.53636,4.367441,0,34.80098
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,8.082863,61.53415,35.62201,4.659313,4.659313,0,0,0,4.659313,173.4776,3.178324,0,8.082863,4.90454,4.659313,0,0,0,29.59898,0,0,0,39.00008,100,0.128363,5.125244,6.46629,0,37.68184
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.723669,69.3718,39.80839,6.448634,6.448634,0,0,0,6.448634,135.2793,1.935633,0,8.723669,6.788036,6.448634,0,0,0,29.59898,0,0,0,39.00008,100,0.128363,7.093498,6.978935,0,38.32265
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,7.16996,66.83337,42.97462,0,0,0,0,0,0,0,7.16996,0,7.16996,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128363,0,5.735969,0,36.76894
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.738575,72.0055,45.27184,3.012774,3.012774,0,0,0,3.012774,256.8587,4.567233,0,7.738575,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.128363,3.314052,6.19086,0,37.33755
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,7.181616,72.1939,47.34991,0.2050985,0.2050985,0,0,0,0.2050985,3501.546,6.965723,0,7.181616,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.128363,0.2256083,5.745293,0,36.78059
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.845602,72.07656,48.4154,1.991411,1.991411,0,0,0,1.991411,343.7563,4.74938,0,6.845602,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.128363,2.190552,5.476481,0,36.44458
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.543854,67.0156,48.54387,0,0,0,0,0,0,0,5.543854,0,5.543854,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128363,0,4.435083,0,35.14283
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.534446,59.82481,48.62699,0.7072693,0.7072693,0,0,0,0.7072693,499.7313,2.789952,0,3.534446,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.128363,0.7779962,2.827557,0,33.13342
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.802438,52.97605,47.52372,2.982003,2.982003,0,0,0,2.982003,60.44386,0,0,1.802438,3.13895,2.982003,0,0,0,29.59898,0,1.336513,-1.336513,37.59127,96.38768,0.128363,3.280203,1.44195,0,31.40141
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,45.06025,45.06025,8.298683,8.298683,9.861856,0,2.83105,8.298683,0,4.440892E-16,0,0,0,0,1.563173,1.485014,1.485014,28.26247,1.485014,0,1.485014,39.00008,100,0.1283927,9.128551,0,12,28.26247
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,42.89149,42.89149,8.821995,8.821995,8.821995,0,2.567965,8.821995,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283927,9.704194,0,12,29.59898
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,40.86632,40.86632,4.19953,4.19953,0,0,0,4.19953,0,0,8.881784E-16,0,4.420557,4.19953,0,0,0,29.59898,0,4.420557,-4.420557,34.3404,88.05213,0.1283927,4.619483,0,0,29.59898
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,39.10562,39.10562,6.386237,6.386237,0,0,0,6.386237,0,0,8.881784E-16,0,6.722355,6.386237,0,0,4.911731,25.17842,0,6.722355,-6.722355,27.25442,69.88298,0.1283927,7.024861,0,0,25.17842
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,37.34492,37.34492,0.6521448,0.6521448,0,0,0,0.6521448,0,0,0,0,0.6864682,0.6521448,0,0,12.38101,18.45607,0,0.6864682,-0.6864682,26.53082,68.0276,0.1283927,0.7173592,0,0,18.45607
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,35.99984,35.99984,1.848566,1.848566,0,0,0,1.848566,0,0,2.220446E-16,0,1.945859,1.848566,0,0,13.14376,17.7696,0,1.945859,-1.945859,24.4797,62.76834,0.1283927,2.033423,0,0,17.7696
