Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,35.00237,35.00237,0.3462484,0.3462484,0,0,0,0.3462484,0,0,5.551115E-17,0,0.364472,0.3462484,0,0,15.30582,15.82374,0,0.364472,-0.364472,24.09551,61.78325,0.1283927,0.3808732,0,0,15.82374
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,33.98222,33.98222,1.329819,1.329819,0,0,0,1.329819,0,0,2.220446E-16,0,1.39981,1.329819,0,0,15.71079,15.45927,0,1.39981,-1.39981,22.61998,57.99984,0.1283927,1.462801,0,0,15.45927
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,33.09053,33.09053,0.4879838,0.4879838,0,0,0,0.4879838,0,0,5.551115E-17,0,0.5136672,0.4879838,0,0,17.26614,14.05946,0,0.5136672,-0.5136672,22.07853,56.6115,0.1283927,0.5367821,0,0,14.05946
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,32.30464,32.30464,2.292605,2.292605,0,0,0,2.292605,0,0,4.440892E-16,0,2.413268,2.292605,0,0,17.83688,13.54579,0,2.413268,-2.413268,19.53472,50.08893,0.1283927,2.521865,0,0,13.54579
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,31.49608,31.49608,1.261019,1.261019,0,0,0,1.261019,0,0,2.220446E-16,0,1.327389,1.261019,0,0,20.51829,11.13252,0,1.327389,-1.327389,18.13553,46.50127,0.1283927,1.387121,0,0,11.13252
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,30.66485,30.66485,1.124443,1.124443,0,0,0,1.124443,0,0,2.220446E-16,0,1.183624,1.124443,0,0,21.99316,9.805132,0,1.183624,-1.183624,16.88788,43.30218,0.1283927,1.236887,0,0,9.805132
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4631236,31.29734,30.07543,0.6398004,0.6398004,0,0,0,0.6398004,72.38564,0,0,0.4631236,0.6734741,0.6398004,0,0,23.3083,8.621508,0,0.2103504,-0.2103504,16.66615,42.73364,0.1283927,0.7037804,0.3704989,0,9.084632
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.569653,36.49839,29.50113,3.055864,3.055864,0,0,0,3.055864,84.08924,0,0,2.569653,3.216699,3.055864,0,0,23.54202,8.411158,0,0.6470461,-0.6470461,15.98411,40.98481,0.1283927,3.361451,2.055722,0,10.98081
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.194086,46.32903,31.2845,0,0,0,0,0,0,0,0,0,5.194086,0,0,0,0,24.26096,7.764111,5.194086,0,5.194086,20.91165,53.61951,0.1283133,0,4.155269,0,12.9582
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,7.01655,57.29765,35.4482,0.8673036,0.8673036,0,0,0,0.8673036,809.0074,0,0,7.01655,0.9129511,0.8673036,0,0,19.06688,12.43879,6.103599,0,6.103599,26.70203,68.46661,0.1282202,0.9540339,5.61324,0,19.45534
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.684055,68.98062,39.63459,3.119706,3.119706,0,0,0,3.119706,278.3613,0,0,8.684055,3.283901,3.119706,0,0,12.96328,17.93203,5.400154,0,5.400154,31.82507,81.60258,0.1281379,3.431677,6.947244,0,26.61608
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.633535,68.50926,42.80082,0.3928398,0.3928398,0,0,0,0.3928398,1943.167,0,0,7.633535,0.4135156,0.3928398,0,0,7.563124,22.79217,7.220019,0,7.220019,38.67458,99.16539,0.1280281,0.4321238,6.106828,0,30.4257
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.72583,67.60233,45.09804,0.3468048,0.3468048,0,0,0,0.3468048,1939.37,6.017667,0,6.72583,0.3650577,0.3468048,0,0,0.3431047,29.29018,0.3431047,0,0.3431047,39.00008,100,0.1280229,0.3814853,5.380664,0,36.01601
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.426348,73.0339,47.18367,3.34326,3.34326,0,0,0,3.34326,222.1289,3.907126,0,7.426348,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1280229,3.677586,5.941078,0,37.02533
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,8.200583,77.83231,48.2416,6.445133,6.445133,0,0,0,6.445133,127.2368,1.416232,0,8.200583,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1280229,7.089646,6.560466,0,37.79956
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.762361,71.67462,48.37006,4.937928,4.937928,0,0,0,4.937928,136.9473,1.564541,0,6.762361,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1280229,5.431721,5.409888,0,36.36134
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.077387,61.57343,48.49852,3.98407,3.98407,0,0,0,3.98407,102.3422,0,4.440892E-16,4.077387,4.193758,3.98407,0,0,0,29.59898,0,0.116371,-0.116371,38.87741,99.68547,0.1280229,4.382477,3.261909,0,33.67636
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.857415,53.01535,47.39526,4.044894,4.044894,0,0,0,4.044894,45.91999,0,0,1.857415,4.257783,4.044894,0,0,0.1293011,29.48261,0,2.400368,-2.400368,36.3472,93.19777,0.1280229,4.449383,1.485932,0,31.34002
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,44.93179,44.93179,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,1.828041,1.736639,0,0,2.796377,27.08224,0,1.828041,-1.828041,34.42028,88.25694,0.1280229,1.910303,0,0,27.08224
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,42.71769,42.71769,4.987802,4.987802,0,0,0,4.987802,0,0,0,0,5.250318,4.987802,0,0,4.827533,25.2542,0,5.250318,-5.250318,28.88596,74.06641,0.1280229,5.486582,0,0,25.2542
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,40.72274,40.72274,4.805738,4.805738,0,0,0,4.805738,0,0,8.881784E-16,0,5.058672,4.805738,0,0,10.66122,20.00388,0,5.058672,-5.058672,23.55365,60.39385,0.1280229,5.286312,0,0,20.00388
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,38.95449,38.95449,8.682729,8.682729,12,0,3.372,8.682729,0,0,0,0,0,0,3.317272,3.151408,16.28197,14.94521,3.151408,0,3.151408,26.54334,68.0597,0.1280857,9.551002,0,12,14.94521
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,37.19379,37.19379,0.3791757,0.3791757,9.179175,0,2.658331,0.3791757,0,0,0,0,0,0,8.8,8.36,13.13056,17.78148,8.36,0,8.36,34.47433,88.39554,0.1281646,0.4170933,0,12,17.78148
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,35.85626,35.85626,0.4500515,0.4500515,0,0,0,0.4500515,0,0,5.551115E-17,0,0.4737384,0.4500515,0,0,4.770559,25.30548,0,0.4737384,-0.4737384,33.97496,87.11512,0.1281646,0.4950566,0,0,25.30548
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,34.85879,34.85879,0.4137599,0.4137599,0,0,0,0.4137599,0,0,5.551115E-17,0,0.4355368,0.4137599,0,0,5.296935,24.83174,0,0.4355368,-0.4355368,33.51587,85.93795,0.1281646,0.4551359,0,0,24.83174
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,33.83109,33.83109,2.304813,2.304813,0,0,0,2.304813,0,0,0,0,2.426119,2.304813,0,0,5.780864,24.3962,0,2.426119,-2.426119,30.95851,79.38065,0.1281646,2.535295,0,0,24.3962
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,32.90162,32.90162,0.5242932,0.5242932,0,0,0,0.5242932,0,0,1.110223E-16,0,0.5518875,0.5242932,0,0,8.476553,21.97008,0,0.5518875,-0.5518875,30.37677,77.88901,0.1281646,0.5767224,0,0,21.97008
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,32.11573,32.11573,0.1849429,0.1849429,0,0,0,0.1849429,0,0,2.775558E-17,0,0.1946767,0.1849429,0,0,9.089761,21.41819,0,0.1946767,-0.1946767,30.17157,77.36284,0.1281646,0.2034371,0,0,21.41819
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,31.30717,31.30717,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.306068,21.22352,0,0,0,30.17157,77.36284,0.1281646,0,0,0,21.22352
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,30.47593,30.47593,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0.3751026,0.3563475,0,0,9.306068,21.22352,0,0.3751026,-0.3751026,29.77617,76.34901,0.1281646,0.3919822,0,0,21.22352
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.677728,34.37341,29.86385,0.5537319,0.5537319,0,0,0,0.5537319,302.9855,0,0,1.677728,0.5828757,0.5537319,0,0,9.722849,20.84841,1.094852,0,1.094852,30.81484,79.01225,0.128148,0.6091051,1.342182,0,22.52614
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.047379,37.64654,29.28954,0,0,0,0,0,0,0,0,0,3.047379,0,0,0,0,8.627997,21.83378,3.047379,0,3.047379,33.70584,86.42506,0.1281018,0,2.437903,0,24.88116
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.07112,48.95943,31.07291,0,0,0,0,0,0,0,0.4905016,0,6.07112,0,0,0,0,5.580618,24.57642,5.580618,0,5.580618,39.00008,100,0.1280171,0,4.856896,0,30.64754
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.804013,60.01656,35.25929,0.9084622,0.9084622,0,0,0,0.9084622,859.0355,6.847737,0,7.804013,0.956276,0.9084622,0,0,0,29.59898,0,0,0,39.00008,100,0.1280171,0.9993084,6.24321,0,37.40299
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.268626,71.32932,39.46834,1.279907,1.279907,0,0,0,1.279907,724.1639,7.921355,0,9.268626,1.347271,1.279907,0,0,0,29.59898,0,0,0,39.00008,100,0.1280171,1.407898,7.414901,0,38.8676
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.282576,75.58961,42.65724,7.537344,7.537344,0,0,0,7.537344,123.1545,1.348529,0,9.282576,7.934047,7.537344,0,0,0,29.59898,0,0,0,39.00008,100,0.1280171,8.291079,7.42606,0,38.88155
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,9.406564,79.29251,44.96957,0,0,0,0,0,0,0,9.406564,0,9.406564,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280171,0,7.525251,0,39.00554
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,9.302246,81.61082,47.05521,0.3375824,0.3375824,0,0,0,0.3375824,2755.548,8.946896,0,9.302246,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1280171,0.3713407,7.441796,0,38.90122
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.817996,75.92757,48.12069,7.053203,7.053203,0,0,0,7.053203,110.8432,0.3935713,0,7.817996,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1280171,7.758523,6.254396,0,37.41697
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.646876,71.0424,48.2416,0.3819263,0.3819263,0,0,0,0.3819263,1740.356,6.244848,0,6.646876,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1280171,0.4201189,5.317501,0,36.24585
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.670868,63.55669,48.37006,4.00344,4.00344,0,0,0,4.00344,116.6714,0.4567215,0,4.670868,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1280171,4.403784,3.736695,0,34.26985
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.973773,53.24821,47.26679,1.085032,1.085032,0,0,0,1.085032,181.9092,0.8316337,0,1.973773,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1280171,1.193535,1.579018,0,31.57275
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,44.80333,44.80333,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280171,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,42.55145,42.55145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280171,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,40.54894,40.54894,3.259336,3.259336,0,0,0,3.259336,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1280171,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,38.81091,38.81091,5.804923,5.804923,0,0,0,5.804923,0,0,8.881784E-16,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1280171,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,37.04266,37.04266,0.359373,0.359373,0,0,0,0.359373,0,0,5.551115E-17,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1280171,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,35.70513,35.70513,1.019011,1.019011,0,0,0,1.019011,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1280171,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,34.68499,34.68499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1280171,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,33.64217,33.64217,1.040593,1.040593,0,0,0,1.040593,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1280171,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,32.70515,32.70515,0.6813282,0.6813282,0,0,0,0.6813282,0,0,1.110223E-16,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1280171,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,31.94192,31.94192,3.043668,3.043668,0,0,0,3.043668,0,0,4.440892E-16,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1280171,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,31.11825,31.11825,3.220738,3.220738,0,0,0,3.220738,0,0,4.440892E-16,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1280171,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,30.30969,30.30969,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1280171,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.461597,33.57705,29.66738,1.219614,1.219614,0,0,0,1.219614,119.841,0,0,1.461597,1.283804,1.219614,0,0,22.1299,9.682067,0.1777931,0,0.1777931,18.17448,46.60114,0.1280144,1.341576,1.169278,0,11.14366
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.597828,36.15204,29.09307,4.011116,4.011116,0,0,0,4.011116,64.76573,0,0,2.597828,4.222227,4.011116,0,0,21.95211,9.842081,0,1.624399,-1.624399,16.46221,42.21072,0.1280144,4.412227,2.078263,0,12.43991
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.30128,43.08766,30.88399,0,0,0,0,0,0,0,0,0,4.30128,0,0,0,0,23.757,8.217683,4.30128,0,4.30128,20.54277,52.67365,0.1279492,0,3.441024,0,12.51896
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.911269,56.472,35.07037,3.201335,3.201335,0,0,0,3.201335,215.8871,0,0,6.911269,3.369826,3.201335,0,0,19.45572,12.08883,3.541443,0,3.541443,23.90247,61.28827,0.1278956,3.521469,5.529016,0,19.0001
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,8.225853,66.6265,39.29454,0.3282052,0.3282052,0,0,0,0.3282052,2506.314,0,0,8.225853,0.3454792,0.3282052,0,0,15.91427,15.27613,7.880374,0,7.880374,31.37845,80.45741,0.1277765,0.3610258,6.580683,0,23.50199
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.65839,64.2357,42.48344,0.1629667,0.1629667,0,0,0,0.1629667,4085.736,0,0,6.65839,0.1715439,0.1629667,0,0,8.033897,22.36847,6.486845,0,6.486845,37.53242,96.23677,0.1276786,0.1792634,5.326712,0,29.02686
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,9.264253,78.36907,44.80333,0.1778593,0.1778593,0,0,0,0.1778593,5208.753,7.52998,0,9.264253,0.1872203,0.1778593,0,0,1.547052,28.20663,1.547052,0,1.547052,39.00008,100,0.1276553,0.1956453,7.411402,0,37.47088
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.750235,74.12316,46.92674,0,0,0,0,0,0,0,7.750235,0,7.750235,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276553,0,6.200188,0,37.34921
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.857157,75.94128,47.99223,5.303663,5.303663,0,0,0,5.303663,148.1459,2.274354,0,7.857157,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1276553,5.834029,6.285726,0,37.45613
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,6.240862,69.25183,48.12069,5.725562,5.725562,0,0,0,5.725562,109,0.2139552,0,6.240862,6.026907,5.725562,0,0,0,29.59898,0,0,0,39.00008,100,0.1276553,6.298118,4.99269,0,35.83984
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.169141,61.61454,48.2416,1.382211,1.382211,0,0,0,1.382211,301.6283,2.714181,0,4.169141,1.454959,1.382211,0,0,0,29.59898,0,0,0,39.00008,100,0.1276553,1.520432,3.335313,0,33.76812
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.005038,50.12189,47.13833,5.427754,5.427754,0,0,0,5.427754,18.51664,0,0,1.005038,5.713426,5.427754,0,0,0,29.59898,0,4.708388,-4.708388,34.037,87.27419,0.1276553,5.97053,0.8040303,0,30.60402
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,44.62952,44.62952,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,4.590222,4.360711,0,0,5.231542,24.89059,0,4.590222,-4.590222,29.19848,74.86775,0.1276553,4.796782,0,0,24.89059
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,42.40031,42.40031,5.645151,5.645151,0,0,0,5.645151,0,0,0,0,5.942264,5.645151,0,0,10.33179,20.30037,0,5.942264,-5.942264,22.93479,58.80703,0.1276553,6.209666,0,0,20.30037
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,40.40536,40.40536,4.026646,4.026646,0,0,0,4.026646,0,0,0,0,4.238575,4.026646,0,0,16.9343,14.3581,0,4.238575,-4.238575,18.46694,47.35102,0.1276553,4.429311,0,0,14.3581
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,38.63711,38.63711,8.746432,8.746432,12,0,3.372,8.746432,0,0,0,0,0,0,3.253568,3.09089,21.64383,10.11953,3.09089,0,3.09089,21.39921,54.86966,0.1277167,9.621075,0,12,10.11953
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,36.87641,36.87641,0.6022617,0.6022617,9.402262,0,2.714772,0.6022617,0,1.776357E-15,0,0,0,0,8.8,8.36,18.55294,12.90133,8.36,0,8.36,29.3302,75.2055,0.127803,0.6624879,0,12,12.90133
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,35.53133,35.53133,0.06236271,0.06236271,8.862363,0,2.578178,0.06236271,0,0,0,0,0,0,8.8,8.36,10.19294,20.42533,8.36,0,8.36,37.2612,95.54134,0.1278713,0.06859899,0,12,20.42533
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,34.51874,34.51874,1.453266,1.453266,0,0,0,1.453266,0,0,2.220446E-16,0,1.529753,1.453266,0,0,1.832942,27.94933,0,1.529753,-1.529753,35.64869,91.40672,0.1278713,1.598592,0,0,27.94933
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,33.47592,33.47592,0.9222194,0.9222194,0,0,0,0.9222194,0,0,1.110223E-16,0,0.9707572,0.9222194,0,0,3.532668,26.41958,0,0.9707572,-0.9707572,34.62543,88.78297,0.1278713,1.014441,0,0,26.41958
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,32.56157,32.56157,1.003174,1.003174,0,0,0,1.003174,0,0,2.220446E-16,0,1.055973,1.003174,0,0,4.611288,25.44882,0,1.055973,-1.055973,33.51233,85.92889,0.1278713,1.103491,0,0,25.44882
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,31.77568,31.77568,1.174466,1.174466,0,0,0,1.174466,0,0,2.220446E-16,0,1.236279,1.174466,0,0,5.78459,24.39285,0,1.236279,-1.236279,32.20918,82.58748,0.1278713,1.291912,0,0,24.39285
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,30.94445,30.94445,1.633859,1.633859,0,0,0,1.633859,0,0,2.220446E-16,0,1.719851,1.633859,0,0,7.158234,23.15657,0,1.719851,-1.719851,30.3963,77.93907,0.1278713,1.797245,0,0,23.15657
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,30.11322,30.11322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.06918,21.43672,0,0,0,30.3963,77.93907,0.1278713,0,0,0,21.43672
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.607457,33.78369,29.47846,0.2110105,0.2110105,0,0,0,0.2110105,761.7902,0,0,1.607457,0.2221163,0.2110105,0,0,9.06918,21.43672,1.385341,0,1.385341,31.71055,81.30894,0.1278504,0.2321115,1.285966,0,23.04417
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.445953,35.50134,28.88148,2.585351,2.585351,0,0,0,2.585351,94.60816,0,0,2.445953,2.721422,2.585351,0,0,7.683839,22.68352,0,0.2754691,-0.2754691,31.42018,80.5644,0.1278504,2.843886,1.956762,0,25.12948
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.403077,37.262,30.68752,4.75491,4.75491,0,0,0,4.75491,50.53886,0,8.881784E-16,2.403077,5.005168,4.75491,0,0,7.989916,22.40805,0,2.602091,-2.602091,28.67733,73.53148,0.1278504,5.230401,1.922462,0,24.81113
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.999571,46.46898,34.8739,0.8615085,0.8615085,0,0,0,0.8615085,464.252,0,0,3.999571,0.9068511,0.8615085,0,0,10.88113,19.80596,3.09272,0,3.09272,31.61134,81.05457,0.1278039,0.9476593,3.199656,0,23.80553
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.234267,58.73231,39.12829,0.1815764,0.1815764,0,0,0,0.1815764,3433.413,0,0,6.234267,0.1911331,0.1815764,0,0,7.788409,22.58941,6.043134,0,6.043134,37.34436,95.75459,0.127713,0.199734,4.987414,0,28.82368
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.234759,55.34675,42.33231,2.650947,2.650947,0,0,0,2.650947,159.7452,0,0,4.234759,2.79047,2.650947,0,0,1.745275,28.02823,1.444289,0,1.444289,38.71454,99.26785,0.1276913,2.916041,3.387807,0,32.26299
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.473406,66.10415,44.67487,1.937205,1.937205,0,0,0,1.937205,334.162,4.133256,0,6.473406,2.039164,1.937205,0,0,0.3009862,29.32809,0.3009862,0,0.3009862,39.00008,100,0.1276868,2.130926,5.178725,0,35.80149
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.289193,67.83969,46.7605,4.987109,4.987109,0,0,0,4.987109,126.109,1.039605,0,6.289193,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1276868,5.48582,5.031354,0,35.88817
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.618802,74.66096,47.81843,0.3468311,0.3468311,0,0,0,0.3468311,2196.689,7.253716,0,7.618802,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1276868,0.3815142,6.095041,0,37.21778
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.486755,62.46981,47.99223,3.581923,3.581923,0,0,0,3.581923,125.2611,0.7163094,0,4.486755,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1276868,3.940116,3.589404,0,34.08573
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.84433,56.9575,48.12069,0.6558641,0.6558641,0,0,0,0.6558641,433.6768,2.153947,0,2.84433,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1276868,0.7214505,2.275464,0,32.44331
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.975617,52.94713,46.97208,0,0,0,0,0,0,0,1.975617,0,1.975617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276868,0,1.580494,0,31.57459
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,44.50106,44.50106,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276868,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,42.22651,42.22651,7.215114,7.215114,0,0,0,7.215114,0,0,8.881784E-16,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1276868,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,40.23156,40.23156,6.185076,6.185076,0,0,0,6.185076,0,0,8.881784E-16,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1276868,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,38.47086,38.47086,0.7519754,0.7519754,0,0,0,0.7519754,0,0,1.110223E-16,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1276868,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,36.70261,36.70261,0.6699387,0.6699387,0,0,0,0.6699387,0,0,1.110223E-16,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1276868,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,35.36508,35.36508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1276868,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,34.34494,34.34494,0.6135285,0.6135285,0,0,0,0.6135285,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1276868,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,33.30212,33.30212,1.090657,1.090657,0,0,0,1.090657,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1276868,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,32.3651,32.3651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1276868,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,31.56409,31.56409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1276868,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,30.73286,30.73286,0.5688482,0.5688482,0,0,0,0.5688482,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1276868,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,29.90163,29.90163,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1276868,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.367239,32.90939,29.26687,1.349122,1.349122,0,0,0,1.349122,101.3429,0,0,1.367239,1.420128,1.349122,0,0,22.5353,9.317206,0,0.05288953,-0.05288953,17.56546,45.03956,0.1276868,1.484034,1.093791,0,10.68445
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.103432,34.34542,28.69257,3.013991,3.013991,0,0,0,3.013991,69.78893,0,4.440892E-16,2.103432,3.172622,3.013991,0,0,22.59407,9.264317,0,1.06919,-1.06919,16.43844,42.14976,0.1276868,3.31539,1.682746,0,11.36775
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.643229,40.65556,30.47593,4.05838,4.05838,0,0,0,4.05838,89.77052,0,0,3.643229,4.271979,4.05838,0,0,23.78206,8.195127,0,0.6287501,-0.6287501,15.77568,40.45037,0.1276868,4.464218,2.914583,0,11.83836
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.579724,48.10275,34.68499,3.441269,3.441269,0,0,0,3.441269,133.0824,0,0,4.579724,3.622389,3.441269,0,0,24.48067,7.566377,0.9573352,0,0.9573352,16.68389,42.77911,0.1276724,3.785396,3.663779,0,12.1461
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,8.031705,65.38415,38.93182,8.206889,8.206889,12,0,3.372,8.206889,97.86539,0,0,8.031705,0,0,3.793111,3.603455,23.52333,8.427979,11.63516,0,11.63516,27.72197,71.08183,0.1277951,9.027578,6.425364,12,16.45968
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.860644,73.00153,42.16606,6.643561,6.643561,9.519712,0,2.744487,6.643561,133.3719,0,0,8.860644,0,0,2.876152,2.732344,11.88817,18.89962,11.59299,0,11.59299,38.72004,99.28196,0.1278363,7.307917,7.088516,12,27.76027
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.322505,78.24625,44.50106,6.417966,6.417966,0,0,0,6.417966,145.2564,2.271567,0,9.322505,6.755754,6.417966,0,0,0.295184,29.33331,0.295184,0,0.295184,39.00008,100,0.1278318,7.059762,7.458004,0,38.65582
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.952543,79.23978,46.5867,2.726175,2.726175,0,0,0,2.726175,328.3921,6.082886,0,8.952543,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1278318,2.998792,7.162035,0,38.55152
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.561504,66.09998,47.68996,0.5938479,0.5938479,0,0,0,0.5938479,936.5201,4.936401,0,5.561504,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1278318,0.6532326,4.449203,0,35.16048
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.190383,64.84824,47.81843,5.393102,5.393102,0,0,0,5.393102,96.24114,0,8.881784E-16,5.190383,5.67695,5.393102,0,0,0,29.59898,0,0.4865663,-0.4865663,38.48719,98.68491,0.1278318,5.932412,4.152307,0,34.78936
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.77098,59.90029,47.94689,2.056394,2.056394,0,0,0,2.056394,183.3783,1.065725,0,3.77098,2.164625,2.056394,0,0,0.5406293,29.11241,0.5406293,0,0.5406293,39.00008,100,0.1278237,2.262033,3.016784,0,32.88339
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.379205,50.96051,46.84362,4.369798,4.369798,0,0,0,4.369798,31.56223,0,8.881784E-16,1.379205,4.599787,4.369798,0,0,0,29.59898,0,3.220582,-3.220582,35.60529,91.29543,0.1278237,4.806777,1.103364,0,30.97818
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,44.33482,44.33482,7.863934,7.863934,11.6307,0,3.278566,7.863934,0,0,0,0,0,0,3.766762,3.578424,3.578424,26.3784,3.578424,0,3.578424,39.00008,100,0.1278943,8.650328,0,12,26.3784
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,42.06026,42.06026,1.727746,1.727746,0,0,0,1.727746,0,0,2.220446E-16,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1278943,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,40.06531,40.06531,5.324644,5.324644,0,0,0,5.324644,0,0,8.881784E-16,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1278943,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,38.29706,38.29706,2.545456,2.545456,0,0,0,2.545456,0,0,4.440892E-16,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1278943,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,36.55903,36.55903,1.492952,1.492952,0,0,0,1.492952,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1278943,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,35.19128,35.19128,0.5255246,0.5255246,0,0,0,0.5255246,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1278943,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,34.17113,34.17113,1.033329,1.033329,0,0,0,1.033329,0,0,2.220446E-16,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1278943,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,33.1132,33.1132,0.7628992,0.7628992,0,0,0,0.7628992,0,0,1.110223E-16,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1278943,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,32.17618,32.17618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1278943,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,31.36762,31.36762,0.7259501,0.7259501,0,0,0,0.7259501,0,0,1.110223E-16,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1278943,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,30.54394,30.54394,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1278943,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,29.69004,29.69004,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1278943,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2261605,29.64612,29.05529,0.6850228,0.6850228,0,0,0,0.6850228,33.01504,0,0,0.2261605,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.4949161,-0.4949161,22.15875,56.8172,0.1278943,0.753525,0.1809284,0,14.34297
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.470882,32.36407,28.45831,1.369748,1.369748,0,0,0,1.369748,107.3834,0,0,1.470882,1.44184,1.369748,0,0,17.75232,13.62189,0.02904165,0,0.02904165,22.1863,56.88784,0.1278938,1.506723,1.176705,0,15.09278
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.736135,37.79747,30.28702,4.418476,4.418476,0,0,0,4.418476,61.92488,0,0,2.736135,4.651027,4.418476,0,0,17.72327,13.64803,0,1.914891,-1.914891,20.16783,51.71228,0.1278938,4.860323,2.188909,0,16.38417
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.991765,49.22842,34.49607,2.654709,2.654709,0,0,0,2.654709,188.0344,0,0,4.991765,2.79443,2.654709,0,0,19.85093,11.73314,2.197335,0,2.197335,22.25241,57.05733,0.1278609,2.92018,3.993412,0,16.72491
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,8.057071,65.28233,38.76557,2.654839,2.654839,0,0,0,2.654839,303.4862,0,0,8.057071,2.794568,2.654839,0,0,17.6536,13.71074,5.262504,0,5.262504,27.24485,69.85846,0.1277821,2.920323,6.445657,0,21.76781
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.319749,74.88174,41.99226,1.192978,1.192978,0,0,0,1.192978,781.2169,0,0,9.319749,1.255767,1.192978,0,0,12.39109,18.44699,8.063982,0,8.063982,34.89502,89.47423,0.1276615,1.312276,7.455799,0,27.76674
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.680855,66.51571,44.33482,0.8596528,0.8596528,0,0,0,0.8596528,777.1574,1.448846,0,6.680855,0.9048977,0.8596528,0,0,4.327111,25.70458,4.327111,0,4.327111,39.00008,100,0.1275969,0.9456181,5.344685,0,32.38543
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.107805,63.00101,46.45823,2.380784,2.380784,0,0,0,2.380784,214.543,2.601717,0,5.107805,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1275969,2.618863,4.086245,0,34.70678
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.928884,67.36565,47.5615,0,0,0,0,0,0,0,5.928884,0,5.928884,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275969,0,4.743107,0,35.52786
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.99116,63.9645,47.68996,4.677179,4.677179,0,0,0,4.677179,106.713,0.06781377,0,4.99116,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.1275969,5.144897,3.992928,0,34.59014
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.97853,57.12822,47.86377,5.595779,5.595779,0,0,0,5.595779,53.22816,0,0,2.97853,5.890294,5.595779,0,0,0,29.59898,0,2.911763,-2.911763,35.93081,92.1301,0.1275969,6.155357,2.382824,0,32.57751
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.8030254,49.0829,46.71516,1.332421,1.332421,0,0,0,1.332421,60.26815,0,0,0.8030254,1.402548,1.332421,0,0,3.235293,26.68721,0,0.5995227,-0.5995227,35.29886,90.50971,0.1275969,1.465663,0.6424203,0,27.49024
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,44.20635,44.20635,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,3.84274,3.650603,0,0,3.901429,26.08769,0,3.84274,-3.84274,31.24825,80.12357,0.1275969,4.015663,0,0,26.08769
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,41.90913,41.90913,4.401708,4.401708,0,0,0,4.401708,0,0,8.881784E-16,0,4.633377,4.401708,0,0,8.17114,22.24495,0,4.633377,-4.633377,26.36425,67.60049,0.1275969,4.841879,0,0,22.24495
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,39.91418,39.91418,9.036965,9.036965,12,0,3.372,9.036965,0,0,0,0,0,0,2.963035,2.814883,13.31934,17.61158,2.814883,0,2.814883,29.03468,74.44775,0.1276523,9.940661,0,12,17.61158
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,38.14593,38.14593,5.038435,5.038435,12,0,3.372,5.038435,0,0,0,0,0,0,6.961565,6.613487,10.50445,20.14497,6.613487,0,6.613487,35.30878,90.53516,0.1277823,5.542278,0,12,20.14497
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,36.4079,36.4079,1.598004,1.598004,0,0,0,1.598004,0,0,2.220446E-16,0,1.682109,1.598004,0,0,3.890966,26.09711,0,1.682109,-1.682109,33.53568,85.98876,0.1277823,1.757804,0,0,26.09711
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,35.02503,35.02503,0.4060512,0.4060512,0,0,0,0.4060512,0,0,5.551115E-17,0,0.4274223,0.4060512,0,0,5.759977,24.415,0,0.4274223,-0.4274223,33.08514,84.83353,0.1277823,0.4466563,0,0,24.415
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,34.00489,34.00489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.23489,23.98758,0,0,0,33.08514,84.83353,0.1277823,0,0,0,23.98758
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,32.9394,32.9394,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.23489,23.98758,0,0,0,33.08514,84.83353,0.1277823,0,0,0,23.98758
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,31.98726,31.98726,0.6764516,0.6764516,0,0,0,0.6764516,0,0,1.110223E-16,0,0.7120543,0.6764516,0,0,6.23489,23.98758,0,0.7120543,-0.7120543,32.33457,82.90899,0.1277823,0.7440968,0,0,23.98758
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,31.20137,31.20137,0.6514714,0.6514714,0,0,0,0.6514714,0,0,1.110223E-16,0,0.6857594,0.6514714,0,0,7.026062,23.27552,0,0.6857594,-0.6857594,31.61172,81.05552,0.1277823,0.7166185,0,0,23.27552
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,30.34747,30.34747,0.6705844,0.6705844,0,0,0,0.6705844,0,0,1.110223E-16,0,0.7058783,0.6705844,0,0,7.788017,22.58976,0,0.7058783,-0.7058783,30.86765,79.14767,0.1277823,0.7376429,0,0,22.58976
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,29.50113,29.50113,1.056199,1.056199,0,0,0,1.056199,0,0,2.220446E-16,0,1.111789,1.056199,0,0,8.572326,21.88388,0,1.111789,-1.111789,29.69573,76.14274,0.1277823,1.161819,0,0,21.88388
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3097093,29.66803,28.85881,0,0,0,0,0,0,0,0,0,0.3097093,0,0,0,0,9.807647,20.7721,0.3097093,0,0.3097093,29.98954,76.89611,0.1277777,0,0.2477674,0,21.08181
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.347992,31.8375,28.2694,1.38268,1.38268,0,0,0,1.38268,97.49126,0,0,1.347992,1.455452,1.38268,0,0,9.497937,21.05083,0,0.1074605,-0.1074605,29.87627,76.60567,0.1277777,1.520948,1.078393,0,22.39883
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.371912,39.42489,30.07543,1.211755,1.211755,0,0,0,1.211755,278.2668,0,0,3.371912,1.275532,1.211755,0,0,9.617338,20.94337,2.09638,0,2.09638,31.86507,81.70515,0.1277464,1.332931,2.69753,0,24.31529
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.99187,39.83673,34.29959,3.034113,3.034113,0,0,0,3.034113,65.64919,0,0,1.99187,3.193803,3.034113,0,0,7.520957,22.83012,0,1.201933,-1.201933,30.59812,78.45657,0.1277464,3.337524,1.593496,0,24.82199
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.475139,42.76862,38.59177,1.021726,1.021726,0,0,0,1.021726,144.3771,0,0,1.475139,1.075502,1.021726,0,0,8.856439,21.62818,0.3996377,0,0.3996377,30.97725,79.4287,0.1277404,1.123899,1.180111,0,23.10332
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.295989,45.58459,41.84868,7.698005,7.698005,12,0,3.372,7.698005,16.83539,0,0,1.295989,0,0,4.301995,4.086895,8.4568,21.98786,5.382885,0,5.382885,36.0839,92.52265,0.1278417,8.467805,1.036791,12,23.28385
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.319387,51.09023,44.16101,1.425148,1.425148,0,0,0,1.425148,162.7471,0,0,2.319387,1.500156,1.425148,0,0,3.073916,26.83245,0.8192309,0,0.8192309,36.8611,94.51544,0.1278295,1.567663,1.855509,0,29.15184
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.282151,59.86216,46.29198,3.463873,3.463873,0,0,0,3.463873,123.6232,0,0,4.282151,3.646183,3.463873,0,0,2.254685,27.56976,0.6359688,0,0.6359688,37.46443,96.06245,0.12782,3.810261,3.425721,0,31.85191
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.720302,52.58567,47.39526,0.7489886,0.7489886,0,0,0,0.7489886,229.6833,0,0,1.720302,0.7884091,0.7489886,0,0,1.618716,28.14213,0.931893,0,0.931893,38.3485,98.32929,0.1278061,0.8238874,1.376242,0,29.86244
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2834107,48.39341,47.5615,0.5789023,0.5789023,0,0,0,0.5789023,48.95657,0,0,0.2834107,0.6093709,0.5789023,0,0,0.6868233,28.98084,0,0.3259602,-0.3259602,38.00491,97.44829,0.1278061,0.6367925,0.2267286,0,29.26425
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1149891,48.0267,47.68996,4.608768,4.608768,0,0,0,4.608768,2.495007,0,8.881784E-16,0.1149891,4.851334,4.608768,0,0,1.049001,28.65488,0,4.736345,-4.736345,33.01236,84.64691,0.1278061,5.069644,0.09199125,0,28.76987
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3799559,47.69698,46.5867,0,0,0,0,0,0,0,0,0,0.3799559,0,0,0,0,6.311607,23.91853,0.3799559,0,0.3799559,33.37282,85.57116,0.1278004,0,0.3039647,0,24.29849
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,44.03255,44.03255,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,2.706569,2.571241,0,0,5.931651,24.26049,0,2.706569,-2.706569,30.51984,78.25586,0.1278004,16.02836,0,12,24.26049
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,41.74289,41.74289,0.5519838,0.5519838,9.351984,0,2.702052,0.5519838,0,1.776357E-15,0,0,0,0,8.8,8.36,8.938951,21.55392,8.36,0,8.36,38.45084,98.59169,0.127884,0.6071822,0,12,21.55392
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,39.74038,39.74038,0.1085444,0.1085444,0,0,0,0.1085444,0,0,1.387779E-17,0,0.1142573,0.1085444,0,0,0.5789506,29.07792,0,0.1142573,-0.1142573,38.3304,98.28288,0.127884,0.1193988,0,0,29.07792
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,38.00235,38.00235,2.594169,2.594169,0,0,0,2.594169,0,0,4.440892E-16,0,2.730704,2.594169,0,0,0.7059031,28.96367,0,2.730704,-2.730704,35.45198,90.90234,0.127884,2.853586,0,0,28.96367
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,36.25677,36.25677,2.047049,2.047049,0,0,0,2.047049,0,0,4.440892E-16,0,2.154789,2.047049,0,0,3.740019,26.23296,0,2.154789,-2.154789,33.18064,85.07838,0.127884,2.251754,0,0,26.23296
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,34.89657,34.89657,2.706224,2.706224,0,0,0,2.706224,0,0,4.440892E-16,0,2.848657,2.706224,0,0,6.134229,24.07817,0,2.848657,-2.848657,30.17789,77.37905,0.127884,2.976846,0,0,24.07817
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,33.85376,33.85376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.299403,21.22952,0,0,0,30.17789,77.37905,0.127884,0,0,0,21.22952
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,32.79582,32.79582,1.141249,1.141249,0,0,0,1.141249,0,0,2.220446E-16,0,1.201315,1.141249,0,0,9.299403,21.22952,0,1.201315,-1.201315,28.91159,74.13214,0.127884,1.255374,0,0,21.22952
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,31.83613,31.83613,0.4812085,0.4812085,0,0,0,0.4812085,0,0,5.551115E-17,0,0.5065353,0.4812085,0,0,10.6342,20.0282,0,0.5065353,-0.5065353,28.37766,72.76308,0.127884,0.5293294,0,0,20.0282
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,31.02757,31.02757,0.01190199,0.01190199,0,0,0,0.01190199,0,0,1.734723E-18,0,0.01252841,0.01190199,0,0,11.19701,19.52167,0,0.01252841,-0.01252841,28.36445,72.72922,0.127884,0.01309219,0,0,19.52167
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,30.18122,30.18122,0.8590361,0.8590361,0,0,0,0.8590361,0,0,1.110223E-16,0,0.9042485,0.8590361,0,0,11.21093,19.50914,0,0.9042485,-0.9042485,27.41129,70.28522,0.127884,0.9449397,0,0,19.50914
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,29.32733,29.32733,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0.5488028,0.5213627,0,0,12.21565,18.60489,0,0.5488028,-0.5488028,26.8328,68.80192,0.127884,0.5734989,0,0,18.60489
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5539456,30.14404,28.69257,1.625102,1.625102,0,0,0,1.625102,34.08683,0,0,0.5539456,1.710634,1.625102,0,0,12.82544,18.05609,0,1.156688,-1.156688,25.61354,65.67563,0.127884,1.787612,0.4431565,0,18.61003
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.79548,32.87811,28.09559,3.48074,3.48074,0,0,0,3.48074,51.58328,0,0,1.79548,3.663937,3.48074,0,0,14.11064,16.8994,0,1.868457,-1.868457,23.64402,60.62557,0.127884,3.828814,1.436384,0,18.69488
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.21524,41.76154,29.90163,0,0,0,0,0,0,0,0,0,4.21524,0,0,0,0,16.18671,15.03094,4.21524,0,4.21524,27.64295,70.87921,0.1278212,0,3.372192,0,19.24618
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.312479,46.6255,34.11068,5.186754,5.186754,0,0,0,5.186754,83.14408,8.881784E-16,0,4.312479,5.459741,5.186754,0,0,11.97147,18.82466,0,1.147262,-1.147262,26.43363,67.7784,0.1278212,5.705429,3.449983,0,23.13714
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.784347,56.29321,38.40285,1.109615,1.109615,0,0,0,1.109615,521.2931,0,0,5.784347,1.168016,1.109615,0,0,13.2462,17.67739,4.616331,0,4.616331,30.81306,79.00769,0.1277525,1.220577,4.627477,0,23.46174
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.534951,62.79411,41.65976,6.90784,6.90784,0,0,0,6.90784,94.60194,8.881784E-16,0,6.534951,7.271411,6.90784,0,0,8.629872,21.83209,0,0.73646,-0.73646,30.03677,77.01719,0.1277525,7.598625,5.227961,0,28.36704
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.310394,60.95018,43.99477,5.2767,5.2767,0,0,0,5.2767,100.6385,0,0,5.310394,5.554421,5.2767,0,0,9.448161,21.09563,0,0.2440271,-0.2440271,29.77954,76.35764,0.1277525,5.80437,4.248315,0,26.40603
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.176948,59.30437,46.11818,1.54809,1.54809,0,0,0,1.54809,269.813,0,0,4.176948,1.629568,1.54809,0,0,9.719302,20.85161,2.547379,0,2.547379,32.19619,82.55418,0.1277146,1.702899,3.341558,0,25.02855
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.030648,53.38065,47.22145,2.607597,2.607597,0,0,0,2.607597,77.87431,0,4.440892E-16,2.030648,2.744839,2.607597,0,0,7.171923,23.14425,0,0.7141908,-0.7141908,31.44337,80.62387,0.1277146,2.868356,1.624518,0,25.17489
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.81418,52.87959,47.39526,6.519633,6.519633,0,0,0,6.519633,27.8264,0,0,1.81418,6.862772,6.519633,0,0,7.965468,22.43006,0,5.048593,-5.048593,26.12169,66.97855,0.1277146,7.171597,1.451344,0,24.24424
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.073054,53.86984,47.5615,1.86213,1.86213,0,0,0,1.86213,111.327,0,0,2.073054,1.960136,1.86213,0,0,13.57502,17.38146,0.1129173,0,0.1129173,26.22881,67.25323,0.1277129,2.048342,1.658443,0,19.45452
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9231341,49.18188,46.45823,5.024782,5.024782,0,0,0,5.024782,18.37163,0,8.881784E-16,0.9231341,5.289244,5.024782,0,0,13.4621,17.48309,0,4.366109,-4.366109,21.62653,55.45252,0.1277129,5.52726,0.7385073,0,18.40622
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,43.91164,43.91164,2.605106,2.605106,0,0,0,2.605106,0,0,4.440892E-16,0,2.742217,2.605106,0,0,18.31333,13.11698,0,2.742217,-2.742217,18.73598,48.04087,0.1277129,2.865617,0,0,13.11698
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,41.54642,41.54642,5.78917,5.78917,0,0,0,5.78917,0,0,0,0,6.093863,5.78917,0,0,21.36024,10.37476,0,6.093863,-6.093863,12.31248,31.5704,0.1277129,6.368087,0,0,10.37476
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,39.57413,39.57413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.1312,4.2809,0,0,0,12.31248,31.5704,0.1277129,0,0,0,4.2809
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,37.82855,37.82855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.1312,4.2809,0,0,0,12.31248,31.5704,0.1277129,0,0,0,4.2809
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,36.09052,36.09052,0.08560956,0.08560956,0,0,0,0.08560956,0,0,1.387779E-17,0,0.09011532,0.08560956,0,0,28.1312,4.2809,0,0.09011532,-0.09011532,12.21749,31.32684,0.1277129,0.09417052,0,0,4.2809
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,34.73032,34.73032,1.023155,1.023155,0,0,0,1.023155,0,0,0,0,1.077005,1.023155,0,0,28.23133,4.190784,0,1.077005,-1.077005,11.08223,28.41591,0.1277129,1.12547,0,0,4.190784
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,33.68751,33.68751,0.5961856,0.5961856,0,0,0,0.5961856,0,0,0,0,0.6275638,0.5961856,0,0,29.428,3.11378,0,0.6275638,-0.6275638,10.42072,26.71973,0.1277129,0.6558042,0,0,3.11378
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,32.59935,32.59935,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.12529,2.486216,0,0,0,10.42072,26.71973,0.1277129,0,0,0,2.486216
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,31.66988,31.66988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.12529,2.486216,0,0,0,10.42072,26.71973,0.1277129,0,0,0,2.486216
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,30.86132,30.86132,1.350082,1.350082,0,0,0,1.350082,0,0,2.220446E-16,0,1.421139,1.350082,0,0,30.12529,2.486216,0,1.421139,-1.421139,8.922705,22.87868,0.1277129,1.48509,0,0,2.486216
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,30.00742,30.00742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.70433,1.065077,0,0,0,8.922705,22.87868,0.1277129,0,0,0,1.065077
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,29.16108,29.16108,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0.2584218,0.2455007,0,0,31.70433,1.065077,0,0.2584218,-0.2584218,8.650305,22.18022,0.1277129,0.2700508,0,0,1.065077
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.081421,31.37329,28.51877,1.364658,1.364658,10.16466,0,2.907658,1.364658,79.24484,1.776357E-15,0,1.081421,0,0,8.8,8.36,31.99147,0.8066548,9.441421,0,9.441421,17.60722,45.14663,0.1278069,1.501124,0.8651367,12,1.888076
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.704742,35.2141,27.90668,2.962347,2.962347,11.76235,0,3.311874,2.962347,91.30404,0,0,2.704742,0,0,8.8,8.36,22.55005,9.303934,11.06474,0,11.06474,28.10416,72.06181,0.1279288,3.258582,2.163794,12,12.00868
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.320389,44.99162,29.71271,0.8633196,0.8633196,7.352707,0,2.196235,0.8633196,616.2711,0,0,5.320389,0,0,6.489388,6.164918,11.48531,19.2622,11.48531,0,11.48531,39.00008,100,0.1279003,0.9496515,4.256311,12,24.58259
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.88056,55.02124,33.92176,4.51688,4.51688,0,0,0,4.51688,152.3299,2.12595,0,6.88056,4.75461,4.51688,0,0,0,29.59898,0,0,0,39.00008,100,0.1279003,4.968567,5.504448,0,36.47954
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.49704,66.43017,38.23661,1.091306,1.091306,0,0,0,1.091306,778.6119,7.348296,0,8.49704,1.148743,1.091306,0,0,0,29.59898,0,0,0,39.00008,100,0.1279003,1.200437,6.797632,0,38.09602
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.923411,77.06197,41.46329,2.650379,2.650379,0,0,0,2.650379,374.4148,7.133539,0,9.923411,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1279003,2.915417,7.938729,0,39.52239
