Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.981672,80.61529,43.82096,4.41057,4.41057,0,0,0,4.41057,226.3125,5.338967,0,9.981672,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1279003,4.851627,7.985338,0,39.58065
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.933465,78.353,45.98972,4.139377,4.139377,0,0,0,4.139377,215.8167,4.576226,0,8.933465,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1279003,4.553315,7.146772,0,38.53244
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,8.097388,75.88422,47.09299,0,0,0,0,0,0,0,8.097388,0,8.097388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279003,0,6.477911,0,37.69637
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.557069,69.51015,47.26679,3.15005,3.15005,0,0,0,3.15005,208.1576,3.241226,0,6.557069,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1279003,3.465055,5.245655,0,36.15605
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.021194,60.20647,47.43304,5.458463,5.458463,0,0,0,5.458463,73.66898,0,0,4.021194,5.74575,5.458463,0,0,0,29.59898,0,1.724556,-1.724556,37.18224,95.33887,0.1279003,6.004309,3.216955,0,33.62017
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.043527,52.45217,46.29198,3.563213,3.563213,0,0,0,3.563213,57.35067,0,0,2.043527,3.750751,3.563213,0,0,1.916174,27.87442,0,1.707224,-1.707224,35.38266,90.72459,0.1279003,3.919534,1.634821,0,29.91795
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,43.73784,43.73784,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,3.613998,3.433298,0,0,3.813089,26.1672,0,3.613998,-3.613998,31.57318,80.9567,0.1279003,16.97663,0,12,26.1672
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,41.40284,41.40284,4.904217,4.904217,0,0,0,4.904217,0,0,8.881784E-16,0,5.162334,4.904217,0,0,7.828643,22.5532,0,5.162334,-5.162334,26.1316,67.00396,0.1279003,5.394639,0,0,22.5532
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,39.423,39.423,11.45009,11.45009,12,0,3.372,11.45009,0,0,0,0,0,0,0.5499065,0.5224112,13.56457,17.39087,0.5224112,0,0.5224112,26.6272,68.27473,0.1279105,12.5951,0,12,17.39087
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,37.6623,37.6623,1.543489,1.543489,10.34349,0,2.952903,1.543489,0,0,0,0,0,0,8.8,8.36,13.04216,17.86104,8.36,0,8.36,34.55819,88.61057,0.1280257,1.697838,0,12,17.86104
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,35.91672,35.91672,1.207863,1.207863,0,0,0,1.207863,0,0,0,0,1.271435,1.207863,0,0,4.682158,25.38504,0,1.271435,-1.271435,33.21798,85.17414,0.1280257,1.328649,0,0,25.38504
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,34.55652,34.55652,0.4949791,0.4949791,0,0,0,0.4949791,0,0,0,0,0.5210306,0.4949791,0,0,6.094863,24.1136,0,0.5210306,-0.5210306,32.66877,83.76591,0.1280257,0.544477,0,0,24.1136
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,33.49104,33.49104,1.68603,1.68603,0,0,0,1.68603,0,0,2.220446E-16,0,1.774768,1.68603,0,0,6.673786,23.59257,0,1.774768,-1.774768,30.798,78.96907,0.1280257,1.854633,0,0,23.59257
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,32.43311,32.43311,0.9820776,0.9820776,0,0,0,0.9820776,0,0,1.110223E-16,0,1.033766,0.9820776,0,0,8.645751,21.8178,0,1.033766,-1.033766,29.70831,76.17501,0.1280257,1.080285,0,0,21.8178
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,31.47341,31.47341,0.6838992,0.6838992,0,0,0,0.6838992,0,0,1.110223E-16,0,0.7198938,0.6838992,0,0,9.79438,20.78404,0,0.7198938,-0.7198938,28.94948,74.22929,0.1280257,0.7522891,0,0,20.78404
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,30.66485,30.66485,0.2403036,0.2403036,0,0,0,0.2403036,0,0,0,0,0.2529511,0.2403036,0,0,10.59426,20.06414,0,0.2529511,-0.2529511,28.68284,73.54561,0.1280257,0.2643339,0,0,20.06414
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,29.79584,29.79584,1.565758,1.565758,0,0,0,1.565758,0,0,0,0,1.648166,1.565758,0,0,10.87532,19.81119,0,1.648166,-1.648166,26.94552,69.09095,0.1280257,1.722334,0,0,19.81119
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,28.96461,28.96461,0.3735366,0.3735366,0,0,0,0.3735366,0,0,5.551115E-17,0,0.3931964,0.3735366,0,0,12.70661,18.16302,0,0.3931964,-0.3931964,26.53106,68.02822,0.1280257,0.4108902,0,0,18.16302
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,28.32985,28.32985,1.35143,1.35143,0,0,0,1.35143,0,0,0,0,1.422558,1.35143,0,0,13.1435,17.76983,0,1.422558,-1.422558,25.03155,64.18333,0.1280257,1.486573,0,0,17.76983
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.215945,36.47357,27.71776,0,0,0,0,0,0,0,0,0,3.215945,0,0,0,0,14.72412,16.34727,3.215945,0,3.215945,28.08247,72.00618,0.127978,0,2.572757,0,19.56322
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.212914,47.65064,29.50113,4.73344,4.73344,0,0,0,4.73344,131.2558,0,0,6.212914,4.982568,4.73344,0,0,11.50817,19.24162,1.230346,0,1.230346,29.24967,74.99902,0.1279598,5.206784,4.970332,0,25.45454
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.253936,56.13734,33.72529,5.182543,5.182543,0,0,0,5.182543,139.9686,0,0,7.253936,5.455309,5.182543,0,0,10.27783,20.34893,1.798627,0,1.798627,30.956,79.37421,0.1279332,5.700798,5.803149,0,27.60287
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,8.24229,65.13897,38.04013,4.486675,4.486675,0,0,0,4.486675,183.706,0,0,8.24229,4.722816,4.486675,0,0,8.479201,21.9677,3.519474,0,3.519474,34.29487,87.93538,0.1278811,4.935343,6.593832,0,30.20999
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,9.493458,74.77213,41.29705,0.8389476,0.8389476,0,0,0,0.8389476,1131.591,3.650628,0,9.493458,0.8831027,0.8389476,0,0,4.959727,25.13522,4.959727,0,4.959727,39.00008,100,0.1278077,0.9228423,7.594767,0,34.62868
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,8.204653,71.99665,43.65472,3.185887,3.185887,0,0,0,3.185887,257.5312,4.851088,0,8.204653,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1278077,3.504476,6.563723,0,37.80363
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.330969,70.95483,45.82347,0,0,0,0,0,0,0,7.330969,0,7.330969,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278077,0,5.864775,0,36.92995
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,7.299951,72.17694,46.92674,1.72634,1.72634,0,0,0,1.72634,422.8571,5.482751,0,7.299951,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1278077,1.898974,5.839961,0,36.89893
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.403768,68.68752,47.09299,2.575136,2.575136,0,0,0,2.575136,248.6769,3.693099,0,6.403768,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1278077,2.832649,5.123014,0,36.00275
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.731551,59.02434,47.26679,3.822577,3.822577,0,0,0,3.822577,97.61874,0,4.440892E-16,3.731551,4.023765,3.822577,0,0,0,29.59898,0,0.2922137,-0.2922137,38.69206,99.21021,0.1278077,4.204834,2.985241,0,33.33053
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.549857,50.78446,46.16352,3.455037,3.455037,0,0,0,3.455037,44.85791,0,4.440892E-16,1.549857,3.636881,3.455037,0,0,0.3246819,29.30676,0,2.087024,-2.087024,36.49214,93.5694,0.1278077,3.800541,1.239886,0,30.85662
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,43.57159,43.57159,1.722569,1.722569,0,0,0,1.722569,0,0,2.220446E-16,0,1.813231,1.722569,0,0,2.643597,27.21974,0,1.813231,-1.813231,34.58083,88.66862,0.1278077,1.894826,0,0,27.21974
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,41.22904,41.22904,0.4554421,0.4554421,0,0,0,0.4554421,0,0,5.551115E-17,0,0.4794128,0.4554421,0,0,4.658298,25.40651,0,0.4794128,-0.4794128,34.07548,87.37286,0.1278077,0.5009863,0,0,25.40651
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,39.23408,39.23408,5.26174,5.26174,0,0,0,5.26174,0,0,0,0,5.538674,5.26174,0,0,5.190979,24.9271,0,5.538674,-5.538674,28.23721,72.40295,0.1278077,5.787914,0,0,24.9271
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,37.46583,37.46583,6.005903,6.005903,0,0,0,6.005903,0,0,8.881784E-16,0,6.322003,6.005903,0,0,11.34506,19.38842,0,6.322003,-6.322003,21.57323,55.31587,0.1278077,6.606493,0,0,19.38842
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,35.7278,35.7278,1.076453,1.076453,0,0,0,1.076453,0,0,2.220446E-16,0,1.133109,1.076453,0,0,18.36951,13.06642,0,1.133109,-1.133109,20.37883,52.25331,0.1278077,1.184099,0,0,13.06642
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,34.34494,34.34494,0.7535846,0.7535846,0,0,0,0.7535846,0,0,1.110223E-16,0,0.7932469,0.7535846,0,0,19.62852,11.93331,0,0.7932469,-0.7932469,19.54268,50.10932,0.1278077,0.8289431,0,0,11.93331
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,33.30212,33.30212,0.8324442,0.8324442,0,0,0,0.8324442,0,0,1.110223E-16,0,0.8762571,0.8324442,0,0,20.5099,11.14006,0,0.8762571,-0.8762571,18.61902,47.74098,0.1278077,0.9156886,0,0,11.14006
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,32.22152,32.22152,0.9783804,0.9783804,0,0,0,0.9783804,0,0,0,0,1.029874,0.9783804,0,0,21.48352,10.26381,0,1.029874,-1.029874,17.53344,44.95744,0.1278077,1.076218,0,0,10.26381
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,31.26183,31.26183,0.4312029,0.4312029,0,0,0,0.4312029,0,0,5.551115E-17,0,0.4538977,0.4312029,0,0,22.62783,9.233933,0,0.4538977,-0.4538977,17.05499,43.73064,0.1278077,0.4743231,0,0,9.233933
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,30.45327,30.45327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.13216,8.780036,0,0,0,17.05499,43.73064,0.1278077,0,0,0,8.780036
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,29.58425,29.58425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.13216,8.780036,0,0,0,17.05499,43.73064,0.1278077,0,0,0,8.780036
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,28.75302,28.75302,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0.769456,0.7309831,0,0,23.13216,8.780036,0,0.769456,-0.769456,16.24391,41.65096,0.1278077,0.8040815,0,0,8.780036
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,28.09559,28.09559,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0.5701764,0.5416675,0,0,23.98711,8.01058,0,0.5701764,-0.5701764,15.64289,40.10989,0.1278077,0.5958343,0,0,8.01058
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.544237,31.56436,27.48351,0,0,0,0,0,0,0,0,0,1.544237,0,0,0,0,24.62064,7.440403,1.544237,0,1.544237,17.10788,43.86628,0.1277849,0,1.23539,0,8.98464
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.248665,38.23077,29.28954,1.351102,1.351102,0,0,0,1.351102,240.4457,0,0,3.248665,1.422212,1.351102,0,0,23.0764,8.830216,1.826453,0,1.826453,18.84061,48.30915,0.1277579,1.486212,2.598932,0,12.07888
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.59611,40.77288,33.51371,6.460425,6.460425,0,0,0,6.460425,40.18481,0,8.881784E-16,2.59611,6.800448,6.460425,0,0,21.24995,10.47402,0,4.204338,-4.204338,14.40885,36.94568,0.1277579,7.106468,2.076888,0,13.07013
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.983649,46.47894,37.82855,7.264482,7.264482,12,0,3.372,7.264482,41.07174,0,0,2.983649,0,0,4.735518,4.498742,25.92143,6.269687,7.482391,0,7.482391,21.50727,55.14672,0.1278933,7.990931,2.38692,12,9.253336
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.670234,58.95857,41.10057,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,8131.266,1.776357E-15,0,5.670234,0,0,8.8,8.36,18.43904,13.00384,14.03023,0,14.03023,34.81751,89.2755,0.1278766,0.07670709,4.536187,12,18.67407
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,8.168262,71.60001,43.4658,9.108828,9.108828,5.537347,0,1.736949,9.108828,89.67414,0,0,8.168262,3.759453,3.57148,0,0,4.40881,25.63105,4.40881,0,4.40881,39.00008,100,0.1278939,10.01971,6.53461,12,33.79931
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,8.036289,73.7298,45.61189,3.401201,3.401201,0,0,0,3.401201,236.278,4.456078,0,8.036289,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.1278939,3.741321,6.429031,0,37.63527
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,6.076487,67.00546,46.7605,2.348225,2.348225,0,0,0,2.348225,258.7694,3.604671,0,6.076487,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.1278939,2.583047,4.861189,0,35.67546
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.888869,62.73057,46.92674,1.83693,1.83693,0,0,0,1.83693,266.1435,2.955259,0,4.888869,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.1278939,2.020623,3.911096,0,34.48785
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.093302,60.08457,47.09299,5.260168,5.260168,0,0,0,5.260168,77.81696,0,8.881784E-16,4.093302,5.537019,5.260168,0,0,0,29.59898,0,1.443717,-1.443717,37.47827,96.09793,0.1278939,5.786185,3.274642,0,33.69228
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.16262,49.42541,45.98972,0,0,0,0,0,0,0,0,0,1.16262,0,0,0,0,1.604129,28.15526,1.16262,0,1.16262,38.58123,98.92602,0.1278767,0,0.9300961,0,29.31788
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,43.42046,43.42046,1.26552,1.26552,0,0,0,1.26552,0,0,2.220446E-16,0,1.332126,1.26552,0,0,0.4415093,29.20162,0,1.332126,-1.332126,37.17704,95.32555,0.1278767,1.392072,0,0,29.20162
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,41.04012,41.04012,2.949021,2.949021,0,0,0,2.949021,0,0,0,0,3.104233,2.949021,0,0,1.921649,27.86949,0,3.104233,-3.104233,33.90489,86.93545,0.1278767,3.243923,0,0,27.86949
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,39.06028,39.06028,2.539227,2.539227,0,0,0,2.539227,0,0,4.440892E-16,0,2.672871,2.539227,0,0,5.370797,24.76526,0,2.672871,-2.672871,31.08744,79.71123,0.1278767,2.79315,0,0,24.76526
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,37.27691,37.27691,5.390047,5.390047,0,0,0,5.390047,0,0,8.881784E-16,0,5.673733,5.390047,0,0,8.340652,22.09239,0,5.673733,-5.673733,25.1068,64.37628,0.1278767,5.929051,0,0,22.09239
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,35.53133,35.53133,0.8254732,0.8254732,0,0,0,0.8254732,0,0,1.110223E-16,0,0.8689192,0.8254732,0,0,14.6448,16.41866,0,0.8689192,-0.8689192,24.19088,62.02777,0.1278767,0.9080206,0,0,16.41866
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,34.17113,34.17113,0.5472832,0.5472832,0,0,0,0.5472832,0,0,1.110223E-16,0,0.5760876,0.5472832,0,0,15.61027,15.54974,0,0.5760876,-0.5760876,23.58363,60.47072,0.1278767,0.6020115,0,0,15.54974
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,33.1132,33.1132,0.01716493,0.01716493,0,0,0,0.01716493,0,0,0,0,0.01806835,0.01716493,0,0,16.25036,14.97365,0,0.01806835,-0.01806835,23.56458,60.42189,0.1278767,0.01888142,0,0,14.97365
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,32.02505,32.02505,1.036189,1.036189,0,0,0,1.036189,0,0,2.220446E-16,0,1.090725,1.036189,0,0,16.27044,14.95558,0,1.090725,-1.090725,22.41486,57.47388,0.1278767,1.139808,0,0,14.95558
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,31.07291,31.07291,0.5810843,0.5810843,0,0,0,0.5810843,0,0,0,0,0.6116677,0.5810843,0,0,17.48236,13.86486,0,0.6116677,-0.6116677,21.7701,55.82067,0.1278767,0.6391928,0,0,13.86486
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,30.26435,30.26435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.16199,13.25319,0,0,0,21.7701,55.82067,0.1278767,0,0,0,13.25319
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,29.37267,29.37267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.16199,13.25319,0,0,0,21.7701,55.82067,0.1278767,0,0,0,13.25319
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,28.54144,28.54144,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0.2389714,0.2270229,0,0,18.16199,13.25319,0,0.2389714,-0.2389714,21.51821,55.17478,0.1278767,0.2497252,0,0,13.25319
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,27.88401,27.88401,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0.9893446,0.9398774,0,0,18.42751,13.01422,0,0.9893446,-0.9893446,20.47535,52.50078,0.1278767,1.033865,0,0,13.01422
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.234095,36.04655,27.26436,1.787962,1.787962,0,0,0,1.787962,180.8816,0,0,3.234095,1.882065,1.787962,0,0,19.52678,12.02487,1.35203,0,1.35203,21.75799,55.78962,0.1278568,1.966758,2.587276,0,15.25897
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.810372,45.84812,29.0704,4.660101,4.660101,0,0,0,4.660101,124.6834,0,0,5.810372,4.905369,4.660101,0,0,18.17475,13.2417,0.9050029,0,0.9050029,22.61655,57.99105,0.1278435,5.126111,4.648298,0,19.05207
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,7.17738,55.36224,33.30212,0,0,0,0,0,0,0,0,0,7.17738,0,0,0,0,17.26975,14.0562,7.17738,0,7.17738,29.42562,75.45014,0.1277378,0,5.741904,0,21.23358
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.749917,66.7069,37.61696,0,0,0,0,0,0,0,0,0,8.749917,0,0,0,0,10.09237,20.51584,8.749917,0,8.749917,37.72651,96.73446,0.1276093,0,6.999933,0,29.26576
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,9.782469,75.62737,40.91166,4.001149,4.001149,0,0,0,4.001149,244.4915,4.228279,0,9.782469,4.211736,4.001149,0,0,1.342454,28.39077,1.342454,0,1.342454,39.00008,100,0.1275896,4.401264,7.825975,0,38.17324
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,9.246308,76.26192,43.292,0,0,0,0,0,0,0,9.246308,0,9.246308,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275896,0,7.397047,0,38.84529
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,9.497988,80.38803,45.43808,3.512268,3.512268,0,0,0,3.512268,270.4232,5.800864,0,9.497988,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1275896,3.863494,7.59839,0,39.09697
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,8.367987,76.47204,46.5867,5.331215,5.331215,0,0,0,5.331215,156.9621,2.756181,0,8.367987,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1275896,5.864336,6.694389,0,37.96696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.736989,69.68015,46.79828,0,0,0,0,0,0,0,6.736989,0,6.736989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275896,0,5.389591,0,36.33597
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.452462,61.21423,46.97208,5.279606,5.279606,0,0,0,5.279606,84.33323,0,8.881784E-16,4.452462,5.55748,5.279606,0,0,0,29.59898,0,1.105018,-1.105018,37.83529,97.01336,0.1275896,5.807567,3.56197,0,34.05144
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.637884,50.70429,45.82347,0.6635764,0.6635764,0,0,0,0.6635764,246.8268,0,0,1.637884,0.6985015,0.6635764,0,0,1.227798,28.49396,0.9393826,0,0.9393826,38.72646,99.29842,0.1275758,0.729934,1.310307,0,30.13184
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,43.24666,43.24666,6.846728,6.846728,0,0,0,6.846728,0,0,8.881784E-16,0,7.207082,6.846728,0,0,0.2884152,29.33941,0,7.207082,-7.207082,31.12953,79.81915,0.1275758,7.531401,0,0,29.33941
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,40.86632,40.86632,8.34415,8.34415,12,0,3.372,8.34415,0,0,0,0,0,0,3.655851,3.473058,8.296284,22.13232,3.473058,0,3.473058,34.42437,88.26743,0.127643,9.178564,0,12,22.13232
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,38.87136,38.87136,6.41796,6.41796,0,0,0,6.41796,0,0,8.881784E-16,0,6.755747,6.41796,0,0,4.823226,25.25808,0,6.755747,-6.755747,27.30318,70.00802,0.127643,7.059756,0,0,25.25808
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,37.11066,37.11066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.32961,18.50233,0,0,0,27.30318,70.00802,0.127643,0,0,0,18.50233
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,35.34241,35.34241,1.48478,1.48478,0,0,0,1.48478,0,0,0,0,1.562926,1.48478,0,0,12.32961,18.50233,0,1.562926,-1.562926,25.65571,65.78374,0.127643,1.633258,0,0,18.50233
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,33.98222,33.98222,0.3940583,0.3940583,0,0,0,0.3940583,0,0,5.551115E-17,0,0.4147983,0.3940583,0,0,14.0662,16.9394,0,0.4147983,-0.4147983,25.21848,64.66263,0.127643,0.4334642,0,0,16.9394
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,32.92429,32.92429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.52708,16.5246,0,0,0,25.21848,64.66263,0.127643,0,0,0,16.5246
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,31.83613,31.83613,0.9422417,0.9422417,0,0,0,0.9422417,0,0,1.110223E-16,0,0.9918334,0.9422417,0,0,14.52708,16.5246,0,0.9918334,-0.9918334,24.17299,61.98191,0.127643,1.036466,0,0,16.5246
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,30.88399,30.88399,0.4461699,0.4461699,0,0,0,0.4461699,0,0,5.551115E-17,0,0.4696525,0.4461699,0,0,15.62912,15.53277,0,0.4696525,-0.4696525,23.67793,60.71253,0.127643,0.4907869,0,0,15.53277
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,30.05276,30.05276,0.4594871,0.4594871,0,0,0,0.4594871,0,0,5.551115E-17,0,0.4836707,0.4594871,0,0,16.15096,15.06312,0,0.4836707,-0.4836707,23.1681,59.40527,0.127643,0.5054358,0,0,15.06312
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,29.16108,29.16108,0.3968305,0.3968305,0,0,0,0.3968305,0,0,5.551115E-17,0,0.4177163,0.3968305,0,0,16.68837,14.57945,0,0.4177163,-0.4177163,22.72779,58.27627,0.127643,0.4365135,0,0,14.57945
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,28.32985,28.32985,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.1525,14.16173,0,0,0,22.72779,58.27627,0.127643,0,0,0,14.16173
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,27.67242,27.67242,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,1.601927,1.52183,0,0,17.1525,14.16173,0,1.601927,-1.601927,21.03921,53.94659,0.127643,1.674013,0,0,14.16173
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.162044,35.59282,27.03011,0,0,0,0,0,0,0,0,0,3.162044,0,0,0,0,18.93242,12.5598,3.162044,0,3.162044,24.03899,61.63831,0.1275966,0,2.529635,0,15.72185
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.988211,46.17077,28.8437,5.245591,5.245591,0,0,0,5.245591,114.157,0,0,5.988211,5.521675,5.245591,0,0,15.77037,15.40564,0.4665355,0,0.4665355,24.48158,62.77317,0.1275898,5.770151,4.790568,0,21.39385
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.93471,57.90054,33.09053,3.915843,3.915843,0,0,0,3.915843,202.6309,0,0,7.93471,4.121941,3.915843,0,0,15.30384,15.82553,3.812769,0,3.812769,28.09869,72.04779,0.1275339,4.307428,6.347767,0,23.76023
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.990398,63.40218,37.45071,0.5568991,0.5568991,0,0,0,0.5568991,1434.802,0,0,7.990398,0.5862096,0.5568991,0,0,11.49107,19.25702,7.404188,0,7.404188,35.12292,90.0586,0.1274256,0.6125891,6.392318,0,27.24742
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,9.928826,76.108,40.74541,3.635121,3.635121,0,0,0,3.635121,273.136,2.015504,0,9.928826,3.826444,3.635121,0,0,4.086879,25.92079,4.086879,0,4.086879,39.00008,100,0.1273658,3.998634,7.943061,0,35.84961
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,9.998452,79.73164,43.12575,3.217363,3.217363,0,0,0,3.217363,310.7654,6.611753,0,9.998452,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1273658,3.539099,7.998762,0,39.59743
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,9.494779,80.19604,45.30962,5.46698,5.46698,0,0,0,5.46698,173.675,3.740063,0,9.494779,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1273658,6.013678,7.595823,0,39.09376
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,8.467064,76.76417,46.45823,1.105809,1.105809,0,0,0,1.105809,765.6897,7.303054,0,8.467064,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1273658,1.21639,6.773651,0,38.06604
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.473707,68.42043,46.63203,2.981644,2.981644,0,0,0,2.981644,217.1187,3.335134,0,6.473707,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1273658,3.279808,5.178966,0,36.07269
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.34217,60.68194,46.84362,3.75377,3.75377,0,0,0,3.75377,115.6749,0.390833,0,4.34217,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1273658,4.129147,3.473736,0,33.94115
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.766718,50.96891,45.69501,0.9494281,0.9494281,0,0,0,0.9494281,186.0823,0.7673197,0,1.766718,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1273658,1.044371,1.413374,0,31.3657
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,43.10308,43.10308,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1273658,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,40.6774,40.6774,3.873444,3.873444,0,0,0,3.873444,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1273658,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,38.68245,38.68245,2.98815,2.98815,0,0,0,2.98815,0,0,4.440892E-16,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1273658,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,36.9142,36.9142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1273658,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,35.1535,35.1535,1.199156,1.199156,0,0,0,1.199156,0,0,2.220446E-16,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1273658,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,33.7933,33.7933,0.2401808,0.2401808,0,0,0,0.2401808,0,0,2.775558E-17,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1273658,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,32.70515,32.70515,0.6870919,0.6870919,0,0,0,0.6870919,0,0,1.110223E-16,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1273658,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,31.62454,31.62454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1273658,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,30.66485,30.66485,3.03816,3.03816,0,0,0,3.03816,0,0,4.440892E-16,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1273658,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,29.84118,29.84118,1.583526,1.583526,0,0,0,1.583526,0,0,2.220446E-16,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1273658,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,28.94949,28.94949,0.6840831,0.6840831,0,0,0,0.6840831,0,0,1.110223E-16,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1273658,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,28.11826,28.11826,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1273658,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,27.46083,27.46083,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1273658,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.36237,35.94326,26.81852,7.480598,7.480598,0,0,0,7.480598,44.94788,0,0,3.36237,7.874313,7.480598,0,0,18.21475,13.2057,0,4.511943,-4.511943,16.96404,43.49746,0.1273658,8.228658,2.689896,0,16.56808
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.124106,46.36723,28.62456,5.331376,5.331376,0,0,0,5.331376,114.8692,0,0,6.124106,5.611974,5.331376,0,0,23.22802,8.693761,0.5121319,0,0.5121319,17.4499,44.74323,0.1273583,5.864513,4.899285,0,14.81787
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.265779,55.18407,32.87895,1.595009,1.595009,0,0,0,1.595009,455.532,0,0,7.265779,1.678957,1.595009,0,0,22.71589,9.154679,5.586822,0,5.586822,22.75002,58.33327,0.1272768,1.75451,5.812623,0,16.42046
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.352289,64.6129,37.25424,2.542107,2.542107,0,0,0,2.542107,328.5578,0,0,8.352289,2.675902,2.542107,0,0,17.12906,14.18282,5.676387,0,5.676387,28.13511,72.14117,0.127194,2.796318,6.681831,0,22.53511
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.700458,70.27237,40.59428,0.3335805,0.3335805,0,0,0,0.3335805,2608.203,0,0,8.700458,0.3511374,0.3335805,0,0,11.45268,19.29157,8.34932,0,8.34932,36.05597,92.45103,0.1270725,0.3669386,6.960366,0,27.99203
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,8.849465,73.99991,42.97462,1.805099,1.805099,0,0,0,1.805099,490.2481,3.846003,0,8.849465,1.900105,1.805099,0,0,3.103358,26.80596,3.103358,0,3.103358,39.00008,100,0.1270274,1.985609,7.079573,0,35.65542
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.820327,72.19765,45.14338,0,0,0,0,0,0,0,7.820327,0,7.820327,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270274,0,6.256261,0,37.4193
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.406827,71.85048,46.29198,1.358865,1.358865,0,0,0,1.358865,545.0745,5.976443,0,7.406827,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1270274,1.494752,5.925462,0,37.00581
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,6.006796,66.43509,46.50357,0,0,0,0,0,0,0,6.006796,0,6.006796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270274,0,4.805437,0,35.60577
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.392818,60.71842,46.71516,3.096297,3.096297,0,0,0,3.096297,141.8733,1.133558,0,4.392818,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1270274,3.405927,3.514255,0,33.99179
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.047865,51.70959,45.56655,6.386872,6.386872,0,0,0,6.386872,32.06366,0,8.881784E-16,2.047865,6.723024,6.386872,0,0,0,29.59898,0,4.675159,-4.675159,34.07203,87.364,0.1270274,7.02556,1.638292,0,31.64684
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,42.95195,42.95195,6.832047,6.832047,0,0,0,6.832047,0,0,8.881784E-16,0,7.191628,6.832047,0,0,5.194621,24.92382,0,7.191628,-7.191628,26.49139,67.9265,0.1270274,7.515252,0,0,24.92382
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,40.52627,40.52627,4.537105,4.537105,0,0,0,4.537105,0,0,8.881784E-16,0,4.775899,4.537105,0,0,13.18532,17.73219,0,4.775899,-4.775899,21.45715,55.01822,0.1270274,4.990815,0,0,17.73219
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,38.53131,38.53131,1.605121,1.605121,0,0,0,1.605121,0,0,2.220446E-16,0,1.689601,1.605121,0,0,18.49187,12.95629,0,1.689601,-1.689601,19.67615,50.45157,0.1270274,1.765633,0,0,12.95629
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,36.77062,36.77062,3.878824,3.878824,0,0,0,3.878824,0,0,8.881784E-16,0,4.082973,3.878824,0,0,20.36921,11.26669,0,4.082973,-4.082973,15.37232,39.41612,0.1270274,4.266706,0,0,11.26669
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,35.00237,35.00237,0.750787,0.750787,0,0,0,0.750787,0,0,1.110223E-16,0,0.7903021,0.750787,0,0,24.90584,7.183718,0,0.7903021,-0.7903021,14.53927,37.2801,0.1270274,0.8258657,0,0,7.183718
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,33.6195,33.6195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.78396,6.393416,0,0,0,14.53927,37.2801,0.1270274,0,0,0,6.393416
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,32.5389,32.5389,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.78396,6.393416,0,0,0,14.53927,37.2801,0.1270274,0,0,0,6.393416
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,31.43563,31.43563,0.691285,0.691285,0,0,0,0.691285,0,0,1.110223E-16,0,0.7276684,0.691285,0,0,25.78396,6.393416,0,0.7276684,-0.7276684,13.77224,35.31336,0.1270274,0.7604135,0,0,6.393416
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,30.47593,30.47593,1.576211,1.576211,0,0,0,1.576211,0,0,0,0,1.65917,1.576211,0,0,26.59248,5.665747,0,1.65917,-1.65917,12.02332,30.82896,0.1270274,1.733832,0,0,5.665747
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,29.62959,29.62959,1.132789,1.132789,0,0,0,1.132789,0,0,0,0,1.19241,1.132789,0,0,28.436,4.006578,0,1.19241,-1.19241,10.76641,27.60612,0.1270274,1.246068,0,0,4.006578
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,28.73035,28.73035,1.143924,1.143924,0,0,0,1.143924,0,0,0,0,1.204131,1.143924,0,0,29.7609,2.814168,0,1.204131,-1.204131,9.497144,24.3516,0.1270274,1.258317,0,0,2.814168
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,27.92935,27.92935,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,8.8,8.36,31.09882,1.610037,8.36,0,8.36,17.42814,44.68744,0.1271437,1.75678,0,12,1.610037
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,27.26436,27.26436,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,22.73882,9.134037,8.36,0,8.36,25.35913,65.02328,0.1272085,0,0,12,9.134037
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.772774,34.04501,26.60694,6.333957,6.333957,12,0,3.372,6.333957,43.77633,0,0,2.772774,0,0,5.666043,5.382741,14.37882,16.65804,8.155515,0,8.155515,33.09613,84.8617,0.1273563,6.967352,2.218219,12,19.43081
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.454804,40.87756,28.41297,3.690632,3.690632,0,0,0,3.690632,120.7057,0,0,4.454804,3.884876,3.690632,0,0,6.223309,23.998,0.5699281,0,0.5699281,33.63681,86.24806,0.127348,4.059696,3.563843,0,28.4528
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.262752,48.10963,32.69003,1.614073,1.614073,0,0,0,1.614073,326.0542,0,0,5.262752,1.699024,1.614073,0,0,5.653381,24.51093,3.563728,0,3.563728,37.01766,94.91689,0.1272963,1.77548,4.210202,0,29.77369
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.284321,56.53363,37.06533,0,0,0,0,0,0,0,4.194668,0,6.284321,0,0,0,0,2.089652,27.71829,2.089652,0,2.089652,39.00008,100,0.1272659,0,5.027457,0,34.00261
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.650814,69.81653,40.40536,5.675684,5.675684,0,0,0,5.675684,152.4189,2.67641,0,8.650814,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1272659,6.243252,6.920651,0,38.24979
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,8.637126,72.81763,42.80082,2.374586,2.374586,0,0,0,2.374586,363.7318,6.137562,0,8.637126,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1272659,2.612045,6.909701,0,38.2361
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,7.119024,69.09152,45.01491,2.905252,2.905252,0,0,0,2.905252,245.0399,4.060865,0,7.119024,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1272659,3.195777,5.69522,0,36.718
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,6.167817,66.66254,46.16352,0.3656231,0.3656231,0,0,0,0.3656231,1686.933,5.78295,0,6.167817,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1272659,0.4021854,4.934253,0,35.7668
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.496873,64.34688,46.37511,6.255138,6.255138,0,0,0,6.255138,87.87772,0,0,5.496873,6.584355,6.255138,0,0,0,29.59898,0,1.087483,-1.087483,37.85377,97.06075,0.1272659,6.880651,4.397498,0,35.09585
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.845775,58.67524,46.5867,0,0,0,0,0,0,0,2.637461,0,3.845775,0,0,0,0,1.208314,28.5115,1.208314,0,1.208314,39.00008,100,0.1272484,0,3.07662,0,32.35727
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.624136,50.3108,45.48343,2.758053,2.758053,0,0,0,2.758053,58.88702,0,4.440892E-16,1.624136,2.903214,2.758053,0,0,0,29.59898,0,1.279078,-1.279078,37.65181,96.54292,0.1272484,3.033859,1.299309,0,31.22311
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,42.82349,42.82349,1.062175,1.062175,0,0,0,1.062175,0,0,2.220446E-16,0,1.118079,1.062175,0,0,1.421198,28.3199,0,1.118079,-1.118079,36.47325,93.52097,0.1272484,1.168392,0,0,28.3199
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,40.38269,40.38269,2.873047,2.873047,0,0,0,2.873047,0,0,4.440892E-16,0,3.024261,2.873047,0,0,2.663508,27.20182,0,3.024261,-3.024261,33.2854,85.34702,0.1272484,3.160352,0,0,27.20182
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,38.38018,38.38018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.023798,24.17756,0,0,0,33.2854,85.34702,0.1272484,0,0,0,24.17756
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,36.59681,36.59681,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.023798,24.17756,0,0,0,33.2854,85.34702,0.1272484,0,0,0,24.17756
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,34.83612,34.83612,1.024216,1.024216,0,0,0,1.024216,0,0,2.220446E-16,0,1.078122,1.024216,0,0,6.023798,24.17756,0,1.078122,-1.078122,32.14896,82.43307,0.1272484,1.126638,0,0,24.17756
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,33.45325,33.45325,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.221711,23.09944,0,0,0,32.14896,82.43307,0.1272484,0,0,0,23.09944
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,32.3651,32.3651,0.3053483,0.3053483,0,0,0,0.3053483,0,0,5.551115E-17,0,0.3214192,0.3053483,0,0,7.221711,23.09944,0,0.3214192,-0.3214192,31.81016,81.56434,0.1272484,0.3358831,0,0,23.09944
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,31.26183,31.26183,1.598157,1.598157,0,0,0,1.598157,0,0,0,0,1.68227,1.598157,0,0,7.578844,22.77802,0,1.68227,-1.68227,30.03689,77.0175,0.1272484,1.757972,0,0,22.77802
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,30.28702,30.28702,1.527447,1.527447,0,0,0,1.527447,0,0,2.220446E-16,0,1.607839,1.527447,0,0,9.448032,21.09575,0,1.607839,-1.607839,28.34208,72.67184,0.1272484,1.680192,0,0,21.09575
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,29.45579,29.45579,1.038656,1.038656,0,0,0,1.038656,0,0,2.220446E-16,0,1.093322,1.038656,0,0,11.23452,19.48791,0,1.093322,-1.093322,27.18961,69.71682,0.1272484,1.142521,0,0,19.48791
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,28.54144,28.54144,1.065002,1.065002,0,0,0,1.065002,0,0,0,0,1.121055,1.065002,0,0,12.44932,18.39459,0,1.121055,-1.121055,26.00792,66.68684,0.1272484,1.171502,0,0,18.39459
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,27.73287,27.73287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.69494,17.27353,0,0,0,26.00792,66.68684,0.1272484,0,0,0,17.27353
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,27.07545,27.07545,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0.525783,0.4994939,0,0,13.69494,17.27353,0,0.525783,-0.525783,25.4537,65.26575,0.1272484,0.5494432,0,0,17.27353
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.750661,33.80887,26.44069,7.036067,7.036067,0,0,0,7.036067,39.09373,0,8.881784E-16,2.750661,7.406385,7.036067,0,0,14.27914,16.74775,0,4.655725,-4.655725,20.54613,52.68228,0.1272484,7.739673,2.200529,0,19.49841
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.457273,40.70473,28.24673,2.069531,2.069531,0,0,0,2.069531,215.376,0,0,4.457273,2.178453,2.069531,0,0,19.45217,12.09203,2.27882,0,2.27882,22.70801,58.22554,0.1272154,2.276484,3.565818,0,16.5493
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.242993,54.64915,32.49356,4.199381,4.199381,0,0,0,4.199381,172.4776,0,0,7.242993,4.420401,4.199381,0,0,17.17335,14.14296,2.822592,0,2.822592,25.38575,65.09155,0.1271745,4.619319,5.794394,0,21.38596
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.500158,64.74548,36.87641,1.489958,1.489958,0,0,0,1.489958,570.4966,0,0,8.500158,1.568376,1.489958,0,0,14.35076,16.6833,6.931782,0,6.931782,31.96182,81.95322,0.1270741,1.638953,6.800127,0,25.18345
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.61831,69.45566,40.23156,2.03977,2.03977,0,0,0,2.03977,422.5139,0,0,8.61831,2.147126,2.03977,0,0,7.418976,22.9219,6.471184,0,6.471184,38.10093,97.69448,0.1269806,2.243747,6.894648,0,31.54021
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,8.220418,70.77888,42.63457,7.020103,7.020103,0,0,0,7.020103,117.0983,0,0,8.220418,7.389582,7.020103,0,0,0.9477919,28.74597,0.8308359,0,0.8308359,38.88912,99.7155,0.1269686,7.722114,6.576334,0,36.96638
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.615393,66.85841,44.84111,0,0,0,0,0,0,0,6.498437,0,6.615393,0,0,0,0,0.116956,29.49372,0.116956,0,0.116956,39.00008,100,0.1269669,0,5.292315,0,36.10911
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.308251,67.06046,46.03506,4.03279,4.03279,0,0,0,4.03279,156.424,2.06321,0,6.308251,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1269669,4.436069,5.046601,0,35.90723
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.442293,63.99612,46.24665,0.5289002,0.5289002,0,0,0,0.5289002,1028.983,4.885556,0,5.442293,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1269669,0.5817902,4.353834,0,35.04127
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.435577,57.14554,46.45823,1.33043,1.33043,0,0,0,1.33043,258.2305,2.035124,0,3.435577,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1269669,1.463473,2.748461,0,33.03455
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.241323,48.96695,45.30962,0.7133089,0.7133089,0,0,0,0.7133089,174.0232,0.4904715,0,1.241323,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1269669,0.7846398,0.9930584,0,30.8403
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,42.69503,42.69503,4.396138,4.396138,0,0,0,4.396138,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1269669,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,40.23156,40.23156,5.925237,5.925237,0,0,0,5.925237,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1269669,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,38.23661,38.23661,0.4841682,0.4841682,0,0,0,0.4841682,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1269669,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,36.44568,36.44568,0.6282629,0.6282629,0,0,0,0.6282629,0,0,1.110223E-16,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1269669,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,34.68499,34.68499,1.245127,1.245127,0,0,0,1.245127,0,0,2.220446E-16,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1269669,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,33.30212,33.30212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1269669,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,32.22152,32.22152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1269669,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,31.11825,31.11825,0.8378839,0.8378839,0,0,0,0.8378839,0,0,1.110223E-16,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1269669,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,30.15856,30.15856,0.2123817,0.2123817,0,0,0,0.2123817,0,0,2.775558E-17,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1269669,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,29.30466,29.30466,0.5493714,0.5493714,0,0,0,0.5493714,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1269669,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,28.3903,28.3903,0.7045226,0.7045226,0,0,0,0.7045226,0,0,1.110223E-16,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1269669,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,27.60441,27.60441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1269669,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,26.92431,26.92431,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1269669,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.117774,31.89727,26.28956,0,0,0,0,0,0,0,0,0,2.117774,0,0,0,0,17.9433,13.45001,2.117774,0,2.117774,23.98666,61.50414,0.1269364,0,1.694219,0,15.56778
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.656371,32.49744,28.09559,0.7818368,0.7818368,0,0,0,0.7818368,211.8563,0,0,1.656371,0.8229861,0.7818368,0,0,15.82553,15.356,0.8333844,0,0.8333844,24.77728,63.53136,0.1269243,0.8600205,1.325096,0,17.01237
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.969269,43.62759,32.32731,3.670459,3.670459,0,0,0,3.670459,108.1409,0,0,3.969269,3.863641,3.670459,0,0,14.99214,16.10605,0.1056279,0,0.1056279,24.87749,63.78831,0.1269228,4.037505,3.175415,0,20.07532
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.361926,49.608,36.70261,5.162922,5.162922,0,0,0,5.162922,84.4856,0,0,4.361926,5.434655,5.162922,0,0,14.88652,16.20111,0,1.07273,-1.07273,23.74673,60.88894,0.1269228,5.679215,3.489541,0,20.56304
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.232217,43.54894,40.04264,6.720649,6.720649,0,0,0,6.720649,18.33479,0,0,1.232217,7.074367,6.720649,0,0,16.07844,15.12838,0,5.842151,-5.842151,17.58857,45.0988,0.1269228,7.392714,0.9857734,0,16.3606
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.986022,61.66877,42.46077,8.077202,8.077202,12,0,3.372,8.077202,74.11011,0,0,5.986022,0,0,3.922798,3.726659,22.56972,9.286234,9.712681,0,9.712681,26.80282,68.72505,0.1270701,8.884922,4.788818,12,15.27226
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.435556,55.22449,44.67487,4.096462,4.096462,11.7717,0,3.314239,4.096462,83.86641,0,0,3.435556,0,0,7.675233,7.291472,12.85703,18.02765,10.72703,0,10.72703,36.97937,94.81873,0.1271952,4.506108,2.748445,12,21.4632
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.043419,55.20556,45.86126,4.080704,4.080704,0,0,0,4.080704,74.58073,0,8.881784E-16,3.043419,4.295477,4.080704,0,0,2.130007,27.68197,0,1.252059,-1.252059,35.65959,91.43466,0.1271952,4.488774,2.434735,0,30.72539
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.9122827,48.75704,46.07285,6.509551,6.509551,0,0,0,6.509551,14.01453,0,8.881784E-16,0.9122827,6.852159,6.509551,0,0,3.521184,26.42991,0,5.939876,-5.939876,29.39841,75.38039,0.1271952,7.160506,0.7298262,0,27.3422
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.9029943,48.99068,46.32977,0,0,0,0,0,0,0,0,0,0.9029943,0,0,0,0,10.12105,20.49004,0.9029943,0,0.9029943,30.25507,77.57693,0.1271822,0,0.7223955,0,21.39303
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.1993829,45.75655,45.18116,1.182318,1.182318,0,0,0,1.182318,16.86372,0,2.220446E-16,0.1993829,1.244546,1.182318,0,0,9.218052,21.30273,0,1.045163,-1.045163,29.15337,74.75208,0.1271822,1.30055,0.1595063,0,21.50212
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,42.55145,42.55145,2.972178,2.972178,0,0,0,2.972178,0,0,4.440892E-16,0,3.128608,2.972178,0,0,10.37934,20.25757,0,3.128608,-3.128608,25.85553,66.29609,0.1271822,3.269396,0,0,20.25757
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,40.08043,40.08043,2.352001,2.352001,0,0,0,2.352001,0,0,4.440892E-16,0,2.47579,2.352001,0,0,13.85558,17.12896,0,2.47579,-2.47579,23.24581,59.60453,0.1271822,2.587201,0,0,17.12896
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,38.08547,38.08547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.60645,14.65317,0,0,0,23.24581,59.60453,0.1271822,0,0,0,14.65317
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,36.32478,36.32478,9.598918,9.598918,12,0,3.372,9.598918,0,0,0,0,0,0,2.401082,2.281028,16.60645,14.65317,2.281028,0,2.281028,25.40979,65.15317,0.1272258,10.55881,0,12,14.65317
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,34.55652,34.55652,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,14.32543,16.70609,8.36,0,8.36,33.34078,85.48901,0.12729,0,0,12,16.70609
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,33.17366,33.17366,0.7644513,0.7644513,0,0,0,0.7644513,0,0,1.110223E-16,0,0.8046856,0.7644513,0,0,5.965425,24.23009,0,0.8046856,-0.8046856,32.49257,83.3141,0.12729,0.8408964,0,0,24.23009
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,32.09306,32.09306,2.221581,2.221581,0,0,0,2.221581,0,0,0,0,2.338506,2.221581,0,0,6.859521,23.42541,0,2.338506,-2.338506,30.02756,76.9936,0.12729,2.443739,0,0,23.42541
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,30.98979,30.98979,0.3962424,0.3962424,0,0,0,0.3962424,0,0,5.551115E-17,0,0.4170972,0.3962424,0,0,9.457861,21.0869,0,0.4170972,-0.4170972,29.5879,75.86627,0.12729,0.4358666,0,0,21.0869
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,30.00742,30.00742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.921303,20.66981,0,0,0,29.5879,75.86627,0.12729,0,0,0,20.66981
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,29.16108,29.16108,0.11879,0.11879,0,0,0,0.11879,0,0,0,0,0.1250421,0.11879,0,0,9.921303,20.66981,0,0.1250421,-0.1250421,29.4561,75.52831,0.12729,0.130669,0,0,20.66981
