Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,28.24673,28.24673,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.06024,20.54476,0,0,0,29.4561,75.52831,0.12729,0,0,0,20.54476
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,27.46083,27.46083,2.411541,2.411541,0,0,0,2.411541,0,0,4.440892E-16,0,2.538464,2.411541,0,0,10.06024,20.54476,0,2.538464,-2.538464,26.78032,68.66736,0.12729,2.652695,0,0,20.54476
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,26.80341,26.80341,0.8577885,0.8577885,0,0,0,0.8577885,0,0,1.110223E-16,0,0.9029353,0.8577885,0,0,12.88075,18.0063,0,0.9029353,-0.9029353,25.82854,66.22691,0.12729,0.9435673,0,0,18.0063
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.58592,30.29774,26.13842,5.712164,5.712164,0,0,0,5.712164,27.7639,0,8.881784E-16,1.58592,6.012805,5.712164,0,0,13.88402,17.10336,0,4.426885,-4.426885,21.1622,54.26194,0.12729,6.283381,1.268736,0,18.68928
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.842434,35.64409,27.94446,0,0,0,0,0,0,0,0,0,2.842434,0,0,0,0,18.80278,12.67648,2.842434,0,2.842434,23.85877,61.1762,0.127249,0,2.273947,0,15.51891
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.792924,46.00745,32.15351,3.426456,3.426456,0,0,0,3.426456,139.8799,0,0,4.792924,3.606796,3.426456,0,0,15.96034,15.23467,1.186128,0,1.186128,24.98403,64.06149,0.1272319,3.769102,3.834339,0,20.02759
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.692291,57.33617,36.49102,0,0,0,0,0,0,0,0,0,6.692291,0,0,0,0,14.77421,16.30219,6.692291,0,6.692291,31.33289,80.34059,0.1271356,0,5.353833,0,22.99448
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.915179,62.10266,39.84617,0,0,0,0,0,0,0,0,0,6.915179,0,0,0,0,8.081923,22.32525,6.915179,0,6.915179,37.89321,97.16188,0.1270362,0,5.532144,0,29.24043
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,7.050379,65.51348,42.27185,0,0,0,0,0,0,0,5.883636,0,7.050379,0,0,0,0,1.166743,28.54891,1.166743,0,1.166743,39.00008,100,0.1270195,0,5.640303,0,35.59929
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,7.103297,68.40597,44.50106,0.6371407,0.6371407,0,0,0,0.6371407,1114.871,6.432623,0,7.103297,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1270195,0.7008548,5.682638,0,36.70227
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,7.253376,70.47316,45.69501,5.57705,5.57705,0,0,0,5.57705,130.0576,1.382797,0,7.253376,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1270195,6.134755,5.802701,0,36.85235
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.795107,64.98412,45.95193,2.474659,2.474659,0,0,0,2.474659,234.178,3.190203,0,5.795107,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1270195,2.722125,4.636086,0,35.39408
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.766504,54.62459,46.16352,3.084944,3.084944,0,0,0,3.084944,89.6776,4.440892E-16,0,2.766504,3.24731,3.084944,0,0,0,29.59898,0,0.480806,-0.480806,38.49326,98.70048,0.1270195,3.393439,2.213203,0,32.36548
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.319023,48.94597,45.06025,6.426756,6.426756,0,0,0,6.426756,20.52393,0,0,1.319023,6.765006,6.426756,0,0,0.5342289,29.11817,0,5.445983,-5.445983,32.75269,83.98109,0.1270195,7.069431,1.055218,0,30.43719
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,42.40031,42.40031,8.972027,8.972027,12,0,3.372,8.972027,0,4.440892E-16,0,0,0,0,3.027974,2.876575,6.585321,23.67219,2.876575,0,2.876575,35.48165,90.97842,0.1270744,9.869229,0,12,23.67219
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,39.93685,39.93685,2.167895,2.167895,0,0,0,2.167895,0,0,4.440892E-16,0,2.281995,2.167895,0,0,3.708746,26.26111,0,2.281995,-2.281995,33.07622,84.81065,0.1270744,2.384684,0,0,26.26111
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,37.91923,37.91923,2.652961,2.652961,0,0,0,2.652961,0,0,0,0,2.79259,2.652961,0,0,6.244296,23.97911,0,2.79259,-2.79259,30.13257,77.26285,0.1270744,2.918257,0,0,23.97911
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,36.15097,36.15097,2.275682,2.275682,0,0,0,2.275682,0,0,0,0,2.395454,2.275682,0,0,9.347174,21.18652,0,2.395454,-2.395454,27.60754,70.78842,0.1270744,2.50325,0,0,21.18652
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,34.40539,34.40539,0.5550505,0.5550505,0,0,0,0.5550505,0,0,0,0,0.5842637,0.5550505,0,0,12.00879,18.79107,0,0.5842637,-0.5842637,26.99167,69.20927,0.1270744,0.6105555,0,0,18.79107
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,33.03008,33.03008,1.264663,1.264663,0,0,0,1.264663,0,0,2.220446E-16,0,1.331224,1.264663,0,0,12.65797,18.2068,0,1.331224,-1.331224,25.58844,65.61125,0.1270744,1.391129,0,0,18.2068
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,31.94192,31.94192,2.169203,2.169203,0,0,0,2.169203,0,0,0,0,2.283371,2.169203,0,0,14.13711,16.87558,0,2.283371,-2.283371,23.18155,59.43976,0.1270744,2.386123,0,0,16.87558
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,30.81598,30.81598,1.049069,1.049069,0,0,0,1.049069,0,0,2.220446E-16,0,1.104283,1.049069,0,0,16.67419,14.59221,0,1.104283,-1.104283,22.01754,56.45511,0.1270744,1.153976,0,0,14.59221
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,29.86385,29.86385,0.9124592,0.9124592,0,0,0,0.9124592,0,0,1.110223E-16,0,0.9604834,0.9124592,0,0,17.90117,13.48792,0,0.9604834,-0.9604834,21.0051,53.85912,0.1270744,1.003705,0,0,13.48792
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,29.00995,29.00995,0.5589186,0.5589186,0,0,0,0.5589186,0,0,1.110223E-16,0,0.5883353,0.5589186,0,0,18.96837,12.52744,0,0.5883353,-0.5883353,20.38494,52.26897,0.1270744,0.6148105,0,0,12.52744
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,28.09559,28.09559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.62208,11.93911,0,0,0,20.38494,52.26897,0.1270744,0,0,0,11.93911
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,27.3097,27.3097,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0.2836654,0.2694821,0,0,19.62208,11.93911,0,0.2836654,-0.2836654,20.08593,51.50228,0.1270744,0.2964303,0,0,11.93911
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,26.65228,26.65228,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0.3136873,0.2980029,0,0,19.93726,11.65544,0,0.3136873,-0.3136873,19.75527,50.65445,0.1270744,0.3278032,0,0,11.65544
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.383316,29.6079,25.99485,0,0,0,0,0,0,0,0,0,1.383316,0,0,0,0,20.2858,11.34175,1.383316,0,1.383316,21.0676,54.01939,0.1270545,0,1.106653,0,12.72507
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.059167,33.27632,27.77821,3.600948,3.600948,0,0,0,3.600948,57.18403,0,0,2.059167,3.790472,3.600948,0,0,18.90249,12.58674,0,1.731304,-1.731304,19.24265,49.34002,0.1270545,3.961043,1.647334,0,14.6459
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.687695,39.44028,31.98726,3.531936,3.531936,0,0,0,3.531936,76.09694,0,0,2.687695,3.717827,3.531936,0,0,20.82616,10.85543,0,1.030132,-1.030132,18.15679,46.55579,0.1270545,3.885129,2.150156,0,13.54313
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.314782,39.98304,36.32478,2.548464,2.548464,0,0,0,2.548464,51.59116,0,0,1.314782,2.682594,2.548464,0,0,21.97075,9.825301,0,1.367812,-1.367812,16.71499,42.85887,0.1270545,2.803311,1.051826,0,11.14008
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.24219,55.81903,39.65725,0,0,0,0,0,0,0,0,0,5.24219,0,0,0,0,23.49054,8.457489,5.24219,0,5.24219,21.68817,55.61058,0.1269793,0,4.193752,0,13.69968
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.562075,52.87346,42.10561,3.96682,3.96682,0,0,0,3.96682,89.79675,0,0,3.562075,4.1756,3.96682,0,0,18.24835,13.17546,0,0.6135248,-0.6135248,21.04146,53.95235,0.1269793,4.363502,2.84966,0,16.73754
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.736065,52.59019,44.33482,5.368722,5.368722,0,0,0,5.368722,50.96306,0,0,2.736065,5.651287,5.368722,0,0,18.93005,12.56194,0,2.915221,-2.915221,17.96855,46.0731,0.1269793,5.905595,2.188852,0,15.298
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.916516,61.25182,45.52121,0,0,0,0,0,0,0,0,0,4.916516,0,0,0,0,22.16918,9.646714,4.916516,0,4.916516,22.63276,58.03261,0.1269089,0,3.933213,0,14.56323
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.983584,58.26484,45.77813,7.132665,7.132665,0,0,0,7.132665,55.84988,0,8.881784E-16,3.983584,7.508068,7.132665,0,0,17.25266,14.07158,0,3.524484,-3.524484,18.91763,48.50665,0.1269089,7.845932,3.186867,0,18.05516
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.032027,52.14828,46.03506,5.862084,5.862084,0,0,0,5.862084,34.6639,0,8.881784E-16,2.032027,6.170615,5.862084,0,0,21.16876,10.5471,0,4.138588,-4.138588,14.55518,37.32089,0.1269089,6.448293,1.625622,0,12.57912
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4928154,46.31374,44.88645,3.263421,3.263421,0,0,0,3.263421,15.10119,0,4.440892E-16,0.4928154,3.43518,3.263421,0,0,25.76719,6.408507,0,2.942364,-2.942364,11.45365,29.36828,0.1269089,3.589763,0.3942524,0,6.901323
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,42.22651,42.22651,5.327631,5.327631,12,0,3.372,5.327631,0,0,0,0,0,0,6.672369,6.338751,29.03648,3.466143,6.338751,0,6.338751,17.46712,44.7874,0.1270297,5.860394,0,12,3.466143
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,39.76305,39.76305,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,22.69773,9.17102,8.36,0,8.36,25.39811,65.12323,0.1270937,0,0,12,9.17102
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,37.76809,37.76809,2.805993,2.805993,11.60599,0,3.272316,2.805993,0,1.776357E-15,0,0,0,0,8.8,8.36,14.33773,16.69502,8.36,0,8.36,33.3291,85.45907,0.1272464,3.086593,0,12,16.69502
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,35.99984,35.99984,3.905677,3.905677,0,0,0,3.905677,0,0,4.440892E-16,0,4.111239,3.905677,0,0,5.977732,24.21902,0,4.111239,-4.111239,28.99548,74.34723,0.1272464,4.296245,0,0,24.21902
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,34.28448,34.28448,0.4064876,0.4064876,0,0,0,0.4064876,0,0,5.551115E-17,0,0.4278817,0.4064876,0,0,10.54578,20.10778,0,0.4278817,-0.4278817,28.54445,73.19075,0.1272464,0.4471364,0,0,20.10778
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,32.87895,32.87895,1.386084,1.386084,0,0,0,1.386084,0,0,2.220446E-16,0,1.459036,1.386084,0,0,11.0212,19.6799,0,1.459036,-1.459036,27.00649,69.24728,0.1272464,1.524692,0,0,19.6799
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,31.79079,31.79079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.64235,18.22086,0,0,0,27.00649,69.24728,0.1272464,0,0,0,18.22086
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,30.66485,30.66485,0.8044568,0.8044568,0,0,0,0.8044568,0,0,0,0,0.8467966,0.8044568,0,0,12.64235,18.22086,0,0.8467966,-0.8467966,26.11389,66.95856,0.1272464,0.8849025,0,0,18.22086
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,29.71271,29.71271,0.2292987,0.2292987,0,0,0,0.2292987,0,0,0,0,0.241367,0.2292987,0,0,13.58324,17.37407,0,0.241367,-0.241367,25.85947,66.30619,0.1272464,0.2522285,0,0,17.37407
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,28.8437,28.8437,1.004836,1.004836,0,0,0,1.004836,0,0,2.220446E-16,0,1.057722,1.004836,0,0,13.85142,17.1327,0,1.057722,-1.057722,24.74453,63.44738,0.1272464,1.105319,0,0,17.1327
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,27.92935,27.92935,0.9762402,0.9762402,0,0,0,0.9762402,0,0,1.110223E-16,0,1.027621,0.9762402,0,0,15.02667,16.07498,0,1.027621,-1.027621,23.66132,60.66993,0.1272464,1.073864,0,0,16.07498
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,27.14346,27.14346,0.2814,0.2814,0,0,0,0.2814,0,0,0,0,0.2962105,0.2814,0,0,16.16847,15.04736,0,0.2962105,-0.2962105,23.34909,59.86934,0.1272464,0.3095399,0,0,15.04736
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,26.47847,26.47847,1.327425,1.327425,0,0,0,1.327425,0,0,0,0,1.39729,1.327425,0,0,16.49759,14.75114,0,1.39729,-1.39729,21.87621,56.09275,0.1272464,1.460168,0,0,14.75114
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.345525,29.32957,25.82104,0.05652358,0.05652358,0,0,0,0.05652358,2380.467,0,0,1.345525,0.05949851,0.05652358,0,0,18.05014,13.35386,1.286027,0,1.286027,23.09625,59.22103,0.127228,0.06217594,1.07642,0,14.69938
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.776474,35.10043,27.60441,1.914746,1.914746,0,0,0,1.914746,145.0048,0,0,2.776474,2.015522,1.914746,0,0,16.76411,14.51128,0.7609522,0,0.7609522,23.81815,61.07206,0.1272171,2.106221,2.22118,0,17.28775
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.366789,38.30796,31.79079,3.171055,3.171055,0,0,0,3.171055,74.63727,0,0,2.366789,3.337952,3.171055,0,0,16.00316,15.19614,0,0.9711636,-0.9711636,22.79445,58.4472,0.1272171,3.48816,1.893431,0,17.56293
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.055308,47.9773,36.10563,0.2368491,0.2368491,0,0,0,0.2368491,1712.191,0,0,4.055308,0.2493148,0.2368491,0,0,17.08223,14.22497,3.805994,0,3.805994,26.40514,67.70534,0.1271626,0.260534,3.244247,0,18.28028
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.848197,57.70766,39.44567,2.33882,2.33882,0,0,0,2.33882,250.0491,0,0,5.848197,2.461916,2.33882,0,0,13.27624,17.65037,3.386282,0,3.386282,29.61765,75.94253,0.1271142,2.572702,4.678558,0,23.49856
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.337647,66.19185,41.88646,4.892688,4.892688,0,0,0,4.892688,149.9717,0,0,7.337647,5.150198,4.892688,0,0,9.889954,20.69802,2.187449,0,2.187449,31.69284,81.26353,0.127083,5.381957,5.870117,0,28.03567
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.221231,64.48273,44.12323,4.720335,4.720335,0,0,0,4.720335,131.7964,0,0,6.221231,4.968773,4.720335,0,0,7.702504,22.66673,1.252458,0,1.252458,32.88103,84.31016,0.1270651,5.192368,4.976985,0,28.88796
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.631721,60.05212,45.35496,3.542949,3.542949,0,0,0,3.542949,130.7307,0,0,4.631721,3.72942,3.542949,0,0,6.450046,23.79394,0.9023007,0,0.9023007,33.73703,86.50502,0.1270522,3.897244,3.705377,0,28.42566
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.824697,61.02445,45.61189,2.047636,2.047636,0,0,0,2.047636,235.6228,0,0,4.824697,2.155406,2.047636,0,0,5.547745,24.60601,2.669291,0,2.669291,36.26934,92.99812,0.1270141,2.2524,3.859758,0,29.4307
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.703754,50.90736,45.82347,0,0,0,0,0,0,0,0,0,1.703754,0,0,0,0,2.878454,27.00837,1.703754,0,1.703754,37.88566,97.14252,0.1269898,0,1.363003,0,28.71212
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9889547,47.64691,44.75799,0,0,0,0,0,0,0,0,0,0.9889547,0,0,0,0,1.1747,28.54175,0.9889547,0,0.9889547,38.82386,99.54817,0.1269757,0,0.7911637,0,29.5307
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,42.08294,42.08294,5.795016,5.795016,0,0,0,5.795016,0,0,8.881784E-16,0,6.100017,5.795016,0,0,0.1857458,29.43181,0,6.100017,-6.100017,32.39388,83.06107,0.1269757,6.374518,0,0,29.43181
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,39.5968,39.5968,3.053426,3.053426,0,0,0,3.053426,0,0,4.440892E-16,0,3.214132,3.053426,0,0,6.963542,23.33179,0,3.214132,-3.214132,29.00589,74.37392,0.1269757,3.358768,0,0,23.33179
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,37.59429,37.59429,4.977149,4.977149,0,0,0,4.977149,0,0,8.881784E-16,0,5.239104,4.977149,0,0,10.5348,20.11766,0,5.239104,-5.239104,23.48339,60.2137,0.1269757,5.474864,0,0,20.11766
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,35.8336,35.8336,3.025209,3.025209,0,0,0,3.025209,0,0,4.440892E-16,0,3.184431,3.025209,0,0,16.35603,14.87855,0,3.184431,-3.184431,20.1267,51.60683,0.1269757,3.32773,0,0,14.87855
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,34.11068,34.11068,0.8822046,0.8822046,0,0,0,0.8822046,0,0,1.110223E-16,0,0.9286364,0.8822046,0,0,19.89428,11.69412,0,0.9286364,-0.9286364,19.14783,49.09691,0.1269757,0.9704251,0,0,11.69412
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,32.70515,32.70515,0.3387356,0.3387356,0,0,0,0.3387356,0,0,0,0,0.3565637,0.3387356,0,0,20.9261,10.76549,0,0.3565637,-0.3565637,18.77198,48.13319,0.1269757,0.3726091,0,0,10.76549
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,31.62454,31.62454,2.20028,2.20028,0,0,0,2.20028,0,0,4.440892E-16,0,2.316084,2.20028,0,0,21.32228,10.40892,0,2.316084,-2.316084,16.33062,41.87329,0.1269757,2.420308,0,0,10.40892
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,30.49861,30.49861,0.9713746,0.9713746,0,0,0,0.9713746,0,0,1.110223E-16,0,1.0225,0.9713746,0,0,23.89571,8.092838,0,1.0225,-1.0225,15.25281,39.10968,0.1269757,1.068512,0,0,8.092838
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,29.5238,29.5238,0.959478,0.959478,0,0,0,0.959478,0,0,1.110223E-16,0,1.009977,0.959478,0,0,25.03182,7.070339,0,1.009977,-1.009977,14.1882,36.37992,0.1269757,1.055426,0,0,7.070339
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,28.6699,28.6699,1.301471,1.301471,0,0,0,1.301471,0,0,0,0,1.36997,1.301471,0,0,26.15402,6.060362,0,1.36997,-1.36997,12.74412,32.67717,0.1269757,1.431619,0,0,6.060362
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,27.73287,27.73287,2.312599,2.312599,0,0,0,2.312599,0,0,4.440892E-16,0,2.434315,2.312599,0,0,27.67621,4.690392,0,2.434315,-2.434315,10.17813,26.09772,0.1269757,2.543859,0,0,4.690392
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,26.96965,26.96965,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,1.41138,1.340811,0,0,30.381,2.256078,0,1.41138,-1.41138,8.690405,22.28304,0.1269757,1.474892,0,0,2.256078
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,26.28956,26.28956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.9492,0.8446977,0,0,0,8.690405,22.28304,0.1269757,0,0,0,0.8446977
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.245641,34.35511,25.63213,5.901793,5.901793,11.70538,0,3.297461,5.901793,54.99414,0,0,3.245641,0,0,5.803587,5.513408,31.9492,0.8446977,8.759048,0,8.759048,16.99997,43.58958,0.1271255,6.491973,2.596513,12,4.090338
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.99193,44.57752,27.41549,7.28198,7.28198,11.56396,0,3.261682,7.28198,82.28436,0,0,5.99193,0,0,4.28198,4.067881,23.19015,8.727841,10.05981,0,10.05981,26.54354,68.06023,0.127252,8.010178,4.793544,12,14.71977
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.776028,55.52874,31.60188,4.797039,4.797039,9.883636,0,2.83656,4.797039,162.1006,0,0,7.776028,0,0,5.086597,4.832268,13.13034,17.78167,12.6083,0,12.6083,38.50482,98.73012,0.127289,5.276742,6.220822,12,25.5577
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.155768,62.15247,35.89405,3.126529,3.126529,0,0,0,3.126529,260.857,4.342639,0,8.155768,3.291083,3.126529,0,0,0.5220456,29.12914,0.5220456,0,0.5220456,39.00008,100,0.1272815,3.439182,6.524614,0,37.2849
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.997856,61.69257,39.23408,4.543331,4.543331,0,0,0,4.543331,154.0248,2.215402,0,6.997856,4.782454,4.543331,0,0,0,29.59898,0,0,0,39.00008,100,0.1272815,4.997664,5.598285,0,36.59683
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,7.013734,64.65596,41.67488,6.004478,6.004478,0,0,0,6.004478,116.8084,0.6932303,0,7.013734,6.320504,6.004478,0,0,0,29.59898,0,0,0,39.00008,100,0.1272815,6.604926,5.610987,0,36.61271
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.311667,68.54188,43.91164,1.271016,1.271016,0,0,0,1.271016,575.2616,5.973755,0,7.311667,1.337912,1.271016,0,0,0,29.59898,0,0,0,39.00008,100,0.1272815,1.398118,5.849334,0,36.91064
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.478559,62.87078,45.14338,4.735828,4.735828,0,0,0,4.735828,115.6832,0.4934765,0,5.478559,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1272815,5.209411,4.382847,0,35.07754
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.18823,62.08953,45.39275,0,0,0,0,0,0,0,5.18823,0,5.18823,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272815,0,4.150584,0,34.78721
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.107346,55.18921,45.64967,1.768197,1.768197,0,0,0,1.768197,175.7353,1.246086,0,3.107346,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1272815,1.945017,2.485877,0,32.70633
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.839926,50.05122,44.59174,4.457434,4.457434,0,0,0,4.457434,41.27769,0,0,1.839926,4.692036,4.457434,0,0,0,29.59898,0,2.852109,-2.852109,35.99369,92.29133,0.1272815,4.903177,1.471941,0,31.4389
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,41.90913,41.90913,4.666983,4.666983,0,0,0,4.666983,0,0,0,0,4.912614,4.666983,0,0,3.169011,26.74687,0,4.912614,-4.912614,30.81534,79.01353,0.1272815,5.133681,0,0,26.74687
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,39.423,39.423,4.778406,4.778406,0,0,0,4.778406,0,0,8.881784E-16,0,5.029901,4.778406,0,0,8.62747,21.83426,0,5.029901,-5.029901,25.51336,65.41874,0.1272815,5.256246,0,0,21.83426
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,37.42804,37.42804,3.118344,3.118344,0,0,0,3.118344,0,0,0,0,3.282467,3.118344,0,0,14.21625,16.80435,0,3.282467,-3.282467,22.05334,56.5469,0.1272815,3.430178,0,0,16.80435
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,35.68246,35.68246,4.759837,4.759837,0,0,0,4.759837,0,0,8.881784E-16,0,5.010355,4.759837,0,0,17.86343,13.52189,0,5.010355,-5.010355,16.77196,43.00494,0.1272815,5.23582,0,0,13.52189
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,33.94443,33.94443,1.916915,1.916915,0,0,0,1.916915,0,0,2.220446E-16,0,2.017805,1.916915,0,0,23.43049,8.511533,0,2.017805,-2.017805,14.64501,37.55122,0.1272815,2.108606,0,0,8.511533
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,32.5389,32.5389,1.432607,1.432607,0,0,0,1.432607,0,0,2.220446E-16,0,1.508008,1.432607,0,0,25.6725,6.493727,0,1.508008,-1.508008,13.05543,33.47538,0.1272815,1.575868,0,0,6.493727
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,31.4583,31.4583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.34806,4.98572,0,0,0,13.05543,33.47538,0.1272815,0,0,0,4.98572
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,30.3248,30.3248,2.421474,2.421474,0,0,0,2.421474,0,0,4.440892E-16,0,2.54892,2.421474,0,0,27.34806,4.98572,0,2.54892,-2.54892,10.36863,26.58617,0.1272815,2.663621,0,0,4.98572
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,29.35,29.35,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.1802,2.4368,0,0,0,10.36863,26.58617,0.1272815,0,0,0,2.4368
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,28.48098,28.48098,1.185215,1.185215,0,0,0,1.185215,0,0,2.220446E-16,0,1.247595,1.185215,0,0,30.1802,2.4368,0,1.247595,-1.247595,9.053548,23.21418,0.1272815,1.303737,0,0,2.4368
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,27.56663,27.56663,1.602823,1.602823,10.40282,0,2.967914,1.602823,0,1.776357E-15,0,0,0,0,8.8,8.36,31.56641,1.189205,8.36,0,8.36,16.98454,43.55001,0.1273952,1.763106,0,12,1.189205
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,26.78074,26.78074,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,8.8,8.36,23.20642,8.713204,8.36,0,8.36,24.91553,63.88585,0.1274807,0.7831308,0,12,8.713204
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,26.12331,26.12331,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,14.84641,16.23721,8.36,0,8.36,32.84652,84.22169,0.1275437,0,0,12,16.23721
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.938179,33.28894,25.44321,5.622066,5.622066,0,0,0,5.622066,52.26156,0,0,2.938179,5.917964,5.622066,0,0,6.486415,23.76121,0,2.979785,-2.979785,29.70555,76.16794,0.1275437,6.184273,2.350543,0,26.69938
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.264809,45.24702,27.22658,10.08337,10.08337,12,0,3.372,10.08337,62.13013,0,0,6.264809,0,0,1.916633,1.820801,9.797287,20.78142,8.08561,0,8.08561,37.37624,95.83632,0.1276754,11.0917,5.011847,12,27.04623
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.784771,55.30866,31.39029,2.20811,2.20811,0,0,0,2.20811,352.5536,3.748768,0,7.784771,2.324326,2.20811,0,0,1.711677,28.05847,1.711677,0,1.711677,39.00008,100,0.127651,2.428921,6.227817,0,35.84324
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.152833,61.90985,35.70513,2.673381,2.673381,0,0,0,2.673381,304.9634,5.338748,0,8.152833,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.127651,2.940719,6.522266,0,37.75181
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.209292,70.48492,39.0225,1.41117,1.41117,0,0,0,1.41117,652.5998,7.72385,0,9.209292,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.127651,1.552287,7.367434,0,38.80827
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,9.703065,75.99155,41.46329,6.799109,6.799109,0,0,0,6.799109,142.7108,2.546109,0,9.703065,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.127651,7.47902,7.762452,0,39.30204
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,9.344296,77.26537,43.6925,1.798736,1.798736,0,0,0,1.798736,519.4924,7.45089,0,9.344296,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.127651,1.978609,7.475437,0,38.94328
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.164871,73.48571,44.96957,1.824334,1.824334,0,0,0,1.824334,447.5536,6.24452,0,8.164871,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.127651,2.006767,6.531897,0,37.76385
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.614175,67.31109,45.2265,3.399053,3.399053,0,0,0,3.399053,194.5888,3.036225,0,6.614175,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.127651,3.738958,5.29134,0,36.21315
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.287158,58.98826,45.48343,2.034066,2.034066,0,0,0,2.034066,210.7679,2.146035,0,4.287158,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.127651,2.237473,3.429726,0,33.88614
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.746128,49.58328,44.41794,3.251322,3.251322,0,0,0,3.251322,53.70517,0,4.440892E-16,1.746128,3.422444,3.251322,0,0,0,29.59898,0,1.676316,-1.676316,37.23309,95.46926,0.127651,3.576454,1.396902,0,31.34511
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,41.76556,41.76556,0.9061704,0.9061704,0,0,0,0.9061704,0,0,1.110223E-16,0,0.9538635,0.9061704,0,0,1.862573,27.92266,0,0.9538635,-0.9538635,36.22763,92.89116,0.127651,0.9967874,0,0,27.92266
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,39.27187,39.27187,3.729504,3.729504,0,0,0,3.729504,0,0,0,0,3.925794,3.729504,0,0,2.922422,26.9688,0,3.925794,-3.925794,32.08947,82.28054,0.127651,4.102455,0,0,26.9688
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,37.27691,37.27691,2.113238,2.113238,0,0,0,2.113238,0,0,0,0,2.224461,2.113238,0,0,7.284415,23.043,0,2.224461,-2.224461,29.74469,76.26827,0.127651,2.324562,0,0,23.043
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,35.51622,35.51622,6.991429,6.991429,0,0,0,6.991429,0,0,8.881784E-16,0,7.359399,6.991429,0,0,9.756039,20.81854,0,7.359399,-7.359399,21.9872,56.37732,0.127651,7.690572,0,0,20.81854
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,33.7933,33.7933,1.864572,1.864572,0,0,0,1.864572,0,0,0,0,1.962708,1.864572,0,0,17.93315,13.45914,0,1.962708,-1.962708,19.91832,51.07253,0.127651,2.051029,0,0,13.45914
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,32.38777,32.38777,1.011278,1.011278,0,0,0,1.011278,0,0,0,0,1.064503,1.011278,0,0,20.11394,11.49644,0,1.064503,-1.064503,18.79624,48.19539,0.127651,1.112406,0,0,11.49644
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,31.2845,31.2845,1.759379,1.759379,0,0,0,1.759379,0,0,0,0,1.851978,1.759379,0,0,21.29672,10.43193,0,1.851978,-1.851978,16.84408,43.18987,0.127651,1.935317,0,0,10.43193
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,30.15856,30.15856,1.945118,1.945118,0,0,0,1.945118,0,0,2.220446E-16,0,2.047493,1.945118,0,0,23.35447,8.579956,0,2.047493,-2.047493,14.68584,37.65591,0.127651,2.13963,0,0,8.579956
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,29.19886,29.19886,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.62946,6.532463,0,0,0,14.68584,37.65591,0.127651,0,0,0,6.532463
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,28.32985,28.32985,1.999074,1.999074,0,0,0,1.999074,0,0,2.220446E-16,0,2.104288,1.999074,0,0,25.62946,6.532463,0,2.104288,-2.104288,12.46772,31.96845,0.127651,2.198981,0,0,6.532463
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,27.39283,27.39283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.96756,4.428175,0,0,0,12.46772,31.96845,0.127651,0,0,0,4.428175
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,26.6296,26.6296,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0.7000114,0.6650108,0,0,27.96756,4.428175,0,0.7000114,-0.7000114,11.72985,30.07647,0.127651,0.7315119,0,0,4.428175
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,25.94951,25.94951,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0.6949318,0.6601852,0,0,28.74535,3.728163,0,0.6949318,-0.6949318,10.99732,28.19821,0.127651,0.7262037,0,0,3.728163
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.676589,35.22586,25.29208,0.2483499,0.2483499,0,0,0,0.2483499,1480.407,0,0,3.676589,0.261421,0.2483499,0,0,29.5175,3.033232,3.415169,0,3.415169,14.23724,36.50566,0.1276024,0.2731849,2.941272,0,6.709821
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.514819,45.8411,27.03011,5.571322,5.571322,0,0,0,5.571322,116.9349,0,0,6.514819,5.86455,5.571322,0,0,26.10233,6.106884,0.6502686,0,0.6502686,14.85413,38.08745,0.1275932,6.128455,5.211855,0,12.6217
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.242671,56.77887,31.20137,4.689066,4.689066,0,0,0,4.689066,175.7849,0,0,8.242671,4.935859,4.689066,0,0,25.45206,6.692125,3.306812,0,3.306812,17.99125,46.13132,0.1275462,5.157973,6.594137,0,14.9348
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.476165,67.0826,35.49355,3.650192,3.650192,0,0,0,3.650192,259.6073,0,0,9.476165,3.842308,3.650192,0,0,22.14525,9.668256,5.633857,0,5.633857,23.336,59.83577,0.1274662,4.015212,7.580932,0,19.14442
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.759741,72.69965,38.81091,0.905138,0.905138,0,0,0,0.905138,1078.26,0,0,9.759741,0.9527769,0.905138,0,0,16.51139,14.73873,8.806964,0,8.806964,31.69102,81.25886,0.1273414,0.9956518,7.807793,0,24.49847
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.240477,73.56643,41.27438,4.050863,4.050863,0,0,0,4.050863,228.1113,0,0,9.240477,4.264067,4.050863,0,0,7.704425,22.665,4.97641,0,4.97641,36.41206,93.36406,0.1272709,4.455949,7.392382,0,31.90547
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.489413,73.09857,43.53381,5.871593,5.871593,0,0,0,5.871593,144.5845,0,0,8.489413,6.180624,5.871593,0,0,2.728015,27.14376,2.308789,0,2.308789,38.60237,98.98022,0.1272383,6.458752,6.791531,0,35.63318
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.488533,70.30888,44.75799,0,0,0,0,0,0,0,7.069307,0,7.488533,0,0,0,0,0.4192255,29.22168,0.4192255,0,0.4192255,39.00008,100,0.1272324,0,5.990826,0,36.71021
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.795618,63.95684,45.06025,4.763429,4.763429,0,0,0,4.763429,121.669,0.7814826,0,5.795618,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1272324,5.239771,4.636494,0,35.3946
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.153139,54.97589,45.30962,4.057052,4.057052,0,0,0,4.057052,77.71994,0,8.881784E-16,3.153139,4.270581,4.057052,0,0,0,29.59898,0,1.117443,-1.117443,37.82219,96.97978,0.1272324,4.462758,2.522511,0,32.75212
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.457755,48.53463,44.25169,4.834496,4.834496,0,0,0,4.834496,30.1532,0,0,1.457755,5.088943,4.834496,0,0,1.241603,28.48153,0,3.631187,-3.631187,33.99458,87.16542,0.1272324,5.317945,1.166204,0,29.93929
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,41.59175,41.59175,14.96677,14.96677,12,0,3.372,14.96677,0,0,0,0,3.122917,2.966772,0,0,5.276256,24.85035,0,3.122917,-3.122917,30.70274,78.72482,0.1272324,16.46345,0,12,24.85035
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,39.10562,39.10562,1.283497,1.283497,10.0835,0,2.887125,1.283497,0,1.776357E-15,0,0,0,0,8.8,8.36,8.746164,21.72743,8.36,0,8.36,38.63373,99.06065,0.1273353,1.411846,0,12,21.72743
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,37.11066,37.11066,3.450296,3.450296,0,0,0,3.450296,0,0,4.440892E-16,0,3.631891,3.450296,0,0,0.3861641,29.25143,0,3.631891,-3.631891,34.80538,89.24439,0.1273353,3.795326,0,0,29.25143
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,35.36508,35.36508,2.492664,2.492664,0,0,0,2.492664,0,0,0,0,2.623857,2.492664,0,0,4.421598,25.61954,0,2.623857,-2.623857,32.03959,82.15264,0.1273353,2.74193,0,0,25.61954
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,33.64217,33.64217,0.9576623,0.9576623,0,0,0,0.9576623,0,0,0,0,1.008066,0.9576623,0,0,7.336995,22.99568,0,1.008066,-1.008066,30.977,79.42805,0.1273353,1.053429,0,0,22.99568
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,32.24419,32.24419,0.7479259,0.7479259,0,0,0,0.7479259,0,0,1.110223E-16,0,0.7872904,0.7479259,0,0,8.457067,21.98762,0,0.7872904,-0.7872904,30.14712,77.30016,0.1273353,0.8227184,0,0,21.98762
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,31.15603,31.15603,0.8165889,0.8165889,0,0,0,0.8165889,0,0,1.110223E-16,0,0.8595673,0.8165889,0,0,9.331835,21.20033,0,0.8595673,-0.8595673,29.24106,74.97692,0.1273353,0.8982478,0,0,21.20033
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,30.03009,30.03009,1.741066,1.741066,0,0,0,1.741066,0,0,2.220446E-16,0,1.832701,1.741066,0,0,10.28691,20.34076,0,1.832701,-1.832701,27.30922,70.02351,0.1273353,1.915172,0,0,20.34076
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,29.05529,29.05529,0.8104019,0.8104019,0,0,0,0.8104019,0,0,0,0,0.8530546,0.8104019,0,0,12.32324,18.50806,0,0.8530546,-0.8530546,26.41002,67.71787,0.1273353,0.8914421,0,0,18.50806
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,28.17872,28.17872,0.4829969,0.4829969,0,0,0,0.4829969,0,0,0,0,0.5084177,0.4829969,0,0,13.27108,17.655,0,0.5084177,-0.5084177,25.87411,66.34373,0.1273353,0.5312966,0,0,17.655
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,27.26436,27.26436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.83599,17.14659,0,0,0,25.87411,66.34373,0.1273353,0,0,0,17.14659
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,26.50114,26.50114,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,1.223614,1.162433,0,0,13.83599,17.14659,0,1.223614,-1.223614,24.5843,63.03655,0.1273353,1.278677,0,0,17.14659
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,25.82104,25.82104,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,1.317216,1.251355,0,0,15.19556,15.92297,0,1.317216,-1.317216,23.19584,59.47638,0.1273353,1.376491,0,0,15.92297
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.816051,32.63069,25.14095,2.205365,2.205365,0,0,0,2.205365,127.6909,0,0,2.816051,2.321437,2.205365,0,0,16.65914,14.60576,0.4946138,0,0.4946138,23.66507,60.67953,0.1273283,2.425902,2.252841,0,17.42181
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.476968,39.31416,26.9092,4.506719,4.506719,0,0,0,4.506719,99.33987,0,0,4.476968,4.743915,4.506719,0,0,16.16452,15.05091,0,0.2669461,-0.2669461,23.38368,59.95803,0.1273283,4.957391,3.581575,0,19.52788
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.305148,49.69258,31.02757,1.14267,1.14267,0,0,0,1.14267,551.7906,0,0,6.305148,1.202811,1.14267,0,0,16.46113,14.78396,5.102337,0,5.102337,28.22418,72.36955,0.1272563,1.256937,5.044118,0,21.08911
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.494688,62.79146,35.31974,4.476243,4.476243,0,0,0,4.476243,189.7727,0,0,8.494688,4.711835,4.476243,0,0,11.35879,19.37607,3.782854,0,3.782854,31.81291,81.5714,0.1272029,4.923867,6.795751,0,27.87075
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.616085,67.40211,38.61444,1.050422,1.050422,0,0,0,1.050422,820.2495,0,0,8.616085,1.105708,1.050422,0,0,7.575938,22.78063,7.510377,0,7.510377,38.93788,99.84052,0.127097,1.155465,6.892868,0,31.39672
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,8.0827,68.25727,41.08546,4.733976,4.733976,0,0,0,4.733976,170.7381,3.034006,0,8.0827,4.983132,4.733976,0,0,0.06556071,29.53997,0.06556071,0,0.06556071,39.00008,100,0.1270961,5.207374,6.466159,0,37.62267
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.900819,74.73719,43.36001,0,0,0,0,0,0,0,8.900819,0,8.900819,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270961,0,7.120655,0,38.4998
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,8.004158,72.35104,44.62952,1.213566,1.213566,0,0,0,1.213566,659.5569,6.72672,0,8.004158,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1270961,1.334922,6.403326,0,37.60313
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.334129,65.81107,44.88645,3.31861,3.31861,0,0,0,3.31861,190.8669,2.840855,0,6.334129,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1270961,3.650471,5.067303,0,35.93311
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.619782,56.38359,45.18116,0,0,0,0,0,0,0,3.619782,0,3.619782,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270961,0,2.895826,0,33.21876
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.863033,49.6363,44.12323,1.690729,1.690729,0,0,0,1.690729,110.1911,0.08331814,0,1.863033,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1270961,1.859802,1.490427,0,31.46201
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,41.46329,41.46329,5.992798,5.992798,0,0,0,5.992798,0,0,8.881784E-16,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1270961,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,38.97716,38.97716,8.528168,8.528168,12,0,3.372,8.528168,0,0,0,0,0,0,3.471833,3.298241,7.009121,23.29077,3.298241,0,3.298241,35.47963,90.97322,0.1271578,9.380984,0,12,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,37.00487,37.00487,1.914906,1.914906,0,0,0,1.914906,0,0,2.220446E-16,0,2.01569,1.914906,0,0,3.71088,26.25919,0,2.01569,-2.01569,33.3549,85.52522,0.1271578,2.106396,0,0,26.25919
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,35.25929,35.25929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.950536,24.2435,0,0,0,33.3549,85.52522,0.1271578,0,0,0,24.2435
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,33.51371,33.51371,1.125848,1.125848,0,0,0,1.125848,0,0,2.220446E-16,0,1.185104,1.125848,0,0,5.950536,24.2435,0,1.185104,-1.185104,32.10569,82.32213,0.1271578,1.238433,0,0,24.2435
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,32.11573,32.11573,1.37921,1.37921,0,0,0,1.37921,0,0,0,0,1.4518,1.37921,0,0,7.267318,23.05839,0,1.4518,-1.4518,30.57536,78.39821,0.1271578,1.517132,0,0,23.05839
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,31.02757,31.02757,1.210094,1.210094,0,0,0,1.210094,0,0,0,0,1.273783,1.210094,0,0,8.880429,21.60659,0,1.273783,-1.273783,29.23268,74.95544,0.1271578,1.331104,0,0,21.60659
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,29.90163,29.90163,2.029642,2.029642,0,0,0,2.029642,0,0,4.440892E-16,0,2.136465,2.029642,0,0,10.29574,20.33281,0,2.136465,-2.136465,26.98065,69.18101,0.1271578,2.232606,0,0,20.33281
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,28.92682,28.92682,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.66959,18.19634,0,0,0,26.98065,69.18101,0.1271578,0,0,0,18.19634
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,28.05781,28.05781,1.208337,1.208337,0,0,0,1.208337,0,0,2.220446E-16,0,1.271934,1.208337,0,0,12.66959,18.19634,0,1.271934,-1.271934,25.63991,65.74323,0.1271578,1.329171,0,0,18.19634
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,27.12079,27.12079,0.344511,0.344511,0,0,0,0.344511,0,0,5.551115E-17,0,0.3626431,0.344511,0,0,14.08285,16.92441,0,0.3626431,-0.3626431,25.25765,64.76308,0.1271578,0.3789621,0,0,16.92441
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,26.35756,26.35756,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0.2989195,0.2839735,0,0,14.48579,16.56177,0,0.2989195,-0.2989195,24.94256,63.95516,0.1271578,0.3123709,0,0,16.56177
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,25.66991,25.66991,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,1.435912,1.364116,0,0,14.81792,16.26285,0,1.435912,-1.435912,23.42898,60.07418,0.1271578,1.500528,0,0,16.26285
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.422738,31.38534,24.98981,4.62637,4.62637,0,0,0,4.62637,52.36801,0,0,2.422738,4.869863,4.62637,0,0,16.41338,14.82693,0,2.447125,-2.447125,20.84948,53.4601,0.1271578,5.089007,1.93819,0,17.24967
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.261148,38.50592,26.75807,2.392179,2.392179,0,0,0,2.392179,178.1283,0,0,4.261148,2.518084,2.392179,0,0,19.13241,12.37981,1.743065,0,1.743065,22.5031,57.70013,0.1271332,2.631397,3.408919,0,16.64096
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.216672,52.64348,30.86132,2.109492,2.109492,0,0,0,2.109492,342.1047,0,0,7.216672,2.220518,2.109492,0,0,17.38935,13.94857,4.996154,0,4.996154,27.24286,69.85336,0.1270629,2.320441,5.773337,0,21.16524
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.77925,52.56537,35.13083,2.745847,2.745847,0,0,0,2.745847,210.4724,0,0,5.77925,2.890366,2.745847,0,0,12.39319,18.44511,2.888885,0,2.888885,29.9835,76.88062,0.1270223,3.020432,4.6234,0,24.22436
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,8.044718,64.81415,38.42552,0.6558379,0.6558379,0,0,0,0.6558379,1226.632,0,0,8.044718,0.6903557,0.6558379,0,0,9.504306,21.0451,7.354362,0,7.354362,36.96046,94.77023,0.1269191,0.7214217,6.435774,0,29.08982
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.719377,66.51832,40.88899,4.556772,4.556772,0,0,0,4.556772,169.4045,0.772831,0,7.719377,4.796602,4.556772,0,0,2.149943,27.66403,2.149943,0,2.149943,39.00008,100,0.1268889,5.012449,6.175501,0,35.38341
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.462381,72.53432,43.18621,2.930846,2.930846,0,0,0,2.930846,288.7351,5.377281,0,8.462381,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1268889,3.22393,6.769906,0,38.06136
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.51157,70.04333,44.46328,2.364853,2.364853,0,0,0,2.364853,317.6337,5.022251,0,7.51157,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1268889,2.601339,6.009256,0,37.11055
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.656915,66.92384,44.75799,4.18439,4.18439,0,0,0,4.18439,159.0893,2.252295,0,6.656915,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1268889,4.602829,5.325532,0,36.25589
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.706073,59.98661,45.06025,2.351684,2.351684,0,0,0,2.351684,200.1151,2.230617,0,4.706073,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1268889,2.586852,3.764859,0,34.30505
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.539385,48.51702,43.99477,1.464312,1.464312,0,0,0,1.464312,105.1268,2.220446E-16,0,1.539385,1.541381,1.464312,0,0,0,29.59898,0,0.00199599,-0.00199599,38.99797,99.99461,0.1268889,1.610743,1.231508,0,31.13836
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,41.33483,41.33483,2.495039,2.495039,0,0,0,2.495039,0,0,4.440892E-16,0,2.626357,2.495039,0,0,0.002217767,29.59698,0,2.626357,-2.626357,36.22955,92.8961,0.1268889,2.744543,0,0,29.59698
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,38.84869,38.84869,9.265656,9.265656,12,0,3.372,9.265656,0,0,0,0,0,0,2.734344,2.597627,2.920392,26.97062,2.597627,0,2.597627,38.69387,99.21487,0.1269374,10.19222,0,12,26.97062
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,36.89153,36.89153,7.135936,7.135936,0,0,0,7.135936,0,0,8.881784E-16,0,7.511512,7.135936,0,0,0.3227653,29.30849,0,7.511512,-7.511512,30.77605,78.91278,0.1269374,7.84953,0,0,29.30849
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,35.1535,35.1535,1.77507,1.77507,0,0,0,1.77507,0,0,0,0,1.868494,1.77507,0,0,8.66889,21.79698,0,1.868494,-1.868494,28.80648,73.86263,0.1269374,1.952577,0,0,21.79698
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,33.40791,33.40791,0.8909682,0.8909682,0,0,0,0.8909682,0,0,1.110223E-16,0,0.9378613,0.8909682,0,0,10.74499,19.92848,0,0.9378613,-0.9378613,27.81789,71.32777,0.1269374,0.980065,0,0,19.92848
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,32.00993,32.00993,1.346024,1.346024,0,0,0,1.346024,0,0,0,0,1.416867,1.346024,0,0,11.78706,18.99062,0,1.416867,-1.416867,26.32438,67.49828,0.1269374,1.480626,0,0,18.99062
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,30.92178,30.92178,1.953362,1.953362,0,0,0,1.953362,0,0,2.220446E-16,0,2.056171,1.953362,0,0,13.36136,17.57376,0,2.056171,-2.056171,24.15698,61.94086,0.1269374,2.148699,0,0,17.57376
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,29.79584,29.79584,0.4023785,0.4023785,0,0,0,0.4023785,0,0,5.551115E-17,0,0.4235564,0.4023785,0,0,15.64599,15.51758,0,0.4235564,-0.4235564,23.71052,60.79608,0.1269374,0.4426164,0,0,15.51758
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,28.8437,28.8437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.11661,15.09403,0,0,0,23.71052,60.79608,0.1269374,0,0,0,15.09403
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,27.94446,27.94446,2.076871,2.076871,0,0,0,2.076871,0,0,0,0,2.186181,2.076871,0,0,16.11661,15.09403,0,2.186181,-2.186181,21.40608,54.88728,0.1269374,2.284559,0,0,15.09403
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,27.01499,27.01499,1.393213,1.393213,0,0,0,1.393213,0,0,2.220446E-16,0,1.46654,1.393213,0,0,18.5457,12.90785,0,1.46654,-1.46654,19.86021,50.92352,0.1269374,1.532534,0,0,12.90785
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,26.24422,26.24422,0.9921831,0.9921831,0,0,0,0.9921831,0,0,1.110223E-16,0,1.044403,0.9921831,0,0,20.17519,11.44131,0,1.044403,-1.044403,18.75932,48.10071,0.1269374,1.091401,0,0,11.44131
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,25.56412,25.56412,1.995769,1.995769,0,0,0,1.995769,0,0,0,0,2.10081,1.995769,0,0,21.33564,10.3969,0,2.10081,-2.10081,16.54487,42.42265,0.1269374,2.195346,0,0,10.3969
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4802842,26.1128,24.88402,5.319877,5.319877,0,0,0,5.319877,9.028108,0,8.881784E-16,0.4802842,5.59987,5.319877,0,0,23.66987,8.296095,0,5.119586,-5.119586,11.14835,28.58545,0.1269374,5.851864,0.3842274,0,8.776379
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.098622,32.17318,26.60694,2.908417,2.908417,0,0,0,2.908417,72.15685,0,4.440892E-16,2.098622,3.061491,2.908417,0,0,29.3583,3.176509,0,0.9628695,-0.9628695,10.1334,25.98302,0.1269374,3.199258,1.678897,0,5.27513
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.609317,40.80447,30.71019,0,0,0,0,0,0,0,0,0,3.609317,0,0,0,0,30.42815,2.213639,3.609317,0,3.609317,13.5575,34.76274,0.1268868,0,2.887454,0,5.822956
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.15581,47.03384,34.94191,5.483447,5.483447,12,0,3.372,5.483447,75.78828,0,0,4.15581,0,0,6.516553,6.190726,26.81884,5.462025,10.34654,0,10.34654,23.37308,59.93086,0.1270211,6.031791,3.324648,12,9.617835
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.893277,56.5137,38.25927,3.768628,3.768628,11.45491,0,3.234092,3.768628,156.3773,0,0,5.893277,0,0,7.686282,7.301968,16.4723,14.77391,13.19524,0,13.19524,35.89119,92.0285,0.1270983,4.145491,4.714622,12,20.66718
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.917388,55.89044,40.72274,0,0,0,0,0,0,0,1.640332,0,4.917388,0,0,0,0,3.277056,26.64963,3.277056,0,3.277056,39.00008,100,0.1270524,0,3.933911,0,31.56702
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.143497,59.22607,42.99729,2.539788,2.539788,0,0,0,2.539788,202.5168,2.470036,0,5.143497,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1270524,2.793767,4.114798,0,34.74247
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.840139,63.23508,44.28947,4.436584,4.436584,0,0,0,4.436584,131.6359,1.170051,0,5.840139,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1270524,4.880243,4.672112,0,35.43912
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.156476,57.55783,44.59174,3.995553,3.995553,0,0,0,3.995553,104.0276,8.881784E-16,0,4.156476,4.205845,3.995553,0,0,0,29.59898,0,0.04936896,-0.04936896,38.94804,99.86657,0.1270524,4.395108,3.325181,0,33.75546
