Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.028584,54.11773,44.88645,4.786353,4.786353,0,0,0,4.786353,63.27539,0,0,3.028584,5.038266,4.786353,0,0,0.05485439,29.54961,0,2.009683,-2.009683,36.82965,94.4348,0.1270524,5.264988,2.422867,0,32.57819
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.178773,47.25569,43.82096,7.960841,7.960841,9.01445,0,2.616656,7.960841,14.80715,0,0,1.178773,0,0,1.053609,1.000929,2.287835,27.53993,2.179702,0,2.179702,38.8975,99.73696,0.1270892,8.756925,0.9430186,12,28.7187
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,41.20637,41.20637,8.93046,8.93046,9.044285,0,2.624204,8.93046,0,6.245005E-16,0,0,0,0,0.1138248,0.1081336,0.1081336,29.50166,0.1081336,0,0.1081336,39.00008,100,0.1270912,9.823506,0,12,29.50166
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,38.72023,38.72023,12.21334,12.21334,12,0,3.372,12.21334,0,0,0,0,0.2245674,0.213339,0,0,0,29.59898,0,0.2245674,-0.2245674,38.76336,99.39304,0.1270912,13.43467,0,12,29.59898
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,36.77062,36.77062,3.136328,3.136328,0,0,0,3.136328,0,0,4.440892E-16,0,3.301398,3.136328,0,0,0.2495193,29.37441,0,3.301398,-3.301398,35.28338,90.47003,0.1270912,3.449961,0,0,29.37441
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,35.02503,35.02503,3.925176,3.925176,0,0,0,3.925176,0,0,8.881784E-16,0,4.131764,3.925176,0,0,3.91774,26.07301,0,4.131764,-4.131764,30.92812,79.30272,0.1270912,4.317694,0,0,26.07301
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,33.30212,33.30212,1.542666,1.542666,0,0,0,1.542666,0,0,2.220446E-16,0,1.623859,1.542666,0,0,8.508589,21.94125,0,1.623859,-1.623859,29.21642,74.91376,0.1270912,1.696933,0,0,21.94125
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,31.90414,31.90414,0.5583132,0.5583132,0,0,0,0.5583132,0,0,1.110223E-16,0,0.5876981,0.5583132,0,0,10.31288,20.31739,0,0.5876981,-0.5876981,28.59694,73.32533,0.1270912,0.6141445,0,0,20.31739
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,30.79331,30.79331,0.4430497,0.4430497,0,0,0,0.4430497,0,0,5.551115E-17,0,0.4663681,0.4430497,0,0,10.96587,19.72969,0,0.4663681,-0.4663681,28.10534,72.06483,0.1270912,0.4873546,0,0,19.72969
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,29.66738,29.66738,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.48406,19.26332,0,0,0,28.10534,72.06483,0.1270912,0,0,0,19.26332
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,28.71524,28.71524,0.5337073,0.5337073,0,0,0,0.5337073,0,0,0,0,0.5617972,0.5337073,0,0,11.48406,19.26332,0,0.5617972,-0.5617972,27.51315,70.54641,0.1270912,0.5870781,0,0,19.26332
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,27.82355,27.82355,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.10828,18.70152,0,0,0,27.51315,70.54641,0.1270912,0,0,0,18.70152
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,26.88653,26.88653,0.4903554,0.4903554,0,0,0,0.4903554,0,0,0,0,0.5161636,0.4903554,0,0,12.10828,18.70152,0,0.5161636,-0.5161636,26.96907,69.15132,0.1270912,0.539391,0,0,18.70152
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,26.10064,26.10064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.6818,18.18536,0,0,0,26.96907,69.15132,0.1270912,0,0,0,18.18536
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,25.42054,25.42054,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,1.417272,1.346408,0,0,12.6818,18.18536,0,1.417272,-1.417272,25.47513,65.32072,0.1270912,1.481049,0,0,18.18536
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.758637,29.32609,24.74044,3.821479,3.821479,0,0,0,3.821479,46.0198,8.881784E-16,0,1.758637,4.02261,3.821479,0,0,14.25654,16.76809,0,2.263973,-2.263973,23.0887,59.20167,0.1270912,4.203627,1.40691,0,18.52673
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.029561,40.51975,26.47847,3.187295,3.187295,0,0,0,3.187295,157.8003,0,0,5.029561,3.355047,3.187295,0,0,16.77207,14.50412,1.674514,0,1.674514,24.67728,63.27496,0.1270678,3.506024,4.023649,0,19.53368
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.521259,53.35255,30.54394,1.710175,1.710175,0,0,0,1.710175,439.7947,0,0,7.521259,1.800184,1.710175,0,0,15.09755,16.01118,5.721075,0,5.721075,30.10477,77.19157,0.1269878,1.881193,6.017008,0,23.53244
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,8.087565,60.48522,34.74544,2.175575,2.175575,0,0,0,2.175575,371.7437,0,0,8.087565,2.290079,2.175575,0,0,9.376478,21.16015,5.797486,0,5.797486,35.60475,91.29404,0.1269069,2.393133,6.470052,0,29.24771
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.99174,64.12866,38.04013,0,0,0,0,0,0,0,4.412748,0,7.99174,0,0,0,0,3.578992,26.37789,3.578992,0,3.578992,39.00008,100,0.126857,0,6.393392,0,34.36963
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.834581,62.58179,40.51115,4.833915,4.833915,0,0,0,4.833915,141.3881,1.74625,0,6.834581,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.126857,5.317307,5.467665,0,36.43356
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.756217,69.0186,42.80082,0,0,0,0,0,0,0,7.756217,0,7.756217,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126857,0,6.204974,0,37.35519
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.547595,69.77614,44.12323,3.414884,3.414884,0,0,0,3.414884,221.0205,3.952979,0,7.547595,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.126857,3.756373,6.038075,0,37.14657
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.980962,63.91281,44.41794,0.01908907,0.01908907,0,0,0,0.01908907,31331.86,5.960868,0,5.980962,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.126857,0.02099798,4.78477,0,35.57994
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.868721,53.46399,44.75799,2.054029,2.054029,0,0,0,2.054029,139.6631,0.7065859,0,2.868721,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.126857,2.259432,2.294977,0,32.4677
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.36476,47.68007,43.6925,0,0,0,0,0,0,0,1.36476,0,1.36476,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126857,0,1.091808,0,30.96374
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,41.06279,41.06279,1.775214,1.775214,0,0,0,1.775214,0,0,2.220446E-16,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.126857,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,38.57665,38.57665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.126857,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,36.64215,36.64215,2.9092,2.9092,0,0,0,2.9092,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.126857,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,34.89657,34.89657,4.330214,4.330214,0,0,0,4.330214,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.126857,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,33.17366,33.17366,0.7748725,0.7748725,0,0,0,0.7748725,0,0,1.110223E-16,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.126857,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,31.77568,31.77568,0.4596165,0.4596165,0,0,0,0.4596165,0,0,5.551115E-17,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.126857,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,30.66485,30.66485,0.5005112,0.5005112,0,0,0,0.5005112,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.126857,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,29.56158,29.56158,0.3798956,0.3798956,0,0,0,0.3798956,0,0,5.551115E-17,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.126857,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,28.58677,28.58677,1.927743,1.927743,0,0,0,1.927743,0,0,2.220446E-16,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.126857,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,27.69509,27.69509,1.574641,1.574641,0,0,0,1.574641,0,0,2.220446E-16,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.126857,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,26.7354,26.7354,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.126857,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,25.97218,25.97218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.126857,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,25.29208,25.29208,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.126857,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.953299,27.06463,24.61198,10.46853,10.46853,12,0,3.372,10.46853,9.106331,0,0,0.953299,0,0,1.531469,1.454896,17.55913,13.79576,2.408195,0,2.408195,24.62664,63.1451,0.1268987,11.51538,0.7626392,12,14.74906
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.766731,33.74317,26.33489,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,2.766731,0,0,8.8,8.36,15.15093,15.96314,11.12673,0,11.12673,35.18238,90.21106,0.1269226,0,2.213384,12,18.72987
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.674175,37.70639,30.37014,0.05623483,0.05623483,0,0,0,0.05623483,4755.371,0,0,2.674175,0.05919456,0.05623483,0,0,4.024204,25.97719,2.61498,0,2.61498,37.66317,96.57204,0.1268862,0.06185831,2.13934,0,28.65137
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.343342,44.10364,34.55652,4.851933,4.851933,0,0,0,4.851933,68.90742,0,0,3.343342,5.107298,4.851933,0,0,1.409224,28.33068,0,1.763956,-1.763956,35.8038,91.80443,0.1268862,5.337126,2.674674,0,31.67402
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.293935,57.44775,37.82855,0.8929088,0.8929088,0,0,0,0.8929088,704.8799,1.984856,0,6.293935,0.939904,0.8929088,0,0,3.369175,26.56672,3.369175,0,3.369175,39.00008,100,0.1268394,0.9821997,5.035148,0,32.86066
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.822024,58.60667,40.31468,2.071887,2.071887,0,0,0,2.071887,281.0009,3.64109,0,5.822024,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1268394,2.279076,4.657619,0,35.421
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,8.089919,70.19108,42.6119,2.67873,2.67873,0,0,0,2.67873,302.0058,5.270204,0,8.089919,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1268394,2.946603,6.471935,0,37.6889
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.464039,65.1684,43.91164,0,0,0,0,0,0,0,6.464039,0,6.464039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268394,0,5.171231,0,36.06302
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.341528,65.09471,44.25169,0.9736493,0.9736493,0,0,0,0.9736493,651.3154,5.316634,0,6.341528,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1268394,1.071014,5.073223,0,35.94051
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.354483,58.23859,44.59174,2.08569,2.08569,0,0,0,2.08569,208.7791,2.15902,0,4.354483,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1268394,2.294258,3.483586,0,33.95346
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.52997,48.01376,43.53381,0,0,0,0,0,0,0,1.52997,0,1.52997,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268394,0,1.223976,0,31.12895
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,40.91166,40.91166,1.897797,1.897797,0,0,0,1.897797,0,0,2.220446E-16,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1268394,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,38.42552,38.42552,7.429757,7.429757,0,0,0,7.429757,0,0,8.881784E-16,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1268394,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,36.49102,36.49102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1268394,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,34.76811,34.76811,3.104454,3.104454,0,0,0,3.104454,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1268394,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,33.04519,33.04519,0.8512552,0.8512552,0,0,0,0.8512552,0,0,1.110223E-16,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1268394,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,31.64721,31.64721,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1268394,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,30.55906,30.55906,1.682454,1.682454,0,0,0,1.682454,0,0,2.220446E-16,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1268394,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,29.43312,29.43312,1.726912,1.726912,0,0,0,1.726912,0,0,2.220446E-16,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1268394,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,28.45831,28.45831,1.627317,1.627317,0,0,0,1.627317,0,0,2.220446E-16,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1268394,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,27.56663,27.56663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1268394,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,26.60694,26.60694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1268394,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,25.84371,25.84371,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1268394,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,25.16362,25.16362,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1268394,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.076743,32.64463,24.46085,0,0,0,0,0,0,0,0,0,3.076743,0,0,0,0,25.23983,6.883132,3.076743,0,3.076743,17.97433,46.08793,0.1267966,0,2.461395,0,9.959875
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.929324,39.8913,26.18376,0.4045991,0.4045991,0,0,0,0.4045991,1218.323,0,0,4.929324,0.4258938,0.4045991,0,0,22.16309,9.652201,4.50343,0,4.50343,22.24666,57.0426,0.126734,0.4450591,3.94346,0,14.58153
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.263796,55.65286,30.2039,0.9962771,0.9962771,0,0,0,0.9962771,829.4677,0,0,8.263796,1.048713,0.9962771,0,0,17.65965,13.70529,7.215083,0,7.215083,29.09149,74.59341,0.1266339,1.095905,6.611037,0,21.96908
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.640337,62.16613,34.34494,5.553784,5.553784,0,0,0,5.553784,155.5757,0,0,8.640337,5.846088,5.553784,0,0,10.44457,20.19886,2.794249,0,2.794249,31.74234,81.39046,0.1265952,6.109162,6.91227,0,28.8392
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,7.211434,60.58398,37.61696,0,0,0,0,0,0,0,0,0,7.211434,0,0,0,0,7.650323,22.71369,7.211434,0,7.211434,38.58371,98.9324,0.1264954,0,5.769147,0,29.92512
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.365157,56.74802,40.1031,1.483791,1.483791,0,0,0,1.483791,361.5844,3.364383,0,5.365157,1.561885,1.483791,0,0,0.438889,29.20398,0.438889,0,0.438889,39.00008,100,0.1264893,1.63217,4.292125,0,34.56913
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.748668,60.72676,42.40031,2.813883,2.813883,0,0,0,2.813883,204.2966,2.786685,0,5.748668,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1264893,3.095271,4.598934,0,35.34764
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,6.063305,63.43496,43.73784,1.255523,1.255523,0,0,0,1.255523,482.9307,4.741702,0,6.063305,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1264893,1.381075,4.850644,0,35.66228
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.424053,57.91196,44.07789,7.880466,7.880466,3.677616,0,1.266437,7.880466,56.13948,0,0,4.424053,4.424053,4.20285,0,0,0,29.59898,0,0,0,39.00008,100,0.1264893,8.668512,3.539242,12,34.02303
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.027333,50.4492,44.41794,0.7088115,0.7088115,0,0,0,0.7088115,286.0186,1.281216,0,2.027333,0.7461174,0.7088115,0,0,0,29.59898,0,0,0,39.00008,100,0.1264893,0.7796927,1.621866,0,31.62631
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.620315,48.12297,43.37512,2.77963,2.77963,0,0,0,2.77963,58.29245,0,4.440892E-16,1.620315,2.925927,2.77963,0,0,0,29.59898,0,1.305612,-1.305612,37.62384,96.4712,0.1264893,3.057593,1.296252,0,31.21929
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,40.74541,40.74541,5.997329,5.997329,0,0,0,5.997329,0,0,8.881784E-16,0,6.312978,5.997329,0,0,1.45068,28.29337,0,6.312978,-6.312978,30.96938,79.4085,0.1264893,6.597062,0,0,28.29337
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,38.25927,38.25927,3.80193,3.80193,0,0,0,3.80193,0,0,4.440892E-16,0,4.002032,3.80193,0,0,8.4651,21.98039,0,4.002032,-4.002032,26.75087,68.59183,0.1264893,4.182124,0,0,21.98039
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,36.36256,36.36256,1.280182,1.280182,0,0,0,1.280182,0,0,2.220446E-16,0,1.34756,1.280182,0,0,12.9118,17.97836,0,1.34756,-1.34756,25.33041,64.94965,0.1264893,1.4082,0,0,17.97836
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,34.62453,34.62453,3.599242,3.599242,0,0,0,3.599242,0,0,4.440892E-16,0,3.788676,3.599242,0,0,14.40909,16.63079,0,3.788676,-3.788676,21.3368,54.70963,0.1264893,3.959167,0,0,16.63079
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,32.92429,32.92429,1.162001,1.162001,0,0,0,1.162001,0,0,2.220446E-16,0,1.223159,1.162001,0,0,18.61873,12.84212,0,1.223159,-1.223159,20.04748,51.40368,0.1264893,1.278201,0,0,12.84212
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,31.51875,31.51875,1.165329,1.165329,0,0,0,1.165329,0,0,0,0,1.226662,1.165329,0,0,19.9778,11.61896,0,1.226662,-1.226662,18.75446,48.08826,0.1264893,1.281862,0,0,11.61896
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,30.41548,30.41548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.34076,10.3923,0,0,0,18.75446,48.08826,0.1264893,0,0,0,10.3923
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,29.28954,29.28954,2.035816,2.035816,0,0,0,2.035816,0,0,0,0,2.142964,2.035816,0,0,21.34076,10.3923,0,2.142964,-2.142964,16.49558,42.29627,0.1264893,2.239398,0,0,10.3923
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,28.30718,28.30718,0.205344,0.205344,0,0,0,0.205344,0,0,2.775558E-17,0,0.2161516,0.205344,0,0,23.72183,8.249334,0,0.2161516,-0.2161516,16.26773,41.71206,0.1264893,0.2258784,0,0,8.249334
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,27.39283,27.39283,0.131543,0.131543,0,0,0,0.131543,0,0,2.775558E-17,0,0.1384663,0.131543,0,0,23.96199,8.033182,0,0.1384663,-0.1384663,16.12178,41.33781,0.1264893,0.1446973,0,0,8.033182
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,26.44069,26.44069,1.932195,1.932195,0,0,0,1.932195,0,0,2.220446E-16,0,2.03389,1.932195,0,0,24.11585,7.894716,0,2.03389,-2.03389,13.97787,35.84062,0.1264893,2.125415,0,0,7.894716
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,25.66991,25.66991,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0.2068335,0.1964919,0,0,26.37572,5.860827,0,0.2068335,-0.2068335,13.75985,35.28159,0.1264893,0.216141,0,0,5.860827
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,24.98981,24.98981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.60554,5.653993,0,0,0,13.75985,35.28159,0.1264893,0,0,0,5.653993
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.565266,28.37572,24.31727,4.14281,4.14281,0,0,0,4.14281,37.78272,0,8.881784E-16,1.565266,4.360853,4.14281,0,0,26.60554,5.653993,0,2.795586,-2.795586,10.81304,27.72569,0.1264893,4.557091,1.252213,0,7.21926
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.581909,30.17847,26.03263,3.76652,3.76652,11.43172,0,3.228225,3.76652,41.99923,-8.881784E-16,0,1.581909,0,0,7.665198,7.281938,29.71175,2.858407,8.863847,0,8.863847,19.22202,49.28714,0.1266257,4.143172,1.265527,12,4.440316
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.880637,35.08433,30.00742,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.880637,0,0,8.8,8.36,20.8479,10.83587,10.24064,0,10.24064,28.93715,74.19766,0.1266622,0,1.50451,12,12.71651
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.348832,40.69802,34.13335,3.37027,3.37027,11.21578,0,3.173592,3.37027,69.6927,0,0,2.348832,0,0,7.845508,7.453232,10.60726,20.05244,9.802064,0,9.802064,38.2362,98.04134,0.1267786,3.707297,1.879066,12,22.40128
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.542175,54.32119,37.40538,4.732463,4.732463,0,0,0,4.732463,117.1097,0,0,5.542175,4.981541,4.732463,0,0,0.8051968,28.8743,0.5606346,0,0.5606346,38.76807,99.4051,0.1267708,5.20571,4.43374,0,34.41648
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.739147,57.82759,39.89151,0.8620113,0.8620113,0,0,0,0.8620113,665.7856,4.587204,0,5.739147,0.9073803,0.8620113,0,0,0.2445622,29.37887,0.2445622,0,0.2445622,39.00008,100,0.1267674,0.9482124,4.591318,0,35.11802
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.457014,55.98274,42.22651,7.453604,7.453604,0,0,0,7.453604,59.79676,0,0,4.457014,7.845899,7.453604,0,0,0,29.59898,0,3.388885,-3.388885,35.42788,90.84054,0.1267674,8.198964,3.565611,0,34.05599
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.602586,69.32755,43.57159,4.612538,4.612538,0,0,0,4.612538,164.8244,0,0,7.602586,4.855303,4.612538,0,0,3.765428,26.21009,2.747284,0,2.747284,38.03418,97.52335,0.1267295,5.073792,6.082069,0,33.81268
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.406839,54.30915,43.91164,3.317611,3.317611,0,0,0,3.317611,102.6895,0,0,3.406839,3.492223,3.317611,0,0,1.018144,28.68265,0,0.08538396,-0.08538396,37.94418,97.29257,0.1267295,3.649373,2.725471,0,32.08949
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.020947,53.41679,44.25169,2.28192,2.28192,0,0,0,2.28192,132.3862,0,0,3.020947,2.402021,2.28192,0,0,1.113015,28.59726,0.6189268,0,0.6189268,38.53135,98.79812,0.126721,2.510112,2.416758,0,31.61821
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.21399,46.75754,43.23154,2.583613,2.583613,0,0,0,2.583613,46.98807,0,0,1.21399,2.719593,2.583613,0,0,0.4940886,29.1543,0,1.505603,-1.505603,36.9443,94.72878,0.126721,2.841974,0.9711919,0,30.36829
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,40.61695,40.61695,7.694611,7.694611,9.975643,0,2.859838,7.694611,0,4.440892E-16,0,0,0,0,2.281032,2.166981,2.166981,27.64869,2.166981,0,2.166981,39.00008,100,0.1267609,8.464072,0,12,27.64869
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,38.10814,38.10814,2.000295,2.000295,0,0,0,2.000295,0,0,0,0,2.105573,2.000295,0,0,0,29.59898,0,2.105573,-2.105573,36.78061,94.30907,0.1267609,2.200324,0,0,29.59898
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,36.21898,36.21898,7.345699,7.345699,0,0,0,7.345699,0,0,8.881784E-16,0,7.732315,7.345699,0,0,2.339526,27.4934,0,7.732315,-7.732315,28.63003,73.41019,0.1267609,8.080269,0,0,27.4934
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,34.49607,34.49607,0.331089,0.331089,0,0,0,0.331089,0,0,5.551115E-17,0,0.3485147,0.331089,0,0,10.93099,19.76109,0,0.3485147,-0.3485147,28.26267,72.46823,0.1267609,0.3641979,0,0,19.76109
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,32.77316,32.77316,0.5120872,0.5120872,0,0,0,0.5120872,0,0,1.110223E-16,0,0.5390392,0.5120872,0,0,11.31822,19.41257,0,0.5390392,-0.5390392,27.69447,71.01132,0.1267609,0.563296,0,0,19.41257
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,31.36762,31.36762,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.91716,18.87354,0,0,0,27.69447,71.01132,0.1267609,0,0,0,18.87354
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,30.28702,30.28702,0.1016497,0.1016497,0,0,0,0.1016497,0,0,1.387779E-17,0,0.1069997,0.1016497,0,0,11.91716,18.87354,0,0.1069997,-0.1069997,27.58168,70.72212,0.1267609,0.1118147,0,0,18.87354
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,29.16108,29.16108,1.362079,1.362079,0,0,0,1.362079,0,0,2.220446E-16,0,1.433768,1.362079,0,0,12.03605,18.76654,0,1.433768,-1.433768,26.07036,66.84694,0.1267609,1.498287,0,0,18.76654
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,28.1636,28.1636,0.5177475,0.5177475,0,0,0,0.5177475,0,0,1.110223E-16,0,0.5449973,0.5177475,0,0,13.62912,17.33277,0,0.5449973,-0.5449973,25.49588,65.37392,0.1267609,0.5695223,0,0,17.33277
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,27.26436,27.26436,0.827203,0.827203,0,0,0,0.827203,0,0,1.110223E-16,0,0.87074,0.827203,0,0,14.23467,16.78777,0,0.87074,-0.87074,24.57804,63.02049,0.1267609,0.9099233,0,0,16.78777
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,26.31223,26.31223,1.183352,1.183352,0,0,0,1.183352,0,0,0,0,1.245634,1.183352,0,0,15.20216,15.91703,0,1.245634,-1.245634,23.26503,59.6538,0.1267609,1.301687,0,0,15.91703
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,25.52633,25.52633,0.8451094,0.8451094,0,0,0,0.8451094,0,0,0,0,0.8895888,0.8451094,0,0,16.5862,14.6714,0,0.8895888,-0.8895888,22.32732,57.24942,0.1267609,0.9296203,0,0,14.6714
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,24.84624,24.84624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.57463,13.78181,0,0,0,22.32732,57.24942,0.1267609,0,0,0,13.78181
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.622612,31.07648,24.16614,3.405915,3.405915,0,0,0,3.405915,77.00168,0,0,2.622612,3.585174,3.405915,0,0,17.57463,13.78181,0,0.9625618,-0.9625618,21.31269,54.64781,0.1267609,3.746506,2.098089,0,16.40442
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.881711,39.40004,25.86638,11.1562,11.1562,12,0,3.372,11.1562,43.75781,0,0,4.881711,0,0,0.8437962,0.8016064,18.64415,12.81925,5.683317,0,5.683317,26.70436,68.47257,0.1268502,12.27182,3.905368,12,17.70096
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.846487,53.68948,29.84118,4.610629,4.610629,9.469254,0,2.731721,4.610629,170.1826,0,0,7.846487,0,0,4.858625,4.615694,12.96083,17.93423,12.46218,0,12.46218,38.52702,98.78703,0.126876,5.071692,6.277189,12,25.78072
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.641262,61.6735,33.94443,0.6675788,0.6675788,0,0,0,0.6675788,1294.418,7.439899,0,8.641262,0.7027146,0.6675788,0,0,0.4986483,29.15019,0.4986483,0,0.4986483,39.00008,100,0.1268692,0.7343367,6.91301,0,37.79146
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.813218,66.4381,37.19379,1.821778,1.821778,0,0,0,1.821778,483.7703,6.895558,0,8.813218,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1268692,2.003955,7.050575,0,38.4122
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.279632,67.32898,39.67992,2.076263,2.076263,0,0,0,2.076263,398.7757,6.094092,0,8.279632,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1268692,2.283889,6.623705,0,37.87861
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.616488,71.74783,42.0376,2.213687,2.213687,0,0,0,2.213687,389.237,6.286291,0,8.616488,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1268692,2.435055,6.89319,0,38.21547
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.700256,65.45312,43.37512,0,0,0,0,0,0,0,6.700256,0,6.700256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268692,0,5.360205,0,36.29923
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,6.109906,63.61083,43.73784,2.374816,2.374816,0,0,0,2.374816,257.2791,3.6101,0,6.109906,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1268692,2.612298,4.887925,0,35.70889
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.096811,56.84125,44.12323,0,0,0,0,0,0,0,4.096811,0,4.096811,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268692,0,3.277449,0,33.69579
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.299848,46.835,43.05774,1.108758,1.108758,0,0,0,1.108758,117.2347,0.1327349,0,1.299848,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1268692,1.219633,1.039879,0,30.89883
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,40.44315,40.44315,2.935696,2.935696,0,0,0,2.935696,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1268692,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,37.95701,37.95701,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1268692,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,36.06785,36.06785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1268692,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,34.32227,34.32227,6.784448,6.784448,0,0,0,6.784448,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1268692,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,32.62202,32.62202,0.7985889,0.7985889,0,0,0,0.7985889,0,0,1.110223E-16,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1268692,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,31.22404,31.22404,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1268692,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,30.13589,30.13589,1.678096,1.678096,0,0,0,1.678096,0,0,2.220446E-16,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1268692,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,29.00995,29.00995,2.093705,2.093705,0,0,0,2.093705,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1268692,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,28.01247,28.01247,0.2402707,0.2402707,0,0,0,0.2402707,0,0,5.551115E-17,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1268692,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,27.12079,27.12079,0.1813536,0.1813536,0,0,0,0.1813536,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1268692,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,26.13842,26.13842,0.4089587,0.4089587,0,0,0,0.4089587,0,0,5.551115E-17,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1268692,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,25.35253,25.35253,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1268692,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,24.67244,24.67244,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1268692,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.625309,28.20214,23.99234,5.66223,5.66223,0,0,0,5.66223,28.7044,0,0,1.625309,5.960243,5.66223,0,0,18.92237,12.56885,0,4.334933,-4.334933,16.47932,42.25459,0.1268692,6.228454,1.300247,0,14.19416
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.273562,31.70589,25.69258,4.214236,4.214236,0,0,0,4.214236,53.94957,0,0,2.273562,4.436038,4.214236,0,0,23.73896,8.233914,0,2.162476,-2.162476,14.19987,36.40986,0.1268692,4.63566,1.81885,0,10.50748
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.761106,40.11848,29.6447,3.188066,3.188066,0,0,0,3.188066,117.9745,0,0,3.761106,3.35586,3.188066,0,0,26.14171,6.071439,0.405246,0,0.405246,14.58432,37.39563,0.1268636,3.506873,3.008884,0,9.832544
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.197744,55.93314,33.72529,5.433426,5.433426,0,0,0,5.433426,132.4715,0,0,7.197744,5.719396,5.433426,0,0,25.73646,6.43616,1.478348,0,1.478348,15.98681,40.99173,0.1268432,5.976769,5.758195,0,13.6339
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.930237,62.59299,36.9822,1.442898,1.442898,0,0,0,1.442898,549.6047,0,0,7.930237,1.51884,1.442898,0,0,24.25812,7.766673,6.411397,0,6.411397,22.06919,56.58756,0.1267549,1.587188,6.344189,0,15.69691
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.431346,63.67257,39.49101,0.3250461,0.3250461,0,0,0,0.3250461,2286.244,0,0,7.431346,0.3421537,0.3250461,0,0,17.84672,13.53693,7.089193,0,7.089193,28.79459,73.83214,0.1266574,0.3575507,5.945077,0,20.96828
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.40533,70.55685,41.82601,3.935745,3.935745,0,0,0,3.935745,213.5638,0,0,8.40533,4.14289,3.935745,0,0,10.75753,19.9172,4.262439,0,4.262439,32.83829,84.20059,0.1265988,4.32932,6.724264,0,28.32253
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.258382,67.44505,43.18621,0.3528188,0.3528188,0,0,0,0.3528188,2057.255,0.3919058,0,7.258382,0.3713882,0.3528188,0,0,6.495088,23.7534,6.495088,0,6.495088,39.00008,100,0.1265097,0.3881007,5.806705,0,31.01178
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.274142,56.84,43.57159,1.429482,1.429482,0,0,0,1.429482,298.9995,2.769425,0,4.274142,1.504717,1.429482,0,0,0,29.59898,0,0,0,39.00008,100,0.1265097,1.57243,3.419314,0,33.87312
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.231901,53.77814,43.94943,0,0,0,0,0,0,0,3.231901,0,3.231901,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265097,0,2.585521,0,32.83088
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.430003,47.06834,42.90661,3.126568,3.126568,0,0,0,3.126568,45.73714,0,4.440892E-16,1.430003,3.291125,3.126568,0,0,0,29.59898,0,1.861122,-1.861122,37.03828,94.96976,0.1265097,3.439225,1.144002,0,31.02898
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,40.29202,40.29202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.067913,27.73786,0,0,0,37.03828,94.96976,0.1265097,0,0,0,27.73786
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,37.80588,37.80588,8.068583,8.068583,10.24533,0,2.928069,8.068583,0,0,0,0,0,0,2.17675,2.067913,2.067913,27.73786,2.067913,0,2.067913,39.00008,100,0.1265476,8.875441,0,12,27.73786
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,35.89405,35.89405,6.78602,6.78602,0,0,0,6.78602,0,0,8.881784E-16,0,7.143179,6.78602,0,0,0,29.59898,0,7.143179,-7.143179,31.47051,80.69344,0.1265476,7.464622,0,0,29.59898
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,34.17113,34.17113,5.764364,5.764364,0,0,0,5.764364,0,0,0,0,6.067752,5.764364,0,0,7.936866,22.4558,0,6.067752,-6.067752,25.07453,64.29355,0.1265476,6.340801,0,0,22.4558
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,32.47089,32.47089,0.9924382,0.9924382,0,0,0,0.9924382,0,0,2.220446E-16,0,1.044672,0.9924382,0,0,14.67881,16.38805,0,1.044672,-1.044672,23.97335,61.47001,0.1265476,1.091682,0,0,16.38805
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,31.07291,31.07291,0.3757423,0.3757423,0,0,0,0.3757423,0,0,0,0,0.3955182,0.3757423,0,0,15.83956,15.34338,0,0.3955182,-0.3955182,23.55644,60.40101,0.1265476,0.4133165,0,0,15.34338
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,29.96964,29.96964,1.546564,1.546564,0,0,0,1.546564,0,0,2.220446E-16,0,1.627962,1.546564,0,0,16.27902,14.94786,0,1.627962,-1.627962,21.84042,56.00096,0.1265476,1.70122,0,0,14.94786
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,28.8437,28.8437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.08787,13.3199,0,0,0,21.84042,56.00096,0.1265476,0,0,0,13.3199
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,27.86134,27.86134,0.9723808,0.9723808,0,0,0,0.9723808,0,0,2.220446E-16,0,1.023559,0.9723808,0,0,18.08787,13.3199,0,1.023559,-1.023559,20.76149,53.23449,0.1265476,1.069619,0,0,13.3199
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,26.96965,26.96965,2.176981,2.176981,0,0,0,2.176981,0,0,0,0,2.291559,2.176981,0,0,19.22516,12.29634,0,2.291559,-2.291559,18.34598,47.04087,0.1265476,2.394679,0,0,12.29634
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,25.99485,25.99485,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.77133,10.00478,0,0,0,18.34598,47.04087,0.1265476,0,0,0,10.00478
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,25.20896,25.20896,0.5009611,0.5009611,0,0,0,0.5009611,0,0,0,0,0.5273274,0.5009611,0,0,21.77133,10.00478,0,0.5273274,-0.5273274,17.79012,45.61562,0.1265476,0.5510572,0,0,10.00478
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,24.52886,24.52886,1.394931,1.394931,0,0,0,1.394931,0,0,0,0,1.468349,1.394931,0,0,22.35725,9.47745,0,1.468349,-1.468349,16.24235,41.64697,0.1265476,1.534424,0,0,9.47745
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4952634,25.10843,23.84876,0,0,0,0,0,0,0,0,0,0.4952634,0,0,0,0,23.98875,8.009102,0.4952634,0,0.4952634,16.7122,42.8517,0.1265408,0,0.3962107,0,8.504365
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.545211,32.28149,25.52633,2.724219,2.724219,0,0,0,2.724219,93.42903,0,0,2.545211,2.867599,2.724219,0,0,23.49349,8.454839,0,0.3223875,-0.3223875,16.37237,41.98036,0.1265408,2.996641,2.036169,0,11.00005
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.077423,40.86345,29.45579,4.986338,4.986338,0,0,0,4.986338,81.77189,0,0,4.077423,5.248776,4.986338,0,0,23.8517,8.132451,0,1.171354,-1.171354,15.13766,38.81443,0.1265408,5.484972,3.261938,0,12.20987
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.590452,43.743,33.51371,0,0,0,0,0,0,0,0,0,3.590452,0,0,0,0,25.1532,6.961097,3.590452,0,3.590452,18.54386,47.54826,0.1264916,0,2.872362,0,10.55155
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.771536,51.019,36.77062,0.7405453,0.7405453,0,0,0,0.7405453,644.3275,0,0,4.771536,0.7795213,0.7405453,0,0,21.56275,10.1925,3.992015,0,3.992015,22.33102,57.2589,0.1264369,0.8145998,3.817229,0,14.96404
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.079564,51.49192,39.27187,0,0,0,0,0,0,0,0,0,4.079564,0,0,0,0,17.57073,13.78532,4.079564,0,4.079564,26.20123,67.18251,0.1263811,0,3.263651,0,17.86488
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.016593,53.85875,41.63709,0,0,0,0,0,0,0,0,0,4.016593,0,0,0,0,13.49117,17.45692,4.016593,0,4.016593,30.01171,76.95293,0.1263262,0,3.213275,0,21.47352
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.212898,49.54164,42.99729,6.401346,6.401346,0,0,0,6.401346,34.56927,0,0,2.212898,6.738258,6.401346,0,0,9.474576,21.07186,0,4.52536,-4.52536,25.24156,64.72181,0.1263262,7.04148,1.770319,0,23.28476
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.835777,55.14765,43.37512,2.414733,2.414733,0,0,0,2.414733,158.8489,0,0,3.835777,2.541825,2.414733,0,0,14.50275,16.5465,1.293952,0,1.293952,26.46911,67.86937,0.1263085,2.656207,3.068621,0,20.38228
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.611984,51.61347,43.78318,2.51861,2.51861,0,0,0,2.51861,103.7074,4.440892E-16,0,2.611984,2.651168,2.51861,0,0,13.2088,17.71106,0,0.03918424,-0.03918424,26.4278,67.76347,0.1263085,2.770471,2.089587,0,20.32304
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7624179,44.92897,42.74036,4.42441,4.42441,0,0,0,4.42441,17.23208,0,0,0.7624179,4.657274,4.42441,0,0,13.25234,17.67187,0,3.894856,-3.894856,22.32227,57.23647,0.1263085,4.866851,0.6099343,0,18.43429
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,40.12577,40.12577,1.367677,1.367677,0,0,0,1.367677,0,0,2.220446E-16,0,1.43966,1.367677,0,0,17.57996,13.77702,0,1.43966,-1.43966,20.80473,53.34536,0.1263085,1.504445,0,0,13.77702
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,37.63963,37.63963,1.207084,1.207084,0,0,0,1.207084,0,0,0,0,1.270615,1.207084,0,0,19.17958,12.33736,0,1.270615,-1.270615,19.46539,49.91114,0.1263085,1.327792,0,0,12.33736
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,35.75047,35.75047,2.344431,2.344431,0,0,0,2.344431,0,0,4.440892E-16,0,2.467822,2.344431,0,0,20.59138,11.06674,0,2.467822,-2.467822,16.86407,43.24112,0.1263085,2.578874,0,0,11.06674
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,34.02756,34.02756,6.861156,6.861156,0,0,0,6.861156,0,0,8.881784E-16,0,7.22227,6.861156,0,0,23.3334,8.598919,0,7.22227,-7.22227,9.251131,23.7208,0.1263085,7.547272,0,0,8.598919
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,32.30464,32.30464,1.218215,1.218215,10.01821,0,2.870608,1.218215,0,1.776357E-15,0,0,0,0,8.8,8.36,31.35814,1.376649,8.36,0,8.36,17.18212,44.05664,0.1264076,1.340036,0,12,1.376649
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,30.89911,30.89911,0.248786,0.248786,9.048786,0,2.625343,0.248786,0,1.776357E-15,0,0,0,0,8.8,8.36,22.99814,8.900649,8.36,0,8.36,25.11312,64.39247,0.1264771,0.2736647,0,12,8.900649
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,29.81851,29.81851,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,14.63814,16.42465,8.36,0,8.36,33.04411,84.72831,0.1265389,0,0,12,16.42465
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,28.69257,28.69257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278144,23.94865,0,0,0,33.04411,84.72831,0.1265389,0,0,0,23.94865
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,27.69509,27.69509,0.001919745,0.001919745,0,0,0,0.001919745,0,0,0,0,0.002020784,0.001919745,0,0,6.278144,23.94865,0,0.002020784,-0.002020784,33.04198,84.72285,0.1265389,0.002111719,0,0,23.94865
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,26.80341,26.80341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.280389,23.94663,0,0,0,33.04198,84.72285,0.1265389,0,0,0,23.94663
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,25.82104,25.82104,1.781238,1.781238,0,0,0,1.781238,0,0,2.220446E-16,0,1.874987,1.781238,0,0,6.280389,23.94663,0,1.874987,-1.874987,31.06557,79.65514,0.1265389,1.959362,0,0,23.94663
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,25.03515,25.03515,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0.6363378,0.6045209,0,0,8.363708,22.07164,0,0.6363378,-0.6363378,30.39481,77.93525,0.1265389,0.664973,0,0,22.07164
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,24.37773,24.37773,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0.6019818,0.5718827,0,0,9.07075,21.4353,0,0.6019818,-0.6019818,29.76026,76.30822,0.1265389,0.629071,0,0,21.4353
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2839259,24.3941,23.67496,3.204229,3.204229,0,0,0,3.204229,8.860975,0,0,0.2839259,3.372872,3.204229,0,0,9.739619,20.83332,0,3.088946,-3.088946,26.50423,67.95943,0.1265389,3.524652,0.2271407,0,21.11725
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.640987,29.63939,25.35253,5.259049,5.259049,0,0,0,5.259049,31.20311,0,8.881784E-16,1.640987,5.535841,5.259049,0,0,13.17178,17.74438,0,3.894854,-3.894854,22.39869,57.43243,0.1265389,5.784954,1.312789,0,19.38536
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.004191,31.92636,29.26687,3.921722,3.921722,0,0,0,3.921722,25.60586,0,0,1.004191,4.128129,3.921722,0,0,17.4994,13.84952,0,3.123938,-3.123938,19.10577,48.98906,0.1265389,4.313895,0.8033525,0,14.85371
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.510343,46.39436,33.32479,3.020981,3.020981,0,0,0,3.020981,149.3006,0,0,4.510343,3.17998,3.020981,0,0,20.97044,10.72558,1.330362,0,1.330362,20.36786,52.22519,0.1265208,3.323079,3.608274,0,15.23592
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.413398,56.41072,36.55903,0,0,0,0,0,0,0,0,0,6.413398,0,0,0,0,19.64008,11.92291,6.413398,0,6.413398,26.45215,67.82588,0.1264333,0,5.130718,0,18.33631
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.616415,49.7714,39.06028,3.823992,3.823992,0,0,0,3.823992,94.57174,0,0,3.616415,4.025254,3.823992,0,0,13.22668,17.69497,0,0.4088389,-0.4088389,26.02119,66.72088,0.1264333,4.20639,2.893132,0,21.31138
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.947076,50.17738,41.42551,4.101458,4.101458,0,0,0,4.101458,71.85436,0,0,2.947076,4.317324,4.101458,0,0,13.68095,17.28613,0,1.370247,-1.370247,24.57683,63.01738,0.1264333,4.511603,2.357661,0,20.2332
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.429873,46.95924,42.80082,2.727415,2.727415,0,0,0,2.727415,52.42593,0,0,1.429873,2.870963,2.727415,0,0,15.20344,15.91588,0,1.44109,-1.44109,23.05778,59.1224,0.1264333,3.000156,1.143898,0,17.34575
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.335115,50.11806,43.18621,4.714211,4.714211,0,0,0,4.714211,49.53353,0,0,2.335115,4.962328,4.714211,0,0,16.80466,14.47479,0,2.627212,-2.627212,20.28846,52.02158,0.1264333,5.185633,1.868092,0,16.8099
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.186361,53.26667,43.60938,0,0,0,0,0,0,0,0,0,3.186361,0,0,0,0,19.72378,11.84758,3.186361,0,3.186361,23.31131,59.77246,0.1263899,0,2.549089,0,15.03394
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.734938,47.63422,42.56656,1.4374,1.4374,0,0,0,1.4374,120.6997,0,0,1.734938,1.513053,1.4374,0,0,16.53742,14.7153,0.2218848,0,0.2218848,23.5218,60.3122,0.1263869,1.58114,1.38795,0,16.45024
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,39.95952,39.95952,3.506094,3.506094,0,0,0,3.506094,0,0,4.440892E-16,0,3.690625,3.506094,0,0,16.31553,14.915,0,3.690625,-3.690625,19.63154,50.33719,0.1263869,3.856703,0,0,14.915
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,37.46583,37.46583,4.578471,4.578471,0,0,0,4.578471,0,0,8.881784E-16,0,4.819443,4.578471,0,0,20.41623,11.22437,0,4.819443,-4.819443,14.5514,37.31122,0.1263869,5.036318,0,0,11.22437
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,35.57667,35.57667,5.665788,5.665788,12,0,3.372,5.665788,0,0,0,0,0,0,6.334212,6.017501,25.77116,6.40493,6.017501,0,6.017501,20.26011,51.94889,0.1264967,6.232367,0,12,6.40493
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,33.85376,33.85376,3.674748,3.674748,12,0,3.372,3.674748,0,0,0,0,0,0,8.325252,7.908989,19.75366,11.82068,7.908989,0,7.908989,27.76323,71.18764,0.1266409,4.042223,0,12,11.82068
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,32.15351,32.15351,1.600935,1.600935,10.40094,0,2.967437,1.600935,0,1.776357E-15,0,0,0,0,8.8,8.36,11.84467,18.93877,8.36,0,8.36,35.69423,91.52348,0.1267507,1.761029,0,12,18.93877
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,30.75553,30.75553,1.433486,1.433486,0,0,0,1.433486,0,0,0,0,1.508933,1.433486,0,0,3.484674,26.46277,0,1.508933,-1.508933,34.10367,87.44514,0.1267507,1.576835,0,0,26.46277
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,29.66738,29.66738,0.2236436,0.2236436,0,0,0,0.2236436,0,0,2.775558E-17,0,0.2354143,0.2236436,0,0,5.161265,24.95384,0,0.2354143,-0.2354143,33.85552,86.80886,0.1267507,0.2460079,0,0,24.95384
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,28.51877,28.51877,1.741033,1.741033,0,0,0,1.741033,0,0,2.220446E-16,0,1.832666,1.741033,0,0,5.422837,24.71842,0,1.832666,-1.832666,31.92372,81.85554,0.1267507,1.915136,0,0,24.71842
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,27.54396,27.54396,0.6488718,0.6488718,0,0,0,0.6488718,0,0,0,0,0.6830229,0.6488718,0,0,7.459133,22.88576,0,0.6830229,-0.6830229,31.20375,80.00947,0.1267507,0.7137589,0,0,22.88576
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,26.6296,26.6296,0.9876487,0.9876487,0,0,0,0.9876487,0,0,2.220446E-16,0,1.03963,0.9876487,0,0,8.218047,22.20274,0,1.03963,-1.03963,30.10789,77.19955,0.1267507,1.086414,0,0,22.20274
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,25.66991,25.66991,0.4083744,0.4083744,0,0,0,0.4083744,0,0,0,0,0.4298678,0.4083744,0,0,9.373192,21.16311,0,0.4298678,-0.4298678,29.65477,76.03771,0.1267507,0.4492119,0,0,21.16311
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,24.90669,24.90669,0.09392895,0.09392895,0,0,0,0.09392895,0,0,1.387779E-17,0,0.09887257,0.09392895,0,0,9.850822,20.73324,0,0.09887257,-0.09887257,29.55055,75.77048,0.1267507,0.1033218,0,0,20.73324
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,24.22659,24.22659,1.528799,1.528799,0,0,0,1.528799,0,0,2.220446E-16,0,1.609262,1.528799,0,0,9.960681,20.63437,0,1.609262,-1.609262,27.85423,71.42097,0.1267507,1.681678,0,0,20.63437
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.99049,28.69458,23.52383,3.373031,3.373031,0,0,0,3.373031,59.01191,0,0,1.99049,3.550559,3.373031,0,0,11.74875,19.0251,0,1.560069,-1.560069,26.20978,67.20442,0.1267507,3.710335,1.592392,0,21.01559
