Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.596492,37.82833,25.20896,5.554274,5.554274,0,0,0,5.554274,82.75595,0,0,4.596492,5.846604,5.554274,0,0,13.48216,17.46503,0,1.250112,-1.250112,24.89204,63.82563,0.1267507,6.109702,3.677194,0,22.06153
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.764059,45.69843,29.0704,8.574899,8.574899,12,0,3.372,8.574899,67.22014,0,0,5.764059,0,0,3.425101,3.253846,14.87117,16.21492,9.017905,0,9.017905,33.44718,85.76183,0.1268966,9.432388,4.611247,12,21.97898
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.702535,60.88719,33.1132,1.650388,1.650388,0,0,0,1.650388,527.3022,1.112016,0,8.702535,1.737251,1.650388,0,0,5.853268,24.33104,5.853268,0,5.853268,39.00008,100,0.1268169,1.815427,6.962028,0,33.03357
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.221375,67.07874,36.33989,0.8871831,0.8871831,0,0,0,0.8871831,1039.399,8.287498,0,9.221375,0.9338769,0.8871831,0,0,0,29.59898,0,0,0,39.00008,100,0.1268169,0.9759014,7.3771,0,38.82035
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,9.100723,69.78164,38.84869,0,0,0,0,0,0,0,9.100723,0,9.100723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268169,0,7.280578,0,38.6997
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.832816,71.66718,41.22904,3.072379,3.072379,0,0,0,3.072379,287.4911,5.598732,0,8.832816,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1268169,3.379617,7.066253,0,38.43179
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.403209,71.54332,42.6119,2.722182,2.722182,0,0,0,2.722182,308.6939,5.537755,0,8.403209,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1268169,2.9944,6.722567,0,38.00219
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,6.040782,62.51862,43.01996,3.292291,3.292291,0,0,0,3.292291,183.4826,2.575213,0,6.040782,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1268169,3.62152,4.832626,0,35.63976
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.067721,55.97446,43.42046,1.734305,1.734305,0,0,0,1.734305,234.5448,2.242137,0,4.067721,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1268169,1.907735,3.254177,0,33.6667
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.795382,47.66836,42.42299,7.285958,7.285958,0,0,0,7.285958,24.64167,0,0,1.795382,7.66943,7.285958,0,0,0,29.59898,0,5.874048,-5.874048,32.80829,84.12365,0.1268169,8.014554,1.436306,0,31.39436
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,39.80839,39.80839,6.901237,6.901237,0,0,0,6.901237,0,0,8.881784E-16,0,7.26446,6.901237,0,0,6.52672,23.72493,0,7.26446,-7.26446,25.15088,64.4893,0.1268169,7.591361,0,0,23.72493
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,37.32225,37.32225,2.677347,2.677347,0,0,0,2.677347,0,0,0,0,2.81826,2.677347,0,0,14.59834,16.46047,0,2.81826,-2.81826,22.18017,56.87211,0.1268169,2.945082,0,0,16.46047
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,35.42554,35.42554,6.459028,6.459028,0,0,0,6.459028,0,0,8.881784E-16,0,6.798977,6.459028,0,0,17.72974,13.64221,0,6.798977,-6.798977,15.01342,38.49586,0.1268169,7.104931,0,0,13.64221
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,33.72529,33.72529,8.924638,8.924638,12,0,3.372,8.924638,0,0,0,0,0,0,3.075362,2.921594,25.28416,6.843234,2.921594,0,2.921594,17.78508,45.60269,0.1268699,9.817101,0,12,6.843234
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,32.02505,32.02505,1.881423,1.881423,10.68142,0,3.0384,1.881423,0,0,0,0,0,0,8.8,8.36,22.36257,9.472669,8.36,0,8.36,25.71608,65.93853,0.1269877,2.069565,0,12,9.472669
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,30.6044,30.6044,0.8467997,0.8467997,9.6468,0,2.77664,0.8467997,0,0,0,0,0,0,8.8,8.36,14.00257,16.99667,8.36,0,8.36,33.64707,86.27437,0.1270741,0.9314797,0,12,16.99667
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,29.50113,29.50113,1.621281,1.621281,0,0,0,1.621281,0,0,2.220446E-16,0,1.706611,1.621281,0,0,5.642566,24.52067,0,1.706611,-1.706611,31.84814,81.66174,0.1270741,1.783409,0,0,24.52067
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,28.37519,28.37519,1.537137,1.537137,0,0,0,1.537137,0,0,2.220446E-16,0,1.618039,1.537137,0,0,7.538801,22.81406,0,1.618039,-1.618039,30.14258,77.28851,0.1270741,1.69085,0,0,22.81406
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,27.39283,27.39283,1.281676,1.281676,0,0,0,1.281676,0,0,0,0,1.349133,1.281676,0,0,9.336622,21.19602,0,1.349133,-1.349133,28.72047,73.64208,0.1270741,1.409844,0,0,21.19602
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,26.47847,26.47847,1.094255,1.094255,0,0,0,1.094255,0,0,0,0,1.151847,1.094255,0,0,10.83566,19.84689,0,1.151847,-1.151847,27.50632,70.52888,0.1270741,1.203681,0,0,19.84689
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,25.52633,25.52633,1.989833,1.989833,0,0,0,1.989833,0,0,2.220446E-16,0,2.094562,1.989833,0,0,12.11549,18.69504,0,2.094562,-2.094562,25.29845,64.8677,0.1270741,2.188817,0,0,18.69504
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,24.77823,24.77823,1.942545,1.942545,0,0,0,1.942545,0,0,2.220446E-16,0,2.044784,1.942545,0,0,14.44278,16.60048,0,2.044784,-2.044784,23.14306,59.34107,0.1270741,2.136799,0,0,16.60048
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,24.09813,24.09813,1.37545,1.37545,0,0,0,1.37545,0,0,2.220446E-16,0,1.447842,1.37545,0,0,16.71476,14.55569,0,1.447842,-1.447842,21.6169,55.42785,0.1270741,1.512995,0,0,14.55569
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.999625,31.31812,23.40292,5.059618,5.059618,0,0,0,5.059618,59.2856,0,0,2.999625,5.325913,5.059618,0,0,18.32347,13.10785,0,2.326289,-2.326289,19.16478,49.14036,0.1270741,5.56558,2.3997,0,16.10748
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.25376,39.6701,25.08049,2.516516,2.516516,0,0,0,2.516516,208.7712,0,0,5.25376,2.648964,2.516516,0,0,20.90824,10.78156,2.604796,0,2.604796,21.6359,55.47657,0.1270387,2.768168,4.203008,0,16.03532
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.593309,48.26427,28.92682,9.745234,9.745234,12,0,3.372,9.745234,67.65676,0,0,6.593309,0,0,2.254766,2.142028,18.30345,13.12588,8.735337,0,8.735337,29.92297,76.72542,0.1271761,10.71976,5.274648,12,19.71919
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.905594,57.59134,32.92429,6.195169,6.195169,7.774557,0,2.302963,6.195169,127.609,0,0,7.905594,0,0,1.579388,1.500419,9.568108,20.98768,9.406013,0,9.406013,38.8463,99.6057,0.1271917,6.814686,6.324475,12,28.89327
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,9.188222,66.66667,36.1283,5.352144,5.352144,0,0,0,5.352144,171.6737,3.392292,0,9.188222,5.633836,5.352144,0,0,0.1620951,29.45309,0.1620951,0,0.1620951,39.00008,100,0.1271895,5.887358,7.350578,0,38.64132
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.800101,64.12141,38.65978,2.945648,2.945648,0,0,0,2.945648,264.8009,4.699419,0,7.800101,3.100682,2.945648,0,0,0,29.59898,0,0,0,39.00008,100,0.1271895,3.240213,6.240081,0,37.39908
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.937026,71.88712,41.04012,0,0,0,0,0,0,0,8.937026,0,8.937026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271895,0,7.149621,0,38.536
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.723426,68.41686,42.42299,2.85234,2.85234,0,0,0,2.85234,270.7751,4.720963,0,7.723426,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1271895,3.137574,6.178741,0,37.3224
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,6.023304,62.25236,42.84616,6.906079,6.906079,0,0,0,6.906079,87.21742,0,0,6.023304,7.269557,6.906079,0,0,0,29.59898,0,1.246253,-1.246253,37.68641,96.63163,0.1271895,7.596687,4.818643,0,35.62228
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.453493,50.5744,43.26933,0,0,0,0,0,0,0,1.068768,0,2.453493,0,0,0,0,1.384725,28.35273,1.384725,0,1.384725,39.00008,100,0.1271707,0,1.962795,0,30.80622
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.134428,45.54113,42.27185,2.818512,2.818512,0,0,0,2.818512,40.24917,0,0,1.134428,2.966854,2.818512,0,0,0,29.59898,0,1.832427,-1.832427,37.06853,95.04733,0.1271707,3.100363,0.907542,0,30.73341
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,39.65725,39.65725,0.1077382,0.1077382,0,0,0,0.1077382,0,0,1.387779E-17,0,0.1134086,0.1077382,0,0,2.03603,27.76655,0,0.1134086,-0.1134086,36.94899,94.74081,0.1271707,0.118512,0,0,27.76655
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,37.19379,37.19379,3.810468,3.810468,0,0,0,3.810468,0,0,4.440892E-16,0,4.01102,3.810468,0,0,2.16204,27.65314,0,4.01102,-4.01102,32.721,83.89983,0.1271707,4.191515,0,0,27.65314
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,35.30463,35.30463,9.437344,9.437344,12,0,3.372,9.437344,0,0,0,0,0,0,2.562657,2.434524,6.618728,23.64212,2.434524,0,2.434524,35.03059,89.82185,0.1272146,10.38108,0,12,23.64212
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,33.60439,33.60439,1.419387,1.419387,0,0,0,1.419387,0,0,2.220446E-16,0,1.494091,1.419387,0,0,4.184204,25.83319,0,1.494091,-1.494091,33.45568,85.78363,0.1272146,1.561325,0,0,25.83319
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,31.90414,31.90414,0.3531595,0.3531595,0,0,0,0.3531595,0,0,5.551115E-17,0,0.3717468,0.3531595,0,0,5.844305,24.3391,0,0.3717468,-0.3717468,33.06383,84.77888,0.1272146,0.3884754,0,0,24.3391
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,30.47593,30.47593,1.205336,1.205336,0,0,0,1.205336,0,0,0,0,1.268775,1.205336,0,0,6.257357,23.96736,0,1.268775,-1.268775,31.72642,81.34963,0.1272146,1.32587,0,0,23.96736
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,29.37267,29.37267,0.5781382,0.5781382,0,0,0,0.5781382,0,0,0,0,0.6085665,0.5781382,0,0,7.667107,22.69858,0,0.6085665,-0.6085665,31.08494,79.7048,0.1272146,0.6359519,0,0,22.69858
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,28.24673,28.24673,0.615093,0.615093,0,0,0,0.615093,0,0,0,0,0.6474663,0.615093,0,0,8.343292,22.09002,0,0.6474663,-0.6474663,30.40245,77.95483,0.1272146,0.6766022,0,0,22.09002
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,27.24925,27.24925,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.062699,21.44255,0,0,0,30.40245,77.95483,0.1272146,0,0,0,21.44255
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,26.33489,26.33489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.062699,21.44255,0,0,0,30.40245,77.95483,0.1272146,0,0,0,21.44255
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,25.3752,25.3752,0.5674645,0.5674645,0,0,0,0.5674645,0,0,1.110223E-16,0,0.597331,0.5674645,0,0,9.062699,21.44255,0,0.597331,-0.597331,29.7728,76.34037,0.1272146,0.6242109,0,0,21.44255
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,24.65732,24.65732,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0.1801356,0.1711288,0,0,9.7264,20.84522,0,0.1801356,-0.1801356,29.58293,75.8535,0.1272146,0.1882417,0,0,20.84522
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,23.96967,23.96967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.926551,20.66508,0,0,0,29.58293,75.8535,0.1272146,0,0,0,20.66508
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.869575,30.80034,23.25179,0,0,0,0,0,0,0,0,0,2.869575,0,0,0,0,9.926551,20.66508,2.869575,0,2.869575,32.30524,82.83379,0.1271756,0,2.29566,0,23.53466
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.344687,39.7818,24.92936,1.582856,1.582856,0,0,0,1.582856,337.6609,0,0,5.344687,1.666165,1.582856,0,0,7.056976,23.2477,3.678522,0,3.678522,35.79499,91.78185,0.1271257,1.741142,4.27575,0,28.59239
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.47783,51.0937,28.75302,4.825603,4.825603,0,0,0,4.825603,154.9616,0,0,7.47783,5.079582,4.825603,0,0,3.378453,26.55837,2.398248,0,2.398248,38.07018,97.61563,0.1270931,5.308163,5.982264,0,34.0362
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,8.048456,57.86467,32.70515,1.841822,1.841822,0,0,0,1.841822,436.9835,5.129492,0,8.048456,1.93876,1.841822,0,0,0.9802052,28.71679,0.9802052,0,0.9802052,39.00008,100,0.1270798,2.026004,6.438765,0,36.76525
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.534632,63.66402,35.89405,0,0,0,0,0,0,0,8.534632,0,8.534632,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270798,0,6.827705,0,38.13361
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.353333,70.37779,38.44819,0.3468162,0.3468162,0,0,0,0.3468162,2696.913,8.988262,0,9.353333,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1270798,0.3814978,7.482666,0,38.95231
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.274028,68.74055,40.82853,3.116437,3.116437,0,0,0,3.116437,265.4964,4.993568,0,8.274028,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1270798,3.42808,6.619223,0,37.873
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.19228,62.165,42.22651,0,0,0,0,0,0,0,6.19228,0,6.19228,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270798,0,4.953824,0,35.79126
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.140312,62.47052,42.65724,3.824533,3.824533,0,0,0,3.824533,160.5507,2.114489,0,6.140312,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1270798,4.206986,4.91225,0,35.73929
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.472532,57.00266,43.10308,4.953614,4.953614,0,0,0,4.953614,90.28827,0,0,4.472532,5.21433,4.953614,0,0,0,29.59898,0,0.7417982,-0.7417982,38.21815,97.99507,0.1270798,5.448975,3.578026,0,34.07151
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.837075,47.46576,42.10561,1.820331,1.820331,0,0,0,1.820331,100.9199,2.220446E-16,0,1.837075,1.916138,1.820331,0,0,0.8242202,28.85718,0,0.07906228,-0.07906228,38.13482,97.78138,0.1270798,2.002364,1.46966,0,30.69426
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,39.50612,39.50612,4.802781,4.802781,0,0,0,4.802781,0,0,8.881784E-16,0,5.055558,4.802781,0,0,0.9120671,28.77812,0,5.055558,-5.055558,32.80579,84.11724,0.1270798,5.283059,0,0,28.77812
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,37.04266,37.04266,5.034046,5.034046,0,0,0,5.034046,0,0,0,0,5.298996,5.034046,0,0,6.529354,23.72256,0,5.298996,-5.298996,27.22016,69.79514,0.1270798,5.537451,0,0,23.72256
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,35.17617,35.17617,0.6625662,0.6625662,0,0,0,0.6625662,0,0,0,0,0.6974382,0.6625662,0,0,12.41713,18.42356,0,0.6974382,-0.6974382,26.48499,67.9101,0.1270798,0.7288229,0,0,18.42356
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,33.47592,33.47592,2.197778,2.197778,0,0,0,2.197778,0,0,4.440892E-16,0,2.31345,2.197778,0,0,13.19206,17.72613,0,2.31345,-2.31345,24.0464,61.65732,0.1270798,2.417555,0,0,17.72613
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,31.77568,31.77568,0.8660721,0.8660721,0,0,0,0.8660721,0,0,1.110223E-16,0,0.9116548,0.8660721,0,0,15.76256,15.41267,0,0.9116548,-0.9116548,23.08543,59.1933,0.1270798,0.9526792,0,0,15.41267
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,30.3248,30.3248,1.206033,1.206033,0,0,0,1.206033,0,0,2.220446E-16,0,1.269508,1.206033,0,0,16.77551,14.50102,0,1.269508,-1.269508,21.74726,55.76208,0.1270798,1.326636,0,0,14.50102
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,29.22153,29.22153,0.8350621,0.8350621,0,0,0,0.8350621,0,0,1.110223E-16,0,0.8790128,0.8350621,0,0,18.18607,13.23151,0,0.8790128,-0.8790128,20.82069,53.38629,0.1270798,0.9185683,0,0,13.23151
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,28.09559,28.09559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.16275,12.3525,0,0,0,20.82069,53.38629,0.1270798,0,0,0,12.3525
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,27.09812,27.09812,0.8842824,0.8842824,0,0,0,0.8842824,0,0,1.110223E-16,0,0.9308235,0.8842824,0,0,19.16275,12.3525,0,0.9308235,-0.9308235,19.83952,50.87046,0.1270798,0.9727105,0,0,12.3525
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,26.18376,26.18376,1.07104,1.07104,0,0,0,1.07104,0,0,0,0,1.127411,1.07104,0,0,20.197,11.42168,0,1.127411,-1.127411,18.65112,47.8233,0.1270798,1.178144,0,0,11.42168
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,25.22407,25.22407,1.232387,1.232387,0,0,0,1.232387,0,0,2.220446E-16,0,1.29725,1.232387,0,0,21.44968,10.29427,0,1.29725,-1.29725,17.2837,44.3171,0.1270798,1.355626,0,0,10.29427
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,24.50619,24.50619,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0.8909326,0.846386,0,0,22.89107,8.997016,0,0.8909326,-0.8909326,16.34458,41.90909,0.1270798,0.9310246,0,0,8.997016
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,23.82609,23.82609,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0.6617414,0.6286544,0,0,23.88099,8.106083,0,0.6617414,-0.6617414,15.64704,40.12054,0.1270798,0.6915198,0,0,8.106083
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.676738,30.13672,23.12332,10.70615,10.70615,12,0,3.372,10.70615,25.00187,0,0,2.676738,0,0,1.293845,1.229153,24.61626,7.444342,3.905891,0,3.905891,19.3525,49.62168,0.1271419,11.77677,2.141391,12,10.12108
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.573916,37.27794,24.76311,6.723629,6.723629,12,0,3.372,6.723629,68.0275,0,0,4.573916,0,0,5.276371,5.012552,20.71037,10.95964,9.586469,0,9.586469,28.44702,72.94093,0.1272816,7.395992,3.659133,12,15.53356
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.499878,47.53811,28.5641,3.192285,3.192285,7.585108,0,2.255032,3.192285,203.6121,0,0,6.499878,0,0,4.392823,4.173182,11.1239,19.58747,10.67306,0,10.67306,38.57237,98.90332,0.1272742,3.511514,5.199903,12,26.08735
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.875712,56.96281,32.49356,0,0,0,0,0,0,0,7.42487,0,7.875712,0,0,0,0,0.4508423,29.19322,0.4508423,0,0.4508423,39.00008,100,0.1272681,0,6.30057,0,37.06893
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.41652,62.8992,35.65979,8.524985,8.524985,3,0,1.095,8.524985,98.72768,2.600746,0,8.41652,5.815774,5.524985,0,0,0,29.59898,0,0,0,39.00008,100,0.1272681,9.377483,6.733216,12,38.0155
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,9.150019,69.17896,38.21394,2.159437,2.159437,0,0,0,2.159437,423.7225,6.876928,0,9.150019,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1272681,2.375381,7.320015,0,38.749
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.942775,71.36609,40.61695,4.266231,4.266231,0,0,0,4.266231,209.6177,4.452005,0,8.942775,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1272681,4.692854,7.15422,0,38.54175
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.544001,67.1807,42.01493,4.68957,4.68957,0,0,0,4.68957,160.8676,2.607611,0,7.544001,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1272681,5.158527,6.035201,0,37.14298
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.287428,62.79469,42.46077,7.624926,7.624926,3,0,1.095,7.624926,82.45889,1.419086,0,6.287428,4.868343,4.624926,0,0,0,29.59898,0,0,0,39.00008,100,0.1272681,8.387418,5.029943,12,35.88641
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.899564,54.85114,42.90661,2.788364,2.788364,0,0,0,2.788364,139.8513,0.964444,0,3.899564,2.93512,2.788364,0,0,0,29.59898,0,0,0,39.00008,100,0.1272681,3.067201,3.119651,0,33.49854
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.303,45.66725,41.90913,0,0,0,0,0,0,0,1.303,0,1.303,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272681,0,1.0424,0,30.90198
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,39.33987,39.33987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272681,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,36.87641,36.87641,3.555204,3.555204,0,0,0,3.555204,0,0,4.440892E-16,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1272681,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,35.02503,35.02503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1272681,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,33.30212,33.30212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1272681,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,31.60188,31.60188,0.9141692,0.9141692,0,0,0,0.9141692,0,0,1.110223E-16,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1272681,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,30.15856,30.15856,1.211795,1.211795,0,0,0,1.211795,0,0,2.220446E-16,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1272681,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,29.05529,29.05529,1.956199,1.956199,0,0,0,1.956199,0,0,4.440892E-16,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1272681,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,27.92935,27.92935,0.7313363,0.7313363,0,0,0,0.7313363,0,0,1.110223E-16,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1272681,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,26.92431,26.92431,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1272681,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,26.01752,26.01752,0.4281273,0.4281273,0,0,0,0.4281273,0,0,5.551115E-17,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1272681,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,25.08049,25.08049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1272681,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,24.35505,24.35505,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1272681,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,23.67496,23.67496,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1272681,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.354104,29.08666,22.95708,6.278822,6.278822,0,0,0,6.278822,37.49276,0,0,2.354104,6.609286,6.278822,0,0,12.36637,18.46924,0,4.255182,-4.255182,22.78295,58.41771,0.1272681,6.906704,1.883283,0,20.82335
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.286785,39.25546,24.61198,2.500142,2.500142,0,0,0,2.500142,211.4594,0,0,5.286785,2.631728,2.500142,0,0,17.09435,14.21406,2.655057,0,2.655057,25.30176,64.87617,0.1272322,2.750156,4.229428,0,19.50085
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.958301,45.54689,28.37519,1.908139,1.908139,0,0,0,1.908139,312.2572,0,0,5.958301,2.008567,1.908139,0,0,14.4393,16.60361,3.949733,0,3.949733,29.04881,74.48397,0.1271787,2.098953,4.766641,0,22.56191
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.418042,55.03118,32.28197,1.807669,1.807669,0,0,0,1.807669,410.3652,0,0,7.418042,1.902809,1.807669,0,0,10.48956,20.15837,5.515233,0,5.515233,34.28102,87.89986,0.1271042,1.988435,5.934434,0,27.57641
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.68077,63.70102,35.4482,0.7246968,0.7246968,0,0,0,0.7246968,1197.849,2.943603,0,8.68077,0.7628387,0.7246968,0,0,4.974329,25.12208,4.974329,0,4.974329,39.00008,100,0.127037,0.7971664,6.944616,0,33.80285
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.967426,68.11825,38.00235,0,0,0,0,0,0,0,8.967426,0,8.967426,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127037,0,7.173941,0,38.5664
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,9.090204,71.76899,40.42048,1.1789,1.1789,0,0,0,1.1789,771.0752,7.849257,0,9.090204,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.127037,1.29679,7.272163,0,38.68918
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.811571,68.04662,41.82601,2.271329,2.271329,0,0,0,2.271329,343.9207,5.420699,0,7.811571,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.127037,2.498462,6.249257,0,37.41055
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.180846,62.1749,42.27185,9.696304,9.696304,3.824501,0,1.303599,9.696304,63.74435,0,0,6.180846,6.180846,5.871803,0,0,0,29.59898,0,0,0,39.00008,100,0.127037,10.66593,4.944676,12,35.77982
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.368111,56.22123,42.71769,5.663203,5.663203,0,0,0,5.663203,77.13146,0,8.881784E-16,4.368111,5.961266,5.663203,0,0,0,29.59898,0,1.593155,-1.593155,37.32074,95.69403,0.127037,6.229523,3.494489,0,33.96709
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.953453,47.41819,41.72022,0,0,0,0,0,0,0,0.1832812,0,1.953453,0,0,0,0,1.770172,28.00582,1.770172,0,1.770172,39.00008,100,0.1270131,0,1.562762,0,29.95928
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,39.16607,39.16607,10.89346,10.89346,10.89346,0,3.092044,10.89346,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270131,11.9828,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,36.72528,36.72528,3.839317,3.839317,0,0,0,3.839317,0,0,4.440892E-16,0,4.041386,3.839317,0,0,0,29.59898,0,4.041386,-4.041386,34.74008,89.07696,0.1270131,4.223248,0,0,29.59898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,34.8739,34.8739,1.809919,1.809919,0,0,0,1.809919,0,0,2.220446E-16,0,1.905178,1.809919,0,0,4.490429,25.55759,0,1.905178,-1.905178,32.73185,83.92765,0.1270131,1.990911,0,0,25.55759
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,33.15854,33.15854,9.267772,9.267772,12,0,3.372,9.267772,0,0,0,0,0,0,2.732229,2.595617,6.607294,23.65241,2.595617,0,2.595617,35.19427,90.24153,0.1270597,10.19455,0,12,23.65241
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,31.4583,31.4583,1.851992,1.851992,0,0,0,1.851992,0,0,2.220446E-16,0,1.949465,1.851992,0,0,4.011676,25.98847,0,1.949465,-1.949465,33.13935,84.97253,0.1270597,2.037191,0,0,25.98847
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,30.00742,30.00742,0.4688281,0.4688281,0,0,0,0.4688281,0,0,5.551115E-17,0,0.4935032,0.4688281,0,0,6.177749,24.039,0,0.4935032,-0.4935032,32.61915,83.63869,0.1270597,0.5157108,0,0,24.039
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,28.90415,28.90415,0.5531553,0.5531553,0,0,0,0.5531553,0,0,0,0,0.5822687,0.5531553,0,0,6.726086,23.5455,0,0.5822687,-0.5822687,32.00539,82.06493,0.1270597,0.6084708,0,0,23.5455
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,27.77821,27.77821,2.512327,2.512327,0,0,0,2.512327,0,0,0,0,2.644555,2.512327,0,0,7.373051,22.96323,0,2.644555,-2.644555,29.21778,74.91724,0.1270597,2.76356,0,0,22.96323
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,26.78074,26.78074,0.4322964,0.4322964,0,0,0,0.4322964,0,0,5.551115E-17,0,0.4550488,0.4322964,0,0,10.31145,20.31868,0,0.4550488,-0.4550488,28.73812,73.68733,0.1270597,0.475526,0,0,20.31868
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,25.86638,25.86638,0.6411174,0.6411174,0,0,0,0.6411174,0,0,1.110223E-16,0,0.6748604,0.6411174,0,0,10.81706,19.86363,0,0.6748604,-0.6748604,28.02675,71.86333,0.1270597,0.7052292,0,0,19.86363
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,24.90669,24.90669,0.8484148,0.8484148,0,0,0,0.8484148,0,0,0,0,0.8930682,0.8484148,0,0,11.5669,19.18877,0,0.8930682,-0.8930682,27.08538,69.44955,0.1270597,0.9332563,0,0,19.18877
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,24.20392,24.20392,1.5339,1.5339,0,0,0,1.5339,0,0,2.220446E-16,0,1.614631,1.5339,0,0,12.5592,18.2957,0,1.614631,-1.614631,25.38341,65.08553,0.1270597,1.68729,0,0,18.2957
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,23.52383,23.52383,0.3256572,0.3256572,0,0,0,0.3256572,0,0,5.551115E-17,0,0.3427971,0.3256572,0,0,14.35323,16.68107,0,0.3427971,-0.3427971,25.02207,64.15901,0.1270597,0.358223,0,0,16.68107
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.634993,29.7153,22.82861,5.656881,5.656881,0,0,0,5.656881,46.58032,0,0,2.634993,5.954612,5.656881,0,0,14.73412,16.33827,0,3.319619,-3.319619,21.52288,55.18676,0.1270597,6.222569,2.107995,0,18.97326
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.382764,39.35691,24.43818,2.504121,2.504121,0,0,0,2.504121,214.9562,0,0,5.382764,2.635917,2.504121,0,0,18.42258,13.01865,2.746847,0,2.746847,24.12877,61.86852,0.1270226,2.754533,4.306211,0,18.40142
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.651756,51.02934,28.17872,0,0,0,0,0,0,0,0,0,7.651756,0,0,0,0,15.67574,15.49082,7.651756,0,7.651756,31.38786,80.48154,0.1269195,0,6.121405,0,23.14257
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.432239,58.52605,32.04772,2.811999,2.811999,0,0,0,2.811999,299.8664,0,0,8.432239,2.959999,2.811999,0,0,8.023981,22.3774,5.47224,0,5.47224,36.57928,93.79285,0.1268459,3.093199,6.74579,0,30.80963
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.620526,67.34433,35.21395,0,0,0,0,0,0,0,7.068785,0,9.620526,0,0,0,0,2.551741,27.30241,2.551741,0,2.551741,39.00008,100,0.1268116,0,7.696421,0,36.92294
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.866275,71.80094,37.76809,2.470375,2.470375,0,0,0,2.470375,399.3837,7.265881,0,9.866275,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1268116,2.717412,7.89302,0,39.46525
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.572159,69.20012,40.18622,3.354648,3.354648,0,0,0,3.354648,255.5308,5.04095,0,8.572159,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1268116,3.690113,6.857727,0,38.17113
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.265675,65.57647,41.61443,3.377337,3.377337,0,0,0,3.377337,215.1303,3.710583,0,7.265675,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1268116,3.715071,5.81254,0,36.86465
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.276643,62.28766,42.06026,4.393914,4.393914,0,0,0,4.393914,142.8486,1.65147,0,6.276643,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1268116,4.833306,5.021315,0,35.87562
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.608439,56.83442,42.52878,5.022458,5.022458,0,0,0,5.022458,91.75665,0,0,4.608439,5.286798,5.022458,0,0,0,29.59898,0,0.6783587,-0.6783587,38.28503,98.16653,0.1268116,5.524704,3.686752,0,34.20742
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.361862,48.48335,41.54642,5.108103,5.108103,0,0,0,5.108103,46.23756,0,0,2.361862,5.37695,5.108103,0,0,0.7537318,28.92062,0,3.015088,-3.015088,35.10684,90.01736,0.1268116,5.618913,1.88949,0,31.28248
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,38.97716,38.97716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.10383,25.90553,0,0,0,35.10684,90.01736,0.1268116,0,0,0,25.90553
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,36.55903,36.55903,3.865795,3.865795,0,0,0,3.865795,0,0,8.881784E-16,0,4.069258,3.865795,0,0,4.10383,25.90553,0,4.069258,-4.069258,30.81747,79.01899,0.1268116,4.252375,0,0,25.90553
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,34.70765,34.70765,0.7260574,0.7260574,0,0,0,0.7260574,0,0,1.110223E-16,0,0.7642709,0.7260574,0,0,8.625228,21.83627,0,0.7642709,-0.7642709,30.01186,76.95332,0.1268116,0.7986631,0,0,21.83627
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,33.00741,33.00741,12.44167,12.44167,12,0,3.372,12.44167,0,0,0,0,0.4649155,0.4416697,0,0,9.474418,21.072,0,0.4649155,-0.4649155,29.52179,75.69675,0.1268116,13.68584,0,12,21.072
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,31.30717,31.30717,0.07455392,0.07455392,8.874554,0,2.581262,0.07455392,0,1.776357E-15,0,0,0,0,8.8,8.36,9.990991,20.60709,8.36,0,8.36,37.45279,96.03259,0.1268742,0.08200932,0,12,20.60709
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,29.87896,29.87896,0.5713771,0.5713771,0,0,0,0.5713771,0,0,1.110223E-16,0,0.6014495,0.5713771,0,0,1.630991,28.13109,0,0.6014495,-0.6014495,36.8188,94.40699,0.1268742,0.6285148,0,0,28.13109
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,28.77569,28.77569,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.299268,27.52964,0,0,0,36.8188,94.40699,0.1268742,0,0,0,27.52964
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,27.64975,27.64975,1.795711,1.795711,0,0,0,1.795711,0,0,2.220446E-16,0,1.890222,1.795711,0,0,2.299268,27.52964,0,1.890222,-1.890222,34.82633,89.29811,0.1268742,1.975282,0,0,27.52964
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,26.65228,26.65228,1.756333,1.756333,0,0,0,1.756333,0,0,2.220446E-16,0,1.848772,1.756333,0,0,4.399514,25.63942,0,1.848772,-1.848772,32.87756,84.30125,0.1268742,1.931967,0,0,25.63942
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,25.73792,25.73792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.453705,23.79064,0,0,0,32.87756,84.30125,0.1268742,0,0,0,23.79064
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,24.8009,24.8009,0.6676006,0.6676006,0,0,0,0.6676006,0,0,0,0,0.7027375,0.6676006,0,0,6.453705,23.79064,0,0.7027375,-0.7027375,32.13681,82.4019,0.1268742,0.7343607,0,0,23.79064
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,24.08302,24.08302,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0.09728391,0.09241972,0,0,7.234524,23.08791,0,0.09728391,-0.09728391,32.03426,82.13896,0.1268742,0.1016617,0,0,23.08791
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,23.40292,23.40292,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,1.487315,1.412949,0,0,7.342618,22.99062,0,1.487315,-1.487315,30.46649,78.11906,0.1268742,1.554244,0,0,22.99062
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.566413,29.37119,22.67748,2.213739,2.213739,0,0,0,2.213739,115.9312,0,0,2.566413,2.330251,2.213739,0,0,8.99519,21.50331,0.2361619,0,0.2361619,30.69053,78.69352,0.126871,2.435112,2.053131,0,24.06972
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.971923,37.95542,24.2946,0,0,0,0,0,0,0,0,0,4.971923,0,0,0,0,8.759028,21.71585,4.971923,0,4.971923,35.40731,90.7878,0.1268043,0,3.977539,0,26.68778
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.676234,50.89299,27.9898,1.997156,1.997156,0,0,0,1.997156,384.3584,1.786861,0,7.676234,2.102269,1.997156,0,0,3.787105,26.19058,3.787105,0,3.787105,39.00008,100,0.1267535,2.196871,6.140987,0,33.86682
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,9.012099,60.52654,31.83613,6.769032,6.769032,0,0,0,6.769032,133.1372,1.886803,0,9.012099,7.125297,6.769032,0,0,0,29.59898,0,0,0,39.00008,100,0.1267535,7.445935,7.20968,0,38.61108
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.64176,67.13215,34.97969,2.686664,2.686664,0,0,0,2.686664,358.8748,6.813693,0,9.64176,2.828067,2.686664,0,0,0,29.59898,0,0,0,39.00008,100,0.1267535,2.95533,7.713408,0,39.24074
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.715054,70.80062,37.53384,4.107768,4.107768,0,0,0,4.107768,236.5045,5.391088,0,9.715054,4.323966,4.107768,0,0,0,29.59898,0,0,0,39.00008,100,0.1267535,4.518544,7.772043,0,39.31403
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,9.224034,71.76973,39.95952,1.848927,1.848927,0,0,0,1.848927,498.8859,7.277795,0,9.224034,1.946239,1.848927,0,0,0,29.59898,0,0,0,39.00008,100,0.1267535,2.033819,7.379227,0,38.82301
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.499561,70.39991,41.38017,0,0,0,0,0,0,0,8.499561,0,8.499561,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267535,0,6.799649,0,38.09854
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.942354,64.5844,41.84868,4.249506,4.249506,0,0,0,4.249506,163.3685,2.46919,0,6.942354,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1267535,4.674457,5.553884,0,36.54133
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.746611,57.07586,42.31719,2.781565,2.781565,0,0,0,2.781565,170.6453,1.818648,0,4.746611,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1267535,3.059722,3.797289,0,34.34559
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.037574,47.29616,41.3575,4.660268,4.660268,0,0,0,4.660268,43.72224,0,8.881784E-16,2.037574,4.905545,4.660268,0,0,0,29.59898,0,2.867971,-2.867971,35.97697,92.24846,0.1267535,5.126295,1.630059,0,31.63655
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,38.82602,38.82602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.186635,26.73101,0,0,0,35.97697,92.24846,0.1267535,0,0,0,26.73101
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,36.4079,36.4079,3.46031,3.46031,0,0,0,3.46031,0,0,0,0,3.642432,3.46031,0,0,3.186635,26.73101,0,3.642432,-3.642432,32.13751,82.40371,0.1267535,3.806341,0,0,26.73101
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,34.57919,34.57919,1.839114,1.839114,0,0,0,1.839114,0,0,0,0,1.93591,1.839114,0,0,7.233781,23.08858,0,1.93591,-1.93591,30.09688,77.17134,0.1267535,2.023026,0,0,23.08858
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,32.90162,32.90162,3.084945,3.084945,0,0,0,3.084945,0,0,0,0,3.247311,3.084945,0,0,9.384792,21.15266,0,3.247311,-3.247311,26.67392,68.39452,0.1267535,3.39344,0,0,21.15266
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,31.20137,31.20137,1.576369,1.576369,0,0,0,1.576369,0,0,2.220446E-16,0,1.659336,1.576369,0,0,12.99292,17.90535,0,1.659336,-1.659336,24.92482,63.90968,0.1267535,1.734006,0,0,17.90535
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,29.75805,29.75805,0.9948167,0.9948167,0,0,0,0.9948167,0,0,1.110223E-16,0,1.047175,0.9948167,0,0,14.83662,16.24602,0,1.047175,-1.047175,23.821,61.07937,0.1267535,1.094298,0,0,16.24602
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,28.64723,28.64723,0.6294609,0.6294609,0,0,0,0.6294609,0,0,0,0,0.6625904,0.6294609,0,0,16.00015,15.19884,0,0.6625904,-0.6625904,23.12257,59.28852,0.1267535,0.692407,0,0,15.19884
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,27.52129,27.52129,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.73636,14.53625,0,0,0,23.12257,59.28852,0.1267535,0,0,0,14.53625
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,26.52381,26.52381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.73636,14.53625,0,0,0,23.12257,59.28852,0.1267535,0,0,0,14.53625
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,25.60946,25.60946,0.9661307,0.9661307,0,0,0,0.9661307,0,0,0,0,1.01698,0.9661307,0,0,16.73636,14.53625,0,1.01698,-1.01698,22.05058,56.53984,0.1267535,1.062744,0,0,14.53625
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,24.65732,24.65732,0.4862549,0.4862549,0,0,0,0.4862549,0,0,5.551115E-17,0,0.5118473,0.4862549,0,0,17.86634,13.51927,0,0.5118473,-0.5118473,21.51105,55.15642,0.1267535,0.5348804,0,0,13.51927
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,23.95455,23.95455,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,1.277099,1.213244,0,0,18.43506,13.00743,0,1.277099,-1.277099,20.16487,51.70468,0.1267535,1.334569,0,0,13.00743
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,23.27446,23.27446,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,1.342576,1.275447,0,0,19.85406,11.73033,0,1.342576,-1.342576,18.74967,48.07597,0.1267535,1.402992,0,0,11.73033
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.998466,27.71031,22.54902,3.530342,3.530342,0,0,0,3.530342,56.6083,0,0,1.998466,3.716149,3.530342,0,0,21.34581,10.38775,0,1.717683,-1.717683,16.93907,43.43343,0.1267535,3.883376,1.598773,0,12.38622
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.469876,36.30032,24.14347,1.841609,1.841609,0,0,0,1.841609,242.7158,0,0,4.469876,1.938536,1.841609,0,0,23.25434,8.670069,2.531341,0,2.531341,19.34051,49.59095,0.1267196,2.02577,3.575901,0,13.13994
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.139565,45.48835,27.80088,4.855851,4.855851,0,0,0,4.855851,126.4364,0,0,6.139565,5.111422,4.855851,0,0,20.723,10.94827,1.028143,0,1.028143,20.31589,52.09193,0.1267058,5.341436,4.911652,0,17.08784
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.410291,50.73017,31.62454,2.045532,2.045532,0,0,0,2.045532,313.3801,0,0,6.410291,2.153192,2.045532,0,0,19.69486,11.8736,4.257099,0,4.257099,24.35453,62.44739,0.1266488,2.250085,5.128233,0,18.28389
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.231421,53.68432,34.74544,1.681441,1.681441,0,0,0,1.681441,370.5999,0,0,6.231421,1.769938,1.681441,0,0,15.43776,15.70499,4.461482,0,4.461482,28.58706,73.30002,0.1265891,1.849585,4.985136,0,21.93641
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.188065,60.14579,37.32225,0,0,0,0,0,0,0,0,0,7.188065,0,0,0,0,10.97628,19.72033,7.188065,0,7.188065,35.40626,90.7851,0.1264931,0,5.750452,0,26.90839
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.310261,63.52619,39.76305,3.784306,3.784306,0,0,0,3.784306,193.1731,0,0,7.310261,3.98348,3.784306,0,0,3.788215,26.18958,3.326781,0,3.326781,38.56232,98.87756,0.1264487,4.162737,5.848209,0,33.49985
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.481087,58.38615,41.19125,2.55873,2.55873,0,0,0,2.55873,214.2112,2.326253,0,5.481087,2.6934,2.55873,0,0,0.4614341,29.18369,0.4614341,0,0.4614341,39.00008,100,0.1264425,2.814603,4.38487,0,34.66478
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.026039,53.93119,41.67488,7.720301,7.720301,3.895564,0,1.321578,7.720301,52.14873,0,0,4.026039,4.026039,3.824737,0,0,0,29.59898,0,0,0,39.00008,100,0.1264425,8.492331,3.220831,12,33.62502
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.549529,49.69061,42.14339,5.862663,5.862663,0,0,0,5.862663,43.48756,0,0,2.549529,6.171224,5.862663,0,0,0,29.59898,0,3.621695,-3.621695,35.18248,90.2113,0.1264425,6.448929,2.039623,0,32.14851
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.831078,46.51643,41.20637,0,0,0,0,0,0,0,0,0,1.831078,0,0,0,0,4.024106,25.97728,1.831078,0,1.831078,36.91959,94.66543,0.1264181,0,1.464863,0,27.80836
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,38.65978,38.65978,2.058453,2.058453,0,0,0,2.058453,0,0,0,0,2.166793,2.058453,0,0,2.193027,27.62525,0,2.166793,-2.166793,34.63559,88.80903,0.1264181,2.264298,0,0,27.62525
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,36.25677,36.25677,1.721459,1.721459,0,0,0,1.721459,0,0,2.220446E-16,0,1.812062,1.721459,0,0,4.600575,25.45846,0,1.812062,-1.812062,32.72551,83.91139,0.1264181,1.893604,0,0,25.45846
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,34.45073,34.45073,5.797233,5.797233,0,0,0,5.797233,0,0,0,0,6.10235,5.797233,0,0,6.613977,23.6464,0,6.10235,-6.10235,26.29307,67.41798,0.1264181,6.376956,0,0,23.6464
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,32.77316,32.77316,1.829958,1.829958,0,0,0,1.829958,0,0,2.220446E-16,0,1.926271,1.829958,0,0,13.39437,17.54405,0,1.926271,-1.926271,24.2626,62.21167,0.1264181,2.012953,0,0,17.54405
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,31.07291,31.07291,0.2559007,0.2559007,0,0,0,0.2559007,0,0,0,0,0.2693692,0.2559007,0,0,15.53467,15.61778,0,0.2693692,-0.2693692,23.97866,61.48362,0.1264181,0.2814908,0,0,15.61778
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,29.62959,29.62959,0.6249495,0.6249495,0,0,0,0.6249495,0,0,1.110223E-16,0,0.6578415,0.6249495,0,0,15.83397,15.34841,0,0.6578415,-0.6578415,23.28523,59.7056,0.1264181,0.6874444,0,0,15.34841
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,28.51877,28.51877,1.988516,1.988516,0,0,0,1.988516,0,0,0,0,2.093175,1.988516,0,0,16.5649,14.69057,0,2.093175,-2.093175,21.07883,54.04818,0.1264181,2.187368,0,0,14.69057
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,27.37016,27.37016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.89065,12.59739,0,0,0,21.07883,54.04818,0.1264181,0,0,0,12.59739
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,26.37268,26.37268,1.839705,1.839705,0,0,0,1.839705,0,0,2.220446E-16,0,1.936531,1.839705,0,0,18.89065,12.59739,0,1.936531,-1.936531,19.03755,48.81413,0.1264181,2.023675,0,0,12.59739
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,25.45833,25.45833,0.844638,0.844638,0,0,0,0.844638,0,0,1.110223E-16,0,0.8890926,0.844638,0,0,21.04235,10.66086,0,0.8890926,-0.8890926,18.10036,46.41109,0.1264181,0.9291018,0,0,10.66086
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,24.52886,24.52886,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.03023,9.771768,0,0,0,18.10036,46.41109,0.1264181,0,0,0,9.771768
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,23.82609,23.82609,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,2.734114,2.597408,0,0,22.03023,9.771768,0,2.734114,-2.734114,15.21836,39.02134,0.1264181,2.857149,0,0,9.771768
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,23.14599,23.14599,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,2.728109,2.591703,0,0,25.06814,7.037654,0,2.728109,-2.728109,12.34268,31.64782,0.1264181,2.850874,0,0,7.037654
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.425308,28.72187,22.42056,0,0,0,0,0,0,0,0,0,2.425308,0,0,0,0,28.09937,4.309546,2.425308,0,2.425308,14.64352,37.54742,0.1263857,0,1.940246,0,6.734853
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.123726,38.0812,23.99234,6.744304,6.744304,12,0,3.372,6.744304,75.97115,8.881784E-16,0,5.123726,0,0,5.255696,4.992911,25.67406,6.492322,10.11664,0,10.11664,24.24101,62.15631,0.1265176,7.418735,4.09898,12,11.61605
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.946285,47.95957,27.62708,1.773507,1.773507,10.57351,0,3.011097,1.773507,391.6695,1.776357E-15,0,6.946285,0,0,8.8,8.36,15.55743,15.5973,15.30628,0,15.30628,38.76183,99.3891,0.1265378,1.950857,5.557028,12,22.54358
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.705355,55.0725,31.43563,1.326236,1.326236,0,0,0,1.326236,580.994,6.058176,0,7.705355,1.396038,1.326236,0,0,0.2511407,29.37295,0.2511407,0,0.2511407,39.00008,100,0.1265345,1.45886,6.164284,0,37.0783
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.493062,65.91766,34.53385,2.779436,2.779436,0,0,0,2.779436,341.5463,6.567339,0,9.493062,2.925722,2.779436,0,0,0,29.59898,0,0,0,39.00008,100,0.1265345,3.05738,7.59445,0,39.09204
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.320305,68.49712,37.11066,5.884183,5.884183,0,0,0,5.884183,158.3959,3.126428,0,9.320305,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1265345,6.472601,7.456244,0,38.91928
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.533401,64.17434,39.57413,0,0,0,0,0,0,0,7.533401,0,7.533401,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265345,0,6.02672,0,37.13238
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.876775,63.34276,41.01745,6.179921,6.179921,0,0,0,6.179921,111.2761,0.371595,0,6.876775,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1265345,6.797913,5.50142,0,36.47575
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.877174,63.90001,41.48596,2.513111,2.513111,0,0,0,2.513111,273.6518,4.231794,0,6.877174,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1265345,2.764422,5.50174,0,36.47615
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.742023,53.33912,41.99226,3.49394,3.49394,0,0,0,3.49394,107.1004,0.06419089,0,3.742023,3.677832,3.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1265345,3.843334,2.993618,0,33.341
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.314431,44.83372,41.06279,4.611095,4.611095,0,0,0,4.611095,28.50583,0,0,1.314431,4.853785,4.611095,0,0,0,29.59898,0,3.539354,-3.539354,35.26927,90.43385,0.1265345,5.072205,1.051545,0,30.91341
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,38.53131,38.53131,5.088723,5.088723,0,0,0,5.088723,0,0,0,0,5.35655,5.088723,0,0,3.932615,26.05962,0,5.35655,-5.35655,29.62297,75.95618,0.1265345,5.597595,0,0,26.05962
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,36.1283,36.1283,0.1707949,0.1707949,0,0,0,0.1707949,0,0,0,0,0.1797841,0.1707949,0,0,9.884337,20.70307,0,0.1797841,-0.1797841,29.43346,75.47027,0.1265345,0.1878744,0,0,20.70307
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,34.34494,34.34494,7.078292,7.078292,0,0,0,7.078292,0,0,8.881784E-16,0,7.450834,7.078292,0,0,10.0841,20.52329,0,7.450834,-7.450834,21.57959,55.33218,0.1265345,7.786122,0,0,20.52329
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,32.64469,32.64469,5.006015,5.006015,0,0,0,5.006015,0,0,8.881784E-16,0,5.269489,5.006015,0,0,18.3628,13.07246,0,5.269489,-5.269489,16.02506,41.08983,0.1265345,5.506616,0,0,13.07246
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,30.96712,30.96712,0.6680712,0.6680712,0,0,0,0.6680712,0,0,0,0,0.7032328,0.6680712,0,0,24.21779,7.802967,0,0.7032328,-0.7032328,15.28379,39.18913,0.1265345,0.7348783,0,0,7.802967
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,29.50113,29.50113,1.764171,1.764171,0,0,0,1.764171,0,0,2.220446E-16,0,1.857023,1.764171,0,0,24.99916,7.099734,0,1.857023,-1.857023,13.32632,34.16998,0.1265345,1.940589,0,0,7.099734
