Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,28.41297,28.41297,1.536574,1.536574,0,0,0,1.536574,0,0,0,0,1.617446,1.536574,0,0,27.06252,5.242712,0,1.617446,-1.617446,11.62138,29.79835,0.1265345,1.690231,0,0,5.242712
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,27.26436,27.26436,1.394187,1.394187,0,0,0,1.394187,0,0,0,0,1.467565,1.394187,0,0,28.85968,3.625265,0,1.467565,-1.467565,10.07443,25.83183,0.1265345,1.533605,0,0,3.625265
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,26.26689,26.26689,0.694413,0.694413,0,0,0,0.694413,0,0,1.110223E-16,0,0.730961,0.694413,0,0,30.49031,2.157701,0,0.730961,-0.730961,9.303931,23.85619,0.1265345,0.7638543,0,0,2.157701
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,25.35253,25.35253,1.18423,1.18423,0,0,0,1.18423,0,0,2.220446E-16,0,1.246558,1.18423,0,0,31.30249,1.426739,0,1.246558,-1.246558,7.989943,20.48699,0.1265345,1.302654,0,0,1.426739
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,24.42307,24.42307,1.178959,1.178959,9.978959,0,2.860677,1.178959,0,1.776357E-15,0,0,0,0,8.8,8.36,32.68755,0.1801811,8.36,0,8.36,15.92094,40.82283,0.1266295,1.296855,0,12,0.1801811
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,23.7203,23.7203,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,8.8,8.36,24.32755,7.704181,8.36,0,8.36,23.85193,61.15867,0.1267068,0.6427402,0,12,7.704181
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,23.0402,23.0402,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,15.96755,15.22818,8.36,0,8.36,31.78292,81.49451,0.1267667,0,0,12,15.22818
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.632825,29.17362,22.31476,3.610298,3.610298,0,0,0,3.610298,72.92541,0,0,2.632825,3.800314,3.610298,0,0,7.607552,22.75218,0,1.167489,-1.167489,30.55228,78.33902,0.1267667,3.971328,2.10626,0,25.38501
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.569386,39.29379,23.86387,4.515352,4.515352,0,0,0,4.515352,123.3433,0,0,5.569386,4.753002,4.515352,0,0,8.904762,21.58469,0.8163838,0,0.8163838,31.32677,80.32489,0.1267558,4.966887,4.455508,0,27.15408
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.208415,48.68246,27.48351,2.445272,2.445272,0,0,0,2.445272,294.7899,0,0,7.208415,2.573971,2.445272,0,0,8.088379,22.31944,4.634444,0,4.634444,35.72339,91.59825,0.1266942,2.689799,5.766732,0,29.52785
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,9.113173,60.18265,31.23916,0.1488191,0.1488191,0,0,0,0.1488191,6123.66,5.502588,0,9.113173,0.1566516,0.1488191,0,0,3.453934,26.49044,3.453934,0,3.453934,39.00008,100,0.1266484,0.163701,7.290539,0,35.60361
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,9.057088,63.82566,34.32227,4.093261,4.093261,0,0,0,4.093261,221.2683,4.748392,0,9.057088,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1266484,4.502586,7.24567,0,38.65607
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,9.030255,66.99876,36.9142,0,0,0,0,0,0,0,9.030255,0,9.030255,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266484,0,7.224205,0,38.62923
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,9.076571,70.36777,39.38522,2.334289,2.334289,0,0,0,2.334289,388.8367,6.619425,0,9.076571,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1266484,2.567718,7.261257,0,38.67555
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.862902,67.02985,40.82853,1.236925,1.236925,0,0,0,1.236925,635.6812,6.560875,0,7.862902,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1266484,1.360618,6.290321,0,37.46188
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.447815,62.08449,41.33483,0,0,0,0,0,0,0,6.447815,0,6.447815,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266484,0,5.158252,0,36.04679
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.387582,55.30647,41.82601,7.604122,7.604122,3.435919,0,1.205287,7.604122,57.70005,0,0,4.387582,4.387582,4.168203,0,0,0,29.59898,0,0,0,39.00008,100,0.1266484,8.364533,3.510066,12,33.98656
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.109508,47.05022,40.91166,3.406914,3.406914,0,0,0,3.406914,61.91844,0,4.440892E-16,2.109508,3.586225,3.406914,0,0,0,29.59898,0,1.476717,-1.476717,37.44348,96.00874,0.1266484,3.747605,1.687606,0,31.70849
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,38.40285,38.40285,1.490862,1.490862,0,0,0,1.490862,0,0,2.220446E-16,0,1.569329,1.490862,0,0,1.640797,28.12226,0,1.569329,-1.569329,35.78926,91.76716,0.1266484,1.639949,0,0,28.12226
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,36.02251,36.02251,4.617891,4.617891,0,0,0,4.617891,0,0,8.881784E-16,0,4.860938,4.617891,0,0,3.384496,26.55293,0,4.860938,-4.860938,30.66538,78.62904,0.1266484,5.07968,0,0,26.55293
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,34.23914,34.23914,4.741392,4.741392,0,0,0,4.741392,0,0,8.881784E-16,0,4.990939,4.741392,0,0,8.785538,21.69199,0,4.990939,-4.990939,25.40447,65.13954,0.1266484,5.215531,0,0,21.69199
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,32.56157,32.56157,4.046377,4.046377,0,0,0,4.046377,0,0,8.881784E-16,0,4.259345,4.046377,0,0,14.33103,16.70106,0,4.259345,-4.259345,20.91473,53.6274,0.1266484,4.451015,0,0,16.70106
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,30.86132,30.86132,0.9334351,0.9334351,0,0,0,0.9334351,0,0,0,0,0.9825633,0.9334351,0,0,19.06363,12.44171,0,0.9825633,-0.9825633,19.87902,50.97174,0.1266484,1.026779,0,0,12.44171
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,29.418,29.418,2.322314,2.322314,0,0,0,2.322314,0,0,0,0,2.444541,2.322314,0,0,20.15537,11.45915,0,2.444541,-2.444541,17.30224,44.36464,0.1266484,2.554545,0,0,11.45915
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,28.30718,28.30718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.87152,9.014606,0,0,0,17.30224,44.36464,0.1266484,0,0,0,9.014606
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,27.18124,27.18124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.87152,9.014606,0,0,0,17.30224,44.36464,0.1266484,0,0,0,9.014606
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,26.18376,26.18376,2.305877,2.305877,0,0,0,2.305877,0,0,0,0,2.427238,2.305877,0,0,22.87152,9.014606,0,2.427238,-2.427238,14.74371,37.80431,0.1266484,2.536464,0,0,9.014606
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,25.26941,25.26941,1.343142,1.343142,0,0,0,1.343142,0,0,2.220446E-16,0,1.413834,1.343142,0,0,25.56846,6.587368,0,1.413834,-1.413834,13.2534,33.98301,0.1266484,1.477456,0,0,6.587368
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,24.33239,24.33239,1.102591,1.102591,0,0,0,1.102591,0,0,2.220446E-16,0,1.160622,1.102591,0,0,27.13938,5.173534,0,1.160622,-1.160622,12.03,30.84608,0.1266484,1.21285,0,0,5.173534
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,23.6145,23.6145,1.357265,1.357265,0,0,0,1.357265,0,0,2.220446E-16,0,1.4287,1.357265,0,0,28.42896,4.012912,0,1.4287,-1.4287,10.52401,26.9846,0.1266484,1.492991,0,0,4.012912
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,22.95708,22.95708,0.3595116,0.3595116,0,0,0,0.3595116,0,0,5.551115E-17,0,0.3784332,0.3595116,0,0,30.01641,2.584213,0,0.3784332,-0.3784332,10.12511,25.96177,0.1266484,0.3954627,0,0,2.584213
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.574708,28.92936,22.23164,1.765016,1.765016,0,0,0,1.765016,145.8745,0,0,2.574708,1.857912,1.765016,0,0,30.43689,2.205779,0.7167963,0,0.7167963,10.80512,27.70539,0.1266389,1.941518,2.059767,0,4.780488
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.236345,38.18888,23.78075,0.4657695,0.4657695,0,0,0,0.4657695,1124.235,0,0,5.236345,0.4902837,0.4657695,0,0,29.72009,2.850896,4.746061,0,4.746061,15.30763,39.25026,0.1265759,0.5123465,4.189076,0,8.087241
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.39073,49.15744,27.35504,5.046727,5.046727,0,0,0,5.046727,146.446,0,0,7.39073,5.312345,5.046727,0,0,24.97403,7.122351,2.078386,0,2.078386,17.27936,44.30597,0.1265484,5.5514,5.912584,0,14.51308
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.868353,59.01369,31.07291,2.58098,2.58098,0,0,0,2.58098,343.6041,0,0,8.868353,2.716821,2.58098,0,0,22.89565,8.992898,6.151532,0,6.151532,23.11522,59.26967,0.1264669,2.839078,7.094682,0,17.86125
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.839943,66.88995,34.13335,3.265571,3.265571,0,0,0,3.265571,301.3238,0,0,9.839943,3.437443,3.265571,0,0,16.74411,14.52928,6.4025,0,6.4025,29.18916,74.84386,0.1263822,3.592128,7.871954,0,24.36922
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.6575,69.47866,36.72528,0.3936055,0.3936055,0,0,0,0.3936055,2453.599,0,0,9.6575,0.4143215,0.3936055,0,0,10.34161,20.29153,9.243178,0,9.243178,37.95801,97.32804,0.1262601,0.432966,7.726,0,29.94903
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.3067,71.13521,39.18874,1.3603,1.3603,0,0,0,1.3603,684.1653,6.776371,0,9.3067,1.431895,1.3603,0,0,1.098434,28.61039,1.098434,0,1.098434,39.00008,100,0.1262457,1.49633,7.44536,0,37.91709
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.588815,69.86549,40.65473,2.057338,2.057338,0,0,0,2.057338,417.4723,6.423197,0,8.588815,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1262457,2.263072,6.871052,0,38.18779
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.464788,61.92749,41.14591,6.927161,6.927161,0,0,0,6.927161,93.32523,0,0,6.464788,7.291748,6.927161,0,0,0,29.59898,0,0.8269598,-0.8269598,38.12839,97.7649,0.1262457,7.619877,5.171831,0,36.06377
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.394127,55.14577,41.65976,2.444821,2.444821,0,0,0,2.444821,179.732,0.9017869,0,4.394127,2.573496,2.444821,0,0,0.9188442,28.77202,0.9188442,0,0.9188442,39.00008,100,0.1262335,2.689303,3.515302,0,33.16615
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.112783,46.90278,40.76052,2.454441,2.454441,0,0,0,2.454441,86.07999,0,0,2.112783,2.583622,2.454441,0,0,0,29.59898,0,0.4708394,-0.4708394,38.50377,98.72742,0.1262335,2.699885,1.690226,0,31.71176
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,38.25927,38.25927,0.4046943,0.4046943,0,0,0,0.4046943,0,0,5.551115E-17,0,0.4259941,0.4046943,0,0,0.523155,29.12814,0,0.4259941,-0.4259941,38.05473,97.57604,0.1262335,0.4451638,0,0,29.12814
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,35.89405,35.89405,3.328256,3.328256,0,0,0,3.328256,0,0,4.440892E-16,0,3.503427,3.328256,0,0,0.9964817,28.70214,0,3.503427,-3.503427,34.3618,88.10699,0.1262335,3.661082,0,0,28.70214
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,34.11068,34.11068,4.163321,4.163321,0,0,0,4.163321,0,0,8.881784E-16,0,4.382443,4.163321,0,0,4.889179,25.19872,0,4.382443,-4.382443,29.74229,76.26214,0.1262335,4.579654,0,0,25.19872
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,32.43311,32.43311,0.4091944,0.4091944,0,0,0,0.4091944,0,0,5.551115E-17,0,0.430731,0.4091944,0,0,9.75856,20.81627,0,0.430731,-0.430731,29.28827,75.09796,0.1262335,0.4501139,0,0,20.81627
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,30.75553,30.75553,2.044612,2.044612,0,0,0,2.044612,0,0,0,0,2.152223,2.044612,0,0,10.23715,20.38554,0,2.152223,-2.152223,27.01962,69.28094,0.1262335,2.249073,0,0,20.38554
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,29.28954,29.28954,1.516785,1.516785,0,0,0,1.516785,0,0,0,0,1.596616,1.516785,0,0,12.62851,18.23332,0,1.596616,-1.596616,25.33664,64.96561,0.1262335,1.668463,0,0,18.23332
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,28.20139,28.20139,2.090699,2.090699,0,0,0,2.090699,0,0,4.440892E-16,0,2.200736,2.090699,0,0,14.40253,16.6367,0,2.200736,-2.200736,23.01686,59.01748,0.1262335,2.299769,0,0,16.6367
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,27.09812,27.09812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.84779,14.43597,0,0,0,23.01686,59.01748,0.1262335,0,0,0,14.43597
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,26.12331,26.12331,1.484888,1.484888,0,0,0,1.484888,0,0,2.220446E-16,0,1.56304,1.484888,0,0,16.84779,14.43597,0,1.56304,-1.56304,21.36927,54.7929,0.1262335,1.633377,0,0,14.43597
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,25.20896,25.20896,0.1457834,0.1457834,0,0,0,0.1457834,0,0,2.775558E-17,0,0.1534563,0.1457834,0,0,18.5845,12.87293,0,0.1534563,-0.1534563,21.20752,54.37814,0.1262335,0.1603618,0,0,12.87293
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,24.27193,24.27193,0.1945056,0.1945056,0,0,0,0.1945056,0,0,2.775558E-17,0,0.2047428,0.1945056,0,0,18.75501,12.71947,0,0.2047428,-0.2047428,20.9917,53.82476,0.1262335,0.2139562,0,0,12.71947
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,23.5465,23.5465,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0.508321,0.482905,0,0,18.9825,12.51473,0,0.508321,-0.508321,20.45588,52.45087,0.1262335,0.5311955,0,0,12.51473
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,22.8664,22.8664,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0.9169608,0.8711127,0,0,19.5473,12.00641,0,0.9169608,-0.9169608,19.48932,49.97252,0.1262335,0.958224,0,0,12.00641
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.72848,29.26023,22.14852,6.003184,6.003184,0,0,0,6.003184,45.45054,0,0,2.72848,6.319141,6.003184,0,0,20.56614,11.08945,0,3.590662,-3.590662,15.70443,40.26769,0.1262335,6.603503,2.182784,0,13.81793
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.501722,35.91198,23.69763,3.103788,3.103788,0,0,0,3.103788,145.0396,0,0,4.501722,3.267146,3.103788,0,0,24.55577,7.498786,1.234576,0,1.234576,16.87565,43.27082,0.1262173,3.414167,3.601377,0,12.00051
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.394333,49.04653,27.24925,0,0,0,0,0,0,0,0,0,7.394333,0,0,0,0,23.32119,8.609904,7.394333,0,7.394333,23.89053,61.25765,0.1261199,0,5.915466,0,16.00424
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.672794,58.07112,30.92178,6.513821,6.513821,0,0,0,6.513821,133.1445,0,0,8.672794,6.856653,6.513821,0,0,15.92686,15.2648,1.816141,0,1.816141,25.61348,65.67545,0.126096,7.165203,6.938236,0,23.9376
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.41363,60.8221,33.98222,0,0,0,0,0,0,0,0,0,8.41363,0,0,0,0,14.11072,16.89933,8.41363,0,8.41363,33.59534,86.14174,0.1259853,0,6.730905,0,25.31296
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.356086,63.78656,36.57415,5.129484,5.129484,0,0,0,5.129484,162.9031,0,0,8.356086,5.399457,5.129484,0,0,5.697088,24.4716,2.95663,0,2.95663,36.40025,93.33379,0.1259465,5.642432,6.684869,0,32.82769
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.163771,58.38107,39.04517,0,0,0,0,0,0,0,3.423313,0,6.163771,0,0,0,0,2.740458,27.13257,2.740458,0,2.740458,39.00008,100,0.1259106,0,4.931017,0,33.29634
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.684454,62.01141,40.51115,5.489763,5.489763,0,0,0,5.489763,121.7622,0.9057566,0,6.684454,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1259106,6.038739,5.347563,0,36.28343
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,5.063299,56.72326,41.01745,0.4623936,0.4623936,0,0,0,0.4623936,1095.019,4.576569,0,5.063299,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1259106,0.5086329,4.050639,0,34.66228
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.156955,54.22622,41.54642,0,0,0,0,0,0,0,4.156955,0,4.156955,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259106,0,3.325564,0,33.75593
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.648338,45.37739,40.63206,0,0,0,0,0,0,0,1.648338,0,1.648338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259106,0,1.318671,0,31.24732
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,38.14593,38.14593,4.507027,4.507027,0,0,0,4.507027,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1259106,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,35.78825,35.78825,6.350701,6.350701,0,0,0,6.350701,0,0,8.881784E-16,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1259106,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,34.02756,34.02756,5.862259,5.862259,0,0,0,5.862259,0,0,8.881784E-16,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1259106,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,32.34998,32.34998,2.47577,2.47577,0,0,0,2.47577,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1259106,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,30.66485,30.66485,0.1942416,0.1942416,0,0,0,0.1942416,0,0,2.775558E-17,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1259106,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,29.19886,29.19886,0.223373,0.223373,0,0,0,0.223373,0,0,2.775558E-17,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1259106,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,28.09559,28.09559,2.170813,2.170813,0,0,0,2.170813,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1259106,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,26.96965,26.96965,0.06922717,0.06922717,0,0,0,0.06922717,0,0,1.387779E-17,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1259106,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,26.01752,26.01752,0.09020147,0.09020147,0,0,0,0.09020147,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1259106,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,25.10316,25.10316,1.005662,1.005662,0,0,0,1.005662,0,0,2.220446E-16,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1259106,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,24.16614,24.16614,1.446468,1.446468,0,0,0,1.446468,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1259106,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,23.4407,23.4407,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1259106,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,22.78327,22.78327,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1259106,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.270074,25.29164,22.05784,2.568591,2.568591,11.36859,0,3.212254,2.568591,49.44631,0,0,1.270074,0,0,8.8,8.36,32.13409,0.6783009,9.630074,0,9.630074,17.6509,45.25862,0.1260292,2.82545,1.016059,12,1.948375
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.753129,30.81191,23.56916,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,2.753129,0,0,8.8,8.36,22.50401,9.345367,11.11313,0,11.11313,28.19374,72.29149,0.1260531,0,2.202503,12,12.0985
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.575859,39.81683,27.09812,2.950004,2.950004,10.12371,0,2.8973,2.950004,155.1137,0,0,4.575859,0,0,7.17371,6.815024,11.39088,19.34718,11.39088,0,11.39088,39.00008,100,0.126112,3.245004,3.660687,12,23.92304
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.781881,44.43972,30.75553,3.598628,3.598628,0,0,0,3.598628,132.8807,0.9938512,0,4.781881,3.78803,3.598628,0,0,0,29.59898,0,0,0,39.00008,100,0.126112,3.958491,3.825505,0,34.38086
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.005673,51.82209,33.7933,5.489497,5.489497,0,0,0,5.489497,109.403,0.2272557,0,6.005673,5.778418,5.489497,0,0,0,29.59898,0,0,0,39.00008,100,0.126112,6.038446,4.804538,0,35.60465
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.256896,55.65394,36.38523,6.932096,6.932096,0,0,0,6.932096,90.25979,0,8.881784E-16,6.256896,7.296944,6.932096,0,0,0,29.59898,0,1.040048,-1.040048,37.90377,97.18896,0.126112,7.625306,5.005517,0,35.85587
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.978126,61.18839,38.87136,6.556189,6.556189,0,0,0,6.556189,106.4357,0,0,6.978126,6.901251,6.556189,0,0,1.155609,28.55893,0.07687447,0,0.07687447,37.9767,97.37596,0.126111,7.211808,5.5825,0,35.53706
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.921567,55.45039,40.31468,6.568397,6.568397,0,0,0,6.568397,74.92798,0,0,4.921567,6.914102,6.568397,0,0,1.078735,28.62812,0,1.992535,-1.992535,35.87638,91.99055,0.126111,7.225236,3.937253,0,33.54968
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.907169,49.44324,40.8512,0,0,0,0,0,0,0,0,0,2.907169,0,0,0,0,3.292662,26.63558,2.907169,0,2.907169,38.63437,99.06228,0.1260729,0,2.325735,0,29.54275
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.535214,45.81215,41.38017,4.097981,4.097981,0,0,0,4.097981,37.46268,0,0,1.535214,4.313664,4.097981,0,0,0.3854935,29.25203,0,2.778451,-2.778451,35.70562,91.5527,0.1260729,4.50778,1.228171,0,30.78725
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.283413,44.15454,40.48848,4.694821,4.694821,0,0,0,4.694821,27.33679,0,0,1.283413,4.941917,4.694821,0,0,3.472661,26.47358,0,3.658504,-3.658504,31.84922,81.66451,0.1260729,5.164303,1.026731,0,27.757
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,38.02502,38.02502,6.415164,6.415164,0,0,0,6.415164,0,0,8.881784E-16,0,6.752805,6.415164,0,0,7.537665,22.81508,0,6.752805,-6.752805,24.73114,63.41305,0.1260729,7.056681,0,0,22.81508
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,35.65979,35.65979,5.379649,5.379649,0,0,0,5.379649,0,0,8.881784E-16,0,5.662788,5.379649,0,0,15.04078,16.06227,0,5.662788,-5.662788,18.76204,48.10769,0.1260729,5.917614,0,0,16.06227
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,33.89909,33.89909,5.998551,5.998551,0,0,0,5.998551,0,0,8.881784E-16,0,6.314265,5.998551,0,0,21.33277,10.39949,0,6.314265,-6.314265,12.10622,31.04152,0.1260729,6.598406,0,0,10.39949
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,32.24419,32.24419,0.672947,0.672947,0,0,0,0.672947,0,0,1.110223E-16,0,0.7083653,0.672947,0,0,28.34862,4.085222,0,0.7083653,-0.7083653,11.35954,29.12696,0.1260729,0.7402417,0,0,4.085222
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,30.54394,30.54394,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.13569,3.376857,0,0,0,11.35954,29.12696,0.1260729,0,0,0,3.376857
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,29.09307,29.09307,2.195621,2.195621,0,0,0,2.195621,0,0,0,0,2.311179,2.195621,0,0,29.13569,3.376857,0,2.311179,-2.311179,8.923338,22.88031,0.1260729,2.415183,0,0,3.376857
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,27.9898,27.9898,0.8459406,0.8459406,0,0,0,0.8459406,0,0,1.110223E-16,0,0.8904638,0.8459406,0,0,31.70367,1.065677,0,0.8904638,-0.8904638,7.984707,20.47357,0.1260729,0.9305346,0,0,1.065677
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,26.86386,26.86386,0.04133432,0.04133432,0,0,0,0.04133432,0,0,6.938894E-18,0,0.0435098,0.04133432,0,0,32.69307,0.1752135,0,0.0435098,-0.0435098,7.938843,20.35597,0.1260729,0.04546775,0,0,0.1752135
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,25.88905,25.88905,1.711559,1.711559,10.51156,0,2.995425,1.711559,0,0,0,0,0,0,8.8,8.36,32.74142,0.1317037,8.36,0,8.36,15.86984,40.69181,0.1261826,1.882715,0,12,0.1317037
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,24.98981,24.98981,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,24.38142,7.655704,8.36,0,8.36,23.80083,61.02764,0.1262423,0,0,12,7.655704
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,24.06035,24.06035,1.744568,1.744568,10.54457,0,3.003776,1.744568,0,0,0,0,0,0,8.8,8.36,16.02142,15.1797,8.36,0,8.36,31.73182,81.36348,0.1263526,1.919025,0,12,15.1797
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,23.33491,23.33491,0.1858165,0.1858165,0,0,0,0.1858165,0,0,0,0,0.1955963,0.1858165,0,0,7.661416,22.7037,0,0.1955963,-0.1955963,31.52564,80.83482,0.1263526,0.2043981,0,0,22.7037
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,22.67748,22.67748,0.5022541,0.5022541,0,0,0,0.5022541,0,0,1.110223E-16,0,0.5286885,0.5022541,0,0,7.878745,22.50811,0,0.5286885,-0.5286885,30.96836,79.40588,0.1263526,0.5524795,0,0,22.50811
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.158415,27.50454,21.93693,3.209219,3.209219,0,0,0,3.209219,67.25669,0,4.440892E-16,2.158415,3.378126,3.209219,0,0,8.466177,21.97942,0,1.219711,-1.219711,29.68267,76.10925,0.1263526,3.530141,1.726732,0,24.13783
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.276525,37.93678,23.4407,3.864176,3.864176,0,0,0,3.864176,136.5498,0,0,5.276525,4.067554,3.864176,0,0,9.821411,20.75971,1.208972,0,1.208972,30.8296,79.0501,0.1263368,4.250593,4.22122,0,26.03623
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.487326,49.01367,26.94698,3.756103,3.756103,0,0,0,3.756103,199.3376,0,0,7.487326,3.953793,3.756103,0,0,8.612439,21.84778,3.533533,0,3.533533,34.1818,87.64548,0.1262906,4.131713,5.989861,0,29.33511
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.772761,58.03777,30.58173,2.125118,2.125118,0,0,0,2.125118,412.8128,1.456888,0,8.772761,2.236967,2.125118,0,0,5.078906,25.02796,5.078906,0,5.078906,39.00008,100,0.1262242,2.33763,7.018209,0,33.80072
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.36865,64.17506,33.58171,5.153066,5.153066,0,0,0,5.153066,181.8073,3.944371,0,9.36865,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1262242,5.668372,7.494921,0,38.96763
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,9.060621,66.18472,36.17364,0,0,0,0,0,0,0,9.060621,0,9.060621,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262242,0,7.248497,0,38.6596
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.851703,64.35462,38.68245,0,0,0,0,0,0,0,7.851703,0,7.851703,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262242,0,6.281362,0,37.45068
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.702748,65.54655,40.14844,0,0,0,0,0,0,0,7.702748,0,7.702748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262242,0,6.162199,0,37.30173
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.756878,62.48192,40.6774,5.776403,5.776403,0,0,0,5.776403,116.9738,0.6764536,0,6.756878,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1262242,6.354043,5.405503,0,36.35586
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.418171,51.46619,41.22904,0.0789234,0.0789234,0,0,0,0.0789234,4330.999,3.335094,0,3.418171,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1262242,0.08681574,2.734537,0,33.01715
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.180468,43.72277,40.36002,3.271115,3.271115,0,0,0,3.271115,36.08764,0,0,1.180468,3.443279,3.271115,0,0,0,29.59898,0,2.262811,-2.262811,36.61486,93.88409,0.1262242,3.598227,0.9443745,0,30.77945
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,37.89656,37.89656,5.24185,5.24185,0,0,0,5.24185,0,0,8.881784E-16,0,5.517737,5.24185,0,0,2.514234,27.33617,0,5.517737,-5.517737,30.79866,78.97076,0.1262242,5.766036,0,0,27.33617
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,35.554,35.554,2.819597,2.819597,0,0,0,2.819597,0,0,0,0,2.967997,2.819597,0,0,8.645054,21.81843,0,2.967997,-2.967997,27.67012,70.94888,0.1262242,3.101556,0,0,21.81843
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,33.7933,33.7933,0.3511496,0.3511496,0,0,0,0.3511496,0,0,5.551115E-17,0,0.3696312,0.3511496,0,0,11.94283,18.85043,0,0.3696312,-0.3696312,27.28049,69.94984,0.1262242,0.3862646,0,0,18.85043
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,32.13084,32.13084,3.77994,3.77994,0,0,0,3.77994,0,0,0,0,3.978884,3.77994,0,0,12.35353,18.4808,0,3.978884,-3.978884,23.08638,59.19572,0.1262242,4.157934,0,0,18.4808
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,30.4306,30.4306,1.269426,1.269426,0,0,0,1.269426,0,0,0,0,1.336238,1.269426,0,0,16.77451,14.50192,0,1.336238,-1.336238,21.67786,55.58415,0.1262242,1.396368,0,0,14.50192
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,28.96461,28.96461,0.3833756,0.3833756,0,0,0,0.3833756,0,0,5.551115E-17,0,0.4035533,0.3833756,0,0,18.25922,13.16568,0,0.4035533,-0.4035533,21.25248,54.49343,0.1262242,0.4217132,0,0,13.16568
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,27.86134,27.86134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.70761,12.76213,0,0,0,21.25248,54.49343,0.1262242,0,0,0,12.76213
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,26.7354,26.7354,0.7470804,0.7470804,0,0,0,0.7470804,0,0,0,0,0.7864004,0.7470804,0,0,18.70761,12.76213,0,0.7864004,-0.7864004,20.42354,52.36795,0.1262242,0.8217884,0,0,12.76213
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,25.78326,25.78326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.58139,11.97573,0,0,0,20.42354,52.36795,0.1262242,0,0,0,11.97573
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,24.88402,24.88402,2.484581,2.484581,0,0,0,2.484581,0,0,4.440892E-16,0,2.615349,2.484581,0,0,19.58139,11.97573,0,2.615349,-2.615349,17.66672,45.29919,0.1262242,2.73304,0,0,11.97573
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,23.95455,23.95455,2.144498,2.144498,0,0,0,2.144498,0,0,4.440892E-16,0,2.257367,2.144498,0,0,22.48733,9.360378,0,2.257367,-2.257367,15.28725,39.19799,0.1262242,2.358948,0,0,9.360378
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,23.25179,23.25179,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,1.32187,1.255776,0,0,24.99552,7.103011,0,1.32187,-1.32187,13.89387,35.62525,0.1262242,1.381354,0,0,7.103011
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,22.57169,22.57169,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,1.883828,1.789637,0,0,26.46426,5.781142,0,1.883828,-1.883828,11.90814,30.53364,0.1262242,1.968601,0,0,5.781142
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.113998,27.29246,21.84625,3.119403,3.119403,0,0,0,3.119403,67.7693,0,0,2.113998,3.283582,3.119403,0,0,28.55741,3.897313,0,1.169585,-1.169585,10.67529,27.37249,0.1262242,3.431344,1.691198,0,6.011311
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.467591,35.42024,23.33491,1.794963,1.794963,0,0,0,1.794963,248.896,0,0,4.467591,1.889435,1.794963,0,0,29.85694,2.727729,2.578156,0,2.578156,13.12115,33.6439,0.1261906,1.97446,3.574073,0,7.19532
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.578813,45.79337,26.80341,5.396044,5.396044,0,0,0,5.396044,121.9192,0,0,6.578813,5.680046,5.396044,0,0,27.27879,5.048069,0.8987667,0,0.8987667,13.97379,35.83017,0.1261788,5.935648,5.26305,0,11.62688
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.267118,55.92062,30.41548,1.533024,1.533024,0,0,0,1.533024,539.2686,0,0,8.267118,1.61371,1.533024,0,0,26.38002,5.85696,6.653408,0,6.653408,20.28577,52.01469,0.1260921,1.686327,6.613694,0,14.12408
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.261974,63.48378,33.38524,2.136533,2.136533,0,0,0,2.136533,433.5049,0,0,9.261974,2.248982,2.136533,0,0,19.72661,11.84503,7.012993,0,7.012993,26.93888,69.07391,0.1260008,2.350186,7.40958,0,21.107
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,9.078833,66.02119,35.98473,5.20534,5.20534,0,0,0,5.20534,174.4138,0,0,9.078833,5.479306,5.20534,0,0,12.71362,18.15672,3.599527,0,3.599527,30.35369,77.82982,0.125954,5.725874,7.263066,0,27.23555
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,8.106586,65.11994,38.47086,3.559282,3.559282,0,0,0,3.559282,227.7591,0,0,8.106586,3.746612,3.559282,0,0,9.114092,21.3963,4.359974,0,4.359974,34.48993,88.43553,0.1258973,3.91521,6.485269,0,29.50288
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.476064,64.41367,39.95952,5.006517,5.006517,0,0,0,5.006517,149.3266,0,0,7.476064,5.270019,5.006517,0,0,4.754118,25.32027,2.206046,0,2.206046,36.58276,93.80177,0.1258686,5.507169,5.980852,0,32.79634
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.22606,56.72165,40.51115,2.313898,2.313898,0,0,0,2.313898,225.8553,0.2423062,0,5.22606,2.435682,2.313898,0,0,2.548072,27.30571,2.548072,0,2.548072,39.00008,100,0.1258356,2.545287,4.180848,0,32.53177
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.052026,53.35061,41.06279,2.693683,2.693683,0,0,0,2.693683,150.427,1.21657,0,4.052026,2.835456,2.693683,0,0,0,29.59898,0,0,0,39.00008,100,0.1258356,2.963052,3.241621,0,33.651
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.177458,46.52374,40.20889,1.280482,1.280482,0,0,0,1.280482,170.0499,0.8295826,0,2.177458,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.1258356,1.40853,1.741966,0,31.77644
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,37.76809,37.76809,7.388195,7.388195,0,0,0,7.388195,0,0,8.881784E-16,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1258356,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,35.4482,35.4482,3.779847,3.779847,0,0,0,3.779847,0,0,4.440892E-16,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1258356,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,33.68751,33.68751,2.027419,2.027419,0,0,0,2.027419,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1258356,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,32.02505,32.02505,1.223344,1.223344,0,0,0,1.223344,0,0,2.220446E-16,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1258356,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,30.3248,30.3248,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1258356,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,28.85881,28.85881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1258356,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,27.75554,27.75554,1.997141,1.997141,0,0,0,1.997141,0,0,2.220446E-16,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1258356,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,26.6296,26.6296,0.5170697,0.5170697,0,0,0,0.5170697,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1258356,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,25.6548,25.6548,0.6365052,0.6365052,0,0,0,0.6365052,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1258356,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,24.76311,24.76311,1.005984,1.005984,0,0,0,1.005984,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1258356,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,23.86387,23.86387,0.5889381,0.5889381,0,0,0,0.5889381,0,0,1.110223E-16,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1258356,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,23.14599,23.14599,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1258356,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,22.46589,22.46589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1258356,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.739016,26.18392,21.7329,4.87872,4.87872,0,0,0,4.87872,35.64492,0,0,1.739016,5.135494,4.87872,0,0,24.06041,7.944609,0,3.396479,-3.396479,12.59416,32.29267,0.1258356,5.366591,1.391212,0,9.683624
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.943913,36.6843,23.20645,0,0,0,0,0,0,0,0,0,4.943913,0,0,0,0,27.83428,4.54813,4.943913,0,4.943913,17.28437,44.31882,0.1257714,0,3.955131,0,9.492043
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.476492,45.28629,26.65228,8.284469,8.284469,12,0,3.372,8.284469,78.17632,0,0,6.476492,0,0,3.715532,3.529755,22.89036,8.997652,10.00625,0,10.00625,26.77713,68.65918,0.1259024,9.112915,5.181193,12,15.47414
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.390318,56.17055,30.24168,2.569912,2.569912,7.300226,0,2.182957,2.569912,326.4827,0,0,8.390318,0,0,4.730314,4.493798,12.88412,18.00327,12.88412,0,12.88412,39.00008,100,0.1258599,2.826903,6.712255,12,26.39359
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,9.137172,62.73397,33.19633,0.3576092,0.3576092,0,0,0,0.3576092,2555.072,8.760741,0,9.137172,0.3764307,0.3576092,0,0,0,29.59898,0,0,0,39.00008,100,0.1258599,0.3933701,7.309738,0,38.73615
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.837465,69.04826,35.78825,2.329372,2.329372,0,0,0,2.329372,422.3226,7.385495,0,9.837465,2.451971,2.329372,0,0,0,29.59898,0,0,0,39.00008,100,0.1258599,2.56231,7.869973,0,39.43644
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.850605,67.96532,38.27439,2.340312,2.340312,0,0,0,2.340312,378.1805,6.387118,0,8.850605,2.463487,2.340312,0,0,0,29.59898,0,0,0,39.00008,100,0.1258599,2.574344,7.080484,0,38.44958
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.747286,65.28307,39.78572,5.31208,5.31208,0,0,0,5.31208,145.8428,2.155623,0,7.747286,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1258599,5.843288,6.197829,0,37.34626
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.149222,59.84461,40.36002,1.29483,1.29483,0,0,0,1.29483,474.9058,4.786243,0,6.149222,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1258599,1.424313,4.919378,0,35.7482
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.863342,52.56647,40.91166,0,0,0,0,0,0,0,3.863342,0,3.863342,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258599,0,3.090673,0,33.46232
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.610108,44.69555,40.08043,4.230012,4.230012,0,0,0,4.230012,38.0639,0,0,1.610108,4.452645,4.230012,0,0,0,29.59898,0,2.842537,-2.842537,36.00378,92.3172,0.1258599,4.653014,1.288086,0,31.20909
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,37.63963,37.63963,8.15519,8.15519,11.47979,0,3.240388,8.15519,0,0,0,0,0,0,3.324605,3.158374,3.158374,26.75644,3.158374,0,3.158374,39.00008,100,0.1259151,8.970708,0,12,26.75644
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,35.31974,35.31974,0.9024534,0.9024534,0,0,0,0.9024534,0,0,1.110223E-16,0,0.9499509,0.9024534,0,0,0,29.59898,0,0.9499509,-0.9499509,37.99874,97.43248,0.1259151,0.9926987,0,0,29.59898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,33.58171,33.58171,1.313036,1.313036,0,0,0,1.313036,0,0,0,0,1.382143,1.313036,0,0,1.055501,28.64903,0,1.382143,-1.382143,36.54184,93.69682,0.1259151,1.44434,0,0,28.64903
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,31.90414,31.90414,7.624346,7.624346,10.35194,0,2.955041,7.624346,0,0,0,0,0,0,2.727595,2.591216,2.591216,27.26688,2.591216,0,2.591216,39.00008,100,0.1259604,8.386781,0,12,27.26688
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,30.2039,30.2039,0.4906815,0.4906815,0,0,0,0.4906815,0,0,0,0,0.5165069,0.4906815,0,0,0,29.59898,0,0.5165069,-0.5165069,38.45563,98.60399,0.1259604,0.5397497,0,0,29.59898
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,28.73035,28.73035,1.124174,1.124174,0,0,0,1.124174,0,0,2.220446E-16,0,1.183342,1.124174,0,0,0.5738965,29.08247,0,1.183342,-1.183342,37.20828,95.40565,0.1259604,1.236592,0,0,29.08247
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,27.62708,27.62708,0.6776226,0.6776226,0,0,0,0.6776226,0,0,0,0,0.7132869,0.6776226,0,0,1.888721,27.89913,0,0.7132869,-0.7132869,36.45641,93.47779,0.1259604,0.7453848,0,0,27.89913
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,26.52381,26.52381,1.260199,1.260199,0,0,0,1.260199,0,0,0,0,1.326525,1.260199,0,0,2.681262,27.18584,0,1.326525,-1.326525,35.05813,89.89246,0.1259604,1.386219,0,0,27.18584
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,25.56412,25.56412,0.6584363,0.6584363,0,0,0,0.6584363,0,0,0,0,0.6930909,0.6584363,0,0,4.155179,25.85932,0,0.6930909,-0.6930909,34.32755,88.01918,0.1259604,0.7242799,0,0,25.85932
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,24.67244,24.67244,0.6008426,0.6008426,0,0,0,0.6008426,0,0,0,0,0.6324659,0.6008426,0,0,4.925279,25.16623,0,0.6324659,-0.6324659,33.66087,86.30975,0.1259604,0.6609269,0,0,25.16623
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,23.78075,23.78075,0.4565758,0.4565758,0,0,0,0.4565758,0,0,0,0,0.480606,0.4565758,0,0,5.628019,24.53376,0,0.480606,-0.480606,33.15427,85.01077,0.1259604,0.5022333,0,0,24.53376
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,23.0402,23.0402,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0.4932522,0.4685896,0,0,6.162026,24.05315,0,0.4932522,-0.4932522,32.63433,83.67761,0.1259604,0.5154486,0,0,24.05315
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,22.38277,22.38277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.710084,23.5599,0,0,0,32.63433,83.67761,0.1259604,0,0,0,23.5599
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.4015836,22.65671,21.64978,4.481871,4.481871,0,0,0,4.481871,8.960176,0,0,0.4015836,4.717759,4.481871,0,0,6.710084,23.5599,0,4.316175,-4.316175,28.08468,72.01187,0.1259604,4.930058,0.3212668,0,23.96149
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9743528,25.56277,23.07798,3.274697,3.274697,0,0,0,3.274697,29.75398,0,8.881784E-16,0.9743528,3.44705,3.274697,0,0,11.50583,19.24373,0,2.472697,-2.472697,25.47823,65.32867,0.1259604,3.602167,0.7794822,0,20.21808
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.409387,30.21839,26.52381,0.5409214,0.5409214,0,0,0,0.5409214,260.553,0,0,1.409387,0.569391,0.5409214,0,0,14.25328,16.77103,0.839996,0,0.839996,26.27512,67.37198,0.1259495,0.5950136,1.12751,0,18.18042
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.293308,36.3131,30.07543,4.992229,4.992229,0,0,0,4.992229,45.93756,0,8.881784E-16,2.293308,5.254977,4.992229,0,0,13.41328,17.52703,0,2.961669,-2.961669,23.15325,59.36719,0.1259495,5.491451,1.834646,0,19.82034
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.246488,42.18894,33.03008,1.632375,1.632375,0,0,0,1.632375,198.8813,0,0,3.246488,1.718289,1.632375,0,0,16.70402,14.56536,1.528199,0,1.528199,24.60303,63.08456,0.1259297,1.795612,2.59719,0,17.81185
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.155708,41.68431,35.62201,0,0,0,0,0,0,0,0,0,2.155708,0,0,0,0,15.17582,15.94074,2.155708,0,2.155708,26.64811,68.32835,0.1259018,0,1.724566,0,18.09644
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6932921,40.06077,38.13081,3.422201,3.422201,0,0,0,3.422201,20.25866,0,4.440892E-16,0.6932921,3.602317,3.422201,0,0,13.02012,17.88087,0,2.909025,-2.909025,23.58173,60.46585,0.1259018,3.764421,0.5546337,0,18.57417
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.05115801,39.77674,39.63459,0,0,0,0,0,0,0,0,0,0.05115801,0,0,0,0,16.25237,14.97185,0.05115801,0,0.05115801,23.63026,60.59029,0.1259011,0,0.04092641,0,15.02301
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6776913,42.11993,40.20889,5.726895,5.726895,0,0,0,5.726895,11.83349,0,0,0.6776913,6.02831,5.726895,0,0,16.20121,15.01789,0,5.350619,-5.350619,17.99021,46.12866,0.1259011,6.299584,0.5421531,0,15.69558
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03680414,40.88618,40.7832,2.510606,2.510606,0,0,0,2.510606,1.465947,0,4.440892E-16,0.03680414,2.642743,2.510606,0,0,22.14634,9.667272,0,2.605939,-2.605939,15.24331,39.08534,0.1259011,2.761666,0.02944331,0,9.704076
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.125585,40.30966,39.95952,0,0,0,0,0,0,0,0,0,0.125585,0,0,0,0,25.04183,7.061333,0.125585,0,0.125585,15.36245,39.39083,0.1258995,0,0.100468,0,7.186918
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,37.53384,37.53384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.91624,7.174359,0,0,0,15.36245,39.39083,0.1258995,0,0,0,7.174359
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,35.23662,35.23662,0.6819934,0.6819934,0,0,0,0.6819934,0,0,1.110223E-16,0,0.7178878,0.6819934,0,0,24.91624,7.174359,0,0.7178878,-0.7178878,14.60573,37.45053,0.1258995,0.7501928,0,0,7.174359
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,33.47592,33.47592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.7139,6.456471,0,0,0,14.60573,37.45053,0.1258995,0,0,0,6.456471
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,31.81346,31.81346,2.68913,2.68913,0,0,0,2.68913,0,0,4.440892E-16,0,2.830663,2.68913,0,0,25.7139,6.456471,0,2.830663,-2.830663,11.62195,29.79982,0.1258995,2.958043,0,0,6.456471
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,30.11322,30.11322,0.1440211,0.1440211,0,0,0,0.1440211,0,0,0,0,0.1516011,0.1440211,0,0,28.85908,3.625808,0,0.1516011,-0.1516011,11.46215,29.39007,0.1258995,0.1584232,0,0,3.625808
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,28.64723,28.64723,0.3669018,0.3669018,0,0,0,0.3669018,0,0,5.551115E-17,0,0.3862124,0.3669018,0,0,29.02752,3.474207,0,0.3862124,-0.3862124,11.05505,28.34622,0.1258995,0.403592,0,0,3.474207
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,27.54396,27.54396,1.656125,1.656125,0,0,0,1.656125,0,0,2.220446E-16,0,1.743289,1.656125,0,0,29.45665,3.087994,0,1.743289,-1.743289,9.217459,23.63446,0.1258995,1.821738,0,0,3.087994
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,26.41802,26.41802,1.754043,1.754043,10.55404,0,3.006173,1.754043,0,0,0,0,0,0,8.8,8.36,31.39364,1.344705,8.36,0,8.36,17.14845,43.9703,0.1260094,1.929447,0,12,1.344705
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,25.45833,25.45833,2.289885,2.289885,11.08988,0,3.141741,2.289885,0,1.776357E-15,0,0,0,0,8.8,8.36,23.03364,8.868705,8.36,0,8.36,25.07944,64.30614,0.1261346,2.518874,0,12,8.868705
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,24.58931,24.58931,0.6734619,0.6734619,9.473462,0,2.732786,0.6734619,0,1.776357E-15,0,0,0,0,8.8,8.36,14.67364,16.3927,8.36,0,8.36,33.01044,84.64198,0.126213,0.7408081,0,12,16.3927
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,23.67496,23.67496,0.8719414,0.8719414,0,0,0,0.8719414,0,0,1.110223E-16,0,0.9178331,0.8719414,0,0,6.313637,23.9167,0,0.9178331,-0.9178331,32.04295,82.16126,0.126213,0.9591355,0,0,23.9167
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,22.93441,22.93441,1.47537,1.47537,0,0,0,1.47537,0,0,0,0,1.553021,1.47537,0,0,7.333451,22.99887,0,1.553021,-1.553021,30.40593,77.96376,0.126213,1.622907,0,0,22.99887
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,22.26942,22.26942,0.3728682,0.3728682,0,0,0,0.3728682,0,0,0,0,0.3924928,0.3728682,0,0,9.05903,21.44585,0,0.3924928,-0.3924928,29.9922,76.90293,0.126213,0.410155,0,0,21.44585
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.033532,26.75889,21.53643,0,0,0,0,0,0,0,0,0,2.033532,0,0,0,0,9.495133,21.05336,2.033532,0,2.033532,31.92138,81.84953,0.1261867,0,1.626825,0,23.08689
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.019776,30.92163,22.97219,4.31014,4.31014,0,0,0,4.31014,70.06213,0,0,3.019776,4.536989,4.31014,0,0,7.461601,22.88354,0,1.517213,-1.517213,30.3221,77.74882,0.1261867,4.741154,2.415821,0,25.90331
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.296587,38.21995,26.39535,0,0,0,0,0,0,0,0,0,4.296587,0,0,0,0,9.147394,21.36632,4.296587,0,4.296587,34.3982,88.20033,0.1261312,0,3.43727,0,25.66291
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.093425,47.7344,29.9243,0.2759011,0.2759011,0,0,0,0.2759011,2208.554,0.9521961,0,6.093425,0.2904223,0.2759011,0,0,4.850807,25.23325,4.850807,0,4.850807,39.00008,100,0.1260686,0.3034913,4.87474,0,31.32668
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.76124,49.93861,32.85628,4.341166,4.341166,0,0,0,4.341166,132.7118,1.191591,0,5.76124,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.1260686,4.775282,4.608992,0,35.36022
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,6.04026,53.82309,35.4482,2.717456,2.717456,0,0,0,2.717456,222.2763,3.17978,0,6.04026,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1260686,2.989202,4.832208,0,35.63924
