Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.191515,57.22823,37.95701,4.19826,4.19826,0,0,0,4.19826,147.4781,1.772295,0,6.191515,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1260686,4.618085,4.953212,0,35.79049
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.321999,63.24556,39.49101,5.348304,5.348304,0,0,0,5.348304,136.9032,1.692204,0,7.321999,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1260686,5.883135,5.857599,0,36.92098
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.192546,59.66266,40.06531,9.427985,9.427985,3.545066,0,1.232902,9.427985,65.68261,0,0,6.192546,6.192546,5.882919,0,0,0,29.59898,0,0,0,39.00008,100,0.1260686,10.37078,4.954037,12,35.79152
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.99184,49.50031,40.65473,1.819288,1.819288,0,0,0,1.819288,164.4511,1.076799,0,2.99184,1.91504,1.819288,0,0,0,29.59898,0,0,0,39.00008,100,0.1260686,2.001217,2.393472,0,32.59082
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.865454,45.19517,39.83106,0.09880601,0.09880601,0,0,0,0.09880601,1887.996,1.761447,0,1.865454,0.1040063,0.09880601,0,0,0,29.59898,0,0,0,39.00008,100,0.1260686,0.1086866,1.492363,0,31.46443
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,37.42804,37.42804,1.416294,1.416294,0,0,0,1.416294,0,0,2.220446E-16,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1260686,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,35.13083,35.13083,2.618173,2.618173,0,0,0,2.618173,0,0,4.440892E-16,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1260686,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,33.40791,33.40791,3.386064,3.386064,0,0,0,3.386064,0,0,4.440892E-16,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1260686,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,31.73034,31.73034,13.26235,13.26235,12,0,3.372,13.26235,0,0,0,0,1.328792,1.262352,0,0,8.678983,21.78789,0,1.328792,-1.328792,29.3658,75.29678,0.1260686,14.58859,0,12,21.78789
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,30.03009,30.03009,0.988777,0.988777,9.788777,0,2.812561,0.988777,0,0,0,0,0,0,8.8,8.36,10.15542,20.4591,8.36,0,8.36,37.29679,95.63261,0.126156,1.087655,0,12,20.4591
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,28.5641,28.5641,2.16426,2.16426,0,0,0,2.16426,0,0,4.440892E-16,0,2.278169,2.16426,0,0,1.795418,27.9831,0,2.278169,-2.278169,34.89539,89.47519,0.126156,2.380686,0,0,27.9831
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,27.46083,27.46083,0.4415444,0.4415444,0,0,0,0.4415444,0,0,5.551115E-17,0,0.4647836,0.4415444,0,0,4.326717,25.70493,0,0.4647836,-0.4647836,34.40547,88.21898,0.126156,0.4856989,0,0,25.70493
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,26.33489,26.33489,0.6937711,0.6937711,0,0,0,0.6937711,0,0,1.110223E-16,0,0.7302854,0.6937711,0,0,4.843143,25.24015,0,0.7302854,-0.7302854,33.63568,86.24516,0.126156,0.7631482,0,0,25.24015
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,25.3752,25.3752,0.9487541,0.9487541,0,0,0,0.9487541,0,0,1.110223E-16,0,0.9986886,0.9487541,0,0,5.654571,24.50986,0,0.9986886,-0.9986886,32.58297,83.54591,0.126156,1.04363,0,0,24.50986
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,24.50619,24.50619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.764225,23.51118,0,0,0,32.58297,83.54591,0.126156,0,0,0,23.51118
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,23.59184,23.59184,1.316372,1.316372,0,0,0,1.316372,0,0,0,0,1.385654,1.316372,0,0,6.764225,23.51118,0,1.385654,-1.385654,31.12236,79.80077,0.126156,1.448009,0,0,23.51118
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,22.84373,22.84373,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,3.148476,2.991052,0,0,8.303842,22.12552,0,3.148476,-3.148476,27.80358,71.29108,0.126156,3.290157,0,0,22.12552
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,22.16363,22.16363,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,2.292882,2.178238,0,0,11.80215,18.97705,0,2.292882,-2.292882,25.38667,65.09389,0.126156,2.396062,0,0,18.97705
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.034969,24.06209,21.44575,2.266171,2.266171,0,0,0,2.266171,45.67038,0,4.440892E-16,1.034969,2.385443,2.266171,0,0,14.34979,16.68416,0,1.350474,-1.350474,23.96314,61.44384,0.126156,2.492788,0.827975,0,17.71913
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.820124,27.56301,22.8664,3.935596,3.935596,0,0,0,3.935596,46.24773,0,8.881784E-16,1.820124,4.142733,3.935596,0,0,15.85032,15.33369,0,2.322609,-2.322609,21.5149,55.1663,0.126156,4.329156,1.456099,0,17.15381
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.099494,37.49892,26.26689,0.6897771,0.6897771,0,0,0,0.6897771,594.3216,0,0,4.099494,0.7260812,0.6897771,0,0,18.431,13.01108,3.373414,0,3.373414,24.7152,63.37218,0.1261125,0.7587548,3.279596,0,17.11057
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.710343,49.62949,29.77317,2.069854,2.069854,0,0,0,2.069854,324.194,0,0,6.710343,2.178794,2.069854,0,0,15.05758,16.04715,4.531549,0,4.531549,29.0142,74.39525,0.1260541,2.276839,5.368274,0,22.7575
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,7.208705,54.75661,32.69003,6.735658,6.735658,0,0,0,6.735658,107.023,0,0,7.208705,7.090166,6.735658,0,0,10.52603,20.12555,0.1185386,0,0.1185386,29.12666,74.68359,0.1260526,7.409224,5.766964,0,27.33425
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.657703,55.83229,35.30463,0,0,0,0,0,0,0,0,0,6.657703,0,0,0,0,10.4075,20.23223,6.657703,0,6.657703,35.44271,90.87857,0.1259669,0,5.326163,0,26.88993
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.883676,55.96296,37.80588,3.137353,3.137353,0,0,0,3.137353,187.5363,0,0,5.883676,3.302477,3.137353,0,0,3.749793,26.22416,2.581199,0,2.581199,37.89145,97.15738,0.1259337,3.451088,4.706941,0,32.10784
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,7.220734,62.67221,39.33987,1.920507,1.920507,0,0,0,1.920507,375.9806,4.030554,0,7.220734,2.021587,1.920507,0,0,1.168593,28.54725,1.168593,0,1.168593,39.00008,100,0.1259187,2.112558,5.776587,0,35.76798
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,4.994079,55.27776,39.93685,2.232714,2.232714,0,0,0,2.232714,223.6775,2.643854,0,4.994079,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1259187,2.455986,3.995263,0,34.59306
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.51097,44.86183,40.52627,6.060036,6.060036,0,0,0,6.060036,24.93336,0,8.881784E-16,1.51097,6.378985,6.060036,0,0,0,29.59898,0,4.868015,-4.868015,33.86874,86.84275,0.1259187,6.666039,1.208776,0,31.10995
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6654181,41.57258,39.70259,1.89515,1.89515,0,0,0,1.89515,35.11164,0,2.220446E-16,0.6654181,1.994894,1.89515,0,0,5.408906,24.73096,0,1.329476,-1.329476,32.46735,83.24944,0.1259187,2.084665,0.5323345,0,25.39638
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,37.32225,37.32225,5.237096,5.237096,0,0,0,5.237096,0,0,0,0,5.512733,5.237096,0,0,6.886101,23.40149,0,5.512733,-5.512733,26.65642,68.34966,0.1259187,5.760806,0,0,23.40149
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,35.0477,35.0477,1.895305,1.895305,0,0,0,1.895305,0,0,2.220446E-16,0,1.995058,1.895305,0,0,13.01136,17.88875,0,1.995058,-1.995058,24.55344,62.95742,0.1259187,2.084836,0,0,17.88875
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,33.32479,33.32479,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.22809,15.8937,0,0,0,24.55344,62.95742,0.1259187,0,0,0,15.8937
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,31.64721,31.64721,2.177106,2.177106,0,0,0,2.177106,0,0,0,0,2.291691,2.177106,0,0,15.22809,15.8937,0,2.291691,-2.291691,22.13779,56.76345,0.1259187,2.394817,0,0,15.8937
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,29.94697,29.94697,0.2058351,0.2058351,0,0,0,0.2058351,0,0,0,0,0.2166685,0.2058351,0,0,17.77441,13.60201,0,0.2166685,-0.2166685,21.9094,56.17784,0.1259187,0.2264186,0,0,13.60201
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,28.48098,28.48098,0.7582065,0.7582065,0,0,0,0.7582065,0,0,1.110223E-16,0,0.7981122,0.7582065,0,0,18.01516,13.38534,0,0.7981122,-0.7981122,21.06812,54.0207,0.1259187,0.8340272,0,0,13.38534
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,27.37016,27.37016,0.5012168,0.5012168,0,0,0,0.5012168,0,0,0,0,0.5275966,0.5012168,0,0,18.90195,12.58722,0,0.5275966,-0.5275966,20.51198,52.59472,0.1259187,0.5513384,0,0,12.58722
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,26.24422,26.24422,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.48817,12.05963,0,0,0,20.51198,52.59472,0.1259187,0,0,0,12.05963
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,25.29208,25.29208,0.04513183,0.04513183,0,0,0,0.04513183,0,0,6.938894E-18,0,0.04750719,0.04513183,0,0,19.48817,12.05963,0,0.04750719,-0.04750719,20.4619,52.46631,0.1259187,0.04964501,0,0,12.05963
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,24.42307,24.42307,1.424124,1.424124,0,0,0,1.424124,0,0,2.220446E-16,0,1.499078,1.424124,0,0,19.54095,12.01212,0,1.499078,-1.499078,18.88174,48.41461,0.1259187,1.566536,0,0,12.01212
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,23.52383,23.52383,0.8145982,0.8145982,0,0,0,0.8145982,0,0,1.110223E-16,0,0.8574718,0.8145982,0,0,21.20659,10.51304,0,0.8574718,-0.8574718,17.97788,46.09704,0.1259187,0.896058,0,0,10.51304
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,22.7606,22.7606,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,2.464396,2.341176,0,0,22.15934,9.655572,0,2.464396,-2.464396,15.38018,39.43628,0.1259187,2.575293,0,0,9.655572
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,22.08051,22.08051,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,1.873249,1.779586,0,0,24.89756,7.191176,0,1.873249,-1.873249,13.4056,34.37327,0.1259187,1.957545,0,0,7.191176
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.30535,24.67427,21.36263,5.805254,5.805254,12,0,3.372,5.805254,22.48566,0,0,1.30535,0,0,6.194746,5.885008,26.97894,5.317927,7.190358,0,7.190358,20.22698,51.86394,0.1260395,6.38578,1.04428,12,6.623277
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.289987,31.4488,22.7606,5.340384,5.340384,12,0,3.372,5.340384,61.60581,0,0,3.289987,0,0,6.659616,6.326635,19.78859,11.78925,9.616622,0,9.616622,29.35011,75.25653,0.1261738,5.874423,2.63199,12,15.07924
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.047908,46.5863,26.13842,2.827471,2.827471,6.115952,0,1.883336,2.827471,249.2655,0,0,7.047908,0,0,3.288482,3.124058,10.17197,20.44421,10.17197,0,10.17197,39.00008,100,0.1261323,3.110218,5.638326,12,27.49212
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.597157,56.20359,29.62959,5.074709,5.074709,0,0,0,5.074709,169.4118,3.255358,0,8.597157,5.341799,5.074709,0,0,0,29.59898,0,0,0,39.00008,100,0.1261323,5.58218,6.877726,0,38.19614
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,7.296847,54.92285,32.56157,4.952404,4.952404,0,0,0,4.952404,147.3395,2.083791,0,7.296847,5.213056,4.952404,0,0,0,29.59898,0,0,0,39.00008,100,0.1261323,5.447644,5.837478,0,36.89582
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,7.211346,57.66573,35.1535,3.864712,3.864712,0,0,0,3.864712,186.5946,3.143227,0,7.211346,4.068118,3.864712,0,0,0,29.59898,0,0,0,39.00008,100,0.1261323,4.251184,5.769076,0,36.81032
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,5.928933,55.9585,37.6623,4.197416,4.197416,0,0,0,4.197416,141.252,1.5106,0,5.928933,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1261323,4.617158,4.743146,0,35.52791
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,5.233515,55.26363,39.18874,3.246095,3.246095,0,0,0,3.246095,161.2249,1.816573,0,5.233515,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1261323,3.570705,4.186812,0,34.83249
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.558123,57.09221,39.80839,4.127828,4.127828,0,0,0,4.127828,134.6501,1.213041,0,5.558123,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1261323,4.540611,4.446499,0,35.1571
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.026537,49.34443,40.40536,5.890719,5.890719,0,0,0,5.890719,51.37805,0,0,3.026537,6.200757,5.890719,0,0,0,29.59898,0,3.17422,-3.17422,35.65416,91.42073,0.1261323,6.479791,2.42123,0,32.62551
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.708077,44.48621,39.5968,0,0,0,0,0,0,0,0,0,1.708077,0,0,0,0,3.526911,26.42476,1.708077,0,1.708077,37.27458,95.57565,0.1261104,0,1.366461,0,28.13284
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,37.23158,37.23158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.818835,27.96203,0,0,0,37.27458,95.57565,0.1261104,0,0,0,27.96203
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,34.96458,34.96458,3.82102,3.82102,0,0,0,3.82102,0,0,4.440892E-16,0,4.022127,3.82102,0,0,1.818835,27.96203,0,4.022127,-4.022127,33.03489,84.70467,0.1261104,4.203122,0,0,27.96203
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,33.24166,33.24166,8.901988,8.901988,12,0,3.372,8.901988,0,0,0,0,0,0,3.098012,2.943111,6.287864,23.9399,2.943111,0,2.943111,35.82697,91.86383,0.1261612,9.792187,0,12,23.9399
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,31.56409,31.56409,0.7851603,0.7851603,0,0,0,0.7851603,0,0,0,0,0.8264845,0.7851603,0,0,3.344753,26.5887,0,0.8264845,-0.8264845,34.95578,89.63001,0.1261612,0.8636763,0,0,26.5887
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,29.86385,29.86385,1.106652,1.106652,0,0,0,1.106652,0,0,0,0,1.164897,1.106652,0,0,4.263069,25.76222,0,1.164897,-1.164897,33.72787,86.48154,0.1261612,1.217317,0,0,25.76222
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,28.3903,28.3903,1.895384,1.895384,0,0,0,1.895384,0,0,2.220446E-16,0,1.995142,1.895384,0,0,5.557399,24.59732,0,1.995142,-1.995142,31.6248,81.08907,0.1261612,2.084923,0,0,24.59732
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,27.28703,27.28703,1.732071,1.732071,0,0,0,1.732071,0,0,0,0,1.823233,1.732071,0,0,7.774223,22.60218,0,1.823233,-1.823233,29.70295,76.16125,0.1261612,1.905278,0,0,22.60218
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,26.16109,26.16109,0.8645237,0.8645237,0,0,0,0.8645237,0,0,1.110223E-16,0,0.9100249,0.8645237,0,0,9.800037,20.77894,0,0.9100249,-0.9100249,28.7437,73.70164,0.1261612,0.9509761,0,0,20.77894
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,25.18629,25.18629,0.7627008,0.7627008,0,0,0,0.7627008,0,0,1.110223E-16,0,0.8028429,0.7627008,0,0,10.81118,19.86892,0,0.8028429,-0.8028429,27.89742,71.53172,0.1261612,0.8389708,0,0,19.86892
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,24.31727,24.31727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.70322,19.06608,0,0,0,27.89742,71.53172,0.1261612,0,0,0,19.06608
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,23.41803,23.41803,0.22383,0.22383,0,0,0,0.22383,0,0,2.775558E-17,0,0.2356106,0.22383,0,0,11.70322,19.06608,0,0.2356106,-0.2356106,27.64907,70.89491,0.1261612,0.246213,0,0,19.06608
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,22.65481,22.65481,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0.2815927,0.267513,0,0,11.96501,18.83047,0,0.2815927,-0.2815927,27.35225,70.13382,0.1261612,0.2942643,0,0,18.83047
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,21.97471,21.97471,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,1.108053,1.052651,0,0,12.27789,18.54887,0,1.108053,-1.108053,26.18425,67.13898,0.1261612,1.157916,0,0,18.54887
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.248693,27.04149,21.25683,2.151329,2.151329,0,0,0,2.151329,104.5257,0,0,2.248693,2.264557,2.151329,0,0,13.50906,17.44082,0,0.01586445,-0.01586445,26.16753,67.0961,0.1261612,2.366462,1.798954,0,19.68951
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.345283,37.28041,22.65481,7.232284,7.232284,0,0,0,7.232284,73.90863,0,0,5.345283,7.612931,7.232284,0,0,13.52669,17.42496,0,2.267648,-2.267648,23.77722,60.96711,0.1261612,7.955513,4.276226,0,22.77024
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,7.315663,47.34648,26.01752,6.942064,6.942064,0,0,0,6.942064,105.3817,0,0,7.315663,7.307436,6.942064,0,0,16.0463,15.15731,0.008226565,0,0.008226565,23.78502,60.98712,0.1261611,7.636271,5.85253,0,22.47297
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,9.104988,57.98711,29.50113,1.487123,1.487123,0,0,0,1.487123,612.2552,0,0,9.104988,1.565393,1.487123,0,0,16.03807,15.16471,7.539595,0,7.539595,30.93771,79.32731,0.1260644,1.635835,7.28399,0,24.2697
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,9.856627,64.69204,32.38777,6.002073,6.002073,0,0,0,6.002073,164.2204,0,0,9.856627,6.317972,6.002073,0,0,8.498479,21.95035,3.538655,0,3.538655,34.29478,87.93515,0.1260191,6.60228,7.885302,0,31.80697
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,9.618162,67.05946,35.00237,3.231444,3.231444,0,0,0,3.231444,297.6428,1.256818,0,9.618162,3.40152,3.231444,0,0,4.959824,25.13514,4.959824,0,4.959824,39.00008,100,0.1259556,3.554589,7.69453,0,34.7533
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,8.88811,67.1841,37.53384,0.4325253,0.4325253,0,0,0,0.4325253,2054.934,8.43282,0,8.88811,0.4552898,0.4325253,0,0,0,29.59898,0,0,0,39.00008,100,0.1259556,0.4757779,7.110488,0,38.48709
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,8.075232,65.7192,39.06028,0,0,0,0,0,0,0,8.075232,0,8.075232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259556,0,6.460185,0,37.67421
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,7.096997,62.60104,39.67992,0,0,0,0,0,0,0,7.096997,0,7.096997,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259556,0,5.677598,0,36.69598
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.696753,54.64323,40.2769,0,0,0,0,0,0,0,4.696753,0,4.696753,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259556,0,3.757402,0,34.29573
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.077407,45.47531,39.49101,2.138562,2.138562,0,0,0,2.138562,97.14036,0,0,2.077407,2.251118,2.138562,0,0,0,29.59898,0,0.173711,-0.173711,38.81697,99.53049,0.1259556,2.352418,1.661926,0,31.67639
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,37.12578,37.12578,1.365655,1.365655,0,0,0,1.365655,0,0,2.220446E-16,0,1.437531,1.365655,0,0,0.1930123,29.42527,0,1.437531,-1.437531,37.30168,95.64514,0.1259556,1.50222,0,0,29.42527
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,34.85879,34.85879,6.648635,6.648635,0,0,0,6.648635,0,0,8.881784E-16,0,6.998563,6.648635,0,0,1.790269,27.98774,0,6.998563,-6.998563,29.92455,76.72945,0.1259556,7.313498,0,0,27.98774
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,33.13587,33.13587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.56645,20.98917,0,0,0,29.92455,76.72945,0.1259556,0,0,0,20.98917
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,31.47341,31.47341,1.932778,1.932778,0,0,0,1.932778,0,0,0,0,2.034503,1.932778,0,0,9.56645,20.98917,0,2.034503,-2.034503,27.77999,71.23061,0.1259556,2.126056,0,0,20.98917
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,29.77317,29.77317,0.3013726,0.3013726,0,0,0,0.3013726,0,0,5.551115E-17,0,0.3172343,0.3013726,0,0,11.82701,18.95467,0,0.3172343,-0.3172343,27.4456,70.37318,0.1259556,0.3315098,0,0,18.95467
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,28.32985,28.32985,0.1198679,0.1198679,0,0,0,0.1198679,0,0,1.387779E-17,0,0.1261768,0.1198679,0,0,12.17949,18.63743,0,0.1261768,-0.1261768,27.3126,70.03216,0.1259556,0.1318547,0,0,18.63743
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,27.20391,27.20391,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.31969,18.51126,0,0,0,27.3126,70.03216,0.1259556,0,0,0,18.51126
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,26.0553,26.0553,0.5530941,0.5530941,0,0,0,0.5530941,0,0,1.110223E-16,0,0.5822043,0.5530941,0,0,12.31969,18.51126,0,0.5822043,-0.5822043,26.6989,68.45857,0.1259556,0.6084035,0,0,18.51126
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,25.10316,25.10316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.96658,17.92905,0,0,0,26.6989,68.45857,0.1259556,0,0,0,17.92905
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,24.22659,24.22659,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.96658,17.92905,0,0,0,26.6989,68.45857,0.1259556,0,0,0,17.92905
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,23.33491,23.33491,0.9132539,0.9132539,0,0,0,0.9132539,0,0,1.110223E-16,0,0.9613199,0.9132539,0,0,12.96658,17.92905,0,0.9613199,-0.9613199,25.68558,65.86032,0.1259556,1.004579,0,0,17.92905
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,22.57169,22.57169,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,1.101398,1.046328,0,0,14.03472,16.96773,0,1.101398,-1.101398,24.5246,62.88347,0.1259556,1.150961,0,0,16.96773
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,21.89159,21.89159,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,1.115469,1.059696,0,0,15.25849,15.86634,0,1.115469,-1.115469,23.34879,59.86858,0.1259556,1.165665,0,0,15.86634
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.742311,28.27211,21.16615,1.945782,1.945782,0,0,0,1.945782,140.9361,0,0,2.742311,2.048192,1.945782,0,0,16.4979,14.75087,0.6941184,0,0.6941184,24.00729,61.55704,0.1259467,2.140361,2.193848,0,17.49318
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.208749,36.75502,22.54902,0,0,0,0,0,0,0,0,0,5.208749,0,0,0,0,15.80378,15.37557,5.208749,0,5.208749,28.94875,74.2274,0.1258801,0,4.166999,0,20.58432
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.703137,45.17679,25.90417,0.4256184,0.4256184,0,0,0,0.4256184,1574.917,0,0,6.703137,0.4480193,0.4256184,0,0,10.59503,20.06345,6.255117,0,6.255117,34.88287,89.44308,0.1258003,0.4681802,5.362509,0,26.76658
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,7.354979,51.36256,29.35,2.524776,2.524776,0,0,0,2.524776,291.3122,0.3574036,0,7.354979,2.657658,2.524776,0,0,4.339917,25.69305,4.339917,0,4.339917,39.00008,100,0.1257449,2.777253,5.883983,0,33.04803
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.662857,52.31047,32.24419,2.44726,2.44726,0,0,0,2.44726,272.2578,4.086793,0,6.662857,2.576063,2.44726,0,0,0,29.59898,0,0,0,39.00008,100,0.1257449,2.691986,5.330286,0,36.26183
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.642947,51.79574,34.85879,0,0,0,0,0,0,0,5.642947,0,5.642947,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257449,0,4.514358,0,35.24192
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.794064,58.74955,37.38271,4.244059,4.244059,0,0,0,4.244059,160.0841,2.326633,0,6.794064,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1257449,4.668465,5.435251,0,36.39304
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,8.511807,67.34418,38.9167,0.4030639,0.4030639,0,0,0,0.4030639,2111.776,8.087529,0,8.511807,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1257449,0.4433703,6.809445,0,38.11079
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.481467,60.10263,39.52879,3.057272,3.057272,0,0,0,3.057272,212.0017,3.263286,0,6.481467,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1257449,3.362999,5.185174,0,36.08044
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,4.91339,55.23739,40.14844,5.742341,5.742341,0,0,0,5.742341,85.56423,0,0,4.91339,6.044569,5.742341,0,0,0,29.59898,0,1.13118,-1.13118,37.80771,96.94265,0.1257449,6.316575,3.930712,0,34.51237
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.283308,45.96045,39.36255,0,0,0,0,0,0,0,1.026442,0,2.283308,0,0,0,0,1.256866,28.4678,1.256866,0,1.256866,39.00008,100,0.1257289,0,1.826646,0,30.75111
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,37.01999,37.01999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257289,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,34.76811,34.76811,9.000466,9.000466,9.000466,0,2.613118,9.000466,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257289,9.900513,0,12,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,33.04519,33.04519,7.991342,7.991342,7.991342,0,2.35781,7.991342,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257289,8.790477,0,12,29.59898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,31.39029,31.39029,9.110662,9.110662,9.110662,0,2.640998,9.110662,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257289,10.02173,0,12,29.59898
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,29.69004,29.69004,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257289,0,0,0,29.59898
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,28.22406,28.22406,0.4591478,0.4591478,0,0,0,0.4591478,0,0,5.551115E-17,0,0.4833135,0.4591478,0,0,0,29.59898,0,0.4833135,-0.4833135,38.49062,98.6937,0.1257289,0.5050626,0,0,29.59898
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,27.09812,27.09812,0.7590399,0.7590399,0,0,0,0.7590399,0,0,1.110223E-16,0,0.7989894,0.7590399,0,0,0.537015,29.11567,0,0.7989894,-0.7989894,37.64841,96.53419,0.1257289,0.8349438,0,0,29.11567
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,25.94951,25.94951,0.9347522,0.9347522,0,0,0,0.9347522,0,0,1.110223E-16,0,0.9839497,0.9347522,0,0,1.424781,28.31668,0,0.9839497,-0.9839497,36.61124,93.87478,0.1257289,1.028227,0,0,28.31668
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,24.98981,24.98981,1.07163,1.07163,0,0,0,1.07163,0,0,0,0,1.128031,1.07163,0,0,2.518058,27.33273,0,1.128031,-1.128031,35.42219,90.82594,0.1257289,1.178793,0,0,27.33273
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,24.1208,24.1208,0.8439115,0.8439115,0,0,0,0.8439115,0,0,1.110223E-16,0,0.8883279,0.8439115,0,0,3.771427,26.20469,0,0.8883279,-0.8883279,34.48581,88.42497,0.1257289,0.9283026,0,0,26.20469
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,23.25179,23.25179,1.218825,1.218825,0,0,0,1.218825,0,0,0,0,1.282974,1.218825,0,0,4.758458,25.31637,0,1.282974,-1.282974,33.13343,84.95736,0.1257289,1.340707,0,0,25.31637
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,22.48856,22.48856,0.9410218,0.9410218,0,0,0,0.9410218,0,0,1.110223E-16,0,0.9905492,0.9410218,0,0,6.183984,24.03339,0,0.9905492,-0.9905492,32.08931,82.28011,0.1257289,1.035124,0,0,24.03339
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,21.80847,21.80847,1.254576,1.254576,0,0,0,1.254576,0,0,0,0,1.320606,1.254576,0,0,7.284594,23.04284,0,1.320606,-1.320606,30.69726,78.71078,0.1257289,1.380033,0,0,23.04284
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.136845,26.55674,21.07547,1.955873,1.955873,0,0,0,1.955873,109.2527,0,0,2.136845,2.058814,1.955873,0,0,8.751934,21.72224,0.07803104,0,0.07803104,30.77129,78.90059,0.1257279,2.15146,1.709476,0,23.85908
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.727264,35.21498,22.44323,2.384026,2.384026,0,0,0,2.384026,198.2892,0,0,4.727264,2.509501,2.384026,0,0,8.673903,21.79247,2.217764,0,2.217764,32.87525,84.29533,0.1256996,2.622428,3.781811,0,26.51973
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,5.998906,42.74382,25.76059,0.2561471,0.2561471,0,0,0,0.2561471,2341.977,0,0,5.998906,0.2696286,0.2561471,0,0,6.45614,23.78845,5.729277,0,5.729277,38.31052,98.2319,0.1256267,0.2817618,4.799124,0,29.78736
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,8.202349,54.21656,29.19886,2.377881,2.377881,0,0,0,2.377881,344.9437,4.972455,0,8.202349,2.503032,2.377881,0,0,0.7268624,28.9448,0.7268624,0,0.7268624,39.00008,100,0.1256174,2.615669,6.561879,0,37.14715
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.790177,59.9418,32.07038,7.83509,7.83509,3,0,1.095,7.83509,112.1899,3.700609,0,8.790177,5.089568,4.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1256174,8.618599,7.032142,12,38.38916
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,9.572486,66.48113,34.70765,1.079465,1.079465,0,0,0,1.079465,886.7805,8.436207,0,9.572486,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1256174,1.187412,7.657989,0,39.17146
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,8.493083,65.15889,37.23158,4.920827,4.920827,0,0,0,4.920827,172.5946,3.313265,0,8.493083,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1256174,5.41291,6.794466,0,38.09206
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,8.547712,67.33344,38.78824,5.264787,5.264787,0,0,0,5.264787,162.3563,3.005831,0,8.547712,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1256174,5.791266,6.83817,0,38.14669
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,7.182814,62.62519,39.423,8.097996,8.097996,3,0,1.095,8.097996,88.69866,1.816503,0,7.182814,5.366311,5.097996,0,0,0,29.59898,0,0,0,39.00008,100,0.1256174,8.907795,5.746251,12,36.78179
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,4.97961,55.3714,40.06531,0,0,0,0,0,0,0,4.97961,0,4.97961,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256174,0,3.983688,0,34.57859
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.634912,46.93357,39.27187,0,0,0,0,0,0,0,2.634912,0,2.634912,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256174,0,2.10793,0,32.23389
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,36.93686,36.93686,0.6963565,0.6963565,0,0,0,0.6963565,0,0,1.110223E-16,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1256174,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,34.68499,34.68499,3.955816,3.955816,0,0,0,3.955816,0,0,4.440892E-16,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1256174,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,32.98474,32.98474,3.090476,3.090476,0,0,0,3.090476,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1256174,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,31.30717,31.30717,0.297985,0.297985,0,0,0,0.297985,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1256174,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,29.60692,29.60692,1.2004,1.2004,0,0,0,1.2004,0,0,2.220446E-16,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1256174,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,28.14093,28.14093,0.3091069,0.3091069,0,0,0,0.3091069,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1256174,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,27.01499,27.01499,1.163016,1.163016,0,0,0,1.163016,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1256174,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,25.88905,25.88905,1.873853,1.873853,0,0,0,1.873853,0,0,2.220446E-16,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1256174,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,24.92936,24.92936,1.472402,1.472402,0,0,0,1.472402,0,0,2.220446E-16,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1256174,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,24.06035,24.06035,0.6962594,0.6962594,0,0,0,0.6962594,0,0,1.110223E-16,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1256174,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,23.18378,23.18378,1.273581,1.273581,0,0,0,1.273581,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1256174,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,22.42056,22.42056,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1256174,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,21.7329,21.7329,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1256174,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.178966,26.59032,20.99991,4.308153,4.308153,0,0,0,4.308153,50.57774,0,0,2.178966,4.534897,4.308153,0,0,20.70542,10.9641,0,2.355931,-2.355931,16.87382,43.26612,0.1256174,4.738968,1.743173,0,13.14307
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.482585,37.36964,22.3601,4.341107,4.341107,0,0,0,4.341107,126.2946,0,0,5.482585,4.569587,4.341107,0,0,23.32312,8.60817,0.9129989,0,0.9129989,17.73997,45.48701,0.1256058,4.775218,4.386068,0,14.09075
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.769672,48.49106,25.66991,3.167151,3.167151,0,0,0,3.167151,245.3205,0,0,7.769672,3.333843,3.167151,0,0,22.41012,9.429869,4.435829,0,4.435829,21.94817,56.27724,0.1255494,3.483866,6.215738,0,17.19954
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.605289,55.55328,29.0704,2.539479,2.539479,0,0,0,2.539479,338.8604,0,0,8.605289,2.673136,2.539479,0,0,17.97429,13.42211,5.932154,0,5.932154,27.5759,70.7073,0.1254741,2.793427,6.884232,0,22.0274
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.754667,59.64398,31.94192,0.2465298,0.2465298,0,0,0,0.2465298,3551.16,0,0,8.754667,0.2595051,0.2465298,0,0,12.04214,18.76105,8.495162,0,8.495162,35.63512,91.37192,0.1253663,0.2711828,7.003734,0,27.51572
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,9.362644,65.42356,34.57919,4.957782,4.957782,0,0,0,4.957782,188.8474,0.5969492,0,9.362644,5.218718,4.957782,0,0,3.546978,26.4067,3.546978,0,3.546978,39.00008,100,0.1253214,5.45356,7.490116,0,35.76934
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,9.049678,67.35113,37.12578,7.493858,7.493858,0,0,0,7.493858,120.7613,1.161406,0,9.049678,7.888272,7.493858,0,0,0,29.59898,0,0,0,39.00008,100,0.1253214,8.243244,7.239742,0,38.64865
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,8.062284,65.20112,38.68245,4.915833,4.915833,0,0,0,4.915833,164.0065,2.887723,0,8.062284,5.174562,4.915833,0,0,0,29.59898,0,0,0,39.00008,100,0.1253214,5.407417,6.449828,0,37.66126
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,7.312244,62.99928,39.31721,6.259205,6.259205,0,0,0,6.259205,116.8239,0.723608,0,7.312244,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1253214,6.885125,5.849796,0,36.91122
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.057813,55.52169,39.95952,0,0,0,0,0,0,0,5.057813,0,5.057813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253214,0,4.04625,0,34.65679
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.435794,46.23992,39.18874,1.424207,1.424207,0,0,0,1.424207,171.0281,0.9366288,0,2.435794,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1253214,1.566628,1.948635,0,32.03477
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,36.87641,36.87641,0.6929539,0.6929539,0,0,0,0.6929539,0,0,1.110223E-16,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1253214,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,34.63964,34.63964,4.692055,4.692055,0,0,0,4.692055,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1253214,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,32.9394,32.9394,3.662222,3.662222,0,0,0,3.662222,0,0,4.440892E-16,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1253214,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,31.26183,31.26183,1.47913,1.47913,0,0,0,1.47913,0,0,2.220446E-16,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1253214,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,29.56158,29.56158,0.5861469,0.5861469,0,0,0,0.5861469,0,0,1.110223E-16,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1253214,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,28.09559,28.09559,0.7066858,0.7066858,0,0,0,0.7066858,0,0,1.110223E-16,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1253214,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,26.96965,26.96965,1.409134,1.409134,0,0,0,1.409134,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1253214,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,25.82104,25.82104,1.587439,1.587439,0,0,0,1.587439,0,0,2.220446E-16,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1253214,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,24.86891,24.86891,2.566656,2.566656,0,0,0,2.566656,0,0,4.440892E-16,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1253214,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,24.01501,24.01501,2.393745,2.393745,0,0,0,2.393745,0,0,4.440892E-16,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1253214,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,23.12332,23.12332,2.004693,2.004693,0,0,0,2.004693,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1253214,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,22.38277,22.38277,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1253214,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,21.66489,21.66489,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1253214,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.688498,27.87447,20.92434,4.014988,4.014988,0,0,0,4.014988,66.96155,0,0,2.688498,4.226304,4.014988,0,0,28.22194,4.199231,0,1.537805,-1.537805,10.6054,27.19329,0.1253214,4.416487,2.150799,0,6.887729
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.050395,35.97802,22.26942,7.331156,7.331156,11.66231,0,3.286565,7.331156,68.88949,0,0,5.050395,0,0,4.331156,4.114598,29.93061,2.661426,9.164993,0,9.164993,19.30008,49.48729,0.1254512,8.064271,4.040317,12,7.711821
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.44165,40.78067,25.56412,6.886017,6.886017,12,0,3.372,6.886017,79.02464,0,0,5.44165,0,0,5.113983,4.858284,20.76562,10.90992,10.29993,0,10.29993,29.07146,74.54205,0.1255761,7.574619,4.35332,12,16.35157
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.709357,48.69788,28.96461,5.782588,5.782588,9.351101,0,2.701828,5.782588,116.0269,0,0,6.709357,0,0,3.568513,3.390088,10.46569,20.17986,10.09944,0,10.09944,38.65263,99.10911,0.1256282,6.360846,5.367486,12,26.88922
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.397732,50.92928,31.83613,7.464183,7.464183,0,0,0,7.464183,85.71243,0,0,6.397732,7.857034,7.464183,0,0,0.3662422,29.26936,0,1.459302,-1.459302,37.11439,95.16492,0.1256282,8.210601,5.118186,0,35.66709
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.716985,58.74142,34.4734,2.10628,2.10628,0,0,0,2.10628,366.3798,3.512159,0,7.716985,2.217137,2.10628,0,0,1.987689,27.81006,1.987689,0,1.987689,39.00008,100,0.125603,2.316908,6.173588,0,35.52704
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,6.343226,56.69181,37.01999,3.823002,3.823002,0,0,0,3.823002,165.9226,2.319013,0,6.343226,4.024213,3.823002,0,0,0,29.59898,0,0,0,39.00008,100,0.125603,4.205303,5.074581,0,35.9422
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.67849,59.7379,38.59177,4.582568,4.582568,0,0,0,4.582568,145.7368,1.854734,0,6.67849,4.823756,4.582568,0,0,0,29.59898,0,0,0,39.00008,100,0.125603,5.040825,5.342792,0,36.27747
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,6.922464,61.40658,39.23408,3.281255,3.281255,0,0,0,3.281255,210.97,3.468512,0,6.922464,3.453953,3.281255,0,0,0,29.59898,0,0,0,39.00008,100,0.125603,3.60938,5.537971,0,36.52144
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.88609,54.85855,39.89151,6.570435,6.570435,0,0,0,6.570435,74.36478,0,0,4.88609,6.916248,6.570435,0,0,0,29.59898,0,2.030158,-2.030158,36.8601,94.5129,0.125603,7.227479,3.908872,0,34.48507
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.196449,45.45467,39.12829,4.45708,4.45708,0,0,0,4.45708,49.27999,0,0,2.196449,4.691663,4.45708,0,0,2.255731,27.56882,0,2.495215,-2.495215,34.22992,87.76884,0.125603,4.902788,1.757159,0,29.76527
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,36.83107,36.83107,3.987304,3.987304,0,0,0,3.987304,0,0,8.881784E-16,0,4.197162,3.987304,0,0,5.028192,25.07361,0,4.197162,-4.197162,29.80572,76.42477,0.125603,4.386034,0,0,25.07361
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,34.62453,34.62453,10.62763,10.62763,12,0,3.372,10.62763,0,0,0,0,0,0,1.372367,1.303749,9.691705,20.87644,1.303749,0,1.303749,31.04256,79.59616,0.1256254,11.6904,0,12,20.87644
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,32.90162,32.90162,5.909743,5.909743,12,0,3.372,5.909743,0,0,0,0,0,0,6.090257,5.785744,8.387956,22.04982,5.785744,0,5.785744,36.5314,93.67007,0.1257246,6.500718,0,12,22.04982
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,31.23916,31.23916,7.706436,7.706436,10.44561,0,2.978738,7.706436,0,0,0,0,0,0,2.739171,2.602212,2.602212,27.25699,2.602212,0,2.602212,39.00008,100,0.1257691,8.477079,0,12,27.25699
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,29.5238,29.5238,0.669513,0.669513,0,0,0,0.669513,0,0,1.110223E-16,0,0.7047505,0.669513,0,0,0,29.59898,0,0.7047505,-0.7047505,38.25721,98.0952,0.1257691,0.7364643,0,0,29.59898
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,28.05781,28.05781,0.4880049,0.4880049,0,0,0,0.4880049,0,0,5.551115E-17,0,0.5136893,0.4880049,0,0,0.7830561,28.89423,0,0.5136893,-0.5136893,37.71573,96.7068,0.1257691,0.5368053,0,0,28.89423
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,26.9092,26.9092,0.2056204,0.2056204,0,0,0,0.2056204,0,0,2.775558E-17,0,0.2164425,0.2056204,0,0,1.353822,28.38054,0,0.2164425,-0.2164425,37.48758,96.1218,0.1257691,0.2261824,0,0,28.38054
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,25.76059,25.76059,1.377715,1.377715,0,0,0,1.377715,0,0,2.220446E-16,0,1.450226,1.377715,0,0,1.594314,28.16409,0,1.450226,-1.450226,35.95891,92.20214,0.1257691,1.515486,0,0,28.16409
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,24.82357,24.82357,0.6236072,0.6236072,0,0,0,0.6236072,0,0,1.110223E-16,0,0.6564286,0.6236072,0,0,3.205676,26.71387,0,0.6564286,-0.6564286,35.26697,90.42795,0.1257691,0.6859679,0,0,26.71387
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,23.95455,23.95455,0.1030714,0.1030714,0,0,0,0.1030714,0,0,1.387779E-17,0,0.1084963,0.1030714,0,0,3.935041,26.05744,0,0.1084963,-0.1084963,35.1526,90.1347,0.1257691,0.1133786,0,0,26.05744
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,23.07798,23.07798,1.670676,1.670676,0,0,0,1.670676,0,0,2.220446E-16,0,1.758607,1.670676,0,0,4.055593,25.94894,0,1.758607,-1.758607,33.29887,85.38155,0.1257691,1.837744,0,0,25.94894
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,22.31476,22.31476,0.8972165,0.8972165,0,0,0,0.8972165,0,0,1.110223E-16,0,0.9444385,0.8972165,0,0,6.0096,24.19034,0,0.9444385,-0.9444385,32.30334,82.82893,0.1257691,0.9869382,0,0,24.19034
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,21.60444,21.60444,0.3222276,0.3222276,0,0,0,0.3222276,0,0,0,0,0.3391869,0.3222276,0,0,7.058976,23.2459,0,0.3391869,-0.3391869,31.94581,81.91217,0.1257691,0.3544503,0,0,23.2459
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,1.003432,23.38296,20.85633,2.519464,2.519464,0,0,0,2.519464,39.82721,0,0,1.003432,2.652067,2.519464,0,0,7.435851,22.90671,0,1.648635,-1.648635,30.208,77.45625,0.1257691,2.77141,0.8027457,0,23.91014
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.106717,27.6244,22.1863,1.311368,1.311368,0,0,0,1.311368,160.6503,0,0,2.106717,1.380388,1.311368,0,0,9.267668,21.25808,0.7263289,0,0.7263289,30.89705,79.22305,0.1257599,1.442505,1.685373,0,23.36479
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,4.99476,39.32128,25.481,3.441032,3.441032,0,0,0,3.441032,145.153,0,0,4.99476,3.622139,3.441032,0,0,8.541339,21.91177,1.372621,0,1.372621,32.19923,82.56198,0.1257426,3.785135,3.995808,0,26.90653
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.02374,46.32909,28.88148,4.466446,4.466446,0,0,0,4.466446,134.8665,0,0,6.02374,4.701522,4.466446,0,0,7.168717,23.14713,1.322218,0,1.322218,33.4536,85.77829,0.1257259,4.913091,4.818992,0,29.17087
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,7.027629,53.01722,31.75301,0,0,0,0,0,0,0,1.181129,0,7.027629,0,0,0,0,5.8465,24.33713,5.8465,0,5.8465,39.00008,100,0.1256519,0,5.622103,0,31.36476
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,8.243533,60.65769,34.39027,2.548546,2.548546,0,0,0,2.548546,323.4602,5.560853,0,8.243533,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1256519,2.803401,6.594826,0,37.84251
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,7.039794,59.13498,36.93686,3.301703,3.301703,0,0,0,3.301703,213.2171,3.564317,0,7.039794,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1256519,3.631873,5.631835,0,36.63877
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.398962,55.07019,38.50864,0.7344098,0.7344098,0,0,0,0.7344098,735.1429,4.625899,0,5.398962,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1256519,0.8078508,4.31917,0,34.99794
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,6.217137,58.71375,39.16607,5.338396,5.338396,0,0,0,5.338396,116.4608,0.5977733,0,6.217137,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1256519,5.872235,4.97371,0,35.81612
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.09085,48.93581,39.83106,0.1738339,0.1738339,0,0,0,0.1738339,1778.048,2.907867,0,3.09085,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1256519,0.1912173,2.47268,0,32.68983
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.199957,42.47432,39.08295,0.6354331,0.6354331,0,0,0,0.6354331,188.8407,0.5310796,0,1.199957,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1256519,0.6989765,0.9599652,0,30.79893
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,36.78573,36.78573,4.226702,4.226702,0,0,0,4.226702,0,0,8.881784E-16,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1256519,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,34.60186,34.60186,4.284837,4.284837,0,0,0,4.284837,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1256519,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,32.87895,32.87895,4.775892,4.775892,0,0,0,4.775892,0,0,8.881784E-16,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1256519,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,31.20137,31.20137,1.699634,1.699634,0,0,0,1.699634,0,0,2.220446E-16,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1256519,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,29.47846,29.47846,1.806309,1.806309,0,0,0,1.806309,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1256519,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,27.9898,27.9898,0.4817578,0.4817578,0,0,0,0.4817578,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1256519,0.5299336,0,0,11.92174
