Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.089962,46.53357,31.77123,1.886827,1.886827,0,0,0,1.886827,269.7631,2.032174,0,5.089962,1.986133,1.886827,0,0,1.071655,28.63449,1.071655,0,1.071655,39.00008,100,0.1123095,2.075509,4.07197,0,33.72445
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.970225,39.59327,31.34895,4.865246,4.865246,0,0,0,4.865246,61.04985,0,0,2.970225,5.121311,4.865246,0,0,0,29.59898,0,2.151086,-2.151086,36.73264,94.18605,0.1123095,5.35177,2.37618,0,32.5692
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3604508,30.73543,29.78761,4.550392,4.550392,0,0,0,4.550392,7.921314,0,0,0.3604508,4.789886,4.550392,0,0,2.390095,27.44789,0,4.429435,-4.429435,32.0636,82.2142,0.1123095,5.005431,0.2883607,0,27.80834
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,28.22072,28.22072,4.647376,4.647376,0,0,0,4.647376,0,0,0,0,4.891974,4.647376,0,0,7.31169,23.01846,0,4.891974,-4.891974,26.90701,68.99219,0.1123095,5.112113,0,0,23.01846
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,26.8483,26.8483,8.419237,8.419237,3,0,1.095,8.419237,0,0,0,0,5.704461,5.419238,0,0,12.74722,18.12648,0,5.704461,-5.704461,20.89398,53.57419,0.1123095,9.261161,0,12,18.12648
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,25.487,25.487,13.245,13.245,4.885002,0,1.571905,13.245,0,0,0,0,8.8,8.36,0,0,19.08551,12.42202,0,8.8,-8.8,11.61796,29.78959,0.1123095,14.5695,0,12,12.42202
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,24.0479,24.0479,0.1124831,0.1124831,8.912483,0,2.590858,0.1124831,0,0,0,0,0,0,8.8,8.36,28.86329,3.622022,8.36,0,8.36,19.54895,50.12542,0.1130585,0.1237314,0,12,3.622022
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,22.90885,22.90885,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,20.50328,11.14602,8.36,0,8.36,27.47995,70.46126,0.1137623,0,0,12,11.14602
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,21.98649,21.98649,0.6973025,0.6973025,9.497302,0,2.738817,0.6973025,0,1.776357E-15,0,0,0,0,8.8,8.36,12.14328,18.67002,8.36,0,8.36,35.41094,90.7971,0.1146536,0.7670327,0,12,18.67002
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,21.06414,21.06414,0.07029777,0.07029777,0,0,0,0.07029777,0,0,1.387779E-17,0,0.07399765,0.07029777,0,0,3.783285,26.19402,0,0.07399765,-0.07399765,35.33294,90.5971,0.1146536,0.07732755,0,0,26.19402
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,20.25291,20.25291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.865505,26.12002,0,0,0,35.33294,90.5971,0.1146536,0,0,0,26.12002
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,19.54725,19.54725,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.865505,26.12002,0,0,0,35.33294,90.5971,0.1146536,0,0,0,26.12002
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,18.86382,18.86382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.865505,26.12002,0,0,0,35.33294,90.5971,0.1146536,0,0,0,26.12002
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,18.1915,18.1915,0.1266672,0.1266672,0,0,0,0.1266672,0,0,0,0,0.1333339,0.1266672,0,0,3.865505,26.12002,0,0.1333339,-0.1333339,35.19239,90.23672,0.1146536,0.1393339,0,0,26.12002
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,17.64142,17.64142,0.8527889,0.8527889,0,0,0,0.8527889,0,0,1.110223E-16,0,0.8976725,0.8527889,0,0,4.013653,25.98669,0,0.8976725,-0.8976725,34.24616,87.81049,0.1146536,0.9380678,0,0,25.98669
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7339108,18.88097,17.08023,0,0,0,0,0,0,0,0,0,0.7339108,0,0,0,0,5.011067,25.08902,0.7339108,0,0.7339108,34.94241,89.59575,0.114568,0,0.5871286,0,25.82293
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.344709,26.66544,18.08038,8.81581,8.81581,3,0,1.095,8.81581,37.93989,0,0,3.344709,6.121906,5.815811,0,0,4.277156,25.74954,0,2.777197,-2.777197,32.01499,82.08955,0.114568,9.697392,2.675767,12,29.09425
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.691647,30.27818,20.5974,2.501053,2.501053,0,0,0,2.501053,147.6037,0,0,3.691647,2.632687,2.501053,0,0,7.362931,22.97234,1.05896,0,1.05896,33.01961,84.66549,0.1144447,2.751158,2.953318,0,26.66399
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.12655,37.24397,23.22,0.8568786,0.8568786,0,0,0,0.8568786,598.2819,0,0,5.12655,0.9019775,0.8568786,0,0,6.303971,23.9254,4.224573,0,4.224573,37.02739,94.94183,0.1139554,0.9425665,4.10124,0,29.05195
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,8.763803,51.85052,25.537,4.718416,4.718416,0,0,0,4.718416,185.7361,1.717651,0,8.763803,4.966753,4.718416,0,0,2.079399,27.72752,2.079399,0,2.079399,39.00008,100,0.1137161,5.190258,7.011043,0,36.49132
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,9.632623,57.67027,27.59841,1.77718,1.77718,0,0,0,1.77718,542.0172,7.761907,0,9.632623,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1137161,1.954898,7.706099,0,39.2316
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,8.048345,54.09311,29.56536,5.132638,5.132638,0,0,0,5.132638,156.8072,2.645568,0,8.048345,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1137161,5.645901,6.438675,0,37.64732
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.24881,42.85241,30.81554,0.7401475,0.7401475,0,0,0,0.7401475,574.049,3.469707,0,4.24881,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1137161,0.8141623,3.399048,0,33.84779
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.471283,41.09132,31.36562,0.8557044,0.8557044,0,0,0,0.8557044,405.6638,2.570541,0,3.471283,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1137161,0.9412748,2.777026,0,33.07026
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.542293,38.92055,31.89347,0.5106924,0.5106924,0,0,0,0.5106924,497.813,2.004722,0,2.542293,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1137161,0.5617616,2.033834,0,32.14127
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5614536,32.95629,31.46008,3.953326,3.953326,0,0,0,3.953326,14.20206,0,4.440892E-16,0.5614536,4.161395,3.953326,0,0,0,29.59898,0,3.599942,-3.599942,35.20541,90.27009,0.1137161,4.348658,0.4491629,0,30.16043
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2507593,30.56857,29.90985,10.83598,10.83598,3,0,1.095,10.83598,2.314137,0,1.776357E-15,0.2507593,8.248396,7.835976,0,0,3.999935,25.99904,0,7.997637,-7.997637,26.77516,68.65411,0.1137161,11.91957,0.2006075,12,26.2498
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,28.34852,28.34852,7.918931,7.918931,12,0,3.372,7.918931,0,0,0,0,0,0,4.081069,3.877015,12.8862,18.0014,3.877015,0,3.877015,30.45322,78.08501,0.1144266,8.710824,0,12,18.0014
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,26.97054,26.97054,9.869904,9.869904,12,0,3.372,9.869904,0,0,0,0,0,0,2.130096,2.023591,9.009183,21.49071,2.023591,0,2.023591,32.37296,83.00743,0.1147953,10.85689,0,12,21.49071
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,25.59812,25.59812,9.696181,9.696181,3,0,1.095,9.696181,0,0,0,0,7.048612,6.696181,0,0,6.985591,23.31194,0,7.048612,-7.048612,24.94308,63.95647,0.1147953,10.6658,0,12,23.31194
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,24.15903,24.15903,1.665916,1.665916,10.46592,0,2.983877,1.665916,0,1.776357E-15,0,0,0,0,8.8,8.36,14.81738,16.26333,8.36,0,8.36,32.87407,84.29231,0.1159293,1.832508,0,12,16.26333
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,23.01997,23.01997,0.4315379,0.4315379,0,0,0,0.4315379,0,0,5.551115E-17,0,0.4542504,0.4315379,0,0,6.457383,23.78733,0,0.4542504,-0.4542504,32.39524,83.06457,0.1159293,0.4746917,0,0,23.78733
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,22.09762,22.09762,0.6051444,0.6051444,0,0,0,0.6051444,0,0,0,0,0.6369941,0.6051444,0,0,6.962105,23.33308,0,0.6369941,-0.6369941,31.72379,81.3429,0.1159293,0.6656588,0,0,23.33308
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,21.17526,21.17526,1.155368,1.155368,0,0,0,1.155368,0,0,0,0,1.216176,1.155368,0,0,7.669877,22.69609,0,1.216176,-1.216176,30.44183,78.05582,0.1159293,1.270904,0,0,22.69609
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,20.36404,20.36404,1.461012,1.461012,0,0,0,1.461012,0,0,2.220446E-16,0,1.537907,1.461012,0,0,9.021184,21.47991,0,1.537907,-1.537907,28.82074,73.89917,0.1159293,1.607113,0,0,21.47991
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,19.65838,19.65838,0.1431005,0.1431005,0,0,0,0.1431005,0,0,2.775558E-17,0,0.1506321,0.1431005,0,0,10.72997,19.94201,0,0.1506321,-0.1506321,28.66195,73.49204,0.1159293,0.1574105,0,0,19.94201
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,18.96939,18.96939,0.3368781,0.3368781,0,0,0,0.3368781,0,0,5.551115E-17,0,0.3546085,0.3368781,0,0,10.89734,19.79137,0,0.3546085,-0.3546085,28.28816,72.53361,0.1159293,0.3705659,0,0,19.79137
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,18.29708,18.29708,1.439095,1.439095,0,0,0,1.439095,0,0,0,0,1.514837,1.439095,0,0,11.29135,19.43677,0,1.514837,-1.514837,26.69139,68.43932,0.1159293,1.583005,0,0,19.43677
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,17.75255,17.75255,1.497535,1.497535,0,0,0,1.497535,0,0,0,0,1.576353,1.497535,0,0,12.9745,17.92193,0,1.576353,-1.576353,25.02976,64.17876,0.1159293,1.647289,0,0,17.92193
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.842529,21.7882,17.19136,6.609208,6.609208,0,0,0,6.609208,27.8782,0,0,1.842529,6.957061,6.609208,0,0,14.726,16.34558,0,5.114532,-5.114532,19.63857,50.35522,0.1159293,7.270129,1.474023,0,18.1881
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.916528,31.15196,18.1915,2.62662,2.62662,0,0,0,2.62662,187.1808,0,0,4.916528,2.764863,2.62662,0,0,20.40882,11.23104,2.151665,0,2.151665,21.67982,55.58918,0.1156815,2.889282,3.933223,0,16.14757
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,7.484201,41.76658,20.70853,2.677248,2.677248,0,0,0,2.677248,279.5483,0,0,7.484201,2.818156,2.677248,0,0,18.25715,13.16754,4.666045,0,4.666045,26.10642,66.93941,0.1151477,2.944973,5.987361,0,20.65174
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,9.556043,52.08439,23.3478,0,0,0,0,0,0,0,0,0,9.556043,0,0,0,0,13.59111,17.36698,9.556043,0,9.556043,35.17208,90.18464,0.1140699,0,7.644835,0,26.92303
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,10.41082,58.30025,25.65924,6.441399,6.441399,0,0,0,6.441399,161.6236,0,0,10.41082,6.780419,6.441399,0,0,4.035064,25.96742,3.630404,0,3.630404,38.61618,99.01566,0.1136657,7.085538,8.328658,0,36.37824
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,10.30945,60.54554,27.72065,1.109367,1.109367,0,0,0,1.109367,929.3095,8.737036,0,10.30945,1.167754,1.109367,0,0,0.4046606,29.23478,0.4046606,0,0.4046606,39.00008,100,0.1136208,1.220303,8.247561,0,39.54424
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,9.622562,60.27363,29.69316,0,0,0,0,0,0,0,9.622562,0,9.622562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1136208,0,7.69805,0,39.22154
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,8.55675,57.65339,30.94333,0.1152722,0.1152722,0,0,0,0.1152722,7423.084,8.435411,0,8.55675,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1136208,0.1267994,6.8454,0,38.15573
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,7.157071,53.14553,31.47119,2.735699,2.735699,0,0,0,2.735699,261.6176,4.277388,0,7.157071,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1136208,3.009269,5.725657,0,36.75605
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.160458,47.02433,32.01015,2.357566,2.357566,0,0,0,2.357566,218.8892,2.67881,0,5.160458,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1136208,2.593323,4.128366,0,34.75944
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.503046,38.48212,31.58232,10.51756,10.51756,3,0,1.095,10.51756,23.79873,0,0,2.503046,7.913223,7.517562,0,0,0,29.59898,0,5.410177,-5.410177,33.29725,85.3774,0.1136208,11.56932,2.002437,12,32.10202
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.8701094,32.3479,30.03765,3.105818,3.105818,0,0,0,3.105818,28.01547,0,0,0.8701094,3.269282,3.105818,0,0,6.011308,24.1888,0,2.399172,-2.399172,30.7683,78.89292,0.1136208,3.416399,0.6960875,0,25.05891
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,28.48743,28.48743,3.674701,3.674701,0,0,0,3.674701,0,0,4.440892E-16,0,3.868107,3.674701,0,0,8.677055,21.78963,0,3.868107,-3.868107,26.69096,68.43822,0.1136208,4.042171,0,0,21.78963
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,27.11501,27.11501,6.93679,6.93679,0,0,0,6.93679,0,0,8.881784E-16,0,7.301884,6.93679,0,0,12.97495,17.92152,0,7.301884,-7.301884,18.9941,48.70271,0.1136208,7.630469,0,0,17.92152
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,25.72036,25.72036,2.149502,2.149502,0,0,0,2.149502,0,0,4.440892E-16,0,2.262634,2.149502,0,0,21.08816,10.61964,0,2.262634,-2.262634,16.60907,42.58728,0.1136208,2.364453,0,0,10.61964
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,24.27015,24.27015,0.4698826,0.4698826,0,0,0,0.4698826,0,0,5.551115E-17,0,0.4946133,0.4698826,0,0,23.60219,8.357003,0,0.4946133,-0.4946133,16.0877,41.25044,0.1136208,0.5168709,0,0,8.357003
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,23.1311,23.1311,0.9384279,0.9384279,0,0,0,0.9384279,0,0,1.110223E-16,0,0.9878188,0.9384279,0,0,24.15176,7.862391,0,0.9878188,-0.9878188,15.04645,38.58057,0.1136208,1.032271,0,0,7.862391
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,22.20875,22.20875,0.4740214,0.4740214,0,0,0,0.4740214,0,0,0,0,0.4989699,0.4740214,0,0,25.24934,6.874572,0,0.4989699,-0.4989699,14.52049,37.23195,0.1136208,0.5214236,0,0,6.874572
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,21.28639,21.28639,0.7580205,0.7580205,0,0,0,0.7580205,0,0,1.110223E-16,0,0.7979163,0.7580205,0,0,25.80375,6.375602,0,0.7979163,-0.7979163,13.67941,35.07534,0.1136208,0.8338225,0,0,6.375602
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,20.46961,20.46961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.69032,5.577685,0,0,0,13.67941,35.07534,0.1136208,0,0,0,5.577685
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,19.76951,19.76951,0.5195023,0.5195023,0,0,0,0.5195023,0,0,0,0,0.5468446,0.5195023,0,0,26.69032,5.577685,0,0.5468446,-0.5468446,13.10299,33.59734,0.1136208,0.5714526,0,0,5.577685
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,19.08052,19.08052,0.6908337,0.6908337,0,0,0,0.6908337,0,0,1.110223E-16,0,0.7271934,0.6908337,0,0,27.29793,5.030841,0,0.7271934,-0.7271934,12.33646,31.63188,0.1136208,0.7599171,0,0,5.030841
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,18.4082,18.4082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.10592,4.303648,0,0,0,12.33646,31.63188,0.1136208,0,0,0,4.303648
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,17.86368,17.86368,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0.4183888,0.3974694,0,0,28.10592,4.303648,0,0.4183888,-0.4183888,11.89544,30.50106,0.1136208,0.4372163,0,0,4.303648
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.41334,20.80307,17.29693,0,0,0,0,0,0,0,0,0,1.41334,0,0,0,0,28.5708,3.885258,1.41334,0,1.41334,13.23625,33.93903,0.1134643,0,1.130672,0,5.298598
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.599709,27.58701,18.29708,4.305622,4.305622,0,0,0,4.305622,83.60485,0,0,3.599709,4.532233,4.305622,0,0,27.15746,5.157264,0,0.9325247,-0.9325247,12.25328,31.41861,0.1134643,4.736184,2.879767,0,8.756973
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,7.569468,42.16564,20.8141,7.741319,7.741319,12,0,3.372,7.741319,97.78009,0,0,7.569468,0,0,4.258681,4.045747,28.1936,4.22474,11.61522,0,11.61522,23.27244,59.67281,0.1146321,8.51545,6.055575,12,11.79421
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,9.131585,50.66332,23.45893,3.692664,3.692664,10.76712,0,3.060081,3.692664,247.2899,0,0,9.131585,0,0,7.074457,6.720734,16.57838,14.67843,15.85232,0,15.85232,38.31128,98.23384,0.1149797,4.06193,7.305268,12,23.81002
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,10.07888,57.13872,25.78704,3.422798,3.422798,0,0,0,3.422798,294.4632,5.749872,0,10.07888,3.602945,3.422798,0,0,0.7260627,28.94552,0.7260627,0,0.7260627,39.00008,100,0.1149005,3.765078,8.063104,0,39.0244
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,10.54142,61.6754,27.84845,6.362439,6.362439,0,0,0,6.362439,165.6821,3.844116,0,10.54142,6.697304,6.362439,0,0,0,29.59898,0,0,0,39.00008,100,0.1149005,6.998682,8.433136,0,40.1404
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,9.593646,60.31205,29.8154,3.189713,3.189713,0,0,0,3.189713,300.7683,6.236054,0,9.593646,3.357593,3.189713,0,0,0,29.59898,0,0,0,39.00008,100,0.1149005,3.508684,7.674917,0,39.19262
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,7.558735,54.10269,31.06558,8.301356,8.301356,3,0,1.095,8.301356,91.05422,1.978361,0,7.558735,5.580375,5.301356,0,0,0,29.59898,0,0,0,39.00008,100,0.1149005,9.131492,6.046988,12,37.15771
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,7.010143,52.77643,31.59899,4.184093,4.184093,0,0,0,4.184093,167.5427,2.605834,0,7.010143,4.404309,4.184093,0,0,0,29.59898,0,0,0,39.00008,100,0.1149005,4.602503,5.608114,0,36.60912
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.96172,46.51558,32.12684,0,0,0,0,0,0,0,4.96172,0,4.96172,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1149005,0,3.969375,0,34.5607
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.127296,40.43618,31.71011,5.366704,5.366704,0,0,0,5.366704,58.2722,0,0,3.127296,5.649162,5.366704,0,0,0,29.59898,0,2.521866,-2.521866,36.3418,93.18391,0.1149005,5.903374,2.501837,0,32.72628
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3538952,31.09246,30.15989,4.431344,4.431344,0,0,0,4.431344,7.986182,0,8.881784E-16,0.3538952,4.664572,4.431344,0,0,2.802073,27.07711,0,4.310677,-4.310677,31.79795,81.53303,0.1149005,4.874478,0.2831161,0,27.43101
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,28.62634,28.62634,2.077455,2.077455,0,0,0,2.077455,0,0,4.440892E-16,0,2.186795,2.077455,0,0,7.591714,22.76644,0,2.186795,-2.186795,29.49286,75.62257,0.1149005,2.2852,0,0,22.76644
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,27.23725,27.23725,8.124874,8.124874,3,0,1.095,8.124874,0,0,0,0,5.394604,5.124874,0,0,10.02149,20.57964,0,5.394604,-5.394604,23.80645,61.04206,0.1149005,8.937362,0,12,20.57964
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,25.86483,25.86483,6.475389,6.475389,12,0,3.372,6.475389,0,0,0,0,0,0,5.524611,5.248381,16.01549,15.18504,5.248381,0,5.248381,28.7855,73.80883,0.1157969,7.122928,0,12,15.18504
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,24.40906,24.40906,1.139709,1.139709,9.93971,0,2.850746,1.139709,0,0,0,0,0,0,8.8,8.36,10.76711,19.90858,8.36,0,8.36,36.71649,94.14467,0.116717,1.25368,0,12,19.90858
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,23.27001,23.27001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40711,27.43258,0,0,0,36.71649,94.14467,0.116717,0,0,0,27.43258
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,22.34766,22.34766,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40711,27.43258,0,0,0,36.71649,94.14467,0.116717,0,0,0,27.43258
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,21.40863,21.40863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40711,27.43258,0,0,0,36.71649,94.14467,0.116717,0,0,0,27.43258
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,20.58074,20.58074,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40711,27.43258,0,0,0,36.71649,94.14467,0.116717,0,0,0,27.43258
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,19.87508,19.87508,1.154532,1.154532,0,0,0,1.154532,0,0,2.220446E-16,0,1.215297,1.154532,0,0,2.40711,27.43258,0,1.215297,-1.215297,35.43546,90.85997,0.116717,1.269985,0,0,27.43258
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,19.19165,19.19165,0.131397,0.131397,0,0,0,0.131397,0,0,2.775558E-17,0,0.1383126,0.131397,0,0,3.75744,26.21728,0,0.1383126,-0.1383126,35.28967,90.48614,0.116717,0.1445367,0,0,26.21728
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,18.536,18.536,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,1.525664,1.449381,0,0,3.91112,26.07897,0,1.525664,-1.525664,33.68147,86.36258,0.116717,1.594319,0,0,26.07897
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,17.98592,17.98592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.606303,24.5533,0,0,0,33.68147,86.36258,0.116717,0,0,0,24.5533
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.8133424,19.42658,17.42473,2.787169,2.787169,0,0,0,2.787169,29.18167,0,0,0.8133424,2.933862,2.787169,0,0,5.606303,24.5533,0,2.12052,-2.12052,31.44625,80.63124,0.116717,3.065886,0.6506739,0,25.36665
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.343012,21.77524,18.42487,4.018147,4.018147,0,0,0,4.018147,33.42368,0,0,1.343012,4.229628,4.018147,0,0,7.962436,22.43279,0,2.886616,-2.886616,28.40349,72.82931,0.116717,4.419961,1.07441,0,23.7758
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.02279,23.51931,20.9419,0,0,0,0,0,0,0,0,0,1.02279,0,0,0,0,11.16979,19.54617,1.02279,0,1.02279,29.37379,75.31726,0.1166053,0,0.8182318,0,20.56896
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.166246,26.58998,23.59784,6.448671,6.448671,0,0,0,6.448671,18.08505,0,8.881784E-16,1.166246,6.788074,6.448671,0,0,10.147,20.46668,0,5.621829,-5.621829,23.44786,60.12261,0.1166053,7.093538,0.9329965,0,21.63293
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.826058,30.71022,25.90928,0,0,0,0,0,0,0,0,0,1.826058,0,0,0,0,16.39347,14.84485,1.826058,0,1.826058,25.18021,64.56452,0.1164065,0,1.460847,0,16.67091
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.709332,32.53086,27.98736,0,0,0,0,0,0,0,0,0,1.709332,0,0,0,0,14.56742,16.4883,1.709332,0,1.709332,26.80183,68.7225,0.116221,0,1.367465,0,18.19764
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.278104,39.00908,29.94319,1.983378,1.983378,0,0,0,1.983378,165.2788,0,0,3.278104,2.087766,1.983378,0,0,12.85808,18.0267,1.190337,0,1.190337,27.93108,71.61802,0.1160922,2.181716,2.622483,0,21.30481
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.475057,37.9955,31.19337,0.7367634,0.7367634,0,0,0,0.7367634,335.9364,0,0,2.475057,0.7755404,0.7367634,0,0,11.66775,19.09801,1.699516,0,1.699516,29.54338,75.75212,0.1159087,0.8104397,1.980045,0,21.57306
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.020222,37.26504,31.73789,2.480143,2.480143,0,0,0,2.480143,81.45584,0,0,2.020222,2.610677,2.480143,0,0,9.968229,20.62757,0,0.5904555,-0.5904555,28.92099,74.15623,0.1159087,2.728158,1.616177,0,22.64779
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4942223,33.57664,32.25463,0,0,0,0,0,0,0,0,0,0.4942223,0,0,0,0,10.62429,20.03712,0.4942223,0,0.4942223,29.38985,75.35844,0.1158555,0,0.3953778,0,20.53134
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6306944,33.51882,31.83235,0,0,0,0,0,0,0,0,0,0.6306944,0,0,0,0,10.13007,20.48192,0.6306944,0,0.6306944,29.98818,76.89262,0.1157877,0,0.5045556,0,21.11261
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4368697,31.45251,30.2988,2.852192,2.852192,0,0,0,2.852192,15.31698,0,4.440892E-16,0.4368697,3.002308,2.852192,0,0,9.499374,21.04954,0,2.565438,-2.565438,27.28397,69.95876,0.1157877,3.137412,0.3494957,0,21.48641
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,28.75413,28.75413,6.138627,6.138627,0,0,0,6.138627,0,0,8.881784E-16,0,6.461712,6.138627,0,0,12.34986,18.4841,0,6.461712,-6.461712,20.47273,52.49407,0.1157877,6.752489,0,0,18.4841
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,27.37616,27.37616,3.006314,3.006314,0,0,0,3.006314,0,0,4.440892E-16,0,3.164541,3.006314,0,0,19.52954,12.02239,0,3.164541,-3.164541,17.13701,43.94096,0.1157877,3.306946,0,0,12.02239
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,26.00374,26.00374,3.16284,3.16284,0,0,0,3.16284,0,0,4.440892E-16,0,3.329306,3.16284,0,0,23.0457,8.85785,0,3.329306,-3.329306,13.62761,34.94253,0.1157877,3.479125,0,0,8.85785
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,24.54797,24.54797,0.09088544,0.09088544,0,0,0,0.09088544,0,0,1.387779E-17,0,0.09566888,0.09088544,0,0,26.74493,5.528544,0,0.09566888,-0.09566888,13.52677,34.68395,0.1157877,0.09997398,0,0,5.528544
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,23.39225,23.39225,0.6973194,0.6973194,0,0,0,0.6973194,0,0,0,0,0.7340205,0.6973194,0,0,26.85122,5.432875,0,0.7340205,-0.7340205,12.75304,32.70005,0.1157877,0.7670513,0,0,5.432875
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,22.4699,22.4699,1.028373,1.028373,0,0,0,1.028373,0,0,0,0,1.082498,1.028373,0,0,27.6668,4.698855,0,1.082498,-1.082498,11.61199,29.77427,0.1157877,1.13121,0,0,4.698855
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,21.53643,21.53643,1.095665,1.095665,0,0,0,1.095665,0,0,2.220446E-16,0,1.153331,1.095665,0,0,28.86958,3.616357,0,1.153331,-1.153331,10.39627,26.65706,0.1157877,1.205231,0,0,3.616357
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,20.70853,20.70853,0.08640113,0.08640113,0,0,0,0.08640113,0,0,1.387779E-17,0,0.09094856,0.08640113,0,0,30.15106,2.463026,0,0.09094856,-0.09094856,10.3004,26.41124,0.1157877,0.09504125,0,0,2.463026
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,20.00287,20.00287,0.8514949,0.8514949,0,0,0,0.8514949,0,0,1.110223E-16,0,0.8963104,0.8514949,0,0,30.25211,2.372077,0,0.8963104,-0.8963104,9.355611,23.9887,0.1157877,0.9366444,0,0,2.372077
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,19.29722,19.29722,0.7575701,0.7575701,0,0,0,0.7575701,0,0,1.110223E-16,0,0.7974422,0.7575701,0,0,31.24801,1.475767,0,0.7974422,-0.7974422,8.515033,21.83337,0.1157877,0.8333271,0,0,1.475767
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,18.65824,18.65824,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,8.8,8.36,32.13406,0.6783248,8.36,0,8.36,16.44603,42.16921,0.1166345,1.003604,0,12,0.6783248
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,18.11371,18.11371,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,8.8,8.36,23.77406,8.202325,8.36,0,8.36,24.37702,62.50505,0.1177888,2.374259,0,12,8.202325
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.467297,21.18383,17.53585,5.543348,5.543348,12,0,3.372,5.543348,26.46951,0,0,1.467297,0,0,6.456652,6.13382,15.41406,15.72633,7.601117,0,7.601117,31.58807,80.99489,0.1189801,6.097683,1.173838,12,17.19362
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.686355,25.37938,18.536,1.4946,1.4946,0,0,0,1.4946,179.7374,0,0,2.686355,1.573263,1.4946,0,0,7.812943,22.56733,1.113092,0,1.113092,32.64404,83.70251,0.1188599,1.64406,2.149084,0,25.25368
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.598619,30.51429,21.06414,1.770182,1.770182,0,0,0,1.770182,203.2909,0,0,3.598619,1.863349,1.770182,0,0,6.69985,23.56911,1.73527,0,1.73527,34.29026,87.92358,0.1186731,1.9472,2.878895,0,27.16773
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.970333,34.39322,23.72008,1.365911,1.365911,0,0,0,1.365911,290.6729,0,0,3.970333,1.437801,1.365911,0,0,4.964581,25.13086,2.532531,0,2.532531,36.69283,94.084,0.1184014,1.502502,3.176266,0,29.10119
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.224475,34.73432,26.04819,0,0,0,0,0,0,0,0.792426,0,3.224475,0,0,0,0,2.432049,27.41013,2.432049,0,2.432049,39.00008,100,0.1181417,0,2.57958,0,30.63461
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.428222,40.47411,28.11515,8.389953,8.389953,3,0,1.095,8.389953,52.78006,0,0,4.428222,5.673635,5.389953,0,0,0,29.59898,0,1.245412,-1.245412,37.6873,96.6339,0.1181417,9.228949,3.542578,12,34.0272
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,5.534751,46.07005,30.06543,1.94281,1.94281,0,0,0,1.94281,284.8838,2.105896,0,5.534751,2.045063,1.94281,0,0,1.383792,28.35357,1.383792,0,1.383792,39.00008,100,0.1179945,2.137091,4.427801,0,33.88832
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.040208,49.13094,31.31561,1.183674,1.183674,0,0,0,1.183674,510.293,4.794235,0,6.040208,1.245973,1.183674,0,0,0,29.59898,0,0,0,39.00008,100,0.1179945,1.302042,4.832167,0,35.63919
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,4.684189,45.33004,31.84902,0,0,0,0,0,0,0,4.684189,0,4.684189,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1179945,0,3.747351,0,34.28316
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.149223,38.29446,32.37688,5.979479,5.979479,0,0,0,5.979479,35.94332,0,8.881784E-16,2.149223,6.294188,5.979479,0,0,0,29.59898,0,4.144965,-4.144965,34.6309,88.797,0.1179945,6.577427,1.719379,0,31.7482
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5333749,33.38523,31.96015,0,0,0,0,0,0,0,0,0,0.5333749,0,0,0,0,4.605517,25.45401,0.5333749,0,0.5333749,35.13691,90.09444,0.1179378,0,0.4266999,0,25.98739
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2683015,31.11705,30.40993,0,0,0,0,0,0,0,0,0,0.2683015,0,0,0,0,4.072142,25.93405,0.2683015,0,0.2683015,35.39144,90.74709,0.1179093,0,0.2146412,0,26.20235
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,28.87637,28.87637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.80384,26.17552,0,0,0,35.39144,90.74709,0.1179093,0,0,0,26.17552
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,27.50395,27.50395,3.300218,3.300218,0,0,0,3.300218,0,0,0,0,3.473913,3.300218,0,0,3.80384,26.17552,0,3.473913,-3.473913,31.72961,81.35782,0.1179093,3.630239,0,0,26.17552
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,26.11486,26.11486,0.6314413,0.6314413,0,0,0,0.6314413,0,0,0,0,0.664675,0.6314413,0,0,7.663744,22.70161,0,0.664675,-0.664675,31.02898,79.56133,0.1179093,0.6945854,0,0,22.70161
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,24.6591,24.6591,1.614329,1.614329,0,0,0,1.614329,0,0,2.220446E-16,0,1.699294,1.614329,0,0,8.402272,22.03693,0,1.699294,-1.699294,29.23777,74.96849,0.1179093,1.775762,0,0,22.03693
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,23.48671,23.48671,1.50039,1.50039,0,0,0,1.50039,0,0,2.220446E-16,0,1.579358,1.50039,0,0,10.29038,20.33764,0,1.579358,-1.579358,27.57298,70.69981,0.1179093,1.650429,0,0,20.33764
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,22.58102,22.58102,0.628625,0.628625,0,0,0,0.628625,0,0,1.110223E-16,0,0.6617105,0.628625,0,0,12.04522,18.75828,0,0.6617105,-0.6617105,26.87548,68.91134,0.1179093,0.6914875,0,0,18.75828
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,21.642,21.642,0.5928082,0.5928082,0,0,0,0.5928082,0,0,0,0,0.6240087,0.5928082,0,0,12.78045,18.09657,0,0.6240087,-0.6240087,26.21771,67.22477,0.1179093,0.6520891,0,0,18.09657
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,20.79743,20.79743,0.212802,0.212802,0,0,0,0.212802,0,0,0,0,0.2240021,0.212802,0,0,13.47379,17.47256,0,0.2240021,-0.2240021,25.98159,66.61934,0.1179093,0.2340822,0,0,17.47256
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,20.09733,20.09733,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.72269,17.24856,0,0,0,25.98159,66.61934,0.1179093,0,0,0,17.24856
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,19.40834,19.40834,1.639402,1.639402,0,0,0,1.639402,0,0,2.220446E-16,0,1.725686,1.639402,0,0,13.72269,17.24856,0,1.725686,-1.725686,24.16256,61.95516,0.1179093,1.803342,0,0,17.24856
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,18.7527,18.7527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.64012,15.52287,0,0,0,24.16256,61.95516,0.1179093,0,0,0,15.52287
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,18.20817,18.20817,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0.6542386,0.6215267,0,0,15.64012,15.52287,0,0.6542386,-0.6542386,23.47293,60.18689,0.1179093,0.6836794,0,0,15.52287
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.619349,21.67892,17.64142,0,0,0,0,0,0,0,0,0,1.619349,0,0,0,0,16.36705,14.86864,1.619349,0,1.619349,25.00918,64.12598,0.1177377,0,1.29548,0,16.48799
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.229925,29.69537,18.64157,0,0,0,0,0,0,0,0,0,4.229925,0,0,0,0,14.7477,16.32605,4.229925,0,4.229925,29.02204,74.41534,0.1172918,0,3.38394,0,20.55597
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.689527,39.7627,21.17526,4.250783,4.250783,0,0,0,4.250783,157.3716,0,0,6.689527,4.474509,4.250783,0,0,10.51777,20.13298,2.215017,0,2.215017,31.12339,79.80341,0.1170597,4.675862,5.351621,0,26.82251
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,8.395786,48.49144,23.8312,8.494795,8.494795,8.406416,0,2.462823,8.494795,98.83448,0,0,8.395786,0.09303054,0.08837901,0,0,8.302756,22.1265,8.302756,0,8.302756,39.00008,100,0.1175456,9.344275,6.716629,12,30.52228
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,9.428441,55.06349,26.14265,2.60606,2.60606,0,0,0,2.60606,361.7891,6.68522,0,9.428441,2.743221,2.60606,0,0,0,29.59898,0,0,0,39.00008,100,0.1175456,2.866666,7.542753,0,39.02742
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,10.35186,61.3544,28.20961,0,0,0,0,0,0,0,10.35186,0,10.35186,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1175456,0,8.281487,0,39.95084
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,10.23969,63.44284,30.17656,0.8022978,0.8022978,0,0,0,0.8022978,1276.296,9.39517,0,10.23969,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1175456,0.8825275,8.191755,0,39.83867
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,9.119288,60.42049,31.41007,0,0,0,0,0,0,0,9.119288,0,9.119288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1175456,0,7.295431,0,38.71827
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,7.362742,54.45242,31.96015,0.1761766,0.1761766,0,0,0,0.1761766,4179.183,7.177293,0,7.362742,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1175456,0.1937943,5.890193,0,36.96172
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.357315,44.9839,32.47133,3.700801,3.700801,0,0,0,3.700801,117.7398,0.461735,0,4.357315,3.89558,3.700801,0,0,0,29.59898,0,0,0,39.00008,100,0.1175456,4.070881,3.485852,0,33.9563
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.994435,40.42023,32.06572,1.987012,1.987012,0,0,0,1.987012,150.7004,0.9028431,0,2.994435,2.091591,1.987012,0,0,0,29.59898,0,0,0,39.00008,100,0.1175456,2.185713,2.395548,0,32.59341
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4319238,31.67993,30.53772,6.648383,6.648383,0,0,0,6.648383,6.496675,0,0,0.4319238,6.998298,6.648383,0,0,0,29.59898,0,6.566374,-6.566374,32.07851,82.25243,0.1175456,7.313221,0.3455391,0,30.0309
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,29.00417,29.00417,1.468716,1.468716,0,0,0,1.468716,0,0,2.220446E-16,0,1.546016,1.468716,0,0,7.295971,23.0326,0,1.546016,-1.546016,30.44887,78.07386,0.1175456,1.615587,0,0,23.0326
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,27.62619,27.62619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.013767,21.48659,0,0,0,30.44887,78.07386,0.1175456,0,0,0,21.48659
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,26.2371,26.2371,2.589329,2.589329,0,0,0,2.589329,0,0,0,0,2.72561,2.589329,0,0,9.013767,21.48659,0,2.72561,-2.72561,27.57582,70.7071,0.1175456,2.848262,0,0,21.48659
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,24.7869,24.7869,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.04222,18.76098,0,0,0,27.57582,70.7071,0.1175456,0,0,0,18.76098
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,23.6145,23.6145,0.3634569,0.3634569,0,0,0,0.3634569,0,0,0,0,0.3825862,0.3634569,0,0,12.04222,18.76098,0,0.3825862,-0.3825862,27.17254,69.67304,0.1175456,0.3998026,0,0,18.76098
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,22.69215,22.69215,0.09891893,0.09891893,0,0,0,0.09891893,0,0,0,0,0.1041252,0.09891893,0,0,12.46732,18.37839,0,0.1041252,-0.1041252,27.06278,69.39162,0.1175456,0.1088108,0,0,18.37839
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,21.75313,21.75313,1.060193,1.060193,0,0,0,1.060193,0,0,2.220446E-16,0,1.115993,1.060193,0,0,12.58301,18.27427,0,1.115993,-1.115993,25.88643,66.37531,0.1175456,1.166212,0,0,18.27427
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,20.90856,20.90856,1.101366,1.101366,0,0,0,1.101366,0,0,2.220446E-16,0,1.159333,1.101366,0,0,13.823,17.15827,0,1.159333,-1.159333,24.66438,63.24187,0.1175456,1.211502,0,0,17.15827
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,20.20846,20.20846,0.1575991,0.1575991,0,0,0,0.1575991,0,0,0,0,0.1658937,0.1575991,0,0,15.11115,15.99894,0,0.1658937,-0.1658937,24.48951,62.7935,0.1175456,0.173359,0,0,15.99894
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,19.51947,19.51947,1.072089,1.072089,0,0,0,1.072089,0,0,2.220446E-16,0,1.128515,1.072089,0,0,15.29548,15.83305,0,1.128515,-1.128515,23.29996,59.74335,0.1175456,1.179298,0,0,15.83305
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,18.86382,18.86382,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,1.387891,1.318497,0,0,16.54938,14.70453,0,1.387891,-1.387891,21.83699,55.99217,0.1175456,1.450346,0,0,14.70453
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,18.33041,18.33041,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0.7574158,0.7195451,0,0,18.09148,13.31664,0,0.7574158,-0.7574158,21.0386,53.94503,0.1175456,0.7914996,0,0,13.31664
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.839219,19.83965,17.76922,0,0,0,0,0,0,0,0,0,0.839219,0,0,0,0,18.93306,12.55923,0.839219,0,0.839219,21.83475,55.98644,0.1174582,0,0.6713752,0,13.39845
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.136934,26.82887,18.76936,3.443748,3.443748,0,0,0,3.443748,91.09068,0,0,3.136934,3.624998,3.443748,0,0,18.09384,13.31452,0,0.4880642,-0.4880642,21.32029,54.6673,0.1174582,3.788123,2.509547,0,16.45146
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.918593,40.62524,21.29751,4.282045,4.282045,0,0,0,4.282045,161.5722,0,0,6.918593,4.507416,4.282045,0,0,18.63613,12.82646,2.411177,0,2.411177,23.60773,60.53253,0.1172077,4.710249,5.534874,0,19.74505
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,8.698236,49.69134,23.94233,3.693809,3.693809,0,0,0,3.693809,235.4815,0,0,8.698236,3.88822,3.693809,0,0,16.22495,14.99652,4.810016,0,4.810016,28.17092,72.23297,0.1167112,4.06319,6.958589,0,23.69475
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,9.687818,56.21876,26.27044,0.1811524,0.1811524,0,0,0,0.1811524,5347.882,0,0,9.687818,0.1906868,0.1811524,0,0,11.41494,19.32553,9.497131,0,9.497131,37.18069,95.3349,0.1157431,0.1992677,7.750255,0,29.01335
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,9.833774,59.37427,28.31518,2.33776,2.33776,0,0,0,2.33776,420.6494,5.455165,0,9.833774,2.4608,2.33776,0,0,1.917808,27.87295,1.917808,0,1.917808,39.00008,100,0.1155495,2.571536,7.867019,0,37.70673
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,9.436152,60.25529,30.27102,1.197991,1.197991,0,0,0,1.197991,787.665,8.17511,0,9.436152,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1155495,1.31779,7.548922,0,39.03513
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,9.800837,63.33846,31.5212,4.308062,4.308062,0,0,0,4.308062,227.4999,5.266035,0,9.800837,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1155495,4.738868,7.84067,0,39.39981
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,6.252314,50.69637,32.06572,4.710536,4.710536,0,0,0,4.710536,132.7304,1.293855,0,6.252314,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1155495,5.18159,5.001852,0,35.85129
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,4.730806,46.29915,32.59913,3.568368,3.568368,0,0,0,3.568368,132.5762,0.9746291,0,4.730806,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1155495,3.925205,3.784645,0,34.32978
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.242163,35.52247,32.16018,0.00303574,0.00303574,0,0,0,0.00303574,40917.97,1.238968,0,1.242163,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1155495,0.003339313,0.9937304,0,30.84114
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3542146,31.5962,30.65996,0,0,0,0,0,0,0,0.3542146,0,0.3542146,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1155495,0,0.2833717,0,29.95319
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,29.14308,29.14308,0.4325277,0.4325277,0,0,0,0.4325277,0,0,5.551115E-17,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1155495,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,27.75399,27.75399,4.361407,4.361407,0,0,0,4.361407,0,0,8.881784E-16,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1155495,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,26.3649,26.3649,2.8232,2.8232,0,0,0,2.8232,0,0,4.440892E-16,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1155495,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,24.89247,24.89247,0.4273241,0.4273241,0,0,0,0.4273241,0,0,5.551115E-17,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1155495,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,23.73674,23.73674,1.235964,1.235964,0,0,0,1.235964,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1155495,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,22.81439,22.81439,0.9009406,0.9009406,0,0,0,0.9009406,0,0,1.110223E-16,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1155495,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,21.88092,21.88092,0.4694375,0.4694375,0,0,0,0.4694375,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1155495,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,21.03636,21.03636,1.23439,1.23439,0,0,0,1.23439,0,0,2.220446E-16,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1155495,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,20.31403,20.31403,1.484717,1.484717,0,0,0,1.484717,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1155495,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,19.62504,19.62504,0.9967397,0.9967397,0,0,0,0.9967397,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1155495,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,18.96939,18.96939,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1155495,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,18.44154,18.44154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1155495,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5355794,19.19682,17.88035,3.606061,3.606061,0,0,0,3.606061,14.8522,0,8.881784E-16,0.5355794,3.795854,3.606061,0,0,18.82922,12.65268,0,3.260275,-3.260275,17.70049,45.38577,0.1155495,3.966668,0.4284636,0,13.18826
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.520035,25.30863,18.8916,0,0,0,0,0,0,0,0,0,2.520035,0,0,0,0,22.45174,9.392409,2.520035,0,2.520035,20.0912,51.51579,0.1152962,0,2.016028,0,11.91245
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.002248,32.03154,21.4253,0,0,0,0,0,0,0,0,0,4.002248,0,0,0,0,19.93171,11.66044,4.002248,0,4.002248,23.88807,61.25133,0.1148961,0,3.201798,0,15.66269
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,6.42072,42.17709,24.06457,1.433924,1.433924,0,0,0,1.433924,447.7726,0,0,6.42072,1.509394,1.433924,0,0,15.92946,15.26246,4.911325,0,4.911325,28.54736,73.1982,0.114409,1.577317,5.136576,0,21.68318
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,8.373275,51.47074,26.39268,0.4900865,0.4900865,0,0,0,0.4900865,1708.53,0,0,8.373275,0.5158806,0.4900865,0,0,11.01813,19.68266,7.857394,0,7.857394,36.00154,92.31145,0.1136381,0.5390952,6.69862,0,28.05593
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,8.94256,56.07786,28.45964,3.252334,3.252334,0,0,0,3.252334,274.9582,2.35831,0,8.94256,3.42351,3.252334,0,0,3.16074,26.75431,3.16074,0,3.16074,39.00008,100,0.1133309,3.577568,7.154048,0,35.69687
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,9.148019,59.26477,30.39326,0,0,0,0,0,0,0,9.148019,0,9.148019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1133309,0,7.318415,0,38.747
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,7.463351,54.44137,31.64344,6.685908,6.685908,0,0,0,6.685908,111.6281,0.4255526,0,7.463351,7.037798,6.685908,0,0,0,29.59898,0,0,0,39.00008,100,0.1133309,7.354499,5.970681,0,37.06233
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,4.521624,45.19548,32.19352,1.648445,1.648445,0,0,0,1.648445,274.2964,2.78642,0,4.521624,1.735205,1.648445,0,0,0,29.59898,0,0,0,39.00008,100,0.1133309,1.813289,3.617299,0,34.1206
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.185169,41.67841,32.72137,3.350946,3.350946,0,0,0,3.350946,95.05283,0,4.440892E-16,3.185169,3.527312,3.350946,0,0,0,29.59898,0,0.3421427,-0.3421427,38.63943,99.07526,0.1133309,3.686041,2.548135,0,32.78415
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.307139,35.83287,32.28797,6.929325,6.929325,0,0,0,6.929325,18.86387,0,8.881784E-16,1.307139,7.294026,6.929325,0,0,0.3801586,29.25684,0,5.986888,-5.986888,32.32869,82.89392,0.1133309,7.622258,1.045711,0,30.56397
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.611746,32.41265,30.78776,0,0,0,0,0,0,0,0,0,0.611746,0,0,0,0,7.032256,23.26995,0.611746,0,0.611746,32.90905,84.382,0.1132716,0,0.4893968,0,23.88169
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,29.27087,29.27087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.42051,23.82052,0,0,0,32.90905,84.382,0.1132716,0,0,0,23.82052
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,27.88178,27.88178,3.708664,3.708664,0,0,0,3.708664,0,0,4.440892E-16,0,3.903857,3.708664,0,0,6.42051,23.82052,0,3.903857,-3.903857,28.79402,73.83067,0.1132716,4.079531,0,0,23.82052
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,26.48714,26.48714,7.080527,7.080527,0,0,0,7.080527,0,0,8.881784E-16,0,7.453186,7.080527,0,0,10.75813,19.91666,0,7.453186,-7.453186,20.93767,53.68623,0.1132716,7.788579,0,0,19.91666
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,25.03693,25.03693,1.967981,1.967981,0,0,0,1.967981,0,0,0,0,2.071558,1.967981,0,0,19.03945,12.46348,0,2.071558,-2.071558,18.75406,48.08723,0.1132716,2.164778,0,0,12.46348
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,23.86454,23.86454,1.041815,1.041815,0,0,0,1.041815,0,0,2.220446E-16,0,1.096647,1.041815,0,0,21.34118,10.39192,0,1.096647,-1.096647,17.59809,45.12322,0.1132716,1.145996,0,0,10.39192
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,22.94219,22.94219,0.5600665,0.5600665,0,0,0,0.5600665,0,0,0,0,0.5895436,0.5600665,0,0,22.55968,9.29527,0,0.5895436,-0.5895436,16.97666,43.5298,0.1132716,0.6160731,0,0,9.29527
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,22.00316,22.00316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.21472,8.705727,0,0,0,16.97666,43.5298,0.1132716,0,0,0,8.705727
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,21.14193,21.14193,0.4763774,0.4763774,0,0,0,0.4763774,0,0,1.110223E-16,0,0.5014499,0.4763774,0,0,23.21472,8.705727,0,0.5014499,-0.5014499,16.44808,42.17449,0.1132716,0.5240151,0,0,8.705727
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,20.42516,20.42516,0.3925501,0.3925501,0,0,0,0.3925501,0,0,5.551115E-17,0,0.4132106,0.3925501,0,0,23.77189,8.204277,0,0.4132106,-0.4132106,16.01252,41.05766,0.1132716,0.4318051,0,0,8.204277
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,19.73617,19.73617,0.9317564,0.9317564,0,0,0,0.9317564,0,0,1.110223E-16,0,0.9807962,0.9317564,0,0,24.23101,7.791066,0,0.9807962,-0.9807962,14.97867,38.40677,0.1132716,1.024932,0,0,7.791066
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,19.08052,19.08052,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0.4928512,0.4682086,0,0,25.32079,6.81027,0,0.4928512,-0.4928512,14.45916,37.0747,0.1132716,0.5150295,0,0,6.81027
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,18.536,18.536,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0.02437577,0.02315698,0,0,25.8684,6.317419,0,0.02437577,-0.02437577,14.43347,37.00881,0.1132716,0.02547268,0,0,6.317419
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.147885,20.8171,17.96925,5.72334,5.72334,3,0,1.095,5.72334,20.05622,0,0,1.147885,2.866674,2.72334,0,0,25.89548,6.293043,0,1.718788,-1.718788,12.6217,32.36328,0.1132716,6.295674,0.9183084,12,7.440928
