Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.477856,22.69242,18.98606,1.221829,1.221829,10.02183,0,2.871523,1.221829,120.9544,1.776357E-15,0,1.477856,0,0,8.8,8.36,27.80525,4.574255,9.837856,0,9.837856,21.95471,56.29403,0.1140002,1.344012,1.182285,12,6.052111
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.756884,31.46998,21.54754,1.873508,1.873508,10.67351,0,3.036397,1.873508,200.5267,1.776357E-15,0,3.756884,0,0,8.8,8.36,17.96739,13.42832,12.11688,0,12.11688,33.4498,85.76854,0.1146511,2.060859,3.005507,12,17.18521
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.514436,36.50231,24.20903,3.242644,3.242644,0,0,0,3.242644,139.2208,0,0,4.514436,3.41331,3.242644,0,0,5.850509,24.33352,1.101127,0,1.101127,34.49442,88.44705,0.1145453,3.566909,3.611549,0,28.84796
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.739322,42.80264,26.54826,0,0,0,0,0,0,0,0.9899404,0,5.739322,0,0,0,0,4.749382,25.32454,4.749382,0,4.749382,39.00008,100,0.1140911,0,4.591458,0,31.06386
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,6.30177,46.92115,28.59855,3.067567,3.067567,0,0,0,3.067567,205.4322,3.072752,0,6.30177,3.229017,3.067567,0,0,0,29.59898,0,0,0,39.00008,100,0.1140911,3.374323,5.041416,0,35.90075
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,6.343488,49.26376,30.53772,1.552121,1.552121,0,0,0,1.552121,408.698,4.709676,0,6.343488,1.633812,1.552121,0,0,0,29.59898,0,0,0,39.00008,100,0.1140911,1.707333,5.07479,0,35.94247
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,5.674981,48.45231,31.7879,0,0,0,0,0,0,0,5.674981,0,5.674981,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1140911,0,4.539984,0,35.27396
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.090637,47.13762,32.31575,0.6928552,0.6928552,0,0,0,0.6928552,734.7331,4.361316,0,5.090637,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.1140911,0.7621408,4.072509,0,34.68961
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.258012,39.09732,32.84916,3.630253,3.630253,0,0,0,3.630253,62.19986,0,0,2.258012,3.821318,3.630253,0,0,0,29.59898,0,1.563306,-1.563306,37.35221,95.7747,0.1140911,3.993278,1.80641,0,31.85699
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.8809491,34.81787,32.44355,0,0,0,0,0,0,0,0,0,0.8809491,0,0,0,0,1.737007,28.03567,0.8809491,0,0.8809491,38.18795,97.91763,0.1140072,0,0.7047593,0,28.91662
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5482934,32.38276,30.92667,9.807384,9.807384,3,0,1.095,9.807384,5.590618,0,0,0.5482934,7.165667,6.807384,0,0,0.8560579,28.82853,0,6.617373,-6.617373,31.21263,80.03221,0.1140072,10.78812,0.4386347,12,29.37682
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,29.40978,29.40978,6.165673,6.165673,0,0,0,6.165673,0,0,8.881784E-16,0,6.490182,6.165673,0,0,8.208695,22.21115,0,6.490182,-6.490182,24.37137,62.49058,0.1140072,6.78224,0,0,22.21115
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,28.03736,28.03736,1.593993,1.593993,0,0,0,1.593993,0,0,2.220446E-16,0,1.677888,1.593993,0,0,15.42001,15.72097,0,1.677888,-1.677888,22.60273,57.95559,0.1140072,1.753392,0,0,15.72097
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,26.63161,26.63161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.28433,14.04308,0,0,0,22.60273,57.95559,0.1140072,0,0,0,14.04308
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,25.17584,25.17584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.28433,14.04308,0,0,0,22.60273,57.95559,0.1140072,0,0,0,14.04308
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,24.00345,24.00345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.28433,14.04308,0,0,0,22.60273,57.95559,0.1140072,0,0,0,14.04308
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,23.08109,23.08109,0.8854382,0.8854382,0,0,0,0.8854382,0,0,1.110223E-16,0,0.9320402,0.8854382,0,0,17.28433,14.04308,0,0.9320402,-0.9320402,21.62027,55.43647,0.1140072,0.973982,0,0,14.04308
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,22.1254,22.1254,0.6523527,0.6523527,0,0,0,0.6523527,0,0,1.110223E-16,0,0.6866871,0.6523527,0,0,18.31993,13.11104,0,0.6866871,-0.6866871,20.89644,53.5805,0.1140072,0.7175879,0,0,13.11104
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,21.26972,21.26972,1.294866,1.294866,0,0,0,1.294866,0,0,0,0,1.363017,1.294866,0,0,19.08291,12.42436,0,1.363017,-1.363017,19.45969,49.89654,0.1140072,1.424353,0,0,12.42436
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,20.56407,20.56407,1.099558,1.099558,0,0,0,1.099558,0,0,2.220446E-16,0,1.15743,1.099558,0,0,20.59738,11.06134,0,1.15743,-1.15743,18.23965,46.76825,0.1140072,1.209514,0,0,11.06134
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,19.86397,19.86397,1.965077,1.965077,0,0,0,1.965077,0,0,2.220446E-16,0,2.068502,1.965077,0,0,21.88341,9.90391,0,2.068502,-2.068502,16.05926,41.17751,0.1140072,2.161584,0,0,9.90391
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,19.20831,19.20831,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0.9130929,0.8674383,0,0,24.18175,7.835408,0,0.9130929,-0.9130929,15.09678,38.70961,0.1140072,0.9541821,0,0,7.835408
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,18.65824,18.65824,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,1.063575,1.010396,0,0,25.19629,6.922315,0,1.063575,-1.063575,13.97567,35.83498,0.1140072,1.111436,0,0,6.922315
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.33343,21.39965,18.08038,3.771945,3.771945,0,0,0,3.771945,35.35126,0,0,1.33343,3.970468,3.771945,0,0,26.37804,5.85874,0,2.637038,-2.637038,11.19599,28.7076,0.1140072,4.149139,1.066744,0,7.19217
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.299188,27.64796,19.13053,4.070531,4.070531,11.56425,0,3.261755,4.070531,81.05055,0,0,3.299188,0,0,7.493716,7.11903,29.30808,3.221702,10.41822,0,10.41822,21.07958,54.05009,0.1150161,4.477584,2.63935,12,6.52089
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,6.496183,39.73962,21.69201,3.56095,3.56095,11.41426,0,3.223806,3.56095,182.4283,0,0,6.496183,0,0,7.853304,7.460639,18.88987,12.5981,13.95682,0,13.95682,34.32018,88.00029,0.1156376,3.917045,5.196946,12,19.09428
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,7.664091,46.60252,24.36461,4.827914,4.827914,0,0,0,4.827914,158.7454,0,0,7.664091,5.082015,4.827914,0,0,4.933044,25.15924,2.582077,0,2.582077,36.76975,94.28123,0.115394,5.310705,6.131273,0,32.82333
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,9.845486,57.38662,26.70939,1.869764,1.869764,0,0,0,1.869764,526.5631,5.526345,0,9.845486,1.968172,1.869764,0,0,2.350968,27.48311,2.350968,0,2.350968,39.00008,100,0.115173,2.05674,7.876389,0,37.32859
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,10.46332,62.5527,28.7708,4.63159,4.63159,0,0,0,4.63159,225.912,5.587959,0,10.46332,4.875358,4.63159,0,0,0,29.59898,0,0,0,39.00008,100,0.115173,5.094748,8.370653,0,40.06229
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,9.874714,62.6026,30.70997,5.155361,5.155361,0,0,0,5.155361,191.5426,4.448018,0,9.874714,5.426696,5.155361,0,0,0,29.59898,0,0,0,39.00008,100,0.115173,5.670897,7.899771,0,39.47369
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,9.384779,62.18165,31.96015,2.485049,2.485049,0,0,0,2.485049,377.6496,6.768938,0,9.384779,2.615841,2.485049,0,0,0,29.59898,0,0,0,39.00008,100,0.115173,2.733554,7.507823,0,38.98376
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,7.573283,55.85964,32.50467,0,0,0,0,0,0,0,7.573283,0,7.573283,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.115173,0,6.058626,0,37.17226
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.808919,47.02998,33.03808,0,0,0,0,0,0,0,4.808919,0,4.808919,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.115173,0,3.847136,0,34.4079
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.710466,37.27922,32.59913,0,0,0,0,0,0,0,1.710466,0,1.710466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.115173,0,1.368373,0,31.30944
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.220656,31.66571,31.08224,4.462799,4.462799,0,0,0,4.462799,4.944342,8.881784E-16,0,0.220656,4.697683,4.462799,0,0,0,29.59898,0,4.477027,-4.477027,34.28088,87.89951,0.115173,4.909079,0.1765248,0,29.81963
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,29.58203,29.58203,3.672732,3.672732,0,0,0,3.672732,0,0,4.440892E-16,0,3.866034,3.672732,0,0,4.974474,25.12195,0,3.866034,-3.866034,30.20572,77.45041,0.115173,4.040006,0,0,25.12195
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,28.19294,28.19294,4.118019,4.118019,0,0,0,4.118019,0,0,0,0,4.334757,4.118019,0,0,9.270067,21.25592,0,4.334757,-4.334757,25.63648,65.73444,0.115173,4.529821,0,0,21.25592
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,26.78718,26.78718,3.275824,3.275824,0,0,0,3.275824,0,0,4.440892E-16,0,3.448236,3.275824,0,0,14.08646,16.92116,0,3.448236,-3.448236,22.00172,56.41457,0.115173,3.603407,0,0,16.92116
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,25.31475,25.31475,0.8542897,0.8542897,0,0,0,0.8542897,0,0,0,0,0.8992524,0.8542897,0,0,17.91784,13.47292,0,0.8992524,-0.8992524,21.05383,53.98407,0.115173,0.9397187,0,0,13.47292
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,24.14236,24.14236,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.91701,12.57367,0,0,0,21.05383,53.98407,0.115173,0,0,0,12.57367
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,23.22,23.22,1.264302,1.264302,0,0,0,1.264302,0,0,0,0,1.330844,1.264302,0,0,18.91701,12.57367,0,1.330844,-1.330844,19.651,50.38707,0.115173,1.390732,0,0,12.57367
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,22.28654,22.28654,1.066534,1.066534,0,0,0,1.066534,0,0,2.220446E-16,0,1.122668,1.066534,0,0,20.39572,11.24283,0,1.122668,-1.122668,18.4676,47.35273,0.115173,1.173188,0,0,11.24283
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,21.4253,21.4253,0.5675955,0.5675955,0,0,0,0.5675955,0,0,1.110223E-16,0,0.597469,0.5675955,0,0,21.64313,10.12016,0,0.597469,-0.597469,17.83781,45.73789,0.115173,0.6243551,0,0,10.12016
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,20.70853,20.70853,0.4027118,0.4027118,0,0,0,0.4027118,0,0,5.551115E-17,0,0.4239071,0.4027118,0,0,22.30699,9.522692,0,0.4239071,-0.4239071,17.39098,44.59216,0.115173,0.4429829,0,0,9.522692
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,20.01954,20.01954,0.9016401,0.9016401,0,0,0,0.9016401,0,0,1.110223E-16,0,0.9490948,0.9016401,0,0,22.77799,9.098784,0,0.9490948,-0.9490948,16.39054,42.02695,0.115173,0.9918041,0,0,9.098784
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,19.38056,19.38056,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,2.878527,2.734601,0,0,23.83254,8.14969,0,2.878527,-2.878527,13.35631,34.24688,0.115173,3.008061,0,0,8.14969
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,18.81381,18.81381,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0.9939373,0.9442405,0,0,27.03091,5.271163,0,0.9939373,-0.9939373,12.30861,31.56047,0.115173,1.038664,0,0,5.271163
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.154619,23.67032,18.23595,0.2577693,0.2577693,0,0,0,0.2577693,835.871,0,0,2.154619,0.2713362,0.2577693,0,0,28.13528,4.277225,1.883283,0,1.883283,14.09525,36.14159,0.1149967,0.2835463,1.723696,0,6.431845
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.522697,31.19478,19.26944,0.4035108,0.4035108,0,0,0,0.4035108,1120.837,0,0,4.522697,0.4247482,0.4035108,0,0,26.252,5.97218,4.097949,0,4.097949,17.9829,46.10991,0.1146147,0.4438619,3.618158,0,10.49488
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.075018,41.73352,21.83092,0,0,0,0,0,0,0,0,0,7.075018,0,0,0,0,22.15405,9.660335,7.075018,0,7.075018,24.69485,63.32001,0.1139613,0,5.660015,0,16.73535
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,8.312759,49.02073,24.52019,0,0,0,0,0,0,0,0,0,8.312759,0,0,0,0,15.07903,16.02785,8.312759,0,8.312759,32.58103,83.54094,0.113203,0,6.650208,0,24.34061
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,8.360539,51.99097,26.86497,3.5686,3.5686,0,0,0,3.5686,234.2806,0,0,8.360539,3.756422,3.5686,0,0,6.766271,23.50933,4.604118,0,4.604118,36.94888,94.74053,0.1127874,3.92546,6.688432,0,31.86987
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,9.900429,60.40084,28.90971,5.790172,5.790172,0,0,0,5.790172,170.9868,1.643359,0,9.900429,6.094917,5.790172,0,0,2.162152,27.65304,2.162152,0,2.162152,39.00008,100,0.1125932,6.369189,7.920343,0,37.55347
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,10.06328,63.59316,30.86555,4.673763,4.673763,0,0,0,4.673763,215.3142,5.143527,0,10.06328,4.919751,4.673763,0,0,0,29.59898,0,0,0,39.00008,100,0.1125932,5.14114,8.050622,0,39.66225
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,8.898099,60.40228,32.09906,11.32761,11.32761,3,0,1.095,11.32761,78.55231,0.132194,0,8.898099,8.765904,8.327609,0,0,0,29.59898,0,0,0,39.00008,100,0.1125932,12.46037,7.118479,12,38.49708
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,7.632401,56.22171,32.62691,0,0,0,0,0,0,0,7.632401,0,7.632401,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1125932,0,6.105921,0,37.23138
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.201087,48.43105,33.16032,1.864265,1.864265,0,0,0,1.864265,278.9886,3.238702,0,5.201087,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.1125932,2.050692,4.160869,0,34.80006
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.096998,41.41612,32.72137,0,0,0,0,0,0,0,3.096998,0,3.096998,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1125932,0,2.477598,0,32.69598
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4778926,32.50792,31.23782,1.286616,1.286616,0,0,0,1.286616,37.14337,0,0,0.4778926,1.354333,1.286616,0,0,0,29.59898,0,0.8764403,-0.8764403,38.07623,97.63116,0.1125932,1.415278,0.3823141,0,30.07687
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,29.72094,29.72094,5.157145,5.157145,0,0,0,5.157145,0,0,8.881784E-16,0,5.428574,5.157145,0,0,0.9738226,28.72254,0,5.428574,-5.428574,32.35401,82.95883,0.1125932,5.67286,0,0,28.72254
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,28.34852,28.34852,1.927285,1.927285,0,0,0,1.927285,0,0,2.220446E-16,0,2.028721,1.927285,0,0,7.005571,23.29396,0,2.028721,-2.028721,30.21555,77.47562,0.1125932,2.120013,0,0,23.29396
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,26.94276,26.94276,2.930866,2.930866,0,0,0,2.930866,0,0,4.440892E-16,0,3.085122,2.930866,0,0,9.259706,21.26524,0,3.085122,-3.085122,26.96354,69.13716,0.1125932,3.223953,0,0,21.26524
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,25.47033,25.47033,1.448492,1.448492,0,0,0,1.448492,0,0,2.220446E-16,0,1.524728,1.448492,0,0,12.68762,18.18012,0,1.524728,-1.524728,25.35634,65.01613,0.1125932,1.593341,0,0,18.18012
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,24.29794,24.29794,0.4694763,0.4694763,0,0,0,0.4694763,0,0,0,0,0.4941856,0.4694763,0,0,14.38176,16.65539,0,0.4941856,-0.4941856,24.83542,63.68045,0.1125932,0.5164239,0,0,16.65539
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,23.37558,23.37558,1.03047,1.03047,0,0,0,1.03047,0,0,2.220446E-16,0,1.084705,1.03047,0,0,14.93086,16.16121,0,1.084705,-1.084705,23.69204,60.74871,0.1125932,1.133517,0,0,16.16121
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,22.44211,22.44211,0.1063191,0.1063191,0,0,0,0.1063191,0,0,1.387779E-17,0,0.1119148,0.1063191,0,0,16.13609,15.0765,0,0.1119148,-0.1119148,23.57408,60.44623,0.1125932,0.116951,0,0,15.0765
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,21.56421,21.56421,1.163998,1.163998,0,0,0,1.163998,0,0,2.220446E-16,0,1.225261,1.163998,0,0,16.26044,14.96459,0,1.225261,-1.225261,22.28254,57.1346,0.1125932,1.280398,0,0,14.96459
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,20.84744,20.84744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.62184,13.73933,0,0,0,22.28254,57.1346,0.1125932,0,0,0,13.73933
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,20.15845,20.15845,1.321824,1.321824,0,0,0,1.321824,0,0,0,0,1.391394,1.321824,0,0,17.62184,13.73933,0,1.391394,-1.391394,20.81588,53.37394,0.1125932,1.454006,0,0,13.73933
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,19.51947,19.51947,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,1.255963,1.193165,0,0,19.16783,12.34793,0,1.255963,-1.255963,19.49198,49.97933,0.1125932,1.312482,0,0,12.34793
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,18.96939,18.96939,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,2.004938,1.904691,0,0,20.56334,11.09197,0,2.004938,-2.004938,17.37859,44.56039,0.1125932,2.09516,0,0,11.09197
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.984067,23.37035,18.37486,0.2596986,0.2596986,0,0,0,0.2596986,763.9883,0,0,1.984067,0.2733669,0.2596986,0,0,22.79105,9.087031,1.7107,0,1.7107,19.0015,48.7217,0.1124401,0.2856684,1.587253,0,11.0711
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.120851,33.08193,19.42501,4.976652,4.976652,0,0,0,4.976652,102.8975,0,0,5.120851,5.238581,4.976652,0,0,21.08035,10.62666,0,0.1177306,-0.1177306,18.8774,48.4035,0.1124401,5.474317,4.096681,0,15.74751
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,7.552849,43.46714,21.98649,3.155192,3.155192,0,0,0,3.155192,239.3785,0,0,7.552849,3.321254,3.155192,0,0,21.21116,10.50893,4.231595,0,4.231595,22.89184,58.69692,0.112063,3.470711,6.042279,0,18.06178
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,9.052826,51.8382,24.6591,4.506362,4.506362,0,0,0,4.506362,200.8899,0,0,9.052826,4.743539,4.506362,0,0,16.97957,14.31737,4.309287,0,4.309287,26.97999,69.17933,0.1116817,4.956998,7.24226,0,23.37019
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,10.32965,59.70282,27.00388,11.66254,11.66254,11.66254,0,3.286623,11.66254,88.57121,0,0,10.32965,0,0,0,0,12.67028,18.19572,10.32965,0,10.32965,36.77956,94.30638,0.1126189,12.82879,8.263722,12,28.52538
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,10.70382,63.94563,29.04862,3.579525,3.579525,0,0,0,3.579525,299.0291,4.595271,0,10.70382,3.767921,3.579525,0,0,2.340629,27.49241,2.340629,0,2.340629,39.00008,100,0.1124128,3.937478,8.563057,0,38.19623
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,9.299775,60.63232,31.00446,11.08783,11.08783,3,0,1.095,11.08783,83.87373,0.7862709,0,9.299775,8.513505,8.08783,0,0,0,29.59898,0,0,0,39.00008,100,0.1124128,12.19661,7.43982,12,38.89875
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,8.853307,60.37716,32.2213,2.477024,2.477024,0,0,0,2.477024,357.4171,6.245913,0,8.853307,2.607393,2.477024,0,0,0,29.59898,0,0,0,39.00008,100,0.1124128,2.724726,7.082645,0,38.45229
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,7.753279,56.82035,32.75471,0.9679011,0.9679011,0,0,0,0.9679011,801.0405,6.734436,0,7.753279,1.018843,0.9679011,0,0,0,29.59898,0,0,0,39.00008,100,0.1124128,1.064691,6.202623,0,37.35226
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,5.292189,48.87079,33.28812,1.802444,1.802444,0,0,0,1.802444,293.6118,3.394879,0,5.292189,1.89731,1.802444,0,0,0,29.59898,0,0,0,39.00008,100,0.1124128,1.982689,4.233751,0,34.89117
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.478058,39.76824,32.8825,1.931943,1.931943,0,0,0,1.931943,128.2676,0.4444335,0,2.478058,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.1124128,2.125137,1.982446,0,32.07703
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3024424,32.16777,31.36562,5.538143,5.538143,0,0,0,5.538143,5.46108,0,8.881784E-16,0.3024424,5.829624,5.538143,0,0,0,29.59898,0,5.527182,-5.527182,33.17392,85.06116,0.1124128,6.091957,0.2419539,0,29.90142
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,29.8654,29.8654,3.52363,3.52363,0,0,0,3.52363,0,0,0,0,3.709085,3.52363,0,0,6.141313,24.0718,0,3.709085,-3.709085,29.2642,75.03625,0.1124128,3.875993,0,0,24.0718
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,28.47076,28.47076,5.679814,5.679814,0,0,0,5.679814,0,0,8.881784E-16,0,5.978752,5.679814,0,0,10.26252,20.36271,0,5.978752,-5.978752,22.96204,58.87691,0.1124128,6.247796,0,0,20.36271
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,27.08167,27.08167,3.018388,3.018388,0,0,0,3.018388,0,0,4.440892E-16,0,3.17725,3.018388,0,0,16.90557,14.38396,0,3.17725,-3.17725,19.61292,50.28945,0.1124128,3.320226,0,0,14.38396
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,25.61479,25.61479,0.478235,0.478235,0,0,0,0.478235,0,0,5.551115E-17,0,0.5034053,0.478235,0,0,20.43585,11.20671,0,0.5034053,-0.5034053,19.08229,48.92885,0.1124128,0.5260586,0,0,11.20671
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,24.42573,24.42573,2.299547,2.299547,0,0,0,2.299547,0,0,0,0,2.420576,2.299547,0,0,20.99519,10.70331,0,2.420576,-2.420576,16.53078,42.38653,0.1124128,2.529502,0,0,10.70331
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,23.50338,23.50338,0.8324556,0.8324556,0,0,0,0.8324556,0,0,1.110223E-16,0,0.8762691,0.8324556,0,0,23.68472,8.282729,0,0.8762691,-0.8762691,15.60711,40.01815,0.1124128,0.9157012,0,0,8.282729
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,22.56435,22.56435,0.8839951,0.8839951,0,0,0,0.8839951,0,0,1.110223E-16,0,0.9305211,0.8839951,0,0,24.65835,7.40646,0,0.9305211,-0.9305211,14.62626,37.50314,0.1124128,0.9723946,0,0,7.40646
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,21.69201,21.69201,1.558067,1.558067,0,0,0,1.558067,0,0,2.220446E-16,0,1.64007,1.558067,0,0,25.69227,6.475939,0,1.64007,-1.64007,12.89747,33.07037,0.1124128,1.713873,0,0,6.475939
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,20.98635,20.98635,0.5447924,0.5447924,0,0,0,0.5447924,0,0,1.110223E-16,0,0.5734656,0.5447924,0,0,27.51457,4.835869,0,0.5734656,-0.5734656,12.29298,31.52041,0.1124128,0.5992715,0,0,4.835869
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,20.28625,20.28625,1.484586,1.484586,0,0,0,1.484586,0,0,2.220446E-16,0,1.562722,1.484586,0,0,28.15175,4.262403,0,1.562722,-1.562722,10.64573,27.29669,0.1124128,1.633045,0,0,4.262403
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,19.65838,19.65838,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0.2914091,0.2768386,0,0,29.88811,2.699681,0,0.2914091,-0.2914091,10.33856,26.50907,0.1124128,0.3045225,0,0,2.699681
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,19.09719,19.09719,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0.9164082,0.8705878,0,0,30.2119,2.408272,0,0.9164082,-0.9164082,9.372578,24.0322,0.1124128,0.9576465,0,0,2.408272
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.079458,23.78426,18.536,5.499838,5.499838,3,0,1.095,5.499838,37.80944,0,0,2.079458,2.631408,2.499838,0,0,31.23013,1.491863,0,0.5519505,-0.5519505,8.790771,22.54039,0.1124128,6.049821,1.663566,12,3.571321
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.52394,31.51554,19.56392,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,4.52394,0,0,8.8,8.36,31.8434,0.939913,12.88394,0,12.88394,21.01355,53.88079,0.1125538,0,3.619152,12,5.463853
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,7.352687,42.97121,22.1254,3.125263,3.125263,11.39265,0,3.21834,3.125263,235.2662,0,0,7.352687,0,0,8.267385,7.854015,18.95947,12.53546,15.2067,0,15.2067,35.4399,90.87135,0.1130493,3.43779,5.88215,12,19.88815
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,9.081716,52.13381,24.81468,2.389874,2.389874,0,0,0,2.389874,380.0081,2.813295,0,9.081716,2.515657,2.389874,0,0,3.752763,26.22149,3.752763,0,3.752763,39.00008,100,0.1127256,2.628862,7.265373,0,35.30321
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,10.40736,60.20073,27.14279,1.415738,1.415738,0,0,0,1.415738,735.1185,8.917105,0,10.40736,1.490251,1.415738,0,0,0,29.59898,0,0,0,39.00008,100,0.1127256,1.557312,8.325884,0,40.00633
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,10.45108,63.05376,29.19308,3.688787,3.688787,0,0,0,3.688787,283.3203,6.568149,0,10.45108,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.1127256,4.057665,8.360866,0,40.05006
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,9.761762,62.66917,31.1267,5.188855,5.188855,0,0,0,5.188855,188.1294,4.299809,0,9.761762,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.1127256,5.707741,7.809409,0,39.36074
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,9.04676,61.30534,32.34909,2.261893,2.261893,0,0,0,2.261893,399.9641,6.66582,0,9.04676,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.1127256,2.488082,7.237408,0,38.64574
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,7.494661,56.02,32.8825,1.872986,1.872986,0,0,0,1.872986,400.1451,5.523097,0,7.494661,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1127256,2.060285,5.995729,0,37.09364
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,5.621103,50.09414,33.41036,3.780924,3.780924,0,0,0,3.780924,148.6701,1.641183,0,5.621103,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.1127256,4.159016,4.496882,0,35.22008
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.460659,42.77036,32.97141,0,0,0,0,0,0,0,3.460659,0,3.460659,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1127256,0,2.768527,0,33.05964
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.7402856,33.46675,31.48786,4.558707,4.558707,0,0,0,4.558707,16.23894,0,0,0.7402856,4.798639,4.558707,0,0,0,29.59898,0,4.058354,-4.058354,34.7222,89.0311,0.1127256,5.014578,0.5922285,0,30.33926
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,29.98764,29.98764,5.264966,5.264966,0,0,0,5.264966,0,0,8.881784E-16,0,5.542069,5.264966,0,0,4.509282,25.54062,0,5.542069,-5.542069,28.88034,74.05202,0.1127256,5.791462,0,0,25.54062
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,28.59855,28.59855,3.959941,3.959941,0,0,0,3.959941,0,0,8.881784E-16,0,4.168359,3.959941,0,0,10.66714,19.99856,0,4.168359,-4.168359,24.48651,62.78579,0.1127256,4.355936,0,0,19.99856
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,27.20947,27.20947,5.618595,5.618595,0,0,0,5.618595,0,0,0,0,5.91431,5.618595,0,0,15.29865,15.8302,0,5.91431,-5.91431,18.25228,46.80062,0.1127256,6.180454,0,0,15.8302
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,25.73703,25.73703,1.214772,1.214772,0,0,0,1.214772,0,0,0,0,1.278707,1.214772,0,0,21.8701,9.915886,0,1.278707,-1.278707,16.9044,43.34453,0.1127256,1.336249,0,0,9.915886
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,24.54797,24.54797,0.479217,0.479217,0,0,0,0.479217,0,0,5.551115E-17,0,0.5044389,0.479217,0,0,23.29089,8.637179,0,0.5044389,-0.5044389,16.37268,41.98114,0.1127256,0.5271387,0,0,8.637179
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,23.62562,23.62562,0.7514026,0.7514026,0,0,0,0.7514026,0,0,1.110223E-16,0,0.7909501,0.7514026,0,0,23.85138,8.13274,0,0.7909501,-0.7909501,15.53894,39.84336,0.1127256,0.8265428,0,0,8.13274
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,22.67548,22.67548,0.5385088,0.5385088,0,0,0,0.5385088,0,0,1.110223E-16,0,0.5668514,0.5385088,0,0,24.73021,7.34179,0,0.5668514,-0.5668514,14.94143,38.31128,0.1127256,0.5923597,0,0,7.34179
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,21.79758,21.79758,0.5196988,0.5196988,0,0,0,0.5196988,0,0,0,0,0.5470514,0.5196988,0,0,25.36004,6.774939,0,0.5470514,-0.5470514,14.36479,36.83271,0.1127256,0.5716687,0,0,6.774939
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,21.09748,21.09748,1.836689,1.836689,0,0,0,1.836689,0,0,2.220446E-16,0,1.933357,1.836689,0,0,25.96788,6.227887,0,1.933357,-1.933357,12.32685,31.60724,0.1127256,2.020358,0,0,6.227887
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,20.39182,20.39182,0.04075102,0.04075102,0,0,0,0.04075102,0,0,6.938894E-18,0,0.04289581,0.04075102,0,0,28.11605,4.29453,0,0.04289581,-0.04289581,12.28163,31.4913,0.1127256,0.04482612,0,0,4.29453
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,19.76951,19.76951,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0.2125061,0.2018808,0,0,28.16372,4.251634,0,0.2125061,-0.2125061,12.05763,30.91694,0.1127256,0.2220689,0,0,4.251634
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,19.21943,19.21943,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0.9837238,0.9345376,0,0,28.39983,4.039128,0,0.9837238,-0.9837238,11.02069,28.25813,0.1127256,1.027991,0,0,4.039128
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.352912,22.02144,18.64157,0.4826521,0.4826521,0,0,0,0.4826521,280.308,0,0,1.352912,0.5080548,0.4826521,0,0,29.49286,3.055404,0.8448575,0,0.8448575,11.8222,30.31326,0.112653,0.5309173,1.08233,0,4.408317
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.229473,30.81879,19.69172,2.806067,2.806067,0,0,0,2.806067,150.726,0,0,4.229473,2.953755,2.806067,0,0,28.648,3.815776,1.275718,0,1.275718,13.03245,33.41647,0.1125436,3.086674,3.383579,0,8.045249
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.922884,41.74604,22.26987,0,0,0,0,0,0,0,0,0,6.922884,0,0,0,0,27.37228,4.963922,6.922884,0,6.922884,19.60007,50.2565,0.1119533,0,5.538307,0,11.88681
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,7.377551,46.32786,24.95914,2.883873,2.883873,0,0,0,2.883873,255.8209,0,0,7.377551,3.035656,2.883873,0,0,20.4494,11.19452,4.341895,0,4.341895,23.71916,60.81823,0.1115862,3.17226,5.90204,0,18.57207
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,9.846523,58.12141,27.28725,1.054095,1.054095,0,0,0,1.054095,934.1215,0,0,9.846523,1.109573,1.054095,0,0,16.10751,15.10222,8.73695,0,8.73695,32.00776,82.071,0.1108548,1.159504,7.877219,0,24.94875
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,9.895153,60.91919,29.33199,1.795965,1.795965,0,0,0,1.795965,550.9659,0.6341076,0,9.895153,1.890489,1.795965,0,0,7.370556,22.96548,7.370556,0,7.370556,39.00008,100,0.1102452,1.975561,7.916122,0,32.86063
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,9.733723,62.73819,31.27116,0,0,0,0,0,0,0,9.733723,0,9.733723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1102452,0,7.786978,0,39.3327
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,8.962448,61.16275,32.50467,3.034386,3.034386,0,0,0,3.034386,295.3628,5.768357,0,8.962448,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1102452,3.337825,7.169959,0,38.56143
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,7.151127,54.95796,33.03808,6.312432,6.312432,0,0,0,6.312432,113.2864,0.506462,0,7.151127,6.644665,6.312432,0,0,0,29.59898,0,0,0,39.00008,100,0.1102452,6.943675,5.720901,0,36.75011
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.402138,46.28524,33.53815,0.8229942,0.8229942,0,0,0,0.8229942,534.893,3.535829,0,4.402138,0.8663096,0.8229942,0,0,0,29.59898,0,0,0,39.00008,100,0.1102452,0.9052936,3.52171,0,34.00112
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.958181,41.43874,33.13254,2.190052,2.190052,0,0,0,2.190052,135.0736,0.6528634,0,2.958181,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.1102452,2.409057,2.366545,0,32.55716
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4149747,32.73672,31.63232,4.740352,4.740352,0,0,0,4.740352,8.754091,0,0,0.4149747,4.989844,4.740352,0,0,0,29.59898,0,4.574869,-4.574869,34.17774,87.63506,0.1102452,5.214387,0.3319798,0,30.01395
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,30.11544,30.11544,3.019979,3.019979,0,0,0,3.019979,0,0,4.440892E-16,0,3.178926,3.019979,0,0,5.083188,25.02411,0,3.178926,-3.178926,30.82686,79.04308,0.1102452,3.321978,0,0,25.02411
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,28.73746,28.73746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.615328,21.84518,0,0,0,30.82686,79.04308,0.1102452,0,0,0,21.84518
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,27.33171,27.33171,5.407088,5.407088,0,0,0,5.407088,0,0,8.881784E-16,0,5.691671,5.407088,0,0,8.615328,21.84518,0,5.691671,-5.691671,24.82731,63.65965,0.1102452,5.947797,0,0,21.84518
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,25.84816,25.84816,0.02665566,0.02665566,0,0,0,0.02665566,0,0,3.469447E-18,0,0.02805859,0.02665566,0,0,14.93941,16.15351,0,0.02805859,-0.02805859,24.79774,63.58381,0.1102452,0.02932123,0,0,16.15351
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,24.6591,24.6591,0.2855629,0.2855629,0,0,0,0.2855629,0,0,0,0,0.3005925,0.2855629,0,0,14.97058,16.12545,0,0.3005925,-0.3005925,24.48088,62.77137,0.1102452,0.3141192,0,0,16.12545
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,23.73674,23.73674,0.5415496,0.5415496,0,0,0,0.5415496,0,0,1.110223E-16,0,0.5700522,0.5415496,0,0,15.30457,15.82486,0,0.5700522,-0.5700522,23.88,61.23063,0.1102452,0.5957046,0,0,15.82486
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,22.79772,22.79772,1.568224,1.568224,0,0,0,1.568224,0,0,2.220446E-16,0,1.650762,1.568224,0,0,15.93797,15.25481,0,1.650762,-1.650762,22.13994,56.76896,0.1102452,1.725046,0,0,15.25481
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,21.92537,21.92537,1.238508,1.238508,0,0,0,1.238508,0,0,0,0,1.303692,1.238508,0,0,17.77215,13.60405,0,1.303692,-1.303692,20.76573,53.24535,0.1102452,1.362358,0,0,13.60405
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,21.2086,21.2086,2.855009,2.855009,0,0,0,2.855009,0,0,4.440892E-16,0,3.005272,2.855009,0,0,19.22069,12.30035,0,3.005272,-3.005272,17.59789,45.12271,0.1102452,3.14051,0,0,12.30035
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,20.50295,20.50295,1.574849,1.574849,0,0,0,1.574849,0,0,2.220446E-16,0,1.657736,1.574849,0,0,22.55989,9.295082,0,1.657736,-1.657736,15.85048,40.64219,0.1102452,1.732334,0,0,9.295082
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,19.89175,19.89175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.40181,7.637346,0,0,0,15.85048,40.64219,0.1102452,0,0,0,7.637346
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,19.33055,19.33055,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,1.829986,1.738487,0,0,24.40181,7.637346,0,1.829986,-1.829986,13.92151,35.69611,0.1102452,1.912336,0,0,7.637346
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.20039,24.34087,18.76936,3.276525,3.276525,0,0,0,3.276525,67.15623,0,0,2.20039,3.448973,3.276525,0,0,26.43513,5.80736,0,1.248583,-1.248583,12.60539,32.32145,0.1102452,3.604177,1.760312,0,8.007751
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.242692,33.86207,19.81396,3.385675,3.385675,0,0,0,3.385675,154.8492,0,0,5.242692,3.563869,3.385675,0,0,27.82245,4.558777,1.678822,0,1.678822,14.19806,36.4052,0.1101073,3.724243,4.194153,0,9.801468
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.185081,42.75106,22.40878,4.030855,4.030855,0,0,0,4.030855,178.252,0,0,7.185081,4.243005,4.030855,0,0,26.14362,6.069717,2.942076,0,2.942076,16.98916,43.56186,0.1098664,4.43394,5.748065,0,13.2548
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,9.294662,53.26893,25.09805,3.937032,3.937032,0,0,0,3.937032,236.083,0,0,9.294662,4.144244,3.937032,0,0,23.20155,8.717586,5.150419,0,5.150419,21.87527,56.09033,0.1094473,4.330735,7.43573,0,18.01225
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,10.17782,59.64928,27.44283,4.219615,4.219615,0,0,0,4.219615,241.2025,0,0,10.17782,4.4417,4.219615,0,0,18.05113,13.35296,5.736117,0,5.736117,27.31703,70.04353,0.1089842,4.641576,8.142253,0,23.53078
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,9.520997,59.60681,29.48757,0,0,0,0,0,0,0,0,0,9.520997,0,0,0,0,12.31501,18.51547,9.520997,0,9.520997,36.34944,93.20351,0.1082242,0,7.616798,0,28.03646
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,8.613326,58.46186,31.42674,2.527463,2.527463,0,0,0,2.527463,340.7893,3.158823,0,8.613326,2.660488,2.527463,0,0,2.794015,27.08436,2.794015,0,2.794015,39.00008,100,0.1080032,2.78021,6.890661,0,35.69769
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,7.999293,57.62545,32.66025,2.182372,2.182372,0,0,0,2.182372,366.5413,5.70206,0,7.999293,2.297233,2.182372,0,0,0,29.59898,0,0,0,39.00008,100,0.1080032,2.400609,6.399435,0,37.59827
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,7.085451,54.90444,33.19366,2.695126,2.695126,0,0,0,2.695126,262.8987,4.248476,0,7.085451,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1080032,2.964639,5.668361,0,36.68443
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.231911,49.12436,33.69373,6.772112,6.772112,0,0,0,6.772112,77.2567,0,0,5.231911,7.12854,6.772112,0,0,0,29.59898,0,1.896629,-1.896629,37.00085,94.8738,0.1080032,7.449324,4.185529,0,34.83089
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.693325,40.78643,33.25478,0,0,0,0,0,0,0,0.58596,0,2.693325,0,0,0,0,2.107365,27.70235,2.107365,0,2.107365,39.00008,100,0.1078371,0,2.15466,0,30.39567
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5300372,33.18569,31.77123,3.492044,3.492044,0,0,0,3.492044,15.17842,0,4.440892E-16,0.5300372,3.675836,3.492044,0,0,0,29.59898,0,3.145798,-3.145798,35.68412,91.49755,0.1078371,3.841248,0.4240297,0,30.12901
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,30.27102,30.27102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.495332,26.45318,0,0,0,35.68412,91.49755,0.1078371,0,0,0,26.45318
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,28.86526,28.86526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.495332,26.45318,0,0,0,35.68412,91.49755,0.1078371,0,0,0,26.45318
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,27.4595,27.4595,3.115175,3.115175,0,0,0,3.115175,0,0,4.440892E-16,0,3.279131,3.115175,0,0,3.495332,26.45318,0,3.279131,-3.279131,32.22761,82.63473,0.1078371,3.426692,0,0,26.45318
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,25.98707,25.98707,0.1523002,0.1523002,0,0,0,0.1523002,0,0,0,0,0.1603161,0.1523002,0,0,7.138811,23.17405,0,0.1603161,-0.1603161,32.05862,82.20142,0.1078371,0.1675303,0,0,23.17405
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,24.79801,24.79801,2.385561,2.385561,0,0,0,2.385561,0,0,0,0,2.511117,2.385561,0,0,7.316939,23.01373,0,2.511117,-2.511117,29.41167,75.41439,0.1078371,2.624117,0,0,23.01373
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,23.86454,23.86454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.10707,20.50261,0,0,0,29.41167,75.41439,0.1078371,0,0,0,20.50261
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,22.92552,22.92552,0.448335,0.448335,0,0,0,0.448335,0,0,5.551115E-17,0,0.4719315,0.448335,0,0,10.10707,20.50261,0,0.4719315,-0.4719315,28.91421,74.13885,0.1078371,0.4931685,0,0,20.50261
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,22.0365,22.0365,0.741581,0.741581,0,0,0,0.741581,0,0,1.110223E-16,0,0.7806115,0.741581,0,0,10.63144,20.03068,0,0.7806115,-0.7806115,28.09137,72.02902,0.1078371,0.815739,0,0,20.03068
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,21.31417,21.31417,0.403015,0.403015,0,0,0,0.403015,0,0,5.551115E-17,0,0.4242263,0.403015,0,0,11.49878,19.25007,0,0.4242263,-0.4242263,27.6442,70.88242,0.1078371,0.4433165,0,0,19.25007
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,20.61407,20.61407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.97015,18.82585,0,0,0,27.6442,70.88242,0.1078371,0,0,0,18.82585
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,19.98621,19.98621,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,1.66032,1.577304,0,0,11.97015,18.82585,0,1.66032,-1.66032,25.89407,66.39491,0.1078371,1.735035,0,0,18.82585
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,19.44168,19.44168,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,1.225275,1.164012,0,0,13.81495,17.16553,0,1.225275,-1.225275,24.60251,63.08324,0.1078371,1.280413,0,0,17.16553
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.427496,22.44997,18.87494,4.162149,4.162149,0,0,0,4.162149,34.29708,0,0,1.427496,4.38121,4.162149,0,0,15.17636,15.94025,0,2.953714,-2.953714,21.48903,55.09996,0.1078371,4.578364,1.141997,0,17.36775
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.996441,30.4314,19.94175,3.321043,3.321043,0,0,0,3.321043,120.3369,0,0,3.996441,3.495835,3.321043,0,0,18.45827,12.98654,0.500606,0,0.500606,21.96394,56.31769,0.1077977,3.653147,3.197153,0,16.98298
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.151323,39.61258,22.53657,6.396096,6.396096,0,0,0,6.396096,96.17308,0,0,6.151323,6.732733,6.396096,0,0,17.95766,13.43708,0,0.58141,-0.58141,21.35108,54.74626,0.1077977,7.035706,4.921058,0,19.5884
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,7.552834,47.26207,25.25363,0,0,0,0,0,0,0,0,0,7.552834,0,0,0,0,18.60367,12.85567,7.552834,0,7.552834,28.51633,73.11865,0.107207,0,6.042267,0,20.40851
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,9.132285,55.75865,27.61508,2.054025,2.054025,0,0,0,2.054025,444.6044,0,0,9.132285,2.162132,2.054025,0,0,11.05084,19.65322,6.970153,0,6.970153,35.1288,90.07366,0.1066676,2.259428,7.305828,0,28.78551
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,10.16131,62.44114,29.65982,1.598917,1.598917,0,0,0,1.598917,635.5118,4.397549,0,10.16131,1.68307,1.598917,0,0,4.080687,25.92636,4.080687,0,4.080687,39.00008,100,0.1063543,1.758809,8.129045,0,36.08767
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,9.654532,62.80872,31.58232,4.224918,4.224918,0,0,0,4.224918,228.5141,5.207251,0,9.654532,4.447282,4.224918,0,0,0,29.59898,0,0,0,39.00008,100,0.1063543,4.64741,7.723626,0,39.25351
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,8.862752,61.15326,32.81583,3.683095,3.683095,0,0,0,3.683095,240.6333,4.98581,0,8.862752,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.1063543,4.051404,7.090202,0,38.46173
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,6.136367,51.76321,33.34924,6.005283,6.005283,0,0,0,6.005283,102.1828,8.881784E-16,0,6.136367,6.321351,6.005283,0,0,0,29.59898,0,0.1849833,-0.1849833,38.80509,99.50003,0.1063543,6.605812,4.909094,0,35.73534
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.822868,47.96702,33.84931,3.452799,3.452799,0,0,0,3.452799,139.68,0.9828059,0,4.822868,3.634525,3.452799,0,0,0.205537,29.414,0.205537,0,0.205537,39.00008,100,0.1063386,3.798079,3.858294,0,34.23686
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.913643,38.69231,33.41036,3.240847,3.240847,0,0,0,3.240847,59.04762,0,0,1.913643,3.411418,3.240847,0,0,0,29.59898,0,1.497775,-1.497775,37.42128,95.95182,0.1063386,3.564932,1.530915,0,31.51262
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.3854804,32.95406,31.92681,6.730249,6.730249,0,0,0,6.730249,5.72758,0,8.881784E-16,0.3854804,7.084472,6.730249,0,0,1.664195,28.1012,0,6.698992,-6.698992,30.35993,77.84581,0.1063386,7.403274,0.3083843,0,28.48668
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,30.42659,30.42659,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.107519,21.40221,0,0,0,30.35993,77.84581,0.1063386,0,0,0,21.40221
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,29.00417,29.00417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.107519,21.40221,0,0,0,30.35993,77.84581,0.1063386,0,0,0,21.40221
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,27.59841,27.59841,0.3040195,0.3040195,0,0,0,0.3040195,0,0,0,0,0.3200205,0.3040195,0,0,9.107519,21.40221,0,0.3200205,-0.3200205,30.0226,76.98086,0.1063386,0.3344214,0,0,21.40221
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,26.12598,26.12598,0.3735997,0.3735997,0,0,0,0.3735997,0,0,5.551115E-17,0,0.3932629,0.3735997,0,0,9.463098,21.08219,0,0.3932629,-0.3932629,29.60806,75.91795,0.1063386,0.4109597,0,0,21.08219
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,24.9258,24.9258,0.4345236,0.4345236,0,0,0,0.4345236,0,0,5.551115E-17,0,0.4573932,0.4345236,0,0,9.900056,20.68893,0,0.4573932,-0.4573932,29.12593,74.68171,0.1063386,0.4779759,0,0,20.68893
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,24.00345,24.00345,0.2265805,0.2265805,0,0,0,0.2265805,0,0,2.775558E-17,0,0.2385058,0.2265805,0,0,10.40827,20.23153,0,0.2385058,-0.2385058,28.87452,74.03708,0.1063386,0.2492386,0,0,20.23153
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,23.04776,23.04776,1.395817,1.395817,0,0,0,1.395817,0,0,2.220446E-16,0,1.469281,1.395817,0,0,10.67328,19.99303,0,1.469281,-1.469281,27.32576,70.06591,0.1063386,1.535398,0,0,19.99303
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,22.14207,22.14207,0.1701064,0.1701064,0,0,0,0.1701064,0,0,2.775558E-17,0,0.1790593,0.1701064,0,0,12.30581,18.52375,0,0.1790593,-0.1790593,27.13701,69.58195,0.1063386,0.187117,0,0,18.52375
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,21.4253,21.4253,1.334577,1.334577,0,0,0,1.334577,0,0,2.220446E-16,0,1.404818,1.334577,0,0,12.50477,18.34469,0,1.404818,-1.404818,25.65621,65.78501,0.1063386,1.468035,0,0,18.34469
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,20.71964,20.71964,0.9991114,0.9991114,0,0,0,0.9991114,0,0,1.110223E-16,0,1.051696,0.9991114,0,0,14.06568,16.93987,0,1.051696,-1.051696,24.54762,62.94249,0.1063386,1.099023,0,0,16.93987
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,20.09733,20.09733,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0.8685488,0.8251214,0,0,15.23423,15.88817,0,0.8685488,-0.8685488,23.63209,60.59498,0.1063386,0.9076335,0,0,15.88817
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,19.54725,19.54725,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0.5871308,0.5577742,0,0,16.19928,15.01963,0,0.5871308,-0.5871308,23.0132,59.00809,0.1063386,0.6135517,0,0,15.01963
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9278432,21.29432,18.98606,8.212509,8.212509,3,0,1.095,8.212509,11.29793,0,1.776357E-15,0.9278432,5.486852,5.21251,0,0,16.85165,14.43249,0,4.559009,-4.559009,18.20758,46.68602,0.1063386,9.03376,0.7422746,12,15.36034
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.983144,30.50679,20.04733,2.933109,2.933109,11.73311,0,3.304476,2.933109,135.7994,1.776357E-15,0,3.983144,0,0,8.8,8.36,21.91721,9.873486,12.34314,0,12.34314,29.91732,76.71091,0.1071535,3.22642,3.186515,12,13.85663
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.570301,35.00754,22.67548,2.179991,2.179991,7.447115,0,2.22012,2.179991,209.6477,0,0,4.570301,0,0,5.267125,5.003768,9.57407,20.98232,9.57407,0,9.57407,39.00008,100,0.1073124,2.39799,3.656241,12,25.55262
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,8.419991,50.48021,25.42588,8.473955,8.473955,3,0,1.095,8.473955,99.36317,2.657933,0,8.419991,5.762058,5.473955,0,0,0,29.59898,0,0,0,39.00008,100,0.1073124,9.321351,6.735992,12,38.01897
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,7.874378,51.36604,27.79844,6.286852,6.286852,0,0,0,6.286852,125.2515,1.256639,0,7.874378,6.617739,6.286852,0,0,0,29.59898,0,0,0,39.00008,100,0.1073124,6.915537,6.299502,0,37.47335
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,6.625274,49.4275,29.84873,2.827832,2.827832,0,0,0,2.827832,234.2881,3.648608,0,6.625274,2.976665,2.827832,0,0,0,29.59898,0,0,0,39.00008,100,0.1073124,3.110615,5.300219,0,36.22425
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,6.900008,52.59026,31.77123,2.336076,2.336076,0,0,0,2.336076,295.3675,4.440981,0,6.900008,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.1073124,2.569683,5.520007,0,36.49899
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,7.716231,56.98154,33.00474,0.2114846,0.2114846,0,0,0,0.2114846,3648.602,7.493616,0,7.716231,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.1073124,0.2326331,6.172985,0,37.31521
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.661069,40.98905,33.53815,0.5921479,0.5921479,0,0,0,0.5921479,449.3927,2.037756,0,2.661069,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.1073124,0.6513627,2.128855,0,32.26005
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.96182,39.47971,34.03822,2.090485,2.090485,0,0,0,2.090485,93.84518,4.440892E-16,0,1.96182,2.200511,2.090485,0,0,0,29.59898,0,0.2386911,-0.2386911,38.74847,99.35487,0.1073124,2.299534,1.569456,0,31.5608
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.329081,40.0838,33.59927,2.009494,2.009494,0,0,0,2.009494,115.9039,0,0,2.329081,2.115257,2.009494,0,0,0.2652124,29.36029,0.2138246,0,0.2138246,38.95133,99.875,0.1072961,2.210443,1.863265,0,31.68937
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5725523,33.6311,32.09906,4.049177,4.049177,0,0,0,4.049177,14.13997,0,8.881784E-16,0.5725523,4.262291,4.049177,0,0,0.05138779,29.55273,0,3.689739,-3.689739,35.062,89.90238,0.1072961,4.454095,0.4580418,0,30.12528
