Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,6.852235,58.33924,36.84974,3.392417,3.392417,0,0,0,3.392417,201.9868,3.28127,0,6.852235,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1061246,3.731659,5.481788,0,36.45121
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.902609,45.58956,37.22202,3.328868,3.328868,0,0,0,3.328868,87.19509,0,0,2.902609,3.504071,3.328868,0,0,0,29.59898,0,0.601462,-0.601462,38.36608,98.37437,0.1061246,3.661754,2.322087,0,32.50159
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.67591,48.35381,37.56651,4.278567,4.278567,0,0,0,4.278567,85.91451,0,8.881784E-16,3.67591,4.503755,4.278567,0,0,0.6682912,28.99752,0,0.8278453,-0.8278453,37.49345,96.13687,0.1061246,4.706424,2.940728,0,32.67343
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.629764,41.68298,37.09978,1.591536,1.591536,0,0,0,1.591536,102.402,0,0,1.629764,1.675301,1.591536,0,0,1.588119,28.16967,0,0.0455364,-0.0455364,37.44546,96.0138,0.1061246,1.750689,1.303811,0,29.79943
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3209173,36.66323,35.78848,5.948587,5.948587,0,0,0,5.948587,5.394849,0,8.881784E-16,0.3209173,6.261671,5.948587,0,0,1.638715,28.12413,0,5.940753,-5.940753,31.18335,79.95715,0.1061246,6.543446,0.2567338,0,28.44505
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,34.44384,34.44384,3.945345,3.945345,0,0,0,3.945345,0,0,8.881784E-16,0,4.152995,3.945345,0,0,8.239552,22.18338,0,4.152995,-4.152995,26.80571,68.73245,0.1061246,4.33988,0,0,22.18338
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,33.03808,33.03808,4.82282,4.82282,0,0,0,4.82282,0,0,8.881784E-16,0,5.076653,4.82282,0,0,12.85399,18.03039,0,5.076653,-5.076653,21.45445,55.0113,0.1061246,5.305102,0,0,18.03039
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,31.56565,31.56565,5.18079,5.18079,0,0,0,5.18079,0,0,8.881784E-16,0,5.453464,5.18079,0,0,18.49472,12.95373,0,5.453464,-5.453464,15.70599,40.2717,0.1061246,5.698869,0,0,12.95373
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,30.06543,30.06543,0.1423405,0.1423405,0,0,0,0.1423405,0,0,2.775558E-17,0,0.1498321,0.1423405,0,0,24.55412,7.500269,0,0.1498321,-0.1498321,15.54806,39.86673,0.1061246,0.1565746,0,0,7.500269
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,28.87637,28.87637,0.3549299,0.3549299,0,0,0,0.3549299,0,0,5.551115E-17,0,0.3736104,0.3549299,0,0,24.7206,7.350438,0,0.3736104,-0.3736104,15.15424,38.85694,0.1061246,0.3904229,0,0,7.350438
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,28.00402,28.00402,0.1223177,0.1223177,0,0,0,0.1223177,0,0,2.775558E-17,0,0.1287555,0.1223177,0,0,25.13572,6.976827,0,0.1287555,-0.1287555,15.01852,38.50894,0.1061246,0.1345495,0,0,6.976827
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,27.04833,27.04833,2.27382,2.27382,0,0,0,2.27382,0,0,0,0,2.393494,2.27382,0,0,25.27879,6.848072,0,2.393494,-2.393494,12.49555,32.03981,0.1061246,2.501202,0,0,6.848072
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,26.12598,26.12598,1.696204,1.696204,0,0,0,1.696204,0,0,2.220446E-16,0,1.785478,1.696204,0,0,27.93822,4.454577,0,1.785478,-1.785478,10.61349,27.21403,0.1061246,1.865825,0,0,4.454577
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,25.44254,25.44254,0.4554896,0.4554896,0,0,0,0.4554896,0,0,5.551115E-17,0,0.4794627,0.4554896,0,0,29.92209,2.669099,0,0.4794627,-0.4794627,10.1081,25.91814,0.1061246,0.5010385,0,0,2.669099
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,24.70911,24.70911,1.311095,1.311095,0,0,0,1.311095,0,0,2.220446E-16,0,1.3801,1.311095,0,0,30.45482,2.189636,0,1.3801,-1.3801,8.653342,22.18801,0.1061246,1.442204,0,0,2.189636
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,24.09791,24.09791,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,8.8,8.36,31.98827,0.8095365,8.36,0,8.36,16.58433,42.52385,0.1067268,2.088588,0,12,0.8095365
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,23.59784,23.59784,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,8.8,8.36,23.62827,8.333536,8.36,0,8.36,24.51533,62.85969,0.1071282,0.455494,0,12,8.333536
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.396704,29.29604,23.04776,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,2.396704,0,0,8.8,8.36,15.26827,15.85754,10.7567,0,10.7567,34.72003,89.02554,0.1073517,0,1.917363,12,18.25424
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.030918,38.00265,24.1757,2.380003,2.380003,0,0,0,2.380003,211.3828,0,0,5.030918,2.505267,2.380003,0,0,4.511564,25.53857,2.525651,0,2.525651,37.11608,95.16924,0.1072251,2.618004,4.024734,0,30.56949
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,7.72975,49.95938,27.03722,0,0,0,0,0,0,0,5.743837,0,7.72975,0,0,0,0,1.985913,27.81166,1.985913,0,1.985913,39.00008,100,0.1071258,0,6.1838,0,35.5414
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,9.081535,58.42384,29.92652,0,0,0,0,0,0,0,9.081535,0,9.081535,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1071258,0,7.265228,0,38.68051
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,9.121367,61.52814,32.28797,0,0,0,0,0,0,0,9.121367,0,9.121367,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1071258,0,7.297093,0,38.72034
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,10.19966,68.47491,34.13268,0,0,0,0,0,0,0,10.19966,0,10.19966,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1071258,0,8.15973,0,39.79864
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,9.365885,67.14639,35.91072,8.514484,8.514484,3,0,1.095,8.514484,109.9994,3.561165,0,9.365885,5.80472,5.514484,0,0,0,29.59898,0,0,0,39.00008,100,0.1071258,9.365932,7.492708,12,38.96486
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,8.282913,63.98343,36.97198,2.121099,2.121099,0,0,0,2.121099,390.5011,6.050178,0,8.282913,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1071258,2.333209,6.626331,0,37.88189
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,7.030572,59.5878,37.34981,1.515377,1.515377,0,0,0,1.515377,463.9487,5.435439,0,7.030572,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1071258,1.666915,5.624458,0,36.62955
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.819027,52.2274,37.72209,3.632058,3.632058,0,0,0,3.632058,132.6804,0.9958088,0,4.819027,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1071258,3.995263,3.855222,0,34.41801
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.19243,43.45699,37.22202,1.806,1.806,0,0,0,1.806,121.397,0.2913774,0,2.19243,1.901053,1.806,0,0,0,29.59898,0,0,0,39.00008,100,0.1071258,1.9866,1.753944,0,31.79141
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3794694,36.94688,35.91072,0.3469691,0.3469691,0,0,0,0.3469691,109.3669,0.01423871,0,0.3794694,0.3652307,0.3469691,0,0,0,29.59898,0,0,0,39.00008,100,0.1071258,0.381666,0.3035755,0,29.97845
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,34.59941,34.59941,8.395585,8.395585,3,0,1.095,8.395585,0,0,1.776357E-15,0,5.679563,5.395585,0,0,0,29.59898,0,5.679563,-5.679563,33.01329,84.6493,0.1071258,9.235144,0,12,29.59898
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,33.16032,33.16032,6.474025,6.474025,0,0,0,6.474025,0,0,0,0,6.814764,6.474025,0,0,6.310626,23.91941,0,6.814764,-6.814764,25.8299,66.23038,0.1071258,7.121428,0,0,23.91941
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,31.71011,31.71011,0.797087,0.797087,0,0,0,0.797087,0,0,1.110223E-16,0,0.839039,0.797087,0,0,13.88258,17.10465,0,0.839039,-0.839039,24.94548,63.96264,0.1071258,0.8767958,0,0,17.10465
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,30.19323,30.19323,1.257272,1.257272,0,0,0,1.257272,0,0,2.220446E-16,0,1.323444,1.257272,0,0,14.81485,16.26561,0,1.323444,-1.323444,23.55044,60.38563,0.1071258,1.382999,0,0,16.26561
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,29.02084,29.02084,0.8138789,0.8138789,0,0,0,0.8138789,0,0,0,0,0.8567147,0.8138789,0,0,16.28534,14.94217,0,0.8567147,-0.8567147,22.64739,58.07011,0.1071258,0.8952668,0,0,14.94217
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,28.13182,28.13182,0.6963069,0.6963069,0,0,0,0.6963069,0,0,1.110223E-16,0,0.7329547,0.6963069,0,0,17.23725,14.08545,0,0.7329547,-0.7329547,21.87479,56.08908,0.1071258,0.7659376,0,0,14.08545
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,27.17613,27.17613,0.2454961,0.2454961,0,0,0,0.2454961,0,0,0,0,0.258417,0.2454961,0,0,18.05164,13.3525,0,0.258417,-0.258417,21.60239,55.39063,0.1071258,0.2700457,0,0,13.3525
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,26.25377,26.25377,0.9339398,0.9339398,0,0,0,0.9339398,0,0,1.110223E-16,0,0.9830946,0.9339398,0,0,18.33877,13.09408,0,0.9830946,-0.9830946,20.56612,52.73353,0.1071258,1.027334,0,0,13.09408
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,25.58145,25.58145,0.9079975,0.9079975,0,0,0,0.9079975,0,0,1.110223E-16,0,0.9557868,0.9079975,0,0,19.4311,12.11099,0,0.9557868,-0.9557868,19.55863,50.15023,0.1071258,0.9987972,0,0,12.11099
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,24.84801,24.84801,0.419596,0.419596,0,0,0,0.419596,0,0,5.551115E-17,0,0.44168,0.419596,0,0,20.49309,11.1552,0,0.44168,-0.44168,19.09306,48.95646,0.1071258,0.4615556,0,0,11.1552
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,24.22015,24.22015,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,1.395334,1.325568,0,0,20.98384,10.71352,0,1.395334,-1.395334,17.62225,45.18516,0.1071258,1.458125,0,0,10.71352
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,23.73674,23.73674,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0.602861,0.572718,0,0,22.53421,9.318187,0,0.602861,-0.602861,16.98677,43.55575,0.1071258,0.6299897,0,0,9.318187
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.142048,28.7588,23.19222,1.320421,1.320421,0,0,0,1.320421,162.2247,0,0,2.142048,1.389916,1.320421,0,0,23.20406,8.715325,0.7521313,0,0.7521313,17.70031,45.38532,0.1070883,1.452463,1.713638,0,10.85737
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.321702,39.03458,24.31461,3.418337,3.418337,0,0,0,3.418337,155.681,0,0,5.321702,3.59825,3.418337,0,0,22.45193,9.392243,1.723452,0,1.723452,19.33532,49.57764,0.1070023,3.760171,4.257361,0,14.71395
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,7.200346,48.31797,27.1928,1.996071,1.996071,0,0,0,1.996071,360.726,0,0,7.200346,2.101127,1.996071,0,0,20.72848,10.94335,5.099219,0,5.099219,24.17286,61.98158,0.1067487,2.195678,5.760277,0,18.1437
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,9.015247,58.35887,30.0821,3.985343,3.985343,0,0,0,3.985343,226.2101,0,0,9.015247,4.195098,3.985343,0,0,15.62926,15.53265,4.820149,0,4.820149,28.74566,73.70667,0.1065101,4.383877,7.212198,0,24.54789
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,9.212198,62.09048,32.44355,2.320695,2.320695,0,0,0,2.320695,396.9586,0,0,9.212198,2.442837,2.320695,0,0,10.80911,19.87078,6.769361,0,6.769361,35.16764,90.17325,0.1061768,2.552765,7.369759,0,29.08298
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,8.634332,62.0719,34.28826,7.786452,7.786452,3.421596,0,1.201664,7.786452,110.8892,0,0,8.634332,4.594586,4.364857,0,0,4.039746,25.96321,4.039746,0,4.039746,39.00008,100,0.1060336,8.565098,6.907465,12,34.59754
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,9.797202,69.2349,36.0663,1.129364,1.129364,0,0,0,1.129364,867.4974,8.608398,0,9.797202,1.188804,1.129364,0,0,0,29.59898,0,0,0,39.00008,100,0.1060336,1.2423,7.837762,0,39.39618
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,8.985967,67.0825,37.12756,3.950425,3.950425,0,0,0,3.950425,227.4684,4.827625,0,8.985967,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.1060336,4.345467,7.188774,0,38.58495
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,6.776203,58.78839,37.47205,4.870605,4.870605,0,0,0,4.870605,139.1245,1.649251,0,6.776203,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1060336,5.357665,5.420963,0,36.37518
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,5.220756,53.72097,37.84988,4.242053,4.242053,0,0,0,4.242053,123.0714,0.7554368,0,5.220756,4.465319,4.242053,0,0,0,29.59898,0,0,0,39.00008,100,0.1060336,4.666258,4.176604,0,34.81973
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.315227,46.99343,37.34981,5.498199,5.498199,0,0,0,5.498199,60.29659,0,0,3.315227,5.787578,5.498199,0,0,0,29.59898,0,2.472351,-2.472351,36.39399,93.31774,0.1060336,6.048019,2.652181,0,32.9142
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4394245,37.24055,36.03851,4.948461,4.948461,0,0,0,4.948461,8.880023,0,0,0.4394245,5.208906,4.948461,0,0,2.747057,27.12663,0,4.769482,-4.769482,31.36652,80.4268,0.1060336,5.443307,0.3515396,0,27.56605
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,34.72166,34.72166,12.96621,12.96621,4.606215,0,1.501372,12.96621,0,0,0,0,8.8,8.36,0,0,8.046481,22.35715,0,8.8,-8.8,22.0905,56.6422,0.1060336,14.26284,0,12,22.35715
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,33.3159,33.3159,10.06271,10.06271,12,0,3.372,10.06271,0,0,0,0,0,0,1.937291,1.840427,17.82426,13.55715,1.840427,0,1.840427,23.83648,61.11907,0.1061947,11.06898,0,12,13.55715
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,31.83235,31.83235,5.537506,5.537506,12,0,3.372,5.537506,0,0,0,0,0,0,6.462494,6.139369,15.98383,15.21353,6.139369,0,6.139369,29.6608,76.05318,0.1067301,6.091257,0,12,15.21353
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,30.31547,30.31547,1.544426,1.544426,10.34443,0,2.95314,1.544426,0,0,0,0,0,0,8.8,8.36,9.844462,20.73896,8.36,0,8.36,37.59179,96.38902,0.107267,1.698868,0,12,20.73896
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,29.13196,29.13196,0.9175646,0.9175646,0,0,0,0.9175646,0,0,1.110223E-16,0,0.9658575,0.9175646,0,0,1.484463,28.26296,0,0.9658575,-0.9658575,36.57369,93.7785,0.107267,1.009321,0,0,28.26296
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,28.25406,28.25406,1.582245,1.582245,0,0,0,1.582245,0,0,2.220446E-16,0,1.665522,1.582245,0,0,2.557638,27.2971,0,1.665522,-1.665522,34.81808,89.27694,0.107267,1.74047,0,0,27.2971
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,27.29837,27.29837,0.5396829,0.5396829,0,0,0,0.5396829,0,0,0,0,0.5680873,0.5396829,0,0,4.408217,25.63158,0,0.5680873,-0.5680873,34.21926,87.74152,0.107267,0.5936512,0,0,25.63158
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,26.37601,26.37601,1.025566,1.025566,0,0,0,1.025566,0,0,0,0,1.079544,1.025566,0,0,5.039425,25.0635,0,1.079544,-1.079544,33.08132,84.82373,0.107267,1.128123,0,0,25.0635
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,25.70925,25.70925,1.270015,1.270015,0,0,0,1.270015,0,0,2.220446E-16,0,1.336858,1.270015,0,0,6.238918,23.98395,0,1.336858,-1.336858,31.67215,81.21047,0.107267,1.397016,0,0,23.98395
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,24.97025,24.97025,0.3310251,0.3310251,0,0,0,0.3310251,0,0,0,0,0.3484475,0.3310251,0,0,7.724316,22.64709,0,0.3484475,-0.3484475,31.30485,80.26869,0.107267,0.3641276,0,0,22.64709
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,24.34794,24.34794,0.848743,0.848743,0,0,0,0.848743,0,0,1.110223E-16,0,0.8934137,0.848743,0,0,8.11148,22.29865,0,0.8934137,-0.8934137,30.36311,77.85398,0.107267,0.9336174,0,0,22.29865
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,23.86454,23.86454,0.1469834,0.1469834,0,0,0,0.1469834,0,0,2.775558E-17,0,0.1547194,0.1469834,0,0,9.104161,21.40523,0,0.1547194,-0.1547194,30.20002,77.43581,0.107267,0.1616817,0,0,21.40523
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.709016,27.74581,23.33113,1.792377,1.792377,0,0,0,1.792377,95.34911,0,0,1.709016,1.886713,1.792377,0,0,9.276072,21.25051,0,0.177697,-0.177697,30.01271,76.95552,0.107267,1.971615,1.367213,0,22.95953
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.503728,36.7412,24.45907,3.893744,3.893744,0,0,0,3.893744,115.6658,0,0,4.503728,4.098677,3.893744,0,0,9.473513,21.07282,0.4050507,0,0.4050507,30.39698,77.94082,0.1072471,4.283118,3.602983,0,25.57654
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.939905,44.31645,27.33171,4.469407,4.469407,0,0,0,4.469407,132.9014,0,0,5.939905,4.704639,4.469407,0,0,9.068462,21.43736,1.235266,0,1.235266,31.56886,80.94563,0.1071864,4.916348,4.751924,0,27.37727
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,6.750889,50.28284,30.22101,0.8653704,0.8653704,0,0,0,0.8653704,780.1155,0,0,6.750889,0.9109162,0.8653704,0,0,7.833196,22.5491,5.839972,0,5.839972,37.10914,95.15145,0.1069008,0.9519075,5.400711,0,29.29999
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,6.62389,52.58424,32.59913,2.239498,2.239498,0,0,0,2.239498,295.7757,2.2733,0,6.62389,2.357366,2.239498,0,0,1.993223,27.80508,1.993223,0,1.993223,39.00008,100,0.1068036,2.463448,5.299112,0,34.42897
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.98525,42.9038,34.44384,4.436774,4.436774,0,0,0,4.436774,67.28426,0,0,2.98525,4.670289,4.436774,0,0,0,29.59898,0,1.685038,-1.685038,37.22389,95.44569,0.1068036,4.880452,2.3882,0,32.58423
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,7.089532,58.44363,36.19409,0,0,0,0,0,0,0,5.217268,0,7.089532,0,0,0,0,1.872265,27.91394,1.872265,0,1.872265,39.00008,100,0.1067125,0,5.671626,0,35.00347
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,5.408374,53.65639,37.22202,2.158868,2.158868,0,0,0,2.158868,250.5189,3.135881,0,5.408374,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1067125,2.374755,4.326699,0,35.00735
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,5.311217,53.74895,37.59985,0.5918815,0.5918815,0,0,0,0.5918815,897.3447,4.688184,0,5.311217,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1067125,0.6510696,4.248973,0,34.91019
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.029974,46.74404,37.94434,0,0,0,0,0,0,0,3.029974,0,3.029974,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1067125,0,2.423979,0,32.62895
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.872258,42.74477,37.44427,1.554945,1.554945,0,0,0,1.554945,120.4067,0.2354733,0,1.872258,1.636784,1.554945,0,0,0,29.59898,0,0,0,39.00008,100,0.1067125,1.71044,1.497806,0,31.47124
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5230031,37.59455,36.16075,5.120403,5.120403,0,0,0,5.120403,10.2141,0,8.881784E-16,0.5230031,5.389898,5.120403,0,0,0,29.59898,0,4.866895,-4.866895,33.86992,86.84578,0.1067125,5.632443,0.4184025,0,30.12198
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,34.84945,34.84945,2.647142,2.647142,0,0,0,2.647142,0,0,4.440892E-16,0,2.786466,2.647142,0,0,5.40766,24.73208,0,2.786466,-2.786466,30.93273,79.31453,0.1067125,2.911857,0,0,24.73208
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,33.4437,33.4437,1.101439,1.101439,0,0,0,1.101439,0,0,2.220446E-16,0,1.159409,1.101439,0,0,8.503734,21.94562,0,1.159409,-1.159409,29.7106,76.18089,0.1067125,1.211583,0,0,21.94562
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,31.94348,31.94348,10.38092,10.38092,3,0,1.095,10.38092,0,0,0,0,7.769389,7.380919,0,0,9.791966,20.78621,0,7.769389,-7.769389,21.52095,55.18181,0.1067125,11.41901,0,12,20.78621
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,30.42659,30.42659,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,18.42462,13.01682,8.36,0,8.36,29.45194,75.51765,0.1070476,0,0,12,13.01682
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,29.23754,29.23754,1.170391,1.170391,9.970391,0,2.858509,1.170391,0,0,0,0,0,0,8.8,8.36,10.06462,20.54082,8.36,0,8.36,37.38293,95.85349,0.1075289,1.28743,0,12,20.54082
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,28.3763,28.3763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.70462,28.06482,0,0,0,37.38293,95.85349,0.1075289,0,0,0,28.06482
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,27.40949,27.40949,0.2663958,0.2663958,0,0,0,0.2663958,0,0,0,0,0.2804166,0.2663958,0,0,1.70462,28.06482,0,0.2804166,-0.2804166,37.08735,95.09557,0.1075289,0.2930354,0,0,28.06482
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,26.50381,26.50381,1.145044,1.145044,0,0,0,1.145044,0,0,2.220446E-16,0,1.205309,1.145044,0,0,2.016194,27.7844,0,1.205309,-1.205309,35.81684,91.83787,0.1075289,1.259548,0,0,27.7844
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,25.83149,25.83149,1.66408,1.66408,0,0,0,1.66408,0,0,2.220446E-16,0,1.751663,1.66408,0,0,3.355427,26.57909,0,1.751663,-1.751663,33.97042,87.10348,0.1075289,1.830488,0,0,26.57909
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,25.09805,25.09805,0.3529668,0.3529668,0,0,0,0.3529668,0,0,0,0,0.3715439,0.3529668,0,0,5.301719,24.82743,0,0.3715439,-0.3715439,33.57878,86.09927,0.1075289,0.3882634,0,0,24.82743
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,24.47018,24.47018,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,1.033996,0.9822962,0,0,5.714546,24.45589,0,1.033996,-1.033996,32.48886,83.3046,0.1075289,1.080526,0,0,24.45589
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,23.98678,23.98678,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0.1067294,0.101393,0,0,6.863431,23.42189,0,0.1067294,-0.1067294,32.37635,83.01613,0.1075289,0.1115323,0,0,23.42189
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.119847,26.3276,23.45893,0,0,0,0,0,0,0,0,0,1.119847,0,0,0,0,6.982018,23.31516,1.119847,0,1.119847,33.43873,85.74017,0.1074745,0,0.8958773,0,24.43501
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9498243,27.02444,24.58131,2.385811,2.385811,0,0,0,2.385811,39.81137,0,0,0.9498243,2.51138,2.385811,0,0,5.862172,24.32302,0,1.561556,-1.561556,31.79271,81.5196,0.1074745,2.624393,0.7598594,0,25.27285
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.299093,33.62222,27.47062,0,0,0,0,0,0,0,0,0,2.299093,0,0,0,0,7.597234,22.76147,2.299093,0,2.299093,33.97382,87.11218,0.1073629,0,1.839275,0,25.06056
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.483808,43.10508,30.38214,7.365402,7.365402,0,0,0,7.365402,60.87662,0,0,4.483808,7.753055,7.365402,0,0,5.298141,24.83065,0,3.269247,-3.269247,30.52773,78.27608,0.1073629,8.101942,3.587046,0,29.31446
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,4.584295,45.969,32.72137,7.178588,7.178588,0,0,0,7.178588,63.86068,0,0,4.584295,7.556408,7.178588,0,0,8.930637,21.56141,0,2.972113,-2.972113,27.39485,70.24306,0.1073629,7.896447,3.667436,0,26.1457
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.019046,46.19729,34.56608,5.054327,5.054327,0,0,0,5.054327,79.51694,0,0,4.019046,5.320344,5.054327,0,0,12.23299,18.58929,0,1.301298,-1.301298,26.02316,66.72591,0.1073629,5.55976,3.215237,0,22.60834
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,6.507195,56.46585,36.31633,8.873192,8.873192,12,0,3.372,8.873192,73.33545,0,0,6.507195,0,0,3.126808,2.970468,13.67887,17.28799,9.477663,0,9.477663,35.01446,89.78049,0.1080428,9.76051,5.205756,12,23.79519
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.022764,49.22181,37.34981,1.802616,1.802616,0,0,0,1.802616,223.1626,0,0,4.022764,1.89749,1.802616,0,0,4.20121,25.81789,2.125274,0,2.125274,37.03067,94.95025,0.1079397,1.982877,3.218211,0,29.84065
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.932656,46.18057,37.69431,3.532203,3.532203,0,0,0,3.532203,83.02625,0,0,2.932656,3.718108,3.532203,0,0,2.075936,27.73063,0,0.7854525,-0.7854525,36.20273,92.82733,0.1079397,3.885423,2.346124,0,30.66329
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.8668872,40.458,38.0388,1.147137,1.147137,0,0,0,1.147137,75.56966,0,2.220446E-16,0.8668872,1.207512,1.147137,0,0,2.948661,26.94518,0,0.340625,-0.340625,35.84368,91.90669,0.1079397,1.26185,0.6935098,0,27.81207
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.9766961,40.26101,37.53873,4.538374,4.538374,0,0,0,4.538374,21.52083,0,0,0.9766961,4.777236,4.538374,0,0,3.327133,26.60456,0,3.80054,-3.80054,31.83756,81.63461,0.1079397,4.992212,0.7813568,0,27.58125
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.498908,37.6232,36.25521,3.141542,3.141542,0,0,0,3.141542,15.88099,0,4.440892E-16,0.498908,3.306887,3.141542,0,0,7.549956,22.80402,0,2.807979,-2.807979,28.87769,74.04521,0.1079397,3.455697,0.3991264,0,23.30293
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,34.94391,34.94391,1.56031,1.56031,0,0,0,1.56031,0,0,2.220446E-16,0,1.642431,1.56031,0,0,10.66993,19.99604,0,1.642431,-1.642431,27.14642,69.60606,0.1079397,1.716341,0,0,19.99604
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,33.53815,33.53815,4.381709,4.381709,0,0,0,4.381709,0,0,0,0,4.612325,4.381709,0,0,12.49486,18.35361,0,4.612325,-4.612325,22.2846,57.13988,0.1079397,4.81988,0,0,18.35361
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,32.06572,32.06572,3.143229,3.143229,0,0,0,3.143229,0,0,4.440892E-16,0,3.308662,3.143229,0,0,17.61966,13.74128,0,3.308662,-3.308662,18.79696,48.19724,0.1079397,3.457552,0,0,13.74128
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,30.53772,30.53772,1.25378,1.25378,0,0,0,1.25378,0,0,0,0,1.319769,1.25378,0,0,21.29595,10.43262,0,1.319769,-1.319769,17.4058,44.63018,0.1079397,1.379158,0,0,10.43262
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,29.36533,29.36533,2.496419,2.496419,0,0,0,2.496419,0,0,4.440892E-16,0,2.62781,2.496419,0,0,22.76236,9.112851,0,2.62781,-2.62781,14.63585,37.52774,0.1079397,2.746061,0,0,9.112851
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,28.48743,28.48743,0.9675176,0.9675176,0,0,0,0.9675176,0,0,0,0,1.01844,0.9675176,0,0,25.68215,6.485041,0,1.01844,-1.01844,13.56232,34.77511,0.1079397,1.064269,0,0,6.485041
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,27.53729,27.53729,0.6101398,0.6101398,0,0,0,0.6101398,0,0,1.110223E-16,0,0.6422524,0.6101398,0,0,26.81375,5.466601,0,0.6422524,-0.6422524,12.88533,33.03923,0.1079397,0.6711538,0,0,5.466601
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,26.63161,26.63161,0.7641066,0.7641066,0,0,0,0.7641066,0,0,1.110223E-16,0,0.8043227,0.7641066,0,0,27.52736,4.824349,0,0.8043227,-0.8043227,12.0375,30.86531,0.1079397,0.8405173,0,0,4.824349
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,25.95929,25.95929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.42106,4.020026,0,0,0,12.0375,30.86531,0.1079397,0,0,0,4.020026
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,25.22029,25.22029,0.09601303,0.09601303,0,0,0,0.09601303,0,0,0,0,0.1010664,0.09601303,0,0,28.42106,4.020026,0,0.1010664,-0.1010664,11.93096,30.59215,0.1079397,0.1056143,0,0,4.020026
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,24.59798,24.59798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.53335,3.91896,0,0,0,11.93096,30.59215,0.1079397,0,0,0,3.91896
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,24.13124,24.13124,0.8543738,0.8543738,0,0,0,0.8543738,0,0,0,0,0.8993408,0.8543738,0,0,28.53335,3.91896,0,0.8993408,-0.8993408,10.98297,28.16142,0.1079397,0.9398111,0,0,3.91896
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.496319,27.45648,23.59784,0.3466241,0.3466241,0,0,0,0.3466241,431.6835,0,0,1.496319,0.3648675,0.3466241,0,0,29.53262,3.019619,1.131452,0,1.131452,12.05636,30.91369,0.1078849,0.3812866,1.197055,0,4.515938
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.777834,32.084,24.72022,0,0,0,0,0,0,0,0,0,2.777834,0,0,0,0,28.40117,4.037926,2.777834,0,2.777834,14.69165,37.67082,0.1077505,0,2.222267,0,6.81576
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.380353,36.83921,27.61508,0.4215068,0.4215068,0,0,0,0.4215068,801.9689,0,0,3.380353,0.4436913,0.4215068,0,0,25.62333,6.537976,2.936662,0,2.936662,17.47761,44.8143,0.1076089,0.4636575,2.704283,0,9.91833
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,5.677357,47.02224,30.50438,3.029947,3.029947,0,0,0,3.029947,187.3748,0,0,5.677357,3.189418,3.029947,0,0,22.68667,9.180972,2.487939,0,2.487939,19.83788,50.86625,0.1074891,3.332942,4.541885,0,14.85833
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,6.966787,54.07878,32.84916,4.592062,4.592062,0,0,0,4.592062,151.7137,0,0,6.966787,4.83375,4.592062,0,0,20.19873,11.42012,2.133038,0,2.133038,21.86145,56.0549,0.1073867,5.051269,5.57343,0,18.38691
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,7.209035,57.0756,34.66054,2.335534,2.335534,0,0,0,2.335534,308.6675,0,0,7.209035,2.458457,2.335534,0,0,18.0657,13.33985,4.750578,0,4.750578,26.36825,67.61076,0.1071593,2.569088,5.767229,0,20.54889
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,7.570363,60.50834,36.41079,0,0,0,0,0,0,0,0,0,7.570363,0,0,0,0,13.31512,17.61537,7.570363,0,7.570363,33.55013,86.02579,0.1067988,0,6.05629,0,25.18573
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.690965,48.26985,37.44427,5.277546,5.277546,0,0,0,5.277546,69.93714,0,0,3.690965,5.555312,5.277546,0,0,5.744755,24.4287,0,1.864347,-1.864347,31.58493,80.98684,0.1067988,5.805301,2.952772,0,28.11966
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.23609,47.21569,37.78876,7.531993,7.531993,0,0,0,7.531993,42.96459,0,0,3.23609,7.928414,7.531993,0,0,7.816252,22.56435,0,4.692324,-4.692324,26.63879,68.30444,0.1067988,8.285192,2.588872,0,25.80044
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,4.627324,52.00802,38.09992,7.073449,7.073449,0,0,0,7.073449,65.41822,0,8.881784E-16,4.627324,7.445735,7.073449,0,0,13.02995,17.87203,0,2.818411,-2.818411,23.66792,60.68686,0.1067988,7.780793,3.701859,0,22.49935
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.457131,41.72648,37.62763,0,0,0,0,0,0,0,0,0,1.457131,0,0,0,0,16.16151,15.05362,1.457131,0,1.457131,25.05028,64.23135,0.1067297,0,1.165705,0,16.51075
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4836428,37.64262,36.31633,0,0,0,0,0,0,0,0,0,0.4836428,0,0,0,0,14.70438,16.36503,0.4836428,0,0.4836428,25.5091,65.40782,0.1067068,0,0.3869143,0,16.84868
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,35.03837,35.03837,3.802024,3.802024,0,0,0,3.802024,0,0,0,0,4.002131,3.802024,0,0,14.22074,16.80031,0,4.002131,-4.002131,21.29048,54.59088,0.1067068,4.182227,0,0,16.80031
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,33.66039,33.66039,6.660666,6.660666,0,0,0,6.660666,0,0,8.881784E-16,0,7.011227,6.660666,0,0,18.66755,12.79818,0,7.011227,-7.011227,13.9,35.64096,0.1067068,7.326732,0,0,12.79818
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,32.16018,32.16018,6.747967,6.747967,3,0,1.095,6.747967,0,0,0,0,3.945228,3.747967,0,0,26.4578,5.786955,0,3.945228,-3.945228,9.741366,24.97781,0.1067068,7.422764,0,12,5.786955
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,30.64329,30.64329,0.69994,0.69994,9.49994,0,2.739485,0.69994,0,1.776357E-15,0,0,0,0,8.8,8.36,30.84139,1.841727,8.36,0,8.36,17.67236,45.31365,0.1071204,0.7699339,0,12,1.841727
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,29.4709,29.4709,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,22.48139,9.365727,8.36,0,8.36,25.60335,65.64949,0.1074443,0,0,12,9.365727
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,28.58188,28.58188,1.723419,1.723419,10.52342,0,2.998425,1.723419,0,1.776357E-15,0,0,0,0,8.8,8.36,14.12139,16.88973,8.36,0,8.36,33.53434,85.98532,0.1079785,1.895761,0,12,16.88973
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,27.62619,27.62619,1.739381,1.739381,0,0,0,1.739381,0,0,2.220446E-16,0,1.830927,1.739381,0,0,5.76139,24.41373,0,1.830927,-1.830927,31.60438,81.03671,0.1079785,1.913319,0,0,24.41373
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,26.73717,26.73717,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.795753,22.5828,0,0,0,31.60438,81.03671,0.1079785,0,0,0,22.5828
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,26.06486,26.06486,0.8609334,0.8609334,0,0,0,0.8609334,0,0,1.110223E-16,0,0.9062456,0.8609334,0,0,7.795753,22.5828,0,0.9062456,-0.9062456,30.64911,78.5873,0.1079785,0.9470267,0,0,22.5828
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,25.34809,25.34809,1.924437,1.924437,0,0,0,1.924437,0,0,4.440892E-16,0,2.025723,1.924437,0,0,8.802693,21.67655,0,2.025723,-2.025723,28.51381,73.11219,0.1079785,2.116881,0,0,21.67655
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,24.70911,24.70911,0.3201939,0.3201939,0,0,0,0.3201939,0,0,5.551115E-17,0,0.3370462,0.3201939,0,0,11.0535,19.65083,0,0.3370462,-0.3370462,28.15853,72.20122,0.1079785,0.3522133,0,0,19.65083
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,24.23682,24.23682,0.7554848,0.7554848,0,0,0,0.7554848,0,0,1.110223E-16,0,0.7952471,0.7554848,0,0,11.42799,19.31379,0,0.7952471,-0.7952471,27.32027,70.05183,0.1079785,0.8310333,0,0,19.31379
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.908713,28.6779,23.72008,6.282591,6.282591,0,0,0,6.282591,30.38098,0,8.881784E-16,1.908713,6.613253,6.282591,0,0,12.3116,18.51854,0,4.704541,-4.704541,22.36125,57.33641,0.1079785,6.91085,1.52697,0,20.42725
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.251917,36.42062,24.84801,0.8805873,0.8805873,0,0,0,0.8805873,482.8502,0,0,4.251917,0.9269341,0.8805873,0,0,17.53887,13.814,3.324983,0,3.324983,25.5156,65.42449,0.1078211,0.9686461,3.401534,0,18.06591
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,7.745944,50.84054,27.73732,9.142047,9.142047,12,0,3.372,9.142047,84.72878,0,0,7.745944,0,0,2.857953,2.715056,14.21388,16.80648,10.461,0,10.461,35.43978,90.87105,0.1084329,10.05625,6.196755,12,24.55243
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,7.833569,54.58381,30.63218,1.888099,1.888099,0,0,0,1.888099,414.8918,2.093212,0,7.833569,1.987473,1.888099,0,0,3.752884,26.22138,3.752884,0,3.752884,39.00008,100,0.1082556,2.076909,6.266855,0,34.05495
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.085254,41.64569,32.97141,6.247189,6.247189,0,0,0,6.247189,49.38628,0,0,3.085254,6.575988,6.247189,0,0,0,29.59898,0,3.490734,-3.490734,35.32052,90.56526,0.1082556,6.871908,2.468204,0,32.68423
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,6.733806,55.50497,34.78833,4.616685,4.616685,0,0,0,4.616685,145.858,0,0,6.733806,4.859669,4.616685,0,0,3.878593,26.10824,1.874138,0,1.874138,37.09848,95.12413,0.1081673,5.078354,5.387045,0,32.84205
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,8.388086,63.83026,36.50525,3.579668,3.579668,0,0,0,3.579668,234.3259,2.61556,0,8.388086,3.768071,3.579668,0,0,2.004456,27.79497,2.004456,0,2.004456,39.00008,100,0.108073,3.937634,6.710469,0,36.18306
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,6.606915,58.24565,37.53873,1.465304,1.465304,0,0,0,1.465304,450.8903,5.06449,0,6.606915,1.542426,1.465304,0,0,0,29.59898,0,0,0,39.00008,100,0.108073,1.611835,5.285532,0,36.20589
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,5.551386,54.88573,37.87767,3.962698,3.962698,0,0,0,3.962698,140.091,1.380124,0,5.551386,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.108073,4.358968,4.441109,0,35.15036
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.346185,44.92939,38.19438,3.482925,3.482925,0,0,0,3.482925,67.36248,0,4.440892E-16,2.346185,3.666237,3.482925,0,0,0,29.59898,0,1.320052,-1.320052,37.60862,96.43217,0.108073,3.831217,1.876948,0,31.94516
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.066433,43.60423,37.72209,6.291893,6.291893,0,0,0,6.291893,32.84279,0,0,2.066433,6.623045,6.291893,0,0,1.466725,28.27893,0,4.556612,-4.556612,32.80553,84.11658,0.108073,6.921082,1.653147,0,30.34536
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3786252,37.44784,36.41079,6.215737,6.215737,0,0,0,6.215737,6.091396,0,8.881784E-16,0.3786252,6.542881,6.215737,0,0,6.529627,23.72231,0,6.164257,-6.164257,26.30783,67.45585,0.108073,6.837311,0.3029001,0,24.10094
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,35.16061,35.16061,5.031438,5.031438,0,0,0,5.031438,0,0,0,0,5.296251,5.031438,0,0,13.3788,17.55806,0,5.296251,-5.296251,20.7251,53.14116,0.108073,5.534582,0,0,17.55806
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,33.75485,33.75485,9.369598,9.369598,3,0,1.095,9.369598,0,0,0,0,6.704841,6.369599,0,0,19.26352,12.26181,0,6.704841,-6.704841,13.65757,35.01934,0.108073,10.30656,0,12,12.26181
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,32.28797,32.28797,4.407741,4.407741,12,0,3.372,4.407741,0,0,0,0,0,0,7.592259,7.212646,26.71335,5.556966,7.212646,0,7.212646,20.50009,52.56422,0.1086605,4.848515,0,12,5.556966
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,30.75442,30.75442,0.4096477,0.4096477,9.209648,0,2.666041,0.4096477,0,1.776357E-15,0,0,0,0,8.8,8.36,19.5007,12.04835,8.36,0,8.36,28.43108,72.90006,0.1090222,0.4506125,0,12,12.04835
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,29.56536,29.56536,1.523995,1.523995,10.32399,0,2.947971,1.523995,0,1.776357E-15,0,0,0,0,8.8,8.36,11.1407,19.57235,8.36,0,8.36,36.36208,93.2359,0.1095161,1.676394,0,12,19.57235
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,28.69301,28.69301,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.7807,27.09635,0,0,0,36.36208,93.2359,0.1095161,0,0,0,27.09635
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,27.73732,27.73732,0.8292081,0.8292081,0,0,0,0.8292081,0,0,0,0,0.8728507,0.8292081,0,0,2.7807,27.09635,0,0.8728507,-0.8728507,35.44201,90.87676,0.1095161,0.9121289,0,0,27.09635
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,26.8483,26.8483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.750535,26.2235,0,0,0,35.44201,90.87676,0.1095161,0,0,0,26.2235
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,26.17598,26.17598,0.8828817,0.8828817,0,0,0,0.8828817,0,0,1.110223E-16,0,0.9293491,0.8828817,0,0,3.750535,26.2235,0,0.9293491,-0.9293491,34.46239,88.36492,0.1095161,0.9711699,0,0,26.2235
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,25.44254,25.44254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.783144,25.29415,0,0,0,34.46239,88.36492,0.1095161,0,0,0,25.29415
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,24.81468,24.81468,0.0007252697,0.0007252697,0,0,0,0.0007252697,0,0,1.084202E-19,0,0.0007634418,0.0007252697,0,0,4.783144,25.29415,0,0.0007634418,-0.0007634418,34.46158,88.36286,0.1095161,0.0007977967,0,0,25.29415
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,24.34794,24.34794,0.4384879,0.4384879,0,0,0,0.4384879,0,0,5.551115E-17,0,0.4615663,0.4384879,0,0,4.783993,25.29338,0,0.4615663,-0.4615663,33.97505,87.11534,0.1095161,0.4823367,0,0,25.29338
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6469274,25.49703,23.84787,1.001889,1.001889,0,0,0,1.001889,64.5708,0,0,0.6469274,1.054619,1.001889,0,0,5.296844,24.83182,0,0.407692,-0.407692,33.5453,86.01343,0.1095161,1.102077,0.5175419,0,25.47875
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.114378,33.28635,24.97025,0,0,0,0,0,0,0,0,0,3.114378,0,0,0,0,5.749835,24.42413,3.114378,0,3.114378,36.49986,93.58921,0.1093695,0,2.491503,0,27.5385
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.599813,40.74111,27.88178,0,0,0,0,0,0,0,1.964355,0,4.599813,0,0,0,0,2.635457,27.22707,2.635457,0,2.635457,39.00008,100,0.1092457,0,3.67985,0,31.82688
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.797531,47.73284,30.78776,1.377757,1.377757,0,0,0,1.377757,420.7947,4.34726,0,5.797531,1.450271,1.377757,0,0,0,29.59898,0,0,0,39.00008,100,0.1092457,1.515533,4.638025,0,35.39651
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,5.516411,49.43526,33.13254,1.715117,1.715117,0,0,0,1.715117,321.6348,3.711025,0,5.516411,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1092457,1.886628,4.413129,0,35.11539
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,8.020912,60.46864,34.94391,0,0,0,0,0,0,0,8.020912,0,8.020912,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1092457,0,6.41673,0,37.61989
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,5.258923,52.52102,36.66082,2.662398,2.662398,0,0,0,2.662398,197.5258,2.456398,0,5.258923,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1092457,2.928638,4.207139,0,34.8579
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,6.363172,57.50351,37.66097,8.447623,8.447623,3,0,1.095,8.447623,75.325,0.6288317,0,6.363172,5.73434,5.447623,0,0,0,29.59898,0,0,0,39.00008,100,0.1092457,9.292385,5.090537,12,35.96215
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.404676,47.93647,37.97212,4.288146,4.288146,0,0,0,4.288146,79.3974,0,0,3.404676,4.513837,4.288146,0,0,0,29.59898,0,1.109161,-1.109161,37.83092,97.00216,0.1092457,4.71696,2.723741,0,33.00365
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.670456,49.14334,38.31662,8.831901,8.831901,3,0,1.095,8.831901,41.55907,0,0,3.670456,6.138843,5.831901,0,0,1.232402,28.48982,0,2.468387,-2.468387,35.22901,90.33062,0.1092457,9.715091,2.936365,12,32.16027
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.465799,41.94546,37.81655,3.268117,3.268117,0,0,0,3.268117,44.85148,0,0,1.465799,3.440124,3.268117,0,0,3.975054,26.02143,0,1.974325,-1.974325,33.14789,84.99442,0.1092457,3.594929,1.172639,0,27.48723
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4112533,37.66653,36.53858,6.765174,6.765174,0,0,0,6.765174,6.078977,0,0,0.4112533,7.121236,6.765174,0,0,6.168748,24.0471,0,6.709982,-6.709982,26.07495,66.8587,0.1092457,7.441691,0.3290026,0,24.45836
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,35.25507,35.25507,3.145587,3.145587,0,0,0,3.145587,0,0,4.440892E-16,0,3.311144,3.145587,0,0,13.62428,17.33712,0,3.311144,-3.311144,22.58469,57.90936,0.1092457,3.460146,0,0,17.33712
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,33.87709,33.87709,3.279442,3.279442,0,0,0,3.279442,0,0,4.440892E-16,0,3.452044,3.279442,0,0,17.30333,14.02598,0,3.452044,-3.452044,18.94592,48.57919,0.1092457,3.607386,0,0,14.02598
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,32.37688,32.37688,0.6004104,0.6004104,0,0,0,0.6004104,0,0,1.110223E-16,0,0.6320109,0.6004104,0,0,21.13894,10.57393,0,0.6320109,-0.6320109,18.27972,46.87099,0.1092457,0.6604514,0,0,10.57393
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,30.86555,30.86555,1.632333,1.632333,0,0,0,1.632333,0,0,2.220446E-16,0,1.718245,1.632333,0,0,21.84117,9.941923,0,1.718245,-1.718245,16.46853,42.22692,0.1092457,1.795566,0,0,9.941923
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,29.67649,29.67649,0.4121901,0.4121901,0,0,0,0.4121901,0,0,5.551115E-17,0,0.4338844,0.4121901,0,0,23.75033,8.223678,0,0.4338844,-0.4338844,16.01118,41.05422,0.1092457,0.4534091,0,0,8.223678
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,28.79858,28.79858,1.821768,1.821768,0,0,0,1.821768,0,0,2.220446E-16,0,1.91765,1.821768,0,0,24.23243,7.789793,0,1.91765,-1.91765,13.9898,35.8712,0.1092457,2.003945,0,0,7.789793
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,27.83178,27.83178,1.94508,1.94508,0,0,0,1.94508,0,0,4.440892E-16,0,2.047452,1.94508,0,0,26.36315,5.872143,0,2.047452,-2.047452,11.83159,30.33736,0.1092457,2.139587,0,0,5.872143
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,26.95943,26.95943,2.13848,2.13848,0,0,0,2.13848,0,0,0,0,2.251031,2.13848,0,0,28.6381,3.824691,0,2.251031,-2.251031,9.458798,24.25328,0.1092457,2.352328,0,0,3.824691
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,26.28711,26.28711,1.048953,1.048953,0,0,0,1.048953,0,0,2.220446E-16,0,1.104161,1.048953,0,0,31.13924,1.57366,0,1.104161,-1.104161,8.29491,21.26896,0.1092457,1.153849,0,0,1.57366
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,25.54812,25.54812,0.222215,0.222215,0,0,0,0.222215,0,0,2.775558E-17,0,0.2339105,0.222215,0,0,32.36609,0.4694983,0,0.2339105,-0.2339105,8.048347,20.63675,0.1092457,0.2444365,0,0,0.4694983
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,24.9258,24.9258,0.3937664,0.3937664,9.193767,0,2.662023,0.3937664,0,0,0,0,0,0,8.8,8.36,32.62599,0.2355877,8.36,0,8.36,15.97934,40.97258,0.1095999,0.433143,0,12,0.2355877
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,24.47018,24.47018,1.132899,1.132899,9.932899,0,2.849024,1.132899,0,0,0,0,0,0,8.8,8.36,24.26599,7.759588,8.36,0,8.36,23.91033,61.30842,0.1100402,1.246189,0,12,7.759588
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3752285,24.91227,23.959,4.963945,4.963945,12,0,3.372,4.963945,7.559078,0,0,0.3752285,0,0,7.036055,6.684252,15.90599,15.28359,7.05948,0,7.05948,30.60754,78.48072,0.1105934,5.46034,0.3001828,12,15.65882
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.803232,27.16584,25.09805,6.642489,6.642489,12,0,3.372,6.642489,12.09233,0,0,0.803232,0,0,5.357511,5.089635,8.846509,21.63712,5.892867,0,5.892867,36.19801,92.81522,0.1110466,7.306738,0.6425856,12,22.44035
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.256434,34.05745,28.00402,1.691885,1.691885,0,0,0,1.691885,133.3681,0,0,2.256434,1.780931,1.691885,0,0,2.953642,26.9407,0.4755026,0,0.4755026,36.64911,93.97189,0.1110242,1.861073,1.805147,0,29.19713
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.430819,34.76508,30.91,2.975075,2.975075,0,0,0,2.975075,48.09353,0,0,1.430819,3.131658,2.975075,0,0,2.478139,27.36865,0,1.70084,-1.70084,34.85627,89.37486,0.1110242,3.272583,1.144655,0,28.79947
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,4.575645,46.56115,33.28812,5.42601,5.42601,0,0,0,5.42601,84.328,0,0,4.575645,5.711589,5.42601,0,0,4.367961,25.66781,0,1.135944,-1.135944,33.65887,86.30464,0.1110242,5.968611,3.660516,0,30.24346
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.485529,39.17885,35.06615,3.213506,3.213506,0,0,0,3.213506,46.22768,0,0,1.485529,3.382638,3.213506,0,0,5.630121,24.53187,0,1.897109,-1.897109,31.65915,81.17714,0.1110242,3.534856,1.188423,0,26.0174
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5376934,38.26885,36.78862,0,0,0,0,0,0,0,0,0,0.5376934,0,0,0,0,7.738019,22.63476,0.5376934,0,0.5376934,32.16925,82.48509,0.1109989,0,0.4301547,0,23.17245
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.6908107,39.70758,37.78876,3.740049,3.740049,0,0,0,3.740049,18.47063,0,4.440892E-16,0.6908107,3.936894,3.740049,0,0,7.200326,23.11868,0,3.246083,-3.246083,28.74758,73.71159,0.1109989,4.114054,0.5526485,0,23.8095
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3215359,38.98904,38.09992,1.713004,1.713004,0,0,0,1.713004,18.77029,0,2.220446E-16,0.3215359,1.803163,1.713004,0,0,10.80709,19.8726,0,1.481627,-1.481627,27.1858,69.70705,0.1109989,1.884305,0.2572288,0,20.19414
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.7094271,40.42377,38.44441,5.178129,5.178129,0,0,0,5.178129,13.70045,0,8.881784E-16,0.7094271,5.450662,5.178129,0,0,12.45334,18.39097,0,4.741235,-4.741235,22.1881,56.89246,0.1109989,5.695941,0.5675417,0,19.1004
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.9459447,40.58628,37.94434,0,0,0,0,0,0,0,0,0,0.9459447,0,0,0,0,17.72138,13.64974,0.9459447,0,0.9459447,23.08551,59.19349,0.1109544,0,0.7567558,0,14.59569
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3980011,37.753,36.66082,3.999151,3.999151,0,0,0,3.999151,9.95214,0,4.440892E-16,0.3980011,4.209633,3.999151,0,0,16.77543,14.50109,0,3.811632,-3.811632,19.06769,48.89143,0.1109544,4.399066,0.3184009,0,14.89909
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,35.38286,35.38286,0.8238742,0.8238742,0,0,0,0.8238742,0,0,0,0,0.867236,0.8238742,0,0,21.01058,10.68946,0,0.867236,-0.867236,18.15355,46.54746,0.1109544,0.9062617,0,0,10.68946
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,34.00489,34.00489,2.279483,2.279483,0,0,0,2.279483,0,0,0,0,2.399456,2.279483,0,0,21.97417,9.822223,0,2.399456,-2.399456,15.6243,40.06223,0.1109544,2.507431,0,0,9.822223
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,32.50467,32.50467,5.696502,5.696502,0,0,0,5.696502,0,0,8.881784E-16,0,5.996318,5.696502,0,0,24.64023,7.422767,0,5.996318,-5.996318,9.303624,23.8554,0.1109544,6.266152,0,0,7.422767
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,30.96,30.96,0.580467,0.580467,0,0,0,0.580467,0,0,0,0,0.6110179,0.580467,0,0,31.30281,1.426449,0,0.6110179,-0.6110179,8.659555,22.20394,0.1109544,0.6385137,0,0,1.426449
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,29.77094,29.77094,0.759734,0.759734,9.559734,0,2.754613,0.759734,0,0,0,0,0,0,8.8,8.36,31.98172,0.8154309,8.36,0,8.36,16.59055,42.53978,0.1113413,0.8357074,0,12,0.8154309
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,28.89304,28.89304,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,23.62172,8.339431,8.36,0,8.36,24.52154,62.87562,0.1116356,0,0,12,8.339431
