Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,27.9429,27.9429,2.05468,2.05468,10.85468,0,3.082234,2.05468,0,0,0,0,0,0,8.8,8.36,15.26172,15.86343,8.36,0,8.36,32.45253,83.21146,0.11217,2.260148,0,12,15.86343
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,27.065,27.065,0.5979128,0.5979128,0,0,0,0.5979128,0,0,1.110223E-16,0,0.629382,0.5979128,0,0,6.901719,23.38743,0,0.629382,-0.629382,31.78911,81.51036,0.11217,0.6577041,0,0,23.38743
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,26.39268,26.39268,1.149101,1.149101,0,0,0,1.149101,0,0,0,0,1.20958,1.149101,0,0,7.601032,22.75805,0,1.20958,-1.20958,30.5141,78.24112,0.11217,1.264011,0,0,22.75805
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,25.65924,25.65924,0.6336651,0.6336651,0,0,0,0.6336651,0,0,0,0,0.6670159,0.6336651,0,0,8.94501,21.54847,0,0.6670159,-0.6670159,29.811,76.43831,0.11217,0.6970316,0,0,21.54847
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,25.04804,25.04804,0.8891951,0.8891951,0,0,0,0.8891951,0,0,1.110223E-16,0,0.9359949,0.8891951,0,0,9.686139,20.88145,0,0.9359949,-0.9359949,28.82438,73.90851,0.11217,0.9781147,0,0,20.88145
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,24.59798,24.59798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.72613,19.94546,0,0,0,28.82438,73.90851,0.11217,0,0,0,19.94546
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.546425,30.79624,24.09791,8.649833,8.649833,3,0,1.095,8.649833,29.43901,0,0,2.546425,5.947193,5.649833,0,0,10.72613,19.94546,0,3.400768,-3.400768,25.23965,64.71693,0.11217,9.514816,2.03714,12,22.49188
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.52159,40.64752,25.22029,10.75759,10.75759,12,0,3.372,10.75759,51.32737,0,0,5.52159,0,0,1.242406,1.180286,14.50476,16.54469,6.701876,0,6.701876,31.59761,81.01935,0.1126182,11.83335,4.417272,12,22.06628
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,6.540881,47.19427,28.14293,0.8490878,0.8490878,0,0,0,0.8490878,770.3422,0,0,6.540881,0.8937766,0.8490878,0,0,7.802888,22.57638,5.647104,0,5.647104,36.95492,94.75602,0.112353,0.9339966,5.232705,0,29.11726
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,9.016356,59.58392,31.06558,7.165127,7.165127,0,0,0,7.165127,125.8367,0,0,9.016356,7.542239,7.165127,0,0,2.155784,27.65877,1.474117,0,1.474117,38.35339,98.34184,0.1122839,7.88164,7.213085,0,36.67513
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,9.411279,64.17657,33.4437,2.953632,2.953632,0,0,0,2.953632,318.6341,5.620526,0,9.411279,3.109087,2.953632,0,0,0.6816664,28.98548,0.6816664,0,0.6816664,39.00008,100,0.1122521,3.248995,7.529023,0,38.39676
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,8.819417,63.9826,35.22173,6.436813,6.436813,0,0,0,6.436813,137.0153,2.043824,0,8.819417,6.775593,6.436813,0,0,0,29.59898,0,0,0,39.00008,100,0.1122521,7.080494,7.055533,0,38.4184
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,9.321192,68.24291,36.91086,10.28863,10.28863,3,0,1.095,10.28863,90.59698,1.648946,0,9.321192,7.672246,7.288634,0,0,0,29.59898,0,0,0,39.00008,100,0.1122521,11.3175,7.456954,12,38.92017
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,9.039829,68.31251,37.911,2.148057,2.148057,0,0,0,2.148057,420.8376,6.778717,0,9.039829,2.261112,2.148057,0,0,0,29.59898,0,0,0,39.00008,100,0.1122521,2.362862,7.231863,0,38.63881
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,7.626563,62.90614,38.22216,2.55654,2.55654,0,0,0,2.55654,298.3158,4.935468,0,7.626563,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.1122521,2.812194,6.101251,0,37.22554
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.041923,53.9138,38.56665,6.234103,6.234103,0,0,0,6.234103,80.87646,0,8.881784E-16,5.041923,6.562214,6.234103,0,0,0,29.59898,0,1.520291,-1.520291,37.39755,95.89096,0.1122521,6.857513,4.033538,0,34.6409
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.39994,44.95713,38.06658,1.145866,1.145866,0,0,0,1.145866,209.4433,0,0,2.39994,1.206175,1.145866,0,0,1.689213,28.07869,1.193765,0,1.193765,38.53006,98.79482,0.1121962,1.260453,1.919952,0,30.47863
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3002261,37.57826,36.75528,1.979515,1.979515,0,0,0,1.979515,15.16665,0,4.440892E-16,0.3002261,2.0837,1.979515,0,0,0.4954476,29.15308,0,1.783474,-1.783474,36.65011,93.97445,0.1121962,2.177467,0.2401809,0,29.4533
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,35.5051,35.5051,7.120903,7.120903,0,0,0,7.120903,0,0,8.881784E-16,0,7.495688,7.120903,0,0,2.477086,27.3696,0,7.495688,-7.495688,28.74896,73.71513,0.1121962,7.832994,0,0,27.3696
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,34.09935,34.09935,7.243439,7.243439,0,0,0,7.243439,0,0,8.881784E-16,0,7.624672,7.243439,0,0,10.80563,19.87391,0,7.624672,-7.624672,20.71185,53.1072,0.1121962,7.967782,0,0,19.87391
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,32.59913,32.59913,4.771291,4.771291,0,0,0,4.771291,0,0,0,0,5.022411,4.771291,0,0,19.27748,12.24924,0,5.022411,-5.022411,15.41776,39.53265,0.1121962,5.24842,0,0,12.24924
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,31.06558,31.06558,2.054756,2.054756,0,0,0,2.054756,0,0,0,0,2.162901,2.054756,0,0,24.85794,7.22683,0,2.162901,-2.162901,13.13787,33.68677,0.1121962,2.260231,0,0,7.22683
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,29.87652,29.87652,1.545948,1.545948,0,0,0,1.545948,0,0,2.220446E-16,0,1.627313,1.545948,0,0,27.26117,5.063929,0,1.627313,-1.627313,11.42253,29.28847,0.1121962,1.700542,0,0,5.063929
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,29.00417,29.00417,1.497439,1.497439,0,0,0,1.497439,0,0,0,0,1.576251,1.497439,0,0,29.06929,3.436615,0,1.576251,-1.576251,9.761011,25.02818,0.1121962,1.647183,0,0,3.436615
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,28.04848,28.04848,0.07580053,0.07580053,0,0,0,0.07580053,0,0,1.387779E-17,0,0.07979003,0.07580053,0,0,30.82068,1.860364,0,0.07979003,-0.07979003,9.676906,24.81253,0.1121962,0.08338058,0,0,1.860364
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,27.17613,27.17613,1.014,1.014,0,0,0,1.014,0,0,2.220446E-16,0,1.067368,1.014,0,0,30.90934,1.780574,0,1.067368,-1.067368,8.551801,21.92765,0.1121962,1.1154,0,0,1.780574
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,26.50381,26.50381,0.4264992,0.4264992,0,0,0,0.4264992,0,0,5.551115E-17,0,0.4489465,0.4264992,0,0,32.0953,0.7132057,0,0.4489465,-0.4489465,8.078569,20.71424,0.1121962,0.4691491,0,0,0.7132057
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,25.78704,25.78704,1.984497,1.984497,10.7845,0,3.064478,1.984497,0,1.776357E-15,0,0,0,0,8.8,8.36,32.59413,0.2642592,8.36,0,8.36,16.00956,41.05008,0.1127152,2.182947,0,12,0.2642592
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,25.15917,25.15917,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,8.8,8.36,24.23413,7.788259,8.36,0,8.36,23.94055,61.38591,0.1132415,2.286568,0,12,7.788259
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,24.70911,24.70911,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,15.87413,15.31226,8.36,0,8.36,31.87155,81.72175,0.1135233,0,0,12,15.31226
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.357209,30.39476,24.20903,0.2686376,0.2686376,0,0,0,0.2686376,877.468,0,0,2.357209,0.2827764,0.2686376,0,0,7.514132,22.83626,2.074432,0,2.074432,33.83953,86.76784,0.1134263,0.2955014,1.885767,0,25.19347
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.726001,38.38439,25.36476,3.846075,3.846075,0,0,0,3.846075,122.8785,0,0,4.726001,4.0485,3.846075,0,0,5.4397,24.70325,0.6775009,0,0.6775009,34.48226,88.41587,0.1133947,4.230682,3.780801,0,29.42925
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,7.389764,50.25489,28.29851,0,0,0,0,0,0,0,2.627566,0,7.389764,0,0,0,0,4.762199,25.313,4.762199,0,4.762199,39.00008,100,0.1131728,0,5.911812,0,32.70276
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,8.653412,58.36395,31.22115,4.799961,4.799961,0,0,0,4.799961,180.2809,3.600821,0,8.653412,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.1131728,5.279957,6.922729,0,38.25239
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,9.856654,66.26587,33.59927,2.000199,2.000199,0,0,0,2.000199,492.7837,7.751182,0,9.856654,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1131728,2.200219,7.885323,0,39.45563
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,9.378788,66.52261,35.38286,0,0,0,0,0,0,0,9.378788,0,9.378788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1131728,0,7.503031,0,38.97777
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,9.0634,67.33388,37.06644,5.184445,5.184445,0,0,0,5.184445,174.8191,3.60609,0,9.0634,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.1131728,5.70289,7.25072,0,38.66238
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,8.549989,66.40245,38.0388,5.896609,5.896609,0,0,0,5.896609,144.9984,2.343031,0,8.549989,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.1131728,6.48627,6.839991,0,38.14897
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,6.841773,60.09399,38.37774,3.188506,3.188506,0,0,0,3.188506,214.5761,3.48545,0,6.841773,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.1131728,3.507357,5.473418,0,36.44075
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,5.476895,55.54919,38.69445,0,0,0,0,0,0,0,5.476895,0,5.476895,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1131728,0,4.381516,0,35.07587
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.86136,46.49086,38.19438,0,0,0,0,0,0,0,2.86136,0,2.86136,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1131728,0,2.289088,0,32.46034
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.4840149,38.21509,36.88308,3.574477,3.574477,0,0,0,3.574477,13.54086,0,0,0.4840149,3.762607,3.574477,0,0,0,29.59898,0,3.278592,-3.278592,35.54414,91.13863,0.1131728,3.931924,0.3872119,0,30.08299
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,35.6329,35.6329,5.247747,5.247747,0,0,0,5.247747,0,0,8.881784E-16,0,5.523945,5.247747,0,0,3.64288,26.32039,0,5.523945,-5.523945,29.72139,76.20854,0.1131728,5.772522,0,0,26.32039
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,34.22158,34.22158,8.478086,8.478086,3,0,1.095,8.478086,0,0,1.776357E-15,0,5.766407,5.478086,0,0,9.780597,20.79644,0,5.766407,-5.766407,23.64306,60.62312,0.1131728,9.325895,0,12,20.79644
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,32.72137,32.72137,5.308686,5.308686,12,0,3.372,5.308686,0,0,0,0,0,0,6.691314,6.356748,16.18772,15.03004,6.356748,0,6.356748,29.6736,76.08601,0.1136488,5.839555,0,12,15.03004
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,31.16003,31.16003,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,9.830967,20.75111,8.36,0,8.36,37.6046,96.42185,0.1139267,0,0,12,20.75111
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,29.97097,29.97097,2.39023,2.39023,0,0,0,2.39023,0,0,0,0,2.516032,2.39023,0,0,1.470967,28.27511,0,2.516032,-2.516032,34.95247,89.62153,0.1139267,2.629254,0,0,28.27511
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,29.09863,29.09863,0.8716979,0.8716979,0,0,0,0.8716979,0,0,1.110223E-16,0,0.9175767,0.8716979,0,0,4.266558,25.75908,0,0.9175767,-0.9175767,33.98526,87.1415,0.1139267,0.9588677,0,0,25.75908
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,28.14293,28.14293,0.9011099,0.9011099,0,0,0,0.9011099,0,0,0,0,0.9485367,0.9011099,0,0,5.286088,24.8415,0,0.9485367,-0.9485367,32.98541,84.5778,0.1139267,0.9912209,0,0,24.8415
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,27.28725,27.28725,1.75592,1.75592,0,0,0,1.75592,0,0,2.220446E-16,0,1.848337,1.75592,0,0,6.340018,23.89296,0,1.848337,-1.848337,31.03709,79.58212,0.1139267,1.931512,0,0,23.89296
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,26.61493,26.61493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.393725,22.04463,0,0,0,31.03709,79.58212,0.1139267,0,0,0,22.04463
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,25.87594,25.87594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.393725,22.04463,0,0,0,31.03709,79.58212,0.1139267,0,0,0,22.04463
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,25.25363,25.25363,0.821271,0.821271,0,0,0,0.821271,0,0,0,0,0.8644958,0.821271,0,0,8.393725,22.04463,0,0.8644958,-0.8644958,30.12583,77.24557,0.1139267,0.9033981,0,0,22.04463
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,24.81468,24.81468,0.8522193,0.8522193,0,0,0,0.8522193,0,0,1.110223E-16,0,0.897073,0.8522193,0,0,9.354276,21.18013,0,0.897073,-0.897073,29.18023,74.82096,0.1139267,0.9374413,0,0,21.18013
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.536804,30.99561,24.31461,3.23324,3.23324,0,0,0,3.23324,78.46013,0,4.440892E-16,2.536804,3.40341,3.23324,0,0,10.35102,20.28306,0,0.8666061,-0.8666061,28.26675,72.47871,0.1139267,3.556564,2.029443,0,22.81986
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,5.632565,41.26903,25.47033,10.09159,10.09159,3,0,1.095,10.09159,55.81442,0,0,5.632565,7.464836,7.091594,0,0,11.31392,19.41645,0,1.832271,-1.832271,26.33537,67.52645,0.1139267,11.10075,4.506052,12,25.04902
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,7.648617,51.30973,28.42631,4.226095,4.226095,9.642196,0,2.775476,4.226095,180.9855,8.881784E-16,0,7.648617,0,0,5.416101,5.145296,13.34978,17.58418,12.79391,0,12.79391,38.47274,98.64786,0.1140931,4.648705,6.118894,12,25.2328
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,8.268236,57.07373,31.36562,1.858534,1.858534,0,0,0,1.858534,444.8795,5.756022,0,8.268236,1.956351,1.858534,0,0,0.555863,29.0987,0.555863,0,0.555863,39.00008,100,0.1140674,2.044387,6.614589,0,37.36694
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,8.781786,61.95707,33.72151,6.223515,6.223515,0,0,0,6.223515,141.1065,2.230717,0,8.781786,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.1140674,6.845866,7.025429,0,38.38076
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,8.60014,63.44536,35.5051,1.141276,1.141276,0,0,0,1.141276,753.5547,7.398797,0,8.60014,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.1140674,1.255404,6.880112,0,38.19912
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,7.967305,62.99752,37.19423,11.93556,11.93556,3.575558,0,1.240616,11.93556,66.75269,0,0,7.967305,8.8,8.36,0,0,0,29.59898,0,0.8326947,-0.8326947,38.12234,97.7494,0.1140674,13.12911,6.373844,12,37.56628
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,8.333385,65.70223,38.19438,1.224647,1.224647,0,0,0,1.224647,680.4726,6.119067,0,8.333385,1.289102,1.224647,0,0,0.9252163,28.76628,0.9252163,0,0.9252163,39.00008,100,0.1140245,1.347111,6.666708,0,37.09967
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,6.859133,60.30918,38.50554,0,0,0,0,0,0,0,6.859133,0,6.859133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1140245,0,5.487307,0,36.45811
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,4.692917,53.01646,38.81669,3.18095,3.18095,0,0,0,3.18095,147.532,1.344549,0,4.692917,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1140245,3.499045,3.754334,0,34.2919
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.058549,47.227,38.31662,4.000392,4.000392,0,0,0,4.000392,76.45622,0,0,3.058549,4.210939,4.000392,0,0,0,29.59898,0,1.152391,-1.152391,37.78535,96.88532,0.1140245,4.400432,2.446839,0,32.65753
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4192437,38.15868,37.00532,7.216546,7.216546,0,0,0,7.216546,5.80948,0,0,0.4192437,7.596364,7.216546,0,0,1.280434,28.44659,0,7.17712,-7.17712,30.22,77.48703,0.1140245,7.9382,0.335395,0,28.86583
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,35.7218,35.7218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.255012,21.26947,0,0,0,30.22,77.48703,0.1140245,0,0,0,21.26947
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,34.31604,34.31604,4.070822,4.070822,0,0,0,4.070822,0,0,8.881784E-16,0,4.285076,4.070822,0,0,9.255012,21.26947,0,4.285076,-4.285076,25.70314,65.90534,0.1140245,4.477905,0,0,21.26947
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,32.81583,32.81583,4.787223,4.787223,0,0,0,4.787223,0,0,8.881784E-16,0,5.039183,4.787223,0,0,14.01621,16.98439,0,5.039183,-5.039183,20.39137,52.28546,0.1140245,5.265946,0,0,16.98439
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,31.25449,31.25449,1.159118,1.159118,0,0,0,1.159118,0,0,2.220446E-16,0,1.220124,1.159118,0,0,19.6153,11.94521,0,1.220124,-1.220124,19.10525,48.98772,0.1140245,1.27503,0,0,11.94521
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,30.06543,30.06543,1.686597,1.686597,0,0,0,1.686597,0,0,2.220446E-16,0,1.775365,1.686597,0,0,20.97099,10.72508,0,1.775365,-1.775365,17.23385,44.18927,0.1140245,1.855256,0,0,10.72508
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,29.19308,29.19308,0.4518518,0.4518518,0,0,0,0.4518518,0,0,5.551115E-17,0,0.4756334,0.4518518,0,0,22.94362,8.949719,0,0.4756334,-0.4756334,16.73249,42.90372,0.1140245,0.497037,0,0,8.949719
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,28.23739,28.23739,1.49836,1.49836,0,0,0,1.49836,0,0,2.220446E-16,0,1.577221,1.49836,0,0,23.4721,8.474086,0,1.577221,-1.577221,15.06995,38.64082,0.1140245,1.648196,0,0,8.474086
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,27.37616,27.37616,1.589399,1.589399,0,0,0,1.589399,0,0,2.220446E-16,0,1.673052,1.589399,0,0,25.22457,6.896865,0,1.673052,-1.673052,13.3064,34.1189,0.1140245,1.748339,0,0,6.896865
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,26.70939,26.70939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.08352,5.223813,0,0,0,13.3064,34.1189,0.1140245,0,0,0,5.223813
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,25.9704,25.9704,1.394764,1.394764,0,0,0,1.394764,0,0,0,0,1.468173,1.394764,0,0,27.08352,5.223813,0,1.468173,-1.468173,11.75881,30.15073,0.1140245,1.53424,0,0,5.223813
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,25.36476,25.36476,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,1.084182,1.029973,0,0,28.71482,3.755641,0,1.084182,-1.084182,10.61598,27.22041,0.1140245,1.13297,0,0,3.755641
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,24.90914,24.90914,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0.156341,0.1485239,0,0,29.91947,2.671459,0,0.156341,-0.156341,10.45118,26.79785,0.1140245,0.1633763,0,0,2.671459
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.028521,29.72777,24.42573,5.188727,5.188727,3,0,1.095,5.188727,39.09477,0,0,2.028521,2.303923,2.188727,0,0,30.09318,2.515118,0,0.2754022,-0.2754022,10.16088,26.0535,0.1140245,5.7076,1.622817,12,4.543639
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.561056,38.12666,25.58145,3.78489,3.78489,11.63379,0,3.279349,3.78489,120.507,0,0,4.561056,0,0,7.848901,7.456456,30.39918,2.239716,12.01751,0,12.01751,21.5617,55.28629,0.1144515,4.163379,3.648845,12,6.800772
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,7.256173,50.08387,28.54855,5.898579,5.898579,11.69574,0,3.295021,5.898579,123.0156,-8.881784E-16,0,7.256173,0,0,5.797157,5.507299,18.38167,13.05548,12.76347,0,12.76347,33.67019,86.33365,0.114847,6.488437,5.804938,12,20.31165
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,8.383847,57.65923,31.48786,5.779702,5.779702,0,0,0,5.779702,145.0567,0,0,8.383847,6.083897,5.779702,0,0,5.618196,24.5426,2.29995,0,2.29995,35.85211,91.92831,0.1147409,6.357672,6.707078,0,32.92645
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,9.303936,64.28198,33.87709,5.463427,5.463427,0,0,0,5.463427,170.2949,0.2347135,0,9.303936,5.750976,5.463427,0,0,3.318246,26.61256,3.318246,0,3.318246,39.00008,100,0.1145882,6.00977,7.443149,0,35.91649
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,7.874065,60.73673,35.6329,0.1403835,0.1403835,0,0,0,0.1403835,5608.968,7.726294,0,7.874065,0.1477721,0.1403835,0,0,0,29.59898,0,0,0,39.00008,100,0.1145882,0.1544219,6.299253,0,37.47305
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,7.118584,59.87775,37.31647,4.133775,4.133775,0,0,0,4.133775,172.2054,2.767242,0,7.118584,4.351342,4.133775,0,0,0,29.59898,0,0,0,39.00008,100,0.1145882,4.547152,5.694867,0,36.71756
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,8.734968,67.52779,38.31662,7.768633,7.768633,3,0,1.095,7.768633,112.4389,3.715355,0,8.734968,5.019614,4.768633,0,0,0,29.59898,0,0,0,39.00008,100,0.1145882,8.545496,6.987975,12,38.33395
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,6.792342,60.20989,38.63333,6.314729,6.314729,0,0,0,6.314729,107.5635,0.1452582,0,6.792342,6.647083,6.314729,0,0,0,29.59898,0,0,0,39.00008,100,0.1145882,6.946202,5.433873,0,36.39132
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.002338,50.8493,38.91115,3.899585,3.899585,0,0,0,3.899585,102.635,0,0,4.002338,4.104826,3.899585,0,0,0,29.59898,0,0.1024874,-0.1024874,38.89205,99.723,0.1145882,4.289543,3.201871,0,33.60132
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.881669,43.77302,38.41108,3.418542,3.418542,0,0,0,3.418542,55.04303,0,0,1.881669,3.598465,3.418542,0,0,0.1138748,29.49649,0,1.716796,-1.716796,37.08239,95.08285,0.1145882,3.760396,1.505335,0,31.37816
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.3911504,38.20393,37.12756,12.14431,12.14431,3.784307,0,1.29343,12.14431,3.220854,0,0,0.3911504,8.8,8.36,0,0,2.021426,27.77969,0,8.40885,-8.40885,28.21868,72.35545,0.1145882,13.35874,0.3129203,12,28.17085
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,35.8496,35.8496,7.69475,7.69475,12,0,3.372,7.69475,0,0,0,0,0,0,4.30525,4.089988,11.36459,19.37085,4.089988,0,4.089988,32.09878,82.30441,0.1148852,8.464225,0,12,19.37085
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,34.4105,34.4105,6.054087,6.054087,0,0,0,6.054087,0,0,8.881784E-16,0,6.372723,6.054087,0,0,7.274605,23.05183,0,6.372723,-6.372723,25.38134,65.08024,0.1148852,6.659495,0,0,23.05183
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,32.91029,32.91029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.35541,16.67911,0,0,0,25.38134,65.08024,0.1148852,0,0,0,16.67911
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,31.34895,31.34895,0.883476,0.883476,0,0,0,0.883476,0,0,1.110223E-16,0,0.9299748,0.883476,0,0,14.35541,16.67911,0,0.9299748,-0.9299748,24.40106,62.5667,0.1148852,0.9718236,0,0,16.67911
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,30.14322,30.14322,0.4584199,0.4584199,0,0,0,0.4584199,0,0,5.551115E-17,0,0.4825473,0.4584199,0,0,15.38871,15.74914,0,0.4825473,-0.4825473,23.89241,61.26248,0.1148852,0.5042619,0,0,15.74914
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,29.27087,29.27087,1.061343,1.061343,0,0,0,1.061343,0,0,2.220446E-16,0,1.117203,1.061343,0,0,15.92488,15.26659,0,1.117203,-1.117203,22.71478,58.2429,0.1148852,1.167477,0,0,15.26659
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,28.31518,28.31518,1.318718,1.318718,0,0,0,1.318718,0,0,0,0,1.388124,1.318718,0,0,17.16621,14.14939,0,1.388124,-1.388124,21.25157,54.49109,0.1148852,1.450589,0,0,14.14939
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,27.4595,27.4595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.70857,12.76126,0,0,0,21.25157,54.49109,0.1148852,0,0,0,12.76126
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,26.7983,26.7983,1.299907,1.299907,0,0,0,1.299907,0,0,2.220446E-16,0,1.368323,1.299907,0,0,18.70857,12.76126,0,1.368323,-1.368323,19.80923,50.79279,0.1148852,1.429898,0,0,12.76126
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,26.06486,26.06486,0.8105692,0.8105692,0,0,0,0.8105692,0,0,1.110223E-16,0,0.8532308,0.8105692,0,0,20.22893,11.39294,0,0.8532308,-0.8532308,18.90984,48.48668,0.1148852,0.8916262,0,0,11.39294
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,25.45921,25.45921,0.5920846,0.5920846,0,0,0,0.5920846,0,0,0,0,0.623247,0.5920846,0,0,21.17697,10.53971,0,0.623247,-0.623247,18.25288,46.80217,0.1148852,0.6512931,0,0,10.53971
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,25.00359,25.00359,2.936513,2.936513,0,0,0,2.936513,0,0,4.440892E-16,0,3.091066,2.936513,0,0,21.86946,9.916462,0,3.091066,-3.091066,14.99461,38.44765,0.1148852,3.230164,0,0,9.916462
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.681271,28.90993,24.53686,5.501554,5.501554,0,0,0,5.501554,30.55993,0,0,1.681271,5.791109,5.501554,0,0,25.30398,6.825395,0,4.109838,-4.109838,10.66246,27.3396,0.1148852,6.051709,1.345017,0,8.506666
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.314606,31.8186,25.69258,5.816266,5.816266,3,0,1.095,5.816266,39.7954,0,8.881784E-16,2.314606,2.96449,2.816266,0,0,29.87047,2.715557,0,0.6498837,-0.6498837,9.977427,25.58309,0.1148852,6.397892,1.851685,12,5.030164
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.833928,39.2985,28.67634,4.967347,4.967347,12,0,3.372,4.967347,77.1826,0,0,3.833928,0,0,7.032653,6.68102,30.59256,2.065674,10.51495,0,10.51495,19.95278,51.16088,0.1154123,5.464082,3.067142,12,5.899601
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.637373,41.85575,31.61565,0.05585923,0.05585923,8.855859,0,2.576532,0.05585923,6511.678,0,0,3.637373,0,0,8.8,8.36,20.07761,11.52913,11.99737,0,11.99737,31.33449,80.34468,0.1155161,0.06144515,2.909899,12,15.1665
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,5.640022,50.82525,34.00489,2.631121,2.631121,0,0,0,2.631121,214.3581,0,0,5.640022,2.769601,2.631121,0,0,8.080239,22.32676,2.870421,0,2.870421,34.05761,87.32703,0.1153847,2.894233,4.512017,0,27.96678
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,6.785057,56.81468,35.75514,1.488333,1.488333,0,0,0,1.488333,455.883,0.008571967,0,6.785057,1.566666,1.488333,0,0,5.209819,24.91014,5.209819,0,5.209819,39.00008,100,0.1151469,1.637166,5.428046,0,31.6952
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,7.666345,62.12165,37.44427,4.533324,4.533324,0,0,0,4.533324,169.1109,2.894424,0,7.666345,4.771921,4.533324,0,0,0,29.59898,0,0,0,39.00008,100,0.1151469,4.986657,6.133076,0,37.26532
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,5.970784,56.96172,38.41108,1.027269,1.027269,0,0,0,1.027269,581.2292,4.889449,0,5.970784,1.081335,1.027269,0,0,0,29.59898,0,0,0,39.00008,100,0.1151469,1.129995,4.776628,0,35.56976
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.709746,43.58857,38.72223,3.414918,3.414918,0,0,0,3.414918,50.06699,0,4.440892E-16,1.709746,3.59465,3.414918,0,0,0,29.59898,0,1.884904,-1.884904,37.01321,94.90549,0.1151469,3.75641,1.367797,0,31.30873
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.9997563,41.81952,39.0056,1.600833,1.600833,0,0,0,1.600833,62.45227,0,0,0.9997563,1.685087,1.600833,0,0,2.094338,27.71408,0,0.6853306,-0.6853306,36.29081,93.05318,0.1151469,1.760916,0.799805,0,28.71383
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.20002,41.8845,38.50554,3.724252,3.724252,0,0,0,3.724252,32.22178,0,0,1.20002,3.920265,3.724252,0,0,2.855816,27.02874,0,2.720245,-2.720245,33.42342,85.70091,0.1151469,4.096677,0.9600163,0,28.22876
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4114473,38.3553,37.22202,8.112211,8.112211,3,0,1.095,8.112211,5.07195,0,0,0.4114473,5.381275,5.112211,0,0,5.878311,24.3085,0,4.969828,-4.969828,28.18476,72.26849,0.1151469,8.923432,0.3291579,12,24.71995
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,35.94405,35.94405,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,11.40034,19.33867,8.36,0,8.36,36.11576,92.60432,0.1154102,0,0,12,19.33867
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,34.5383,34.5383,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.040341,26.86267,0,0,0,36.11576,92.60432,0.1154102,0,0,0,26.86267
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,33.00474,33.00474,1.562199,1.562199,0,0,0,1.562199,0,0,2.220446E-16,0,1.64442,1.562199,0,0,3.040341,26.86267,0,1.64442,-1.64442,34.38239,88.15979,0.1154102,1.718419,0,0,26.86267
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,31.46008,31.46008,0.3700634,0.3700634,0,0,0,0.3700634,0,0,5.551115E-17,0,0.3895404,0.3700634,0,0,4.867475,25.21825,0,0.3895404,-0.3895404,33.97178,87.10694,0.1154102,0.4070697,0,0,25.21825
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,30.25435,30.25435,0.54377,0.54377,0,0,0,0.54377,0,0,0,0,0.5723895,0.54377,0,0,5.300297,24.82871,0,0.5723895,-0.5723895,33.36842,85.55989,0.1154102,0.598147,0,0,24.82871
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,29.382,29.382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.936286,24.25632,0,0,0,33.36842,85.55989,0.1154102,0,0,0,24.25632
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,28.40964,28.40964,1.887511,1.887511,0,0,0,1.887511,0,0,2.220446E-16,0,1.986853,1.887511,0,0,5.936286,24.25632,0,1.986853,-1.986853,31.2741,80.18983,0.1154102,2.076262,0,0,24.25632
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,27.56507,27.56507,0.1437638,0.1437638,0,0,0,0.1437638,0,0,2.775558E-17,0,0.1513303,0.1437638,0,0,8.143901,22.26947,0,0.1513303,-0.1513303,31.11458,79.78082,0.1154102,0.1581401,0,0,22.26947
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,26.89275,26.89275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.312045,22.11814,0,0,0,31.11458,79.78082,0.1154102,0,0,0,22.11814
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,26.15932,26.15932,1.854922,1.854922,0,0,0,1.854922,0,0,2.220446E-16,0,1.95255,1.854922,0,0,8.312045,22.11814,0,1.95255,-1.95255,29.05641,74.50347,0.1154102,2.040415,0,0,22.11814
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,25.54812,25.54812,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0.5423463,0.515229,0,0,10.48155,20.16559,0,0.5423463,-0.5423463,28.48473,73.03762,0.1154102,0.5667519,0,0,20.16559
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,25.12583,25.12583,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0.5225536,0.4964259,0,0,11.08415,19.62324,0,0.5225536,-0.5225536,27.93391,71.62526,0.1154102,0.5460685,0,0,19.62324
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.497643,28.52908,24.64243,1.090118,1.090118,0,0,0,1.090118,137.3836,0,0,1.497643,1.147492,1.090118,0,0,11.66477,19.10069,0.3501504,0,0.3501504,28.26609,72.47701,0.1153942,1.19913,1.198114,0,20.59833
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.542969,35.39762,25.81482,0,0,0,0,0,0,0,0,0,3.542969,0,0,0,0,11.31462,19.41582,3.542969,0,3.542969,31.62724,81.09534,0.1152333,0,2.834375,0,22.95879
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.855777,42.52672,28.79858,0.7236612,0.7236612,0,0,0,0.7236612,671.0014,0,0,4.855777,0.7617486,0.7236612,0,0,7.771648,22.60449,4.094028,0,4.094028,35.51118,91.05413,0.1150479,0.7960273,3.884622,0,27.46027
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,6.656109,51.70366,31.73789,1.773995,1.773995,0,0,0,1.773995,375.2045,1.111125,0,6.656109,1.867363,1.773995,0,0,3.67762,26.28912,3.67762,0,3.67762,39.00008,100,0.1148818,1.951395,5.324887,0,32.94523
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,8.015594,59.46497,34.13268,0,0,0,0,0,0,0,8.015594,0,8.015594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1148818,0,6.412475,0,37.61457
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,8.526927,63.6122,35.87738,0.6451645,0.6451645,0,0,0,0.6451645,1321.667,7.847806,0,8.526927,0.6791205,0.6451645,0,0,0,29.59898,0,0,0,39.00008,100,0.1148818,0.709681,6.821541,0,38.1259
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,5.307964,53.70051,37.56651,5.029613,5.029613,0,0,0,5.029613,105.5343,0.01363502,0,5.307964,5.29433,5.029613,0,0,0,29.59898,0,0,0,39.00008,100,0.1148818,5.532574,4.246372,0,34.90694
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,4.480334,52.0049,38.53887,9.030632,9.030632,3,0,1.095,9.030632,49.61263,0,0,4.480334,6.348034,6.030632,0,0,0,29.59898,0,1.8677,-1.8677,37.03135,94.95199,0.1148818,9.933696,3.584268,12,34.07931
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,5.668902,56.35761,38.81669,1.197983,1.197983,0,0,0,1.197983,473.2039,2.332646,0,5.668902,1.261035,1.197983,0,0,2.075222,27.73128,2.075222,0,2.075222,39.00008,100,0.1147883,1.317781,4.535122,0,33.40018
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.955933,50.93416,39.12785,2.922539,2.922539,0,0,0,2.922539,135.3595,0.8795769,0,3.955933,3.076356,2.922539,0,0,0,29.59898,0,0,0,39.00008,100,0.1147883,3.214792,3.164747,0,33.55491
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.8758418,41.08716,38.63333,0.3924985,0.3924985,0,0,0,0.3924985,223.1452,0.4626854,0,0.8758418,0.4131564,0.3924985,0,0,0,29.59898,0,0,0,39.00008,100,0.1147883,0.4317484,0.7006735,0,30.47482
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3446438,38.26523,37.31647,3.793537,3.793537,0,0,0,3.793537,9.085027,0,8.881784E-16,0.3446438,3.993197,3.793537,0,0,0,29.59898,0,3.648553,-3.648553,35.15417,90.1387,0.1147883,4.172891,0.2757151,0,29.94362
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,36.03851,36.03851,7.548448,7.548448,0,0,0,7.548448,0,0,8.881784E-16,0,7.945735,7.548448,0,0,4.053947,25.95043,0,7.945735,-7.945735,26.77863,68.66301,0.1147883,8.303292,0,0,25.95043
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,34.6272,34.6272,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.88254,18.00469,0,0,0,26.77863,68.66301,0.1147883,0,0,0,18.00469
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,33.13254,33.13254,5.791974,5.791974,0,0,0,5.791974,0,0,0,0,6.096815,5.791974,0,0,12.88254,18.00469,0,6.096815,-6.096815,20.35202,52.18456,0.1147883,6.371171,0,0,18.00469
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,31.56565,31.56565,1.595617,1.595617,0,0,0,1.595617,0,0,2.220446E-16,0,1.679597,1.595617,0,0,19.65678,11.90788,0,1.679597,-1.679597,18.58157,47.64495,0.1147883,1.755178,0,0,11.90788
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,30.34881,30.34881,0.6142599,0.6142599,0,0,0,0.6142599,0,0,1.110223E-16,0,0.6465894,0.6142599,0,0,21.523,10.22828,0,0.6465894,-0.6465894,17.9,45.89735,0.1147883,0.6756859,0,0,10.22828
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,29.4709,29.4709,0.3149148,0.3149148,0,0,0,0.3149148,0,0,5.551115E-17,0,0.3314892,0.3149148,0,0,22.24143,9.58169,0,0.3314892,-0.3314892,17.55058,45.00141,0.1147883,0.3464062,0,0,9.58169
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,28.5041,28.5041,1.056685,1.056685,0,0,0,1.056685,0,0,0,0,1.1123,1.056685,0,0,22.60975,9.250201,0,1.1123,-1.1123,16.37812,41.99509,0.1147883,1.162353,0,0,9.250201
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,27.6762,27.6762,2.165531,2.165531,0,0,0,2.165531,0,0,4.440892E-16,0,2.279506,2.165531,0,0,23.84564,8.137901,0,2.279506,-2.279506,13.97531,35.83405,0.1147883,2.382084,0,0,8.137901
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,27.00388,27.00388,1.365678,1.365678,0,0,0,1.365678,0,0,0,0,1.437556,1.365678,0,0,26.37843,5.858395,0,1.437556,-1.437556,12.45999,31.94863,0.1147883,1.502246,0,0,5.858395
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,26.27044,26.27044,0.7761515,0.7761515,0,0,0,0.7761515,0,0,1.110223E-16,0,0.8170016,0.7761515,0,0,27.97571,4.420839,0,0.8170016,-0.8170016,11.59879,29.74044,0.1147883,0.8537667,0,0,4.420839
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,25.67591,25.67591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.88349,3.603837,0,0,0,11.59879,29.74044,0.1147883,0,0,0,3.603837
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,25.23696,25.23696,1.806469,1.806469,0,0,0,1.806469,0,0,2.220446E-16,0,1.901546,1.806469,0,0,28.88349,3.603837,0,1.901546,-1.901546,9.594388,24.60095,0.1147883,1.987116,0,0,3.603837
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.16968,30.46628,24.77023,3.714968,3.714968,11.57962,0,3.265644,3.714968,58.40372,0,0,2.16968,0,0,7.864654,7.471421,30.99632,1.702291,9.641101,0,9.641101,18.74074,48.05308,0.1152982,4.086465,1.735744,12,3.871971
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.734184,36.0852,25.94262,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,3.734184,0,0,8.8,8.36,21.35522,10.37928,12.09418,0,12.09418,30.21429,77.47238,0.11539,0,2.987347,12,14.11347
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,7.080417,49.93651,28.94305,0.7348429,0.7348429,3.03023,0,1.102648,0.7348429,963.528,0,0,7.080417,0,0,2.295387,2.180617,9.261034,21.26405,9.261034,0,9.261034,39.00008,100,0.1149792,0.8083272,5.664333,12,28.34446
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,8.325459,57.91708,31.88236,0,0,0,0,0,0,0,8.325459,0,8.325459,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1149792,0,6.660368,0,37.92444
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,7.97918,59.47363,34.25492,3.386389,3.386389,0,0,0,3.386389,235.625,4.41456,0,7.97918,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1149792,3.725028,6.383344,0,37.57816
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,8.534904,63.80317,36.00517,2.208354,2.208354,0,0,0,2.208354,386.4827,6.210322,0,8.534904,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1149792,2.429189,6.827923,0,38.13388
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,9.166017,68.53664,37.66097,1.981616,1.981616,0,0,0,1.981616,462.5527,7.080105,0,9.166017,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1149792,2.179777,7.332813,0,38.765
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,7.718336,63.76506,38.63333,0.1037847,0.1037847,0,0,0,0.1037847,7436.871,7.609089,0,7.718336,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1149792,0.1141632,6.174669,0,37.31731
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,6.025804,57.73069,38.91115,0,0,0,0,0,0,0,6.025804,0,6.025804,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1149792,0,4.820643,0,35.62478
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.314456,52.20711,39.22231,3.174001,3.174001,0,0,0,3.174001,135.9312,0.9734025,0,4.314456,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1149792,3.491401,3.451565,0,33.91343
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.820767,43.91533,38.72223,1.659177,1.659177,0,0,0,1.659177,109.7392,0.07426536,0,1.820767,1.746502,1.659177,0,0,0,29.59898,0,0,0,39.00008,100,0.1149792,1.825095,1.456614,0,31.41975
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.4015895,38.51818,37.41093,0,0,0,0,0,0,0,0.4015895,0,0.4015895,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1149792,0,0.3212716,0,30.00057
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,36.16075,36.16075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1149792,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,34.75499,34.75499,0.6953593,0.6953593,0,0,0,0.6953593,0,0,1.110223E-16,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.1149792,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,33.22144,33.22144,0.06206521,0.06206521,0,0,0,0.06206521,0,0,6.938894E-18,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.1149792,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,31.6601,31.6601,0.6943351,0.6943351,0,0,0,0.6943351,0,0,1.110223E-16,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.1149792,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,30.44326,30.44326,2.010648,2.010648,0,0,0,2.010648,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.1149792,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,29.56536,29.56536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.1149792,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,28.61522,28.61522,0.2924952,0.2924952,0,0,0,0.2924952,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.1149792,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,27.77066,27.77066,0.3265992,0.3265992,0,0,0,0.3265992,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.1149792,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,27.09834,27.09834,0.7772837,0.7772837,0,0,0,0.7772837,0,0,1.110223E-16,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.1149792,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,26.37601,26.37601,0.9692057,0.9692057,0,0,0,0.9692057,0,0,1.110223E-16,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.1149792,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,25.77037,25.77037,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.1149792,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,25.34809,25.34809,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.1149792,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.447653,28.65213,24.89247,2.593085,2.593085,0,0,0,2.593085,55.82745,0,4.440892E-16,1.447653,2.729563,2.593085,0,0,10.66858,19.99726,0,1.28191,-1.28191,27.52773,70.58377,0.1149792,2.852394,1.158123,0,21.44491
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.446706,35.40434,26.08153,4.018846,4.018846,0,0,0,4.018846,85.76357,0,0,3.446706,4.230364,4.018846,0,0,12.09292,18.71535,0,0.7836584,-0.7836584,26.70168,68.4657,0.1149792,4.420731,2.757365,0,22.16205
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,5.438125,44.64812,29.06529,7.292486,7.292486,0,0,0,7.292486,74.57162,0,0,5.438125,7.676301,7.292486,0,0,12.96365,17.93169,0,2.238176,-2.238176,24.34243,62.41637,0.1149792,8.021735,4.3505,0,23.36982
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,5.403114,47.81035,32.01015,5.521786,5.521786,0,0,0,5.521786,97.85084,0,0,5.403114,5.812406,5.521786,0,0,15.45052,15.69351,0,0.4092923,-0.4092923,23.911,61.31013,0.1149792,6.073964,4.322491,0,21.09663
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,5.708402,51.44299,34.34938,0,0,0,0,0,0,0,0,0,5.708402,0,0,0,0,15.90528,15.28422,5.708402,0,5.708402,29.32647,75.19592,0.1147255,0,4.566721,0,20.99262
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,9.003163,65.84943,36.09963,1.626542,1.626542,0,0,0,1.626542,553.5154,0,0,9.003163,1.71215,1.626542,0,0,10.19688,20.42178,7.291013,0,7.291013,36.24333,92.93142,0.114403,1.789197,7.20253,0,29.42495
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,9.545542,70.32979,37.75542,0,0,0,0,0,0,0,6.639672,0,9.545542,0,0,0,0,2.90587,26.98369,2.90587,0,2.90587,39.00008,100,0.114275,0,7.636434,0,36.52924
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,8.072292,65.29064,38.72223,1.898625,1.898625,0,0,0,1.898625,425.1652,6.07374,0,8.072292,1.998553,1.898625,0,0,0,29.59898,0,0,0,39.00008,100,0.114275,2.088488,6.457834,0,37.67127
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,4.572282,52.82257,39.0056,2.716892,2.716892,0,0,0,2.716892,168.2909,1.712395,0,4.572282,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.114275,2.988581,3.657825,0,34.17126
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.604739,46.88853,39.31676,3.127362,3.127362,0,0,0,3.127362,83.28871,0,0,2.604739,3.29196,3.127362,0,0,0,29.59898,0,0.6872203,-0.6872203,38.27568,98.14259,0.114275,3.440098,2.083791,0,32.20372
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.335239,45.51776,38.78891,6.752589,6.752589,0,0,0,6.752589,34.58287,0,8.881784E-16,2.335239,7.107988,6.752589,0,0,0.7635782,28.91176,0,4.772749,-4.772749,33.24477,85.24281,0.114275,7.427847,1.868191,0,31.247
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4126253,38.64396,37.50539,10.44353,10.44353,3,0,1.095,10.44353,3.951012,0,1.776357E-15,0.4126253,7.8353,7.443535,0,0,6.066633,24.13901,0,7.422675,-7.422675,25.42058,65.18084,0.114275,11.48789,0.3301003,12,24.55163
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,36.25521,36.25521,6.035746,6.035746,12,0,3.372,6.035746,0,0,0,0,0,0,5.964254,5.666041,14.31405,16.71633,5.666041,0,5.666041,30.79586,78.96358,0.1146704,6.639321,0,12,16.71633
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,34.84945,34.84945,6.735101,6.735101,12,0,3.372,6.735101,0,0,0,0,0,0,5.264899,5.001654,8.648008,21.81577,5.001654,0,5.001654,35.54084,91.13018,0.1150181,7.408611,0,12,21.81577
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,33.3159,33.3159,4.972708,4.972708,0,0,0,4.972708,0,0,8.881784E-16,0,5.234429,4.972708,0,0,3.646354,26.31726,0,5.234429,-5.234429,30.02327,76.98259,0.1150181,5.469979,0,0,26.31726
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,31.77123,31.77123,1.569871,1.569871,0,0,0,1.569871,0,0,2.220446E-16,0,1.652495,1.569871,0,0,9.462387,21.08283,0,1.652495,-1.652495,28.28139,72.51623,0.1150181,1.726858,0,0,21.08283
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,30.54884,30.54884,0.04726951,0.04726951,0,0,0,0.04726951,0,0,6.938894E-18,0,0.04975738,0.04726951,0,0,11.29849,19.43033,0,0.04975738,-0.04975738,28.22894,72.38174,0.1150181,0.05199646,0,0,19.43033
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,29.65982,29.65982,0.737447,0.737447,0,0,0,0.737447,0,0,0,0,0.77626,0.737447,0,0,11.35378,19.38058,0,0.77626,-0.77626,27.41069,70.28368,0.1150181,0.8111917,0,0,19.38058
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,28.72079,28.72079,0.8206852,0.8206852,0,0,0,0.8206852,0,0,0,0,0.8638791,0.8206852,0,0,12.21629,18.60432,0,0.8638791,-0.8638791,26.50008,67.94878,0.1150181,0.9027537,0,0,18.60432
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,27.88178,27.88178,0.8932414,0.8932414,0,0,0,0.8932414,0,0,1.110223E-16,0,0.9402542,0.8932414,0,0,13.17616,17.74044,0,0.9402542,-0.9402542,25.50896,65.40747,0.1150181,0.9825656,0,0,17.74044
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,27.20947,27.20947,1.327902,1.327902,0,0,0,1.327902,0,0,0,0,1.397791,1.327902,0,0,14.22088,16.80018,0,1.397791,-1.397791,24.03556,61.62952,0.1150181,1.460692,0,0,16.80018
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,26.47047,26.47047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.77398,15.40239,0,0,0,24.03556,61.62952,0.1150181,0,0,0,15.40239
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,25.87594,25.87594,1.786039,1.786039,0,0,0,1.786039,0,0,2.220446E-16,0,1.880041,1.786039,0,0,15.77398,15.40239,0,1.880041,-1.880041,22.05383,56.54816,0.1150181,1.964643,0,0,15.40239
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,25.47033,25.47033,1.777972,1.777972,0,0,0,1.777972,0,0,2.220446E-16,0,1.871549,1.777972,0,0,17.86292,13.52235,0,1.871549,-1.871549,20.08104,51.48974,0.1150181,1.955769,0,0,13.52235
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.094372,30.52039,25.02026,2.832945,2.832945,0,0,0,2.832945,73.92914,0,0,2.094372,2.982048,2.832945,0,0,19.94242,11.6508,0,0.8876756,-0.8876756,19.14535,49.09053,0.1150181,3.11624,1.675497,0,13.74517
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.994006,40.11623,26.20932,0,0,0,0,0,0,0,0,0,4.994006,0,0,0,0,20.92872,10.76313,4.994006,0,4.994006,23.88308,61.23854,0.1147982,0,3.995205,0,15.75713
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,6.908427,49.65571,29.20975,5.865776,5.865776,0,0,0,5.865776,117.7752,0,0,6.908427,6.174501,5.865776,0,0,15.93472,15.25773,0.7339262,0,0.7339262,24.57934,63.02382,0.114766,6.452353,5.526742,0,22.16616
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,8.321263,58.19834,32.12684,6.595095,6.595095,0,0,0,6.595095,126.1735,0,0,8.321263,6.942205,6.595095,0,0,15.20079,15.91827,1.379058,0,1.379058,25.88763,66.3784,0.1147054,7.254604,6.657011,0,24.23953
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,7.544827,58.09359,34.47162,0.804362,0.804362,0,0,0,0.804362,937.989,0,0,7.544827,0.8466969,0.804362,0,0,13.82173,17.15942,6.69813,0,6.69813,32.24203,82.67171,0.1144123,0.8847982,6.035861,0,24.70424
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,7.417084,59.70059,36.22187,2.50564,2.50564,0,0,0,2.50564,296.0155,0,0,7.417084,2.637516,2.50564,0,0,7.123604,23.18773,4.779568,0,4.779568,36.77633,94.2981,0.1142041,2.756204,5.933667,0,30.60482
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,8.525697,66.09991,37.87767,3.395962,3.395962,0,0,0,3.395962,251.054,2.606964,0,8.525697,3.574697,3.395962,0,0,2.344036,27.48935,2.344036,0,2.344036,39.00008,100,0.1141022,3.735558,6.820558,0,36.01504
