Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,7.821425,60.68166,35.75514,0,0,0,0,0,0,0,0,0,7.821425,0,0,0,0,8.538741,21.91411,7.821425,0,7.821425,38.31957,98.25512,0.1146507,0,6.25714,0,29.73554
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,7.640574,61.98137,37.41093,0.05653496,0.05653496,0,0,0,0.05653496,13514.78,6.863748,0,7.640574,0.05951048,0.05653496,0,0,0.7173159,28.95339,0.7173159,0,0.7173159,39.00008,100,0.1146244,0.06218846,6.11246,0,36.59397
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,7.977131,65.29495,39.03894,10.79684,10.79684,3,0,1.095,10.79684,73.88395,0,1.776357E-15,7.977131,8.2072,7.79684,0,0,0,29.59898,0,0.2300683,-0.2300683,38.75756,99.37817,0.1146244,11.87652,6.381705,12,37.57611
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,7.571993,64.77589,39.94463,4.852342,4.852342,0,0,0,4.852342,156.0482,2.208634,0,7.571993,5.107728,4.852342,0,0,0.2556315,29.36891,0.2556315,0,0.2556315,39.00008,100,0.114615,5.337576,6.057595,0,36.9409
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,5.845228,58.5528,40.19466,5.900169,5.900169,0,0,0,5.900169,99.06882,0,0,5.845228,6.210704,5.900169,0,0,0,29.59898,0,0.365476,-0.365476,38.61483,99.01219,0.114615,6.490186,4.676183,0,35.44421
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,3.578915,51.17019,40.47248,1.514299,1.514299,0,0,0,1.514299,236.3414,1.578832,0,3.578915,1.593998,1.514299,0,0,0.4060845,29.2335,0.4060845,0,0.4060845,39.00008,100,0.1146001,1.665728,2.863132,0,32.81242
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.784786,45.10149,39.97241,0,0,0,0,0,0,0,1.784786,0,1.784786,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1146001,0,1.427829,0,31.38376
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2678823,39.53217,38.78891,6.680828,6.680828,0,0,0,6.680828,4.009718,0,8.881784E-16,0.2678823,7.03245,6.680828,0,0,0,29.59898,0,6.764568,-6.764568,31.8696,81.71675,0.1146001,7.34891,0.2143059,0,29.86686
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,37.72209,37.72209,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.516186,22.83441,0,0,0,31.8696,81.71675,0.1146001,0,0,0,22.83441
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,36.37745,36.37745,2.11083,2.11083,0,0,0,2.11083,0,0,0,0,2.221926,2.11083,0,0,7.516186,22.83441,0,2.221926,-2.221926,29.52748,75.71134,0.1146001,2.321913,0,0,22.83441
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,34.87724,34.87724,4.342379,4.342379,0,0,0,4.342379,0,0,8.881784E-16,0,4.570925,4.342379,0,0,9.984993,20.61248,0,4.570925,-4.570925,24.7093,63.35706,0.1146001,4.776617,0,0,20.61248
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,33.34924,33.34924,1.607035,1.607035,0,0,0,1.607035,0,0,2.220446E-16,0,1.691615,1.607035,0,0,15.0638,16.04156,0,1.691615,-1.691615,22.92619,58.78497,0.1146001,1.767738,0,0,16.04156
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,32.12684,32.12684,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.94337,14.34994,0,0,0,22.92619,58.78497,0.1146001,0,0,0,14.34994
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,31.25449,31.25449,1.096053,1.096053,0,0,0,1.096053,0,0,0,0,1.15374,1.096053,0,0,16.94337,14.34994,0,1.15374,-1.15374,21.71004,55.66665,0.1146001,1.205659,0,0,14.34994
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,30.34881,30.34881,1.239068,1.239068,0,0,0,1.239068,0,0,0,0,1.304282,1.239068,0,0,18.22531,13.1962,0,1.304282,-1.304282,20.3352,52.14144,0.1146001,1.362975,0,0,13.1962
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,29.5987,29.5987,0.5555514,0.5555514,0,0,0,0.5555514,0,0,1.110223E-16,0,0.5847909,0.5555514,0,0,19.67451,11.89192,0,0.5847909,-0.5847909,19.71878,50.56087,0.1146001,0.6111065,0,0,11.89192
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,28.95972,28.95972,1.127972,1.127972,0,0,0,1.127972,0,0,2.220446E-16,0,1.187339,1.127972,0,0,20.32428,11.30713,0,1.187339,-1.187339,18.46721,47.35173,0.1146001,1.240769,0,0,11.30713
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,28.29851,28.29851,1.117744,1.117744,0,0,0,1.117744,0,0,0,0,1.176572,1.117744,0,0,21.64354,10.11979,0,1.176572,-1.176572,17.227,44.1717,0.1146001,1.229518,0,0,10.11979
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,27.75399,27.75399,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,2.324351,2.208134,0,0,22.95084,8.943219,0,2.324351,-2.324351,14.77691,37.88945,0.1146001,2.428947,0,0,8.943219
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1364601,27.87339,27.52062,1.386065,1.386065,0,0,0,1.386065,9.845143,0,0,0.1364601,1.459016,1.386065,0,0,25.53346,6.618867,0,1.322556,-1.322556,13.38282,34.31485,0.1146001,1.524671,0.1091681,0,6.755328
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.240032,33.16998,27.1928,7.432941,7.432941,3,0,1.095,7.432941,30.13655,0,0,2.240032,4.666254,4.432941,0,0,27.00296,5.296312,0,2.426222,-2.426222,10.82536,27.75727,0.1146001,8.176235,1.792026,12,7.536344
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.05729,42.57273,28.27073,5.115507,5.115507,11.46203,0,3.235893,5.115507,98.86195,0,0,5.05729,0,0,6.346519,6.029193,29.69876,2.87009,11.08648,0,11.08648,21.34292,54.72532,0.1149538,5.627057,4.045832,12,7.92738
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.328809,46.55623,31.09891,2.631076,2.631076,11.43108,0,3.228062,2.631076,202.5334,0,0,5.328809,0,0,8.8,8.36,18.61228,12.84793,13.68881,0,13.68881,34.32926,88.02357,0.1152069,2.894183,4.263047,12,18.17673
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,6.643376,53.83876,33.62706,6.568044,6.568044,0,0,0,6.568044,101.1469,0,0,6.643376,6.913731,6.568044,0,0,4.923472,25.16785,0,0.270355,-0.270355,34.04428,87.29285,0.1152069,7.224849,5.314701,0,31.81123
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,6.368068,55.36096,35.78848,0,0,0,0,0,0,0,1.144201,0,6.368068,0,0,0,0,5.223867,24.8975,5.223867,0,5.223867,39.00008,100,0.1150159,0,5.094455,0,31.26557
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,8.179746,64.15067,37.44427,1.115069,1.115069,0,0,0,1.115069,733.5638,7.005989,0,8.179746,1.173757,1.115069,0,0,0,29.59898,0,0,0,39.00008,100,0.1150159,1.226576,6.543797,0,37.77872
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,8.478312,67.35719,39.03894,1.441022,1.441022,0,0,0,1.441022,588.3539,6.961446,0,8.478312,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.1150159,1.585125,6.78265,0,38.07729
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,8.431385,68.33157,39.97241,3.059074,3.059074,0,0,0,3.059074,275.6189,5.211308,0,8.431385,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1150159,3.364981,6.745109,0,38.03036
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,6.932182,62.61316,40.22245,0.04619761,0.04619761,0,0,0,0.04619761,15005.5,6.883553,0,6.932182,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1150159,0.05081737,5.545745,0,36.53116
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.479844,50.88813,40.50582,3.906555,3.906555,0,0,0,3.906555,89.07706,0,0,3.479844,4.112163,3.906555,0,0,0,29.59898,0,0.6323189,-0.6323189,38.33356,98.29097,0.1150159,4.297211,2.783875,0,33.07882
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.151166,46.23269,40.00575,6.142488,6.142488,0,0,0,6.142488,35.02108,0,0,2.151166,6.465776,6.142488,0,0,0.7025765,28.96666,0,4.314611,-4.314611,33.78556,86.62946,0.1150159,6.756736,1.720933,0,31.11782
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2678711,39.56005,38.81669,8.581684,8.581684,3,0,1.095,8.581684,3.121428,0,0,0.2678711,5.875457,5.581684,0,0,5.496589,24.65205,0,5.607585,-5.607585,27.87464,71.4733,0.1150159,9.439853,0.2142969,12,24.91992
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,37.75542,37.75542,4.418662,4.418662,12,0,3.372,4.418662,0,0,0,0,0,0,7.581338,7.202271,11.72724,19.04446,7.202271,0,7.202271,34.70732,88.99294,0.1154283,4.860528,0,12,19.04446
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,36.44413,36.44413,2.112759,2.112759,0,0,0,2.112759,0,0,4.440892E-16,0,2.223957,2.112759,0,0,4.524968,25.52651,0,2.223957,-2.223957,32.36306,82.98204,0.1154283,2.324034,0,0,25.52651
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,34.94391,34.94391,1.303846,1.303846,0,0,0,1.303846,0,0,2.220446E-16,0,1.37247,1.303846,0,0,6.996031,23.30255,0,1.37247,-1.37247,30.91635,79.27254,0.1154283,1.434231,0,0,23.30255
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,33.41036,33.41036,0.04313657,0.04313657,0,0,0,0.04313657,0,0,6.938894E-18,0,0.04540691,0.04313657,0,0,8.520997,21.93008,0,0.04540691,-0.04540691,30.86849,79.14981,0.1154283,0.04745022,0,0,21.93008
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,32.19352,32.19352,0.7213968,0.7213968,0,0,0,0.7213968,0,0,1.110223E-16,0,0.759365,0.7213968,0,0,8.571449,21.88467,0,0.759365,-0.759365,30.06805,77.0974,0.1154283,0.7935365,0,0,21.88467
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,31.31561,31.31561,0.7277197,0.7277197,0,0,0,0.7277197,0,0,1.110223E-16,0,0.7660207,0.7277197,0,0,9.415189,21.12531,0,0.7660207,-0.7660207,29.26059,75.027,0.1154283,0.8004917,0,0,21.12531
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,30.42659,30.42659,0.4225185,0.4225185,0,0,0,0.4225185,0,0,5.551115E-17,0,0.4447563,0.4225185,0,0,10.26632,20.35929,0,0.4447563,-0.4447563,28.79177,73.82491,0.1154283,0.4647704,0,0,20.35929
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,29.67649,29.67649,0.5243623,0.5243623,0,0,0,0.5243623,0,0,0,0,0.5519603,0.5243623,0,0,10.7605,19.91453,0,0.5519603,-0.5519603,28.20996,72.33308,0.1154283,0.5767985,0,0,19.91453
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,29.03751,29.03751,1.085076,1.085076,0,0,0,1.085076,0,0,2.220446E-16,0,1.142185,1.085076,0,0,11.37379,19.36257,0,1.142185,-1.142185,27.00599,69.24599,0.1154283,1.193584,0,0,19.36257
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,28.39297,28.39297,0.9016928,0.9016928,0,0,0,0.9016928,0,0,1.110223E-16,0,0.9491503,0.9016928,0,0,12.64288,18.22039,0,0.9491503,-0.9491503,26.0055,66.68063,0.1154283,0.9918621,0,0,18.22039
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,27.84845,27.84845,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0.546098,0.5187931,0,0,13.69749,17.27123,0,0.546098,-0.546098,25.42986,65.20464,0.1154283,0.5706724,0,0,17.27123
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2063904,28.16064,27.62619,1.081994,1.081994,0,0,0,1.081994,19.075,0,2.220446E-16,0.2063904,1.138941,1.081994,0,0,14.30427,16.72514,0,0.9325505,-0.9325505,24.44686,62.68414,0.1154283,1.190193,0.1651123,0,16.93153
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.485717,31.205,27.28725,2.131843,2.131843,0,0,0,2.131843,69.69169,0,0,1.485717,2.244045,2.131843,0,0,15.34044,15.79259,0,0.7583277,-0.7583277,23.64752,60.63454,0.1154283,2.345027,1.188574,0,17.2783
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.368998,40.56586,28.36519,0,0,0,0,0,0,0,0,0,4.368998,0,0,0,0,16.18302,15.03426,4.368998,0,4.368998,27.79231,71.26219,0.1152689,0,3.495198,0,19.40326
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.070772,42.69794,31.1767,2.039921,2.039921,0,0,0,2.039921,199.5554,0,0,4.070772,2.147285,2.039921,0,0,11.81402,18.96636,1.923487,0,1.923487,29.61709,75.94111,0.1151989,2.243913,3.256618,0,23.03713
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,5.372705,49.55034,33.66039,4.613733,4.613733,0,0,0,4.613733,116.4503,0,0,5.372705,4.856561,4.613733,0,0,9.890536,20.6975,0.5161434,0,0.5161434,30.10675,77.19663,0.1151801,5.075107,4.298164,0,26.0702
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,7.6323,60.07124,35.8496,1.000042,1.000042,0,0,0,1.000042,763.1978,0,0,7.6323,1.052676,1.000042,0,0,9.374393,21.16203,6.579624,0,6.579624,36.34873,93.20168,0.1149412,1.100046,6.10584,0,28.79432
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,7.692112,62.25544,37.47205,1.148228,1.148228,0,0,0,1.148228,669.9118,3.688683,0,7.692112,1.208661,1.148228,0,0,2.794769,27.08369,2.794769,0,2.794769,39.00008,100,0.1148401,1.26305,6.15369,0,34.7758
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,8.489408,67.43856,39.06673,0.7307443,0.7307443,0,0,0,0.7307443,1161.748,7.720203,0,8.489408,0.7692045,0.7307443,0,0,0,29.59898,0,0,0,39.00008,100,0.1148401,0.8038187,6.791526,0,38.08839
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,5.873108,58.43685,40.00575,0,0,0,0,0,0,0,5.873108,0,5.873108,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1148401,0,4.698486,0,35.47209
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,4.933916,55.42709,40.25579,1.415451,1.415451,0,0,0,1.415451,348.5756,3.443967,0,4.933916,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1148401,1.556996,3.947133,0,34.53289
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.718221,48.52489,40.53916,0.9011245,0.9011245,0,0,0,0.9011245,301.6477,1.769669,0,2.718221,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1148401,0.9912369,2.174577,0,32.3172
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.284139,43.69656,40.03909,1.955083,1.955083,0,0,0,1.955083,65.68207,0,0,1.284139,2.057982,1.955083,0,0,0,29.59898,0,0.7738431,-0.7738431,38.18438,97.90846,0.1148401,2.150591,1.027311,0,30.88312
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2730772,39.63598,38.87781,4.213037,4.213037,0,0,0,4.213037,6.481719,0,8.881784E-16,0.2730772,4.434776,4.213037,0,0,0.8598257,28.82513,0,4.161699,-4.161699,33.79756,86.66023,0.1148401,4.634341,0.2184618,0,29.09821
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,37.81655,37.81655,5.853023,5.853023,0,0,0,5.853023,0,0,0,0,6.161077,5.853023,0,0,5.483936,24.66343,0,6.161077,-6.161077,27.30322,70.0081,0.1148401,6.438325,0,0,24.66343
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,36.50525,36.50525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.32958,18.50236,0,0,0,27.30322,70.0081,0.1148401,0,0,0,18.50236
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,34.97169,34.97169,7.905837,7.905837,3,0,1.095,7.905837,0,0,8.881784E-16,0,5.164039,4.905837,0,0,12.32958,18.50236,0,5.164039,-5.164039,21.85984,56.05076,0.1148401,8.696421,0,12,18.50236
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,33.47148,33.47148,1.490162,1.490162,10.29016,0,2.939411,1.490162,0,1.776357E-15,0,0,0,0,8.8,8.36,18.0674,13.33832,8.36,0,8.36,29.79083,76.3866,0.1151822,1.639178,0,12,13.33832
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,32.25463,32.25463,1.44689,1.44689,10.24689,0,2.928463,1.44689,0,1.776357E-15,0,0,0,0,8.8,8.36,9.707397,20.86232,8.36,0,8.36,37.72182,96.72243,0.1155187,1.59158,0,12,20.86232
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,31.3934,31.3934,0.2907312,0.2907312,0,0,0,0.2907312,0,0,0,0,0.3060329,0.2907312,0,0,1.347397,28.38632,0,0.3060329,-0.3060329,37.39924,95.89529,0.1155187,0.3198043,0,0,28.38632
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,30.50438,30.50438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.687434,28.08029,0,0,0,37.39924,95.89529,0.1155187,0,0,0,28.08029
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,29.75428,29.75428,2.501114,2.501114,0,0,0,2.501114,0,0,4.440892E-16,0,2.632751,2.501114,0,0,1.687434,28.08029,0,2.632751,-2.632751,34.62407,88.7795,0.1155187,2.751225,0,0,28.08029
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,29.1153,29.1153,0.7457547,0.7457547,0,0,0,0.7457547,0,0,1.110223E-16,0,0.7850049,0.7457547,0,0,4.612713,25.44754,0,0.7850049,-0.7850049,33.79661,86.65779,0.1155187,0.8203301,0,0,25.44754
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,28.47076,28.47076,0.7085758,0.7085758,0,0,0,0.7085758,0,0,1.110223E-16,0,0.7458693,0.7085758,0,0,5.484941,24.66253,0,0.7458693,-0.7458693,33.01039,84.64186,0.1155187,0.7794334,0,0,24.66253
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,27.9429,27.9429,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0.4034161,0.3832453,0,0,6.313684,23.91666,0,0.4034161,-0.4034161,32.58515,83.55151,0.1155187,0.4215698,0,0,23.91666
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2064402,28.25553,27.72065,0,0,0,0,0,0,0,0,0,0.2064402,0,0,0,0,6.761924,23.51325,0.2064402,0,0.2064402,32.781,84.05368,0.1155112,0,0.1651522,0,23.71969
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.321942,30.87175,27.39283,2.649306,2.649306,0,0,0,2.649306,49.89766,0,0,1.321942,2.788743,2.649306,0,0,6.555484,23.69904,0,1.466802,-1.466802,31.23486,80.08921,0.1155112,2.914237,1.057553,0,25.02098
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.96164,39.44569,28.45964,2.114659,2.114659,0,0,0,2.114659,187.3418,0,0,3.96164,2.225956,2.114659,0,0,8.185264,22.23224,1.735683,0,1.735683,32.88147,84.31129,0.1154485,2.326125,3.169312,0,26.19388
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,5.468089,47.17966,31.25449,3.265137,3.265137,0,0,0,3.265137,167.4689,0,0,5.468089,3.436986,3.265137,0,0,6.449581,23.79436,2.031102,0,2.031102,34.80834,89.25198,0.1153751,3.591651,4.374471,0,29.26245
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,7.367666,56.54818,33.72151,5.311517,5.311517,0,0,0,5.311517,138.7112,0,0,7.367666,5.591071,5.311517,0,0,4.418478,25.62235,1.776595,0,1.776595,36.49377,93.57358,0.115311,5.842669,5.894133,0,32.99001
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,8.502503,63.4792,35.8496,0,0,0,0,0,0,0,5.86062,0,8.502503,0,0,0,0,2.641883,27.22128,2.641883,0,2.641883,39.00008,100,0.1152158,0,6.802002,0,35.72379
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,8.546886,65.72194,37.50539,0,0,0,0,0,0,0,8.546886,0,8.546886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1152158,0,6.837509,0,38.14586
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,7.604095,63.87976,39.10006,0,0,0,0,0,0,0,7.604095,0,7.604095,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1152158,0,6.083276,0,37.20308
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,7.042052,62.81707,40.03909,2.217969,2.217969,0,0,0,2.217969,317.5,4.707348,0,7.042052,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1152158,2.439766,5.633642,0,36.64103
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.23469,53.11039,40.28912,2.628622,2.628622,0,0,0,2.628622,161.0993,1.46772,0,4.23469,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1152158,2.891484,3.387752,0,33.83367
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.089958,46.63226,40.56694,2.929953,2.929953,0,0,0,2.929953,71.33077,0,0,2.089958,3.084161,2.929953,0,0,0,29.59898,0,0.9942029,-0.9942029,37.9521,97.31287,0.1152158,3.222948,1.671966,0,31.68894
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.521555,44.45482,40.10021,0,0,0,0,0,0,0,0.416885,0,1.521555,0,0,0,0,1.10467,28.60477,1.10467,0,1.10467,39.00008,100,0.1151761,0,1.217244,0,30.12633
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2433345,39.58653,38.91115,0.1018646,0.1018646,0,0,0,0.1018646,238.8804,0.1361086,0,0.2433345,0.1072259,0.1018646,0,0,0,29.59898,0,0,0,39.00008,100,0.1151761,0.112051,0.1946676,0,29.84231
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,37.87767,37.87767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1151761,0,0,0,29.59898
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,36.56637,36.56637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1151761,0,0,0,29.59898
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,35.03837,35.03837,4.497748,4.497748,0,0,0,4.497748,0,0,0,0,4.734472,4.497748,0,0,0,29.59898,0,4.734472,-4.734472,34.00951,87.20369,0.1151761,4.947523,0,0,29.59898
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,33.50481,33.50481,0.7999204,0.7999204,0,0,0,0.7999204,0,0,1.110223E-16,0,0.8420215,0.7999204,0,0,5.260524,24.86451,0,0.8420215,-0.8420215,33.12194,84.92788,0.1151761,0.8799124,0,0,24.86451
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,32.31575,32.31575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1151761,0,0,0,24.02248
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,31.46008,31.46008,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1151761,0,0,0,24.02248
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,30.5655,30.5655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1151761,0,0,0,24.02248
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,29.8154,29.8154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1151761,0,0,0,24.02248
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,29.19308,29.19308,1.105119,1.105119,0,0,0,1.105119,0,0,0,0,1.163283,1.105119,0,0,6.196104,24.02248,0,1.163283,-1.163283,31.89573,81.78376,0.1151761,1.215631,0,0,24.02248
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,28.54855,28.54855,1.365361,1.365361,0,0,0,1.365361,0,0,2.220446E-16,0,1.437222,1.365361,0,0,7.488641,22.8592,0,1.437222,-1.437222,30.38076,77.89924,0.1151761,1.501898,0,0,22.8592
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,28.02069,28.02069,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,1.234268,1.172554,0,0,9.085555,21.42198,0,1.234268,-1.234268,29.07973,74.56326,0.1151761,1.28981,0,0,21.42198
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2018433,28.32162,27.79844,0.247131,0.247131,0,0,0,0.247131,81.67462,0,0,0.2018433,0.2601379,0.247131,0,0,10.45696,20.18771,0,0.05829458,-0.05829458,29.01828,74.40571,0.1151761,0.2718441,0.1614746,0,20.38955
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.084043,33.02674,27.47062,0,0,0,0,0,0,0,0,0,2.084043,0,0,0,0,10.52174,20.12942,2.084043,0,2.084043,30.99538,79.47517,0.1151012,0,1.667234,0,22.21346
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.119589,40.0011,28.53743,0,0,0,0,0,0,0,0,0,4.119589,0,0,0,0,8.437693,22.00505,4.119589,0,4.119589,34.90356,89.49614,0.1149534,0,3.295671,0,26.12464
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,6.735301,51.47133,31.29894,4.101094,4.101094,0,0,0,4.101094,164.2318,0,0,6.735301,4.316941,4.101094,0,0,4.318103,25.71268,2.418361,0,2.418361,37.19782,95.37885,0.1148668,4.511203,5.388241,0,32.44799
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,6.878278,54.81872,33.75485,2.555658,2.555658,0,0,0,2.555658,269.1392,2.288368,0,6.878278,2.690166,2.555658,0,0,1.899743,27.88921,1.899743,0,1.899743,39.00008,100,0.1147988,2.811224,5.502622,0,34.76749
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,8.0704,61.79677,35.87738,0.6832789,0.6832789,0,0,0,0.6832789,1181.128,7.351159,0,8.0704,0.7192409,0.6832789,0,0,0,29.59898,0,0,0,39.00008,100,0.1147988,0.7516068,6.45632,0,37.66938
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,8.585564,65.88181,37.50539,0,0,0,0,0,0,0,8.585564,0,8.585564,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1147988,0,6.868451,0,38.18454
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,7.65912,64.09725,39.10006,7.680837,7.680837,3,0,1.095,7.680837,99.71726,2.731923,0,7.65912,4.927197,4.680837,0,0,0,29.59898,0,0,0,39.00008,100,0.1147988,8.44892,6.127296,12,37.2581
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,6.736528,61.65294,40.03909,3.011456,3.011456,0,0,0,3.011456,223.6967,3.566575,0,6.736528,3.169954,3.011456,0,0,0,29.59898,0,0,0,39.00008,100,0.1147988,3.312602,5.389223,0,36.33551
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,4.955911,55.57055,40.31691,0,0,0,0,0,0,0,4.955911,0,4.955911,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1147988,0,3.964729,0,34.55489
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,4.385735,53.917,40.56694,1.497866,1.497866,0,0,0,1.497866,292.7988,2.809034,0,4.385735,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1147988,1.647653,3.508588,0,33.98471
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.584925,47.65147,40.10021,3.035983,3.035983,0,0,0,3.035983,85.14294,0,0,2.584925,3.195771,3.035983,0,0,0,29.59898,0,0.6108465,-0.6108465,38.35619,98.34901,0.1147988,3.339581,2.06794,0,32.1839
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1810219,39.44648,38.94448,3.172653,3.172653,0,0,0,3.172653,5.705695,0,4.440892E-16,0.1810219,3.339635,3.172653,0,0,0.6787183,28.98813,0,3.158613,-3.158613,35.02672,89.81192,0.1147988,3.489918,0.1448175,0,29.16915
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,37.911,37.911,4.375051,4.375051,0,0,0,4.375051,0,0,8.881784E-16,0,4.605316,4.375051,0,0,4.188288,25.82952,0,4.605316,-4.605316,30.17229,77.36469,0.1147988,4.812555,0,0,25.82952
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,36.5997,36.5997,8.440114,8.440114,3,0,1.095,8.440114,0,0,0,0,5.726436,5.440114,0,0,9.305306,21.2242,0,5.726436,-5.726436,24.1361,61.8873,0.1147988,9.284125,0,12,21.2242
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,35.09949,35.09949,1.452234,1.452234,10.25223,0,2.929815,1.452234,0,1.776357E-15,0,0,0,0,8.8,8.36,15.66801,15.49777,8.36,0,8.36,32.06709,82.22314,0.1151338,1.597458,0,12,15.49777
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,33.56593,33.56593,0.5401222,0.5401222,0,0,0,0.5401222,0,0,1.110223E-16,0,0.5685497,0.5401222,0,0,7.308012,23.02177,0,0.5685497,-0.5685497,31.46778,80.68646,0.1151338,0.5941344,0,0,23.02177
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,32.34909,32.34909,2.321167,2.321167,0,0,0,2.321167,0,0,4.440892E-16,0,2.443334,2.321167,0,0,7.939734,22.45322,0,2.443334,-2.443334,28.89228,74.08263,0.1151338,2.553284,0,0,22.45322
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,31.48786,31.48786,0.9698741,0.9698741,0,0,0,0.9698741,0,0,2.220446E-16,0,1.02092,0.9698741,0,0,10.65455,20.00988,0,1.02092,-1.02092,27.81614,71.3233,0.1151338,1.066862,0,0,20.00988
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,30.61551,30.61551,1.056432,1.056432,0,0,0,1.056432,0,0,0,0,1.112034,1.056432,0,0,11.78891,18.98896,0,1.112034,-1.112034,26.64395,68.3177,0.1151338,1.162076,0,0,18.98896
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,29.8654,29.8654,0.4950815,0.4950815,0,0,0,0.4950815,0,0,0,0,0.5211384,0.4950815,0,0,13.0245,17.87693,0,0.5211384,-0.5211384,26.09463,66.90916,0.1151338,0.5445896,0,0,17.87693
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,29.22087,29.22087,1.074068,1.074068,0,0,0,1.074068,0,0,0,0,1.130598,1.074068,0,0,13.60354,17.35579,0,1.130598,-1.130598,24.90287,63.85339,0.1151338,1.181475,0,0,17.35579
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,28.59855,28.59855,0.6128525,0.6128525,0,0,0,0.6128525,0,0,0,0,0.6451078,0.6128525,0,0,14.85976,16.22519,0,0.6451078,-0.6451078,24.22287,62.10979,0.1151338,0.6741377,0,0,16.22519
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,28.06515,28.06515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.57655,15.58008,0,0,0,24.22287,62.10979,0.1151338,0,0,0,15.58008
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1865439,28.34871,27.86511,0.6812875,0.6812875,0,0,0,0.6812875,27.38109,0,0,0.1865439,0.7171447,0.6812875,0,0,15.57655,15.58008,0,0.5306007,-0.5306007,23.66356,60.67569,0.1151338,0.7494162,0.1492351,0,15.76663
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.168092,33.32804,27.53729,0.342098,0.342098,0,0,0,0.342098,633.7633,0,0,2.168092,0.3601032,0.342098,0,0,16.1661,15.04948,1.807989,0,1.807989,25.37877,65.07365,0.1150692,0.3763078,1.734473,0,17.21758
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.030515,36.85205,28.58188,2.49738,2.49738,0,0,0,2.49738,121.3478,0,0,3.030515,2.628821,2.49738,0,0,14.35812,16.67667,0.4016944,0,0.4016944,25.75985,66.05077,0.1150549,2.747118,2.424412,0,19.70719
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.155643,43.14359,31.34895,2.848416,2.848416,0,0,0,2.848416,145.8931,0,0,4.155643,2.998333,2.848416,0,0,13.95642,17.0382,1.15731,0,1.15731,26.85777,68.86595,0.1150136,3.133257,3.324514,0,21.19384
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,7.387283,56.69898,33.78819,0,0,0,0,0,0,0,0,0,7.387283,0,0,0,0,12.79911,18.07978,7.387283,0,7.387283,33.86597,86.83564,0.1147507,0,5.909827,0,25.46706
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,6.893462,57.35135,35.87738,3.855049,3.855049,0,0,0,3.855049,178.8165,0,0,6.893462,4.057946,3.855049,0,0,5.411828,24.72833,2.835516,0,2.835516,36.55597,93.73308,0.1146501,4.240553,5.51477,0,31.6218
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,7.407376,61.19655,37.50539,5.990958,5.990958,0,0,0,5.990958,123.6426,0,0,7.407376,6.306272,5.990958,0,0,2.576312,27.2803,1.101104,0,1.101104,37.60057,96.41154,0.1146111,6.590054,5.9259,0,34.68767
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,7.108107,61.95383,39.10006,7.175049,7.175049,0,0,0,7.175049,99.06702,0,0,7.108107,7.552683,7.175049,0,0,1.475207,28.27129,0,0.4445759,-0.4445759,37.13195,95.20994,0.1146111,7.892554,5.686486,0,35.3794
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,4.771859,54.63427,40.03909,6.927298,6.927298,0,0,0,6.927298,68.88485,0,8.881784E-16,4.771859,7.291893,6.927298,0,0,1.96918,27.82672,0,2.520034,-2.520034,34.4756,88.3988,0.1146111,7.620028,3.817487,0,32.59858
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.145401,52.84581,40.31691,3.466699,3.466699,0,0,0,3.466699,119.5778,0,0,4.145401,3.649157,3.466699,0,0,4.769218,25.30668,0.4962439,0,0.4962439,34.94638,89.60592,0.1145935,3.813369,3.316321,0,29.45208
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.26608,47.16605,40.56694,8.548207,8.548207,3,0,1.095,8.548207,26.50942,0,0,2.26608,5.840218,5.548207,0,0,4.272974,25.7533,0,3.574138,-3.574138,31.17891,79.94576,0.1145935,9.403028,1.812864,12,28.01938
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.446188,44.2333,40.10021,0,0,7.155842,0,2.146428,0,0,0,0,1.446188,0,0,7.155842,6.79805,8.244239,22.17916,8.244239,0,8.244239,39.00008,100,0.1146624,0,1.156951,12,23.62535
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1677649,39.40961,38.94448,0,0,0,0,0,0,0,0.1677649,0,0.1677649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1146624,0,0.1342119,0,29.76674
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,37.911,37.911,3.620908,3.620908,0,0,0,3.620908,0,0,4.440892E-16,0,3.811482,3.620908,0,0,0,29.59898,0,3.811482,-3.811482,34.98242,89.69834,0.1146624,3.982999,0,0,29.59898
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,36.5997,36.5997,5.430036,5.430036,0,0,0,5.430036,0,0,8.881784E-16,0,5.715827,5.430036,0,0,4.23498,25.7875,0,5.715827,-5.715827,28.95741,74.24963,0.1146624,5.973039,0,0,25.7875
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,35.09949,35.09949,4.419525,4.419525,0,0,0,4.419525,0,0,0,0,4.652132,4.419525,0,0,10.5859,20.07167,0,4.652132,-4.652132,24.05363,61.67587,0.1146624,4.861478,0,0,20.07167
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,33.59927,33.59927,1.871687,1.871687,0,0,0,1.871687,0,0,2.220446E-16,0,1.970197,1.871687,0,0,15.75493,15.41954,0,1.970197,-1.970197,21.97687,56.35083,0.1146624,2.058856,0,0,15.41954
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,32.37688,32.37688,0.09965492,0.09965492,0,0,0,0.09965492,0,0,1.387779E-17,0,0.1048999,0.09965492,0,0,17.94404,13.44934,0,0.1048999,-0.1048999,21.86629,56.0673,0.1146624,0.1096204,0,0,13.44934
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,31.5212,31.5212,0.8280976,0.8280976,0,0,0,0.8280976,0,0,1.110223E-16,0,0.8716816,0.8280976,0,0,18.0606,13.34444,0,0.8716816,-0.8716816,20.94746,53.71132,0.1146624,0.9109073,0,0,13.34444
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,30.64329,30.64329,2.02716,2.02716,0,0,0,2.02716,0,0,4.440892E-16,0,2.133853,2.02716,0,0,19.02913,12.47276,0,2.133853,-2.133853,18.69818,47.94395,0.1146624,2.229876,0,0,12.47276
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,29.87652,29.87652,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.40008,10.33891,0,0,0,18.69818,47.94395,0.1146624,0,0,0,10.33891
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,29.2542,29.2542,0.5617976,0.5617976,0,0,0,0.5617976,0,0,1.110223E-16,0,0.5913659,0.5617976,0,0,21.40008,10.33891,0,0.5913659,-0.5913659,18.07483,46.34562,0.1146624,0.6179773,0,0,10.33891
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,28.62634,28.62634,1.601307,1.601307,0,0,0,1.601307,0,0,0,0,1.685586,1.601307,0,0,22.05715,9.74754,0,1.685586,-1.685586,16.29806,41.78982,0.1146624,1.761438,0,0,9.74754
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,28.11515,28.11515,0.543072,0.543072,0,0,0,0.543072,0,0,1.110223E-16,0,0.5716548,0.543072,0,0,23.93003,8.061954,0,0.5716548,-0.5716548,15.69548,40.24475,0.1146624,0.5973793,0,0,8.061954
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1297419,28.2457,27.90957,0,0,0,0,0,0,0,0,0,0.1297419,0,0,0,0,24.5652,7.490299,0.1297419,0,0.1297419,15.81857,40.56035,0.1146578,0,0.1037935,0,7.620041
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.109362,33.22892,27.59841,3.781197,3.781197,0,0,0,3.781197,55.78555,4.440892E-16,0,2.109362,3.980208,3.781197,0,0,24.43546,7.607067,0,1.870846,-1.870846,13.84652,35.50384,0.1146578,4.159317,1.687489,0,9.716429
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.386728,35.06886,28.62634,4.966394,4.966394,0,0,0,4.966394,48.05756,0,0,2.386728,5.227784,4.966394,0,0,26.51417,5.736221,0,2.841056,-2.841056,10.85179,27.82504,0.1146578,5.463034,1.909382,0,8.122949
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.382399,37.92121,31.37673,4.886625,4.886625,12,0,3.372,4.886625,48.75346,0,0,2.382399,0,0,7.113375,6.757707,29.6709,2.895165,9.140105,0,9.140105,19.52285,50.0585,0.1151133,5.375287,1.905919,12,5.277564
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,6.656919,54.07273,33.78819,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,6.656919,0,0,8.8,8.36,20.5308,11.12126,15.01692,0,15.01692,33.76915,86.58739,0.1150833,0,5.325535,12,17.77818
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,6.450208,55.75491,35.87738,2.134995,2.134995,0,0,0,2.134995,302.1182,0,0,6.450208,2.247363,2.134995,0,0,5.51388,24.63649,4.202845,0,4.202845,37.75632,96.81088,0.1149355,2.348495,5.160166,0,31.08669
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,7.369718,61.05265,37.50539,5.74011,5.74011,0,0,0,5.74011,128.3898,0.01646206,0,7.369718,6.042221,5.74011,0,0,1.311035,28.41905,1.311035,0,1.311035,39.00008,100,0.1148895,6.314121,5.895774,0,35.78876
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,8.869044,69.09629,39.10006,0,0,0,0,0,0,0,8.869044,0,8.869044,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1148895,0,7.095235,0,38.46802
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,6.551266,60.95751,40.03909,0,0,0,0,0,0,0,6.551266,0,6.551266,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1148895,0,5.241013,0,36.15025
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.326778,50.16798,40.28912,0.03786535,0.03786535,0,0,0,0.03786535,8785.811,3.28692,0,3.326778,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.1148895,0.04165189,2.661422,0,32.92575
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.701362,48.50196,40.56694,0,0,0,0,0,0,0,2.701362,0,2.701362,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1148895,0,2.161089,0,32.30034
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6183308,41.8408,40.10021,0,0,0,0,0,0,0,0.6183308,0,0.6183308,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1148895,0,0.4946647,0,30.21731
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1335715,39.31459,38.94448,2.116176,2.116176,0,0,0,2.116176,6.311927,0,0,0.1335715,2.227554,2.116176,0,0,0,29.59898,0,2.093982,-2.093982,36.79283,94.34039,0.1148895,2.327794,0.1068572,0,29.73255
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,37.94434,37.94434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.326647,27.505,0,0,0,36.79283,94.34039,0.1148895,0,0,0,27.505
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,36.62749,36.62749,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.326647,27.505,0,0,0,36.79283,94.34039,0.1148895,0,0,0,27.505
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,35.12727,35.12727,0.2446647,0.2446647,0,0,0,0.2446647,0,0,5.551115E-17,0,0.2575418,0.2446647,0,0,2.326647,27.505,0,0.2575418,-0.2575418,36.52135,93.64431,0.1148895,0.2691312,0,0,27.505
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,33.62706,33.62706,0.5593594,0.5593594,0,0,0,0.5593594,0,0,0,0,0.5887994,0.5593594,0,0,2.612805,27.24745,0,0.5887994,-0.5887994,35.9007,92.0529,0.1148895,0.6152953,0,0,27.24745
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,32.41021,32.41021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.267026,26.65866,0,0,0,35.9007,92.0529,0.1148895,0,0,0,26.65866
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,31.54898,31.54898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.267026,26.65866,0,0,0,35.9007,92.0529,0.1148895,0,0,0,26.65866
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,30.67663,30.67663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.267026,26.65866,0,0,0,35.9007,92.0529,0.1148895,0,0,0,26.65866
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,29.92652,29.92652,0.9119887,0.9119887,0,0,0,0.9119887,0,0,1.110223E-16,0,0.9599881,0.9119887,0,0,3.267026,26.65866,0,0.9599881,-0.9599881,34.88879,89.45825,0.1148895,1.003188,0,0,26.65866
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,29.29865,29.29865,0.6949024,0.6949024,0,0,0,0.6949024,0,0,0,0,0.7314762,0.6949024,0,0,4.33368,25.69867,0,0.7314762,-0.7314762,34.11774,87.48122,0.1148895,0.7643926,0,0,25.69867
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,28.67634,28.67634,0.4908656,0.4908656,0,0,0,0.4908656,0,0,1.110223E-16,0,0.5167006,0.4908656,0,0,5.146431,24.96719,0,0.5167006,-0.5167006,33.57309,86.08469,0.1148895,0.5399522,0,0,24.96719
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,28.1596,28.1596,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,2.320559,2.204531,0,0,5.720543,24.45049,0,2.320559,-2.320559,31.12701,79.81269,0.1148895,2.424984,0,0,24.45049
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1996208,28.47747,27.95957,1.71884,1.71884,0,0,0,1.71884,11.6137,0,2.220446E-16,0.1996208,1.809305,1.71884,0,0,8.298942,22.12993,0,1.609684,-1.609684,29.43025,75.46204,0.1148895,1.890724,0.1596967,0,22.32955
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.087597,30.49868,27.64286,5.737381,5.737381,0,0,0,5.737381,18.95633,0,8.881784E-16,1.087597,6.039348,5.737381,0,0,10.08748,20.52025,0,4.951751,-4.951751,24.21065,62.07847,0.1148895,6.311119,0.8700774,0,21.60784
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.887609,33.73026,28.67634,1.221816,1.221816,0,0,0,1.221816,154.4921,0,0,1.887609,1.286122,1.221816,0,0,15.58943,15.5685,0.6014866,0,0.6014866,24.78127,63.54159,0.1148684,1.343998,1.510087,0,17.4561
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.66084,38.75737,31.41007,6.707772,6.707772,0,0,0,6.707772,39.66801,0,0,2.66084,7.060812,6.707772,0,0,14.98794,16.10983,0,4.399972,-4.399972,20.14329,51.64936,0.1148684,7.378549,2.128672,0,18.77067
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.193,45.89967,33.78819,4.638611,4.638611,0,0,0,4.638611,90.39344,0,0,4.193,4.882749,4.638611,0,0,19.8768,11.70986,0,0.6897484,-0.6897484,19.41623,49.78511,0.1148684,5.102472,3.3544,0,15.90286
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.066182,44.66437,35.87738,0,0,0,0,0,0,0,0,0,3.066182,0,0,0,0,20.64318,11.02011,3.066182,0,3.066182,22.32507,57.24366,0.1147609,0,2.452946,0,14.08629
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.271,43.95073,37.47205,0.2880207,0.2880207,0,0,0,0.2880207,788.4849,0,0,2.271,0.3031797,0.2880207,0,0,17.577,13.77968,1.96782,0,1.96782,24.19191,62.03041,0.114692,0.3168228,1.8168,0,16.05068
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.724708,43.98812,39.06673,5.6756,5.6756,0,0,0,5.6756,30.38812,0,0,1.724708,5.974316,5.6756,0,0,15.60918,15.55071,0,4.249608,-4.249608,19.71243,50.54459,0.114692,6.24316,1.379767,0,17.27542
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.845,51.52575,40.00575,2.377439,2.377439,0,0,0,2.377439,161.7286,0,0,3.845,2.502568,2.377439,0,0,20.33097,11.30111,1.342432,0,1.342432,20.98597,53.81007,0.1146451,2.615183,3.076,0,15.14611
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.192125,46.61699,40.25579,1.223626,1.223626,0,0,0,1.223626,179.1499,0,0,2.192125,1.288028,1.223626,0,0,18.98854,12.5093,0.9040976,0,0.9040976,21.84367,56.00931,0.1146135,1.345989,1.7537,0,14.70142
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.729756,45.52353,40.53916,0,0,0,0,0,0,0,0,0,1.729756,0,0,0,0,18.08444,13.32298,1.729756,0,1.729756,23.48466,60.21696,0.1145531,0,1.383805,0,15.05274
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3726954,41.14476,40.10021,6.502635,6.502635,0,0,0,6.502635,5.731453,0,0,0.3726954,6.844878,6.502635,0,0,16.35468,14.87976,0,6.472183,-6.472183,16.66238,42.72398,0.1145531,7.152898,0.2981564,0,15.25246
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.1915337,39.47573,38.94448,4.593439,4.593439,0,0,0,4.593439,4.169722,0,0,0.1915337,4.835199,4.593439,0,0,23.546,8.407581,0,4.643666,-4.643666,11.76753,30.1731,0.1145531,5.052783,0.1532269,0,8.599114
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,37.94434,37.94434,4.051897,4.051897,3,0,1.095,4.051897,0,0,0,0,1.10726,1.051897,0,0,28.70563,3.763915,0,1.10726,-1.10726,10.60038,27.1804,0.1145531,4.457087,0,12,3.763915
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,36.66082,36.66082,1.289118,1.289118,10.08912,0,2.888547,1.289118,0,1.776357E-15,0,0,0,0,8.8,8.36,29.93591,2.656655,8.36,0,8.36,18.53137,47.51624,0.1148676,1.41803,0,12,2.656655
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,35.16061,35.16061,1.280676,1.280676,10.08068,0,2.886411,1.280676,0,1.776357E-15,0,0,0,0,8.8,8.36,21.57591,10.18066,8.36,0,8.36,26.46236,67.85207,0.1151797,1.408744,0,12,10.18066
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,33.66039,33.66039,0.4842637,0.4842637,9.284264,0,2.684919,0.4842637,0,0,0,0,0,0,8.8,8.36,13.21591,17.70465,8.36,0,8.36,34.39335,88.18791,0.1154227,0.53269,0,12,17.70465
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,32.44355,32.44355,1.935374,1.935374,0,0,0,1.935374,0,0,2.220446E-16,0,2.037235,1.935374,0,0,4.855915,25.22865,0,2.037235,-2.037235,32.24592,82.68168,0.1154227,2.128911,0,0,25.22865
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,31.58232,31.58232,0.3744715,0.3744715,0,0,0,0.3744715,0,0,5.551115E-17,0,0.3941805,0.3744715,0,0,7.11951,23.19142,0,0.3941805,-0.3941805,31.83042,81.61629,0.1154227,0.4119186,0,0,23.19142
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,30.70997,30.70997,1.838486,1.838486,0,0,0,1.838486,0,0,2.220446E-16,0,1.935249,1.838486,0,0,7.557488,22.79724,0,1.935249,-1.935249,29.79049,76.3857,0.1154227,2.022335,0,0,22.79724
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,29.95986,29.95986,0.04654873,0.04654873,0,0,0,0.04654873,0,0,6.938894E-18,0,0.04899867,0.04654873,0,0,9.707764,20.86199,0,0.04899867,-0.04899867,29.73884,76.25327,0.1154227,0.0512036,0,0,20.86199
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,29.33199,29.33199,0.3880947,0.3880947,0,0,0,0.3880947,0,0,5.551115E-17,0,0.4085207,0.3880947,0,0,9.762207,20.81299,0,0.4085207,-0.4085207,29.30822,75.14912,0.1154227,0.4269042,0,0,20.81299
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,28.70968,28.70968,0.2327128,0.2327128,0,0,0,0.2327128,0,0,2.775558E-17,0,0.2449608,0.2327128,0,0,10.21612,20.40447,0,0.2449608,-0.2449608,29.05,74.48705,0.1154227,0.255984,0,0,20.40447
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,28.19294,28.19294,0.8560672,0.8560672,0,0,0,0.8560672,0,0,1.110223E-16,0,0.9011234,0.8560672,0,0,10.4883,20.15951,0,0.9011234,-0.9011234,28.10014,72.05149,0.1154227,0.941674,0,0,20.15951
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.08473176,28.22352,28.00402,2.201384,2.201384,0,0,0,2.201384,3.849022,0,0,0.08473176,2.317246,2.201384,0,0,11.48955,19.25839,0,2.232514,-2.232514,25.74686,66.01746,0.1154227,2.421522,0.0677854,0,19.34312
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.680341,34.92144,27.69287,0,0,0,0,0,0,0,0,0,2.680341,0,0,0,0,13.97012,17.02587,2.680341,0,2.680341,28.28966,72.53744,0.1153292,0,2.144273,0,19.70621
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.643869,41.77682,28.70968,3.420902,3.420902,0,0,0,3.420902,135.7499,0,0,4.643869,3.60095,3.420902,0,0,11.28978,19.43818,1.04292,0,1.04292,29.27906,75.07436,0.1152929,3.762992,3.715096,0,24.08205
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,6.164431,49.67283,31.42674,4.016439,4.016439,0,0,0,4.016439,153.48,0,0,6.164431,4.22783,4.016439,0,0,10.24686,20.37681,1.936601,0,1.936601,31.11628,79.78516,0.1152255,4.418083,4.931545,0,26.54124
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,8.205609,59.77654,33.78819,0.5519385,0.5519385,0,0,0,0.5519385,1486.689,0,0,8.205609,0.580988,0.5519385,0,0,8.310255,22.11975,7.624621,0,7.624621,38.34963,98.33218,0.1149611,0.6071324,6.564487,0,30.32536
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,8.394009,63.07789,35.87738,3.551706,3.551706,0,0,0,3.551706,236.3374,3.969737,0,8.394009,3.738638,3.551706,0,0,0.685634,28.98191,0.685634,0,0.685634,39.00008,100,0.1149374,3.906877,6.715207,0,37.37592
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,8.101918,63.87271,37.47205,2.928978,2.928978,0,0,0,2.928978,276.6124,5.018784,0,8.101918,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1149374,3.221876,6.481535,0,37.7009
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,7.522224,63.51737,39.06673,1.37639,1.37639,0,0,0,1.37639,546.5186,6.073393,0,7.522224,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1149374,1.514029,6.017779,0,37.1212
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,6.973338,62.51378,40.00575,0,0,0,0,0,0,0,6.973338,0,6.973338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1149374,0,5.57867,0,36.57232
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,5.574798,57.65818,40.25579,3.570906,3.570906,0,0,0,3.570906,156.1172,1.81595,0,5.574798,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1149374,3.927996,4.459838,0,35.17377
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,4.820719,55.35524,40.53916,0.6065264,0.6065264,0,0,0,0.6065264,794.8079,4.182271,0,4.820719,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1149374,0.667179,3.856575,0,34.4197
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.346346,46.92234,40.10021,11.50036,11.50036,3.140363,0,1.130512,11.50036,20.40237,0,0,2.346346,8.8,8.36,0,0,0,29.59898,0,6.453654,-6.453654,32.19733,82.55709,0.1149374,12.6504,1.877077,12,31.94532
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2507306,39.64063,38.94448,7.060032,7.060032,0,0,0,7.060032,3.551409,0,8.881784E-16,0.2507306,7.431612,7.060032,0,0,7.170726,23.14532,0,7.180882,-7.180882,24.62802,63.14863,0.1149374,7.766035,0.2005845,0,23.39606
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,37.97212,37.97212,4.254924,4.254924,0,0,0,4.254924,0,0,8.881784E-16,0,4.478868,4.254924,0,0,15.14948,15.96444,0,4.478868,-4.478868,19.90687,51.04316,0.1149374,4.680417,0,0,15.96444
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,36.69416,36.69416,3.76768,3.76768,0,0,0,3.76768,0,0,0,0,3.965979,3.76768,0,0,20.126,11.48557,0,3.965979,-3.965979,15.72637,40.32393,0.1149374,4.144448,0,0,11.48557
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,35.19395,35.19395,0.6161806,0.6161806,0,0,0,0.6161806,0,0,1.110223E-16,0,0.6486111,0.6161806,0,0,24.53265,7.519596,0,0.6486111,-0.6486111,15.04267,38.57087,0.1149374,0.6777986,0,0,7.519596
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,33.69373,33.69373,0.6085876,0.6085876,0,0,0,0.6085876,0,0,1.110223E-16,0,0.6406185,0.6085876,0,0,25.25333,6.870985,0,0.6406185,-0.6406185,14.3674,36.83941,0.1149374,0.6694463,0,0,6.870985
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,32.47133,32.47133,1.548233,1.548233,0,0,0,1.548233,0,0,2.220446E-16,0,1.629719,1.548233,0,0,25.96512,6.230366,0,1.629719,-1.629719,12.64952,32.43461,0.1149374,1.703056,0,0,6.230366
