Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,7.380384,60.83448,37.28869,5.063125,5.063125,0,0,0,5.063125,145.7674,0,0,7.380384,5.329605,5.063125,0,0,14.50094,16.54814,2.050779,0,2.050779,27.18882,69.71479,0.1144365,5.569438,5.904307,0,23.92852
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,7.084245,61.59875,38.87781,4.663198,4.663198,0,0,0,4.663198,151.9182,0,0,7.084245,4.90863,4.663198,0,0,12.45016,18.39384,2.175615,0,2.175615,29.25279,75.00701,0.1143664,5.129519,5.667396,0,25.47808
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,7.688587,65.12628,39.85017,1.435996,1.435996,0,0,0,1.435996,535.4182,0,0,7.688587,1.511575,1.435996,0,0,10.27454,20.35189,6.177011,0,6.177011,35.11282,90.03269,0.114168,1.579596,6.150869,0,28.04048
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,5.857355,58.5201,40.12799,0.9443026,0.9443026,0,0,0,0.9443026,620.2837,0.7658226,0,5.857355,0.9940028,0.9443026,0,0,4.09753,25.9112,4.09753,0,4.09753,39.00008,100,0.1140368,1.038733,4.685884,0,31.76856
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.121289,52.86934,40.41136,1.248097,1.248097,0,0,0,1.248097,330.2057,2.807502,0,4.121289,1.313787,1.248097,0,0,0,29.59898,0,0,0,39.00008,100,0.1140368,1.372907,3.297031,0,33.72027
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.013587,45.81899,40.00575,6.459525,6.459525,0,0,0,6.459525,31.17237,0,8.881784E-16,2.013587,6.7995,6.459525,0,0,0,29.59898,0,4.785913,-4.785913,33.95528,87.06465,0.1140368,7.105478,1.61087,0,31.61257
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1744146,39.39466,38.91115,0,0,0,0,0,0,0,0,0,0.1744146,0,0,0,0,5.317681,24.81306,0.1744146,0,0.1744146,34.12075,87.48892,0.1140312,0,0.1395317,0,24.98748
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,38.00546,38.00546,6.953633,6.953633,0,0,0,6.953633,0,0,8.881784E-16,0,7.319614,6.953633,0,0,5.143267,24.97004,0,7.319614,-7.319614,26.4052,67.7055,0.1140312,7.648996,0,0,24.97004
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,36.78862,36.78862,11.27741,11.27741,3,0,1.095,11.27741,0,0,1.776357E-15,0,8.713067,8.277413,0,0,13.27617,17.65042,0,8.713067,-8.713067,17.22082,44.15585,0.1140312,12.40516,0,12,17.65042
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,35.2884,35.2884,8.180743,8.180743,12,0,3.372,8.180743,0,0,0,0,0,0,3.819257,3.628294,22.95736,8.937358,3.628294,0,3.628294,20.66292,52.98174,0.1142161,8.998817,0,12,8.937358
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,33.75485,33.75485,1.529412,1.529412,10.32941,0,2.949341,1.529412,0,1.776357E-15,0,0,0,0,8.8,8.36,19.32906,12.20282,8.36,0,8.36,28.59391,73.31757,0.1145252,1.682353,0,12,12.20282
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,32.56579,32.56579,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,10.96906,19.72682,8.36,0,8.36,36.5249,93.65341,0.1147129,0,0,12,19.72682
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,31.72123,31.72123,1.78982,1.78982,0,0,0,1.78982,0,0,2.220446E-16,0,1.884021,1.78982,0,0,2.609062,27.25082,0,1.884021,-1.884021,34.53897,88.56129,0.1147129,1.968802,0,0,27.25082
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,30.86555,30.86555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.702419,25.3668,0,0,0,34.53897,88.56129,0.1147129,0,0,0,25.3668
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,30.14322,30.14322,1.589701,1.589701,0,0,0,1.589701,0,0,0,0,1.67337,1.589701,0,0,4.702419,25.3668,0,1.67337,-1.67337,32.77509,84.03851,0.1147129,1.748671,0,0,25.3668
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,29.52091,29.52091,2.144198,2.144198,0,0,0,2.144198,0,0,0,0,2.257051,2.144198,0,0,6.561718,23.69343,0,2.257051,-2.257051,30.39594,77.93816,0.1147129,2.358618,0,0,23.69343
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,28.90971,28.90971,1.456087,1.456087,0,0,0,1.456087,0,0,2.220446E-16,0,1.532723,1.456087,0,0,9.069552,21.43638,0,1.532723,-1.532723,28.78031,73.79552,0.1147129,1.601696,0,0,21.43638
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,28.47076,28.47076,0.394904,0.394904,0,0,0,0.394904,0,0,5.551115E-17,0,0.4156884,0.394904,0,0,10.77258,19.90366,0,0.4156884,-0.4156884,28.34214,72.672,0.1147129,0.4343944,0,0,19.90366
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2550519,28.99559,28.33185,2.098299,2.098299,0,0,0,2.098299,12.15517,0,4.440892E-16,0.2550519,2.208736,2.098299,0,0,11.23445,19.48797,0,1.953684,-1.953684,26.28278,67.39159,0.1147129,2.308129,0.2040415,0,19.74302
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.088419,33.62538,28.03736,8.911913,8.911913,3,0,1.095,8.911913,23.43401,0,1.776357E-15,2.088419,6.223066,5.911912,0,0,13.40521,17.53428,0,4.134647,-4.134647,21.92447,56.21649,0.1147129,9.803103,1.670735,12,19.6227
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.831425,42.62772,28.95972,4.517836,4.517836,12,0,3.372,4.517836,106.9411,0,0,4.831425,0,0,7.482164,7.108056,17.99927,13.39964,11.93948,0,11.93948,33.25126,85.25947,0.1150355,4.96962,3.86514,12,18.23106
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.71335,45.04476,31.50453,1.653056,1.653056,0,0,0,1.653056,285.1296,0,0,4.71335,1.740058,1.653056,0,0,6.059786,24.14517,2.973292,0,2.973292,36.07197,92.49205,0.1149405,1.818361,3.77068,0,28.85852
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.697767,47.35783,33.66039,2.60003,2.60003,0,0,0,2.60003,180.6813,0,0,4.697767,2.736874,2.60003,0,0,3.086494,26.82113,1.960893,0,1.960893,37.93224,97.26196,0.1148779,2.860034,3.758214,0,31.5189
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,5.832111,53.38388,35.69402,2.288442,2.288442,0,0,0,2.288442,254.8507,2.297624,0,5.832111,2.408887,2.288442,0,0,1.125601,28.58594,1.125601,0,1.125601,39.00008,100,0.114842,2.517287,4.665689,0,34.41805
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,8.248748,64.19553,37.25535,1.574235,1.574235,0,0,0,1.574235,523.9846,6.591659,0,8.248748,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.114842,1.731658,6.598999,0,37.84772
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,7.526711,63.27349,38.85003,4.09725,4.09725,0,0,0,4.09725,183.7015,3.213816,0,7.526711,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.114842,4.506975,6.021368,0,37.12569
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,6.105883,59.02827,39.78905,0,0,0,0,0,0,0,6.105883,0,6.105883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.114842,0,4.884706,0,35.70486
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,5.198653,56.1278,40.06687,2.243174,2.243174,0,0,0,2.243174,231.7543,2.837417,0,5.198653,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.114842,2.467491,4.158922,0,34.79763
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.1995,49.85979,40.37803,5.28541,5.28541,0,0,0,5.28541,60.53455,0,0,3.1995,5.56359,5.28541,0,0,0,29.59898,0,2.36409,-2.36409,36.50811,93.61034,0.114842,5.813951,2.5596,0,32.79848
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.738584,44.96435,39.97241,5.090297,5.090297,0,0,0,5.090297,34.15487,0,8.881784E-16,1.738584,5.358207,5.090297,0,0,2.626767,27.23489,0,3.619623,-3.619623,32.69269,83.82724,0.114842,5.599327,1.390867,0,28.97347
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2288158,39.5126,38.87781,3.460437,3.460437,0,0,0,3.460437,6.612338,0,4.440892E-16,0.2288158,3.642565,3.460437,0,0,6.648571,23.61526,0,3.41375,-3.41375,29.09428,74.60057,0.114842,3.806481,0.1830526,0,23.84408
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,38.00546,38.00546,4.312587,4.312587,0,0,0,4.312587,0,0,8.881784E-16,0,4.539566,4.312587,0,0,10.44163,20.20152,0,4.539566,-4.539566,24.30916,62.33105,0.114842,4.743846,0,0,20.20152
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,36.75528,36.75528,11.3122,11.3122,3,0,1.095,11.3122,0,0,1.776357E-15,0,8.749688,8.312203,0,0,15.48559,15.66195,0,8.749688,-8.749688,15.08618,38.68243,0.114842,12.44342,0,12,15.66195
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,35.25507,35.25507,5.489436,5.489436,12,0,3.372,5.489436,0,0,0,0,0,0,6.510564,6.185036,25.20746,6.912261,6.185036,0,6.185036,20.95382,53.72763,0.1151523,6.038379,0,12,6.912261
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,33.75485,33.75485,0.467921,0.467921,9.267921,0,2.680784,0.467921,0,1.776357E-15,0,0,0,0,8.8,8.36,19.02243,12.47879,8.36,0,8.36,28.88481,74.06347,0.1153732,0.5147131,0,12,12.47879
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,32.56579,32.56579,1.427422,1.427422,10.22742,0,2.923538,1.427422,0,0,0,0,0,0,8.8,8.36,10.66243,20.00279,8.36,0,8.36,36.8158,94.39931,0.1156675,1.570164,0,12,20.00279
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,31.73789,31.73789,0.7347643,0.7347643,0,0,0,0.7347643,0,0,1.110223E-16,0,0.7734361,0.7347643,0,0,2.302427,27.52679,0,0.7734361,-0.7734361,36.00053,92.30887,0.1156675,0.8082408,0,0,27.52679
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,30.87666,30.87666,0.1757071,0.1757071,0,0,0,0.1757071,0,0,0,0,0.1849548,0.1757071,0,0,3.161801,26.75336,0,0.1849548,-0.1849548,35.80557,91.80898,0.1156675,0.1932778,0,0,26.75336
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,30.17656,30.17656,1.447548,1.447548,0,0,0,1.447548,0,0,2.220446E-16,0,1.523735,1.447548,0,0,3.367306,26.5684,0,1.523735,-1.523735,34.19941,87.69063,0.1156675,1.592303,0,0,26.5684
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,29.53758,29.53758,1.020827,1.020827,0,0,0,1.020827,0,0,2.220446E-16,0,1.074555,1.020827,0,0,5.060345,25.04467,0,1.074555,-1.074555,33.06673,84.78632,0.1156675,1.12291,0,0,25.04467
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,28.92638,28.92638,0.7869419,0.7869419,0,0,0,0.7869419,0,0,0,0,0.8283599,0.7869419,0,0,6.254295,23.97011,0,0.8283599,-0.8283599,32.19357,82.54744,0.1156675,0.8656361,0,0,23.97011
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,28.48743,28.48743,1.505384,1.505384,0,0,0,1.505384,0,0,2.220446E-16,0,1.584615,1.505384,0,0,7.174695,23.14175,0,1.584615,-1.584615,30.52323,78.26455,0.1156675,1.655923,0,0,23.14175
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2669736,29.04348,28.34852,0.9190778,0.9190778,0,0,0,0.9190778,29.04798,0,1.110223E-16,0.2669736,0.9674503,0.9190778,0,0,8.935378,21.55714,0,0.7004767,-0.7004767,29.78487,76.3713,0.1156675,1.010985,0.2135788,0,21.82411
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.290092,34.19743,28.04848,2.859214,2.859214,0,0,0,2.859214,80.09517,0,0,2.290092,3.009698,2.859214,0,0,9.713686,20.85666,0,0.7196065,-0.7196065,29.02633,74.42635,0.1156675,3.145135,1.832073,0,23.14675
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.963945,39.98947,28.95972,3.978226,3.978226,0,0,0,3.978226,99.64102,0,0,3.963945,4.187606,3.978226,0,0,10.51325,20.13705,0,0.2236613,-0.2236613,28.79058,73.82184,0.1156675,4.376049,3.171156,0,24.101
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.583571,44.61959,31.48786,3.223098,3.223098,0,0,0,3.223098,142.2101,0,0,4.583571,3.392735,3.223098,0,0,10.76176,19.91339,1.190836,0,1.190836,29.9203,76.71857,0.1156295,3.545408,3.666857,0,24.49696
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,5.386892,49.55997,33.62706,2.118521,2.118521,0,0,0,2.118521,254.2761,0,0,5.386892,2.230022,2.118521,0,0,9.570926,20.98515,3.156871,0,3.156871,32.91517,84.39771,0.115529,2.330373,4.309514,0,26.37204
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,5.474032,52.09541,35.6329,4.425145,4.425145,0,0,0,4.425145,123.7029,0,0,5.474032,4.658047,4.425145,0,0,6.414054,23.82633,0.8159851,0,0.8159851,33.68928,86.38261,0.115503,4.867659,4.379226,0,29.30036
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,5.762159,54.843,37.19423,3.928519,3.928519,0,0,0,3.928519,146.6751,0,0,5.762159,4.135283,3.928519,0,0,5.59807,24.56071,1.626876,0,1.626876,35.23267,90.34,0.1154513,4.32137,4.609727,0,30.32287
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,7.010966,61.21511,38.78891,4.378303,4.378303,0,0,0,4.378303,160.1298,0,0,7.010966,4.608739,4.378303,0,0,3.971193,26.0249,2.402226,0,2.402226,37.51163,96.18346,0.115375,4.816133,5.608773,0,33.03587
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,4.471972,53.3137,39.75571,0.9108841,0.9108841,0,0,0,0.9108841,490.9486,1.94418,0,4.471972,0.9588254,0.9108841,0,0,1.568967,28.18691,1.568967,0,1.568967,39.00008,100,0.1153252,1.001973,3.577578,0,32.65888
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.877705,48.49153,40.03909,1.62797,1.62797,0,0,0,1.62797,176.7664,1.164052,0,2.877705,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1153252,1.790767,2.302164,0,32.47668
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.649659,48.11382,40.35024,0.3820679,0.3820679,0,0,0,0.3820679,693.5049,2.247483,0,2.649659,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1153252,0.4202746,2.119728,0,32.24864
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.621472,44.58918,39.94463,3.310921,3.310921,0,0,0,3.310921,48.97344,0,0,1.621472,3.48518,3.310921,0,0,0,29.59898,0,1.863708,-1.863708,37.03556,94.96278,0.1153252,3.642013,1.297177,0,31.22045
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1237992,39.19279,38.85003,0,0,0,0,0,0,0,0,0,0.1237992,0,0,0,0,2.070787,27.73527,0.1237992,0,0.1237992,37.153,95.26392,0.1153213,0,0.09903932,0,27.85907
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,37.97212,37.97212,5.616694,5.616694,0,0,0,5.616694,0,0,0,0,5.91231,5.616694,0,0,1.946988,27.84669,0,5.91231,-5.91231,30.92088,79.28416,0.1153213,6.178363,0,0,27.84669
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,36.75528,36.75528,4.300753,4.300753,0,0,0,4.300753,0,0,0,0,4.527108,4.300753,0,0,8.51622,21.93438,0,4.527108,-4.527108,26.14889,67.0483,0.1153213,4.730828,0,0,21.93438
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,35.25507,35.25507,0.3082472,0.3082472,0,0,0,0.3082472,0,0,0,0,0.3244707,0.3082472,0,0,13.54634,17.40727,0,0.3244707,-0.3244707,25.80687,66.17133,0.1153213,0.3390719,0,0,17.40727
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,33.75485,33.75485,2.66757,2.66757,0,0,0,2.66757,0,0,0,0,2.807969,2.66757,0,0,13.90686,17.0828,0,2.807969,-2.807969,22.84701,58.58196,0.1153213,2.934327,0,0,17.0828
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,32.56579,32.56579,0.6798609,0.6798609,0,0,0,0.6798609,0,0,0,0,0.7156431,0.6798609,0,0,17.02683,14.27483,0,0.7156431,-0.7156431,22.09266,56.64772,0.1153213,0.747847,0,0,14.27483
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,31.72123,31.72123,0.6909167,0.6909167,0,0,0,0.6909167,0,0,1.110223E-16,0,0.7272807,0.6909167,0,0,17.82199,13.55919,0,0.7272807,-0.7272807,21.32603,54.68203,0.1153213,0.7600083,0,0,13.55919
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,30.87666,30.87666,0.4761907,0.4761907,0,0,0,0.4761907,0,0,1.110223E-16,0,0.5012534,0.4761907,0,0,18.63008,12.83191,0,0.5012534,-0.5012534,20.79767,53.32724,0.1153213,0.5238097,0,0,12.83191
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,30.14322,30.14322,0.3534802,0.3534802,0,0,0,0.3534802,0,0,5.551115E-17,0,0.3720845,0.3534802,0,0,19.18703,12.33066,0,0.3720845,-0.3720845,20.40546,52.32158,0.1153213,0.3888283,0,0,12.33066
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,29.52091,29.52091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.60045,11.95857,0,0,0,20.40546,52.32158,0.1153213,0,0,0,11.95857
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,28.90971,28.90971,1.319855,1.319855,0,0,0,1.319855,0,0,2.220446E-16,0,1.389321,1.319855,0,0,19.60045,11.95857,0,1.389321,-1.389321,18.94098,48.56652,0.1153213,1.45184,0,0,11.95857
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,28.47076,28.47076,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,1.268909,1.205464,0,0,21.14414,10.56925,0,1.268909,-1.268909,17.60344,45.13692,0.1153213,1.32601,0,0,10.56925
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.07863275,28.53592,28.33185,0,0,0,0,0,0,0,0,0,0.07863275,0,0,0,0,22.55404,9.300341,0.07863275,0,0.07863275,17.67803,45.3282,0.1153188,0,0.0629062,0,9.378973
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.606016,35.08356,28.04848,5.600306,5.600306,0,0,0,5.600306,46.53346,0,8.881784E-16,2.606016,5.895059,5.600306,0,0,22.47541,9.37111,0,3.289042,-3.289042,14.21108,36.43859,0.1153188,6.160336,2.084813,0,11.97713
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.981452,43.09372,28.95972,7.877213,7.877213,3,0,1.095,7.877213,63.23877,0,0,4.981452,5.133908,4.877213,0,0,26.1299,6.082067,0,0.1524561,-0.1524561,14.05037,36.02653,0.1153188,8.664934,3.985162,12,11.06352
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,7.001171,52.59629,31.47119,5.785572,5.785572,12,0,3.372,5.785572,121.0109,0,0,7.001171,0,0,6.214428,5.903707,26.2993,5.929611,12.90488,0,12.90488,26.29302,67.41785,0.1156042,6.364129,5.600937,12,12.93078
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,6.411917,53.02988,33.62706,0,0,7.350002,0,2.19555,0,0,0,0,6.411917,0,0,7.350002,6.982502,13.39442,17.544,13.39442,0,13.39442,39.00008,100,0.1155153,0,5.129533,12,23.95592
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,8.052907,61.38985,35.59956,2.395285,2.395285,0,0,0,2.395285,336.1982,5.531554,0,8.052907,2.521353,2.395285,0,0,0,29.59898,0,0,0,39.00008,100,0.1155153,2.634814,6.442326,0,37.65189
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,9.023613,67.2849,37.1609,3.352432,3.352432,0,0,0,3.352432,269.1662,5.494738,0,9.023613,3.528875,3.352432,0,0,0,29.59898,0,0,0,39.00008,100,0.1155153,3.687675,7.21889,0,38.62259
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,6.775758,60.29157,38.75557,1.547744,1.547744,0,0,0,1.547744,437.7828,5.146554,0,6.775758,1.629205,1.547744,0,0,0,29.59898,0,0,0,39.00008,100,0.1155153,1.702519,5.420607,0,36.37474
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,5.484545,56.73635,39.72237,0,0,0,0,0,0,0,5.484545,0,5.484545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1155153,0,4.387636,0,35.08352
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,5.98166,58.8277,40.00575,3.993766,3.993766,0,0,0,3.993766,149.7749,1.777696,0,5.98166,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1155153,4.393143,4.785328,0,35.58064
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.906177,52.06166,40.31691,7.622145,7.622145,3,0,1.095,7.622145,51.24774,0,0,3.906177,4.865416,4.622145,0,0,0,29.59898,0,0.9592389,-0.9592389,37.98895,97.40737,0.1155153,8.384359,3.124942,12,33.50515
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.847014,45.25785,39.94463,0.7603351,0.7603351,0,0,0,0.7603351,242.921,0,0,1.847014,0.8003528,0.7603351,0,0,1.065821,28.63974,1.046661,0,1.046661,38.9819,99.95339,0.1154823,0.8363686,1.477611,0,30.48675
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2688942,39.5964,38.85003,8.037092,8.037092,3,0,1.095,8.037092,3.345665,0,0,0.2688942,5.302202,5.037092,0,0,0.01915997,29.58173,0,5.033308,-5.033308,33.67633,86.34939,0.1154823,8.840801,0.2151153,12,29.85063
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,37.97212,37.97212,4.603023,4.603023,0,0,0,4.603023,0,0,0,0,4.845287,4.603023,0,0,5.611725,24.54843,0,4.845287,-4.845287,28.56895,73.25356,0.1154823,5.063325,0,0,24.54843
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,36.75528,36.75528,6.043263,6.043263,0,0,0,6.043263,0,0,8.881784E-16,0,6.36133,6.043263,0,0,10.99538,19.70314,0,6.36133,-6.36133,21.86352,56.06019,0.1154823,6.64759,0,0,19.70314
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,35.25507,35.25507,0.1970922,0.1970922,0,0,0,0.1970922,0,0,2.775558E-17,0,0.2074655,0.1970922,0,0,18.06352,13.34181,0,0.2074655,-0.2074655,21.64483,55.49945,0.1154823,0.2168014,0,0,13.34181
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,33.72151,33.72151,1.841559,1.841559,0,0,0,1.841559,0,0,2.220446E-16,0,1.938483,1.841559,0,0,18.29404,13.13434,0,1.938483,-1.938483,19.60149,50.26012,0.1154823,2.025715,0,0,13.13434
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,32.53801,32.53801,1.310145,1.310145,0,0,0,1.310145,0,0,2.220446E-16,0,1.3791,1.310145,0,0,20.44791,11.19586,0,1.3791,-1.3791,18.14779,46.5327,0.1154823,1.441159,0,0,11.19586
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,31.71011,31.71011,2.173253,2.173253,0,0,0,2.173253,0,0,4.440892E-16,0,2.287634,2.173253,0,0,21.98024,9.81676,0,2.287634,-2.287634,15.73641,40.34969,0.1154823,2.390578,0,0,9.81676
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,30.86555,30.86555,1.528466,1.528466,0,0,0,1.528466,0,0,0,0,1.608911,1.528466,0,0,24.52206,7.529126,0,1.608911,-1.608911,14.04047,36.00113,0.1154823,1.681312,0,0,7.529126
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,30.14322,30.14322,0.9655538,0.9655538,0,0,0,0.9655538,0,0,2.220446E-16,0,1.016372,0.9655538,0,0,26.30974,5.920214,0,1.016372,-1.016372,12.96912,33.25409,0.1154823,1.062109,0,0,5.920214
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,29.52091,29.52091,0.2553763,0.2553763,0,0,0,0.2553763,0,0,0,0,0.2688172,0.2553763,0,0,27.43904,4.903841,0,0.2688172,-0.2688172,12.68576,32.52753,0.1154823,0.2809139,0,0,4.903841
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,28.90971,28.90971,0.2200775,0.2200775,0,0,0,0.2200775,0,0,2.775558E-17,0,0.2316605,0.2200775,0,0,27.73773,4.635025,0,0.2316605,-0.2316605,12.44157,31.90139,0.1154823,0.2420852,0,0,4.635025
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,28.48743,28.48743,1.386545,1.386545,0,0,0,1.386545,0,0,2.220446E-16,0,1.459521,1.386545,0,0,27.99513,4.403364,0,1.459521,-1.459521,10.9031,27.95661,0.1154823,1.525199,0,0,4.403364
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1373769,28.70541,28.34852,0.0152011,0.0152011,0,0,0,0.0152011,903.7299,0,0,0.1373769,0.01600116,0.0152011,0,0,29.61682,2.943843,0.1213757,0,0.1213757,11.01825,28.25186,0.1154785,0.01672121,0.1099015,0,3.08122
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.530326,32.12285,28.06515,0,0,0,0,0,0,0,0,0,1.530326,0,0,0,0,29.49544,3.053082,1.530326,0,1.530326,12.47004,31.9744,0.1154303,0,1.224261,0,4.583408
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.188565,34.85981,28.95972,3.065348,3.065348,0,0,0,3.065348,71.39694,0,0,2.188565,3.226682,3.065348,0,0,27.96511,4.430375,0,1.038117,-1.038117,11.37577,29.16858,0.1154303,3.371882,1.750852,0,6.61894
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.41343,38.07962,31.44341,3.144955,3.144955,0,0,0,3.144955,76.73974,0,0,2.41343,3.310479,3.144955,0,0,29.11858,3.392258,0,0.8970486,-0.8970486,10.4302,26.74404,0.1154303,3.45945,1.930744,0,5.805688
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.791026,38.50367,33.56593,0,0,0,0,0,0,0,0,0,1.791026,0,0,0,0,30.1153,2.495209,1.791026,0,1.791026,12.12931,31.10074,0.115374,0,1.432821,0,4.286236
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.28683,42.01048,35.56622,4.044676,4.044676,12,0,3.372,4.044676,56.53926,0,0,2.28683,0,0,7.955324,7.557558,28.32427,4.107133,9.844388,0,9.844388,21.46852,55.04738,0.115753,4.449143,1.829464,12,6.393963
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.8438966,39.4681,37.12756,0.3495359,0.3495359,9.149536,0,2.650833,0.3495359,241.4334,0,0,0.8438966,0,0,8.8,8.36,18.47989,12.96708,9.203897,0,9.203897,30.2001,77.436,0.1159329,0.3844895,0.6751173,12,13.81098
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.9341419,41.31537,38.69445,0.3189653,0.3189653,9.099856,0,2.638264,0.3189653,292.8663,0,0,0.9341419,0,0,8.78089,8.341846,9.275988,21.25059,9.275988,0,9.275988,39.00008,100,0.1161059,0.3508618,0.7473135,12,22.18473
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.10103,42.77903,39.66125,3.078967,3.078967,0,0,0,3.078967,35.75972,0,0,1.10103,3.241018,3.078967,0,0,0,29.59898,0,2.139988,-2.139988,36.74433,94.21605,0.1161059,3.386864,0.880824,0,30.70001
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.851145,45.29892,39.97241,5.121311,5.121311,0,0,0,5.121311,36.14592,0,0,1.851145,5.390854,5.121311,0,0,2.377764,27.45899,0,3.539709,-3.539709,33.01315,84.64894,0.1161059,5.633442,1.480916,0,29.31013
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.9494504,42.9811,40.28912,0,0,0,0,0,0,0,0,0,0.9494504,0,0,0,0,6.310774,23.91928,0.9494504,0,0.9494504,33.91388,86.9585,0.1160761,0,0.7595603,0,24.86873
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.556211,44.33388,39.88351,6.778277,6.778277,0,0,0,6.778277,22.9588,0,0,1.556211,7.135029,6.778277,0,0,5.361323,24.77379,0,5.578818,-5.578818,28.03329,71.88009,0.1160761,7.456105,1.244969,0,26.33
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2466637,39.50095,38.81669,7.921944,7.921944,3,0,1.095,7.921944,3.113677,0,0,0.2466637,5.180993,4.921944,0,0,11.56001,19.19497,0,4.93433,-4.93433,22.83205,58.5436,0.1160761,8.714138,0.197331,12,19.44163
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,37.94434,37.94434,3.615369,3.615369,12,0,3.372,3.615369,0,0,0,0,0,0,8.384631,7.965399,17.0426,14.26064,7.965399,0,7.965399,30.38869,77.91956,0.1164626,3.976906,0,12,14.26064
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,36.72194,36.72194,5.368366,5.368366,12,0,3.372,5.368366,0,0,0,0,0,0,6.631634,6.300053,9.077199,21.4295,6.300053,0,6.300053,36.36544,93.24454,0.1167672,5.905202,0,12,21.4295
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,35.22173,35.22173,4.251336,4.251336,0,0,0,4.251336,0,0,8.881784E-16,0,4.47509,4.251336,0,0,2.777146,27.09955,0,4.47509,-4.47509,31.64829,81.14929,0.1167672,4.676469,0,0,27.09955
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,33.69373,33.69373,0.3998716,0.3998716,0,0,0,0.3998716,0,0,5.551115E-17,0,0.4209175,0.3998716,0,0,7.749469,22.62446,0,0.4209175,-0.4209175,31.2046,80.01163,0.1167672,0.4398587,0,0,22.62446
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,32.53801,32.53801,1.367219,1.367219,0,0,0,1.367219,0,0,0,0,1.439178,1.367219,0,0,8.217155,22.20354,0,1.439178,-1.439178,29.68757,76.12183,0.1167672,1.503941,0,0,22.20354
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,31.69344,31.69344,0.9057847,0.9057847,0,0,0,0.9057847,0,0,1.110223E-16,0,0.9534576,0.9057847,0,0,9.816241,20.76436,0,0.9534576,-0.9534576,28.68254,73.54483,0.1167672,0.9963632,0,0,20.76436
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,30.83221,30.83221,1.347168,1.347168,0,0,0,1.347168,0,0,2.220446E-16,0,1.418071,1.347168,0,0,10.87564,19.8109,0,1.418071,-1.418071,27.18776,69.71207,0.1167672,1.481885,0,0,19.8109
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,30.14322,30.14322,0.7239665,0.7239665,0,0,0,0.7239665,0,0,1.110223E-16,0,0.7620699,0.7239665,0,0,12.45127,18.39283,0,0.7620699,-0.7620699,26.38447,67.65235,0.1167672,0.7963631,0,0,18.39283
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,29.52091,29.52091,0.5409479,0.5409479,0,0,0,0.5409479,0,0,0,0,0.5694188,0.5409479,0,0,13.29802,17.63076,0,0.5694188,-0.5694188,25.78425,66.11333,0.1167672,0.5950426,0,0,17.63076
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,28.90971,28.90971,1.508315,1.508315,0,0,0,1.508315,0,0,2.220446E-16,0,1.5877,1.508315,0,0,13.93071,17.06134,0,1.5877,-1.5877,24.11067,61.8221,0.1167672,1.659146,0,0,17.06134
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,28.48743,28.48743,0.675495,0.675495,0,0,0,0.675495,0,0,0,0,0.7110474,0.675495,0,0,15.69482,15.47364,0,0.7110474,-0.7110474,23.36116,59.90028,0.1167672,0.7430445,0,0,15.47364
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04053784,28.47035,28.36519,1.900048,1.900048,0,0,0,1.900048,2.133517,0,2.220446E-16,0.04053784,2.00005,1.900048,0,0,16.48487,14.7626,0,1.959513,-1.959513,21.29565,54.60412,0.1167672,2.090053,0.03243027,0,14.80313
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.309474,34.28615,28.08181,6.960478,6.960478,0,0,0,6.960478,33.17982,0,0,2.309474,7.326819,6.960478,0,0,18.66211,12.80308,0,5.017345,-5.017345,16.0069,41.04326,0.1167672,7.656526,1.847579,0,15.11256
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.659826,42.11044,28.97083,2.067946,2.067946,0,0,0,2.067946,225.336,0,0,4.659826,2.176785,2.067946,0,0,24.23693,7.785738,2.483041,0,2.483041,18.36252,47.0833,0.1166892,2.274741,3.727861,0,12.44556
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,6.426205,50.55819,31.42674,1.353928,1.353928,0,0,0,1.353928,474.6341,0,0,6.426205,1.425188,1.353928,0,0,21.75389,10.02047,5.001018,0,5.001018,23.1069,59.24836,0.1165323,1.489321,5.140964,0,16.44668
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,6.338645,52.67402,33.53815,6.163188,6.163188,0,0,0,6.163188,102.8468,0,0,6.338645,6.487566,6.163188,0,0,16.75287,14.52139,0,0.148922,-0.148922,22.94993,58.84585,0.1165323,6.779507,5.070916,0,20.86003
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,7.784878,60.23963,35.5051,6.451647,6.451647,0,0,0,6.451647,120.665,0,0,7.784878,6.791207,6.451647,0,0,16.91834,14.37247,0.9936708,0,0.9936708,23.89261,61.26297,0.1165011,7.096812,6.227902,0,22.15735
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,7.745488,61.97277,37.06644,4.433031,4.433031,0,0,0,4.433031,174.7222,0,0,7.745488,4.666348,4.433031,0,0,15.92467,15.26677,3.079139,0,3.079139,26.81373,68.75303,0.1164048,4.876334,6.19639,0,23.01226
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,7.062771,61.26006,38.66111,6.139119,6.139119,0,0,0,6.139119,115.0454,0,0,7.062771,6.462231,6.139119,0,0,12.84553,18.038,0.6005409,0,0.6005409,27.38346,70.21385,0.116386,6.753031,5.650217,0,25.10077
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,7.460026,63.91665,39.60014,5.708489,5.708489,0,0,0,5.708489,130.683,0,0,7.460026,6.008935,5.708489,0,0,12.24499,18.57848,1.451091,0,1.451091,28.76008,73.74366,0.1163407,6.279337,5.968021,0,26.03851
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,5.908514,58.45591,39.91129,7.453821,7.453821,0,0,0,7.453821,79.26825,0,0,5.908514,7.846128,7.453821,0,0,10.7939,19.88447,0,1.937614,-1.937614,26.71766,68.50668,0.1163407,8.199203,4.72681,0,25.79298
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.486305,50.60469,40.22245,4.78868,4.78868,0,0,0,4.78868,72.80304,8.881784E-16,0,3.486305,5.040716,4.78868,0,0,12.94681,17.94685,0,1.554411,-1.554411,25.07917,64.30543,0.1163407,5.267548,2.789043,0,21.43316
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.659054,44.60278,39.85017,2.288596,2.288596,0,0,0,2.288596,72.4922,4.440892E-16,0,1.659054,2.409049,2.288596,0,0,14.67393,16.39244,0,0.7499948,-0.7499948,24.2886,62.27834,0.1163407,2.517456,1.327243,0,18.05149
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2519155,39.48768,38.78891,7.242199,7.242199,0,0,0,7.242199,3.478438,0,1.776357E-15,0.2519155,7.623368,7.242199,0,0,15.50726,15.64245,0,7.371453,-7.371453,16.51841,42.35481,0.1163407,7.96642,0.2015324,0,15.89436
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,37.911,37.911,6.566363,6.566363,0,0,0,6.566363,0,0,8.881784E-16,0,6.911961,6.566363,0,0,23.69776,8.270994,0,6.911961,-6.911961,9.232562,23.67319,0.1163407,7.222999,0,0,8.270994
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,36.69416,36.69416,7.780897,7.780897,6.489816,0,1.977923,7.780897,0,0,0,0,1.359033,1.291081,0,0,31.37772,1.359033,0,1.359033,-1.359033,7.800015,20,0.1163407,8.558987,0,12,1.359033
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,35.22173,35.22173,8.888956,8.888956,12,0,3.372,8.888956,0,4.440892E-16,0,0,0,0,3.111044,2.955492,32.88775,0,2.955492,0,2.955492,10.60384,27.18928,0.116483,9.777851,0,12,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,33.69373,33.69373,0.7719036,0.7719036,9.571903,0,2.757692,0.7719036,0,0,0,0,0,0,8.8,8.36,29.93226,2.659943,8.36,0,8.36,18.53483,47.52512,0.1167168,0.849094,0,12,2.659943
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,32.50467,32.50467,0.3966624,0.3966624,9.196663,0,2.662755,0.3966624,0,0,0,0,0,0,8.8,8.36,21.57226,10.18394,8.36,0,8.36,26.46583,67.86095,0.1169214,0.4363287,0,12,10.18394
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,31.67677,31.67677,0.7222299,0.7222299,9.52223,0,2.745124,0.7222299,0,0,0,0,0,0,8.8,8.36,13.21226,17.70794,8.36,0,8.36,34.39682,88.19679,0.1171495,0.7944529,0,12,17.70794
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,30.83221,30.83221,1.529364,1.529364,0,0,0,1.529364,0,0,0,0,1.609856,1.529364,0,0,4.852262,25.23194,0,1.609856,-1.609856,32.69988,83.84568,0.1171495,1.6823,0,0,25.23194
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,30.14322,30.14322,1.282498,1.282498,0,0,0,1.282498,0,0,0,0,1.349998,1.282498,0,0,6.640991,23.62209,0,1.349998,-1.349998,31.27686,80.19691,0.1171495,1.410748,0,0,23.62209
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,29.52091,29.52091,0.8010207,0.8010207,0,0,0,0.8010207,0,0,0,0,0.8431796,0.8010207,0,0,8.140988,22.27209,0,0.8431796,-0.8431796,30.38807,77.91797,0.1171495,0.8811228,0,0,22.27209
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,28.90971,28.90971,0.6581554,0.6581554,0,0,0,0.6581554,0,0,1.110223E-16,0,0.6927952,0.6581554,0,0,9.077855,21.42891,0,0.6927952,-0.6927952,29.6578,76.04549,0.1171495,0.723971,0,0,21.42891
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,28.5041,28.5041,0.394352,0.394352,0,0,0,0.394352,0,0,0,0,0.4151073,0.394352,0,0,9.847627,20.73611,0,0.4151073,-0.4151073,29.22024,74.92354,0.1171495,0.4337871,0,0,20.73611
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2247818,28.96115,28.3763,0,0,0,0,0,0,0,0,0,0.2247818,0,0,0,0,10.30886,20.32101,0.2247818,0,0.2247818,29.43348,75.47032,0.1171425,0,0.1798254,0,20.54579
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.200202,33.99896,28.09848,2.330505,2.330505,0,0,0,2.330505,94.40877,4.440892E-16,0,2.200202,2.453164,2.330505,0,0,10.08408,20.52331,0,0.2529621,-0.2529621,29.16684,74.78661,0.1171425,2.563556,1.760161,0,22.72351
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.21032,40.7413,28.97083,3.862892,3.862892,0,0,0,3.862892,108.994,0,0,4.21032,4.066203,3.862892,0,0,10.36514,20.27035,0.144118,0,0.144118,29.30356,75.13718,0.117138,4.249182,3.368256,0,24.48067
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,5.55128,47.62399,31.41007,4.312821,4.312821,0,0,0,4.312821,128.7157,0,0,5.55128,4.539812,4.312821,0,0,10.22103,20.40005,1.011468,0,1.011468,30.26312,77.5976,0.1171064,4.744103,4.441024,0,25.95133
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,5.416946,49.52272,33.50481,3.881311,3.881311,0,0,0,3.881311,139.5649,0,0,5.416946,4.08559,3.881311,0,0,9.209558,21.31038,1.331356,0,1.331356,31.52616,80.83614,0.1170649,4.269442,4.333557,0,26.72732
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,6.988325,57.18959,35.44398,1.459864,1.459864,0,0,0,1.459864,478.697,0,0,6.988325,1.536699,1.459864,0,0,7.878202,22.5086,5.451626,0,5.451626,36.69802,94.09731,0.1168952,1.60585,5.59066,0,29.49692
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,9.010479,67.0309,37.00532,0,0,0,0,0,0,0,6.583903,0,9.010479,0,0,0,0,2.426576,27.41506,2.426576,0,2.426576,39.00008,100,0.1168199,0,7.208384,0,36.42554
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,8.279119,65.9833,38.59999,6.953371,6.953371,0,0,0,6.953371,119.0663,0.959781,0,8.279119,7.319337,6.953371,0,0,0,29.59898,0,0,0,39.00008,100,0.1168199,7.648708,6.623295,0,37.8781
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,7.764142,65.04969,39.53902,0,0,0,0,0,0,0,7.764142,0,7.764142,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1168199,0,6.211313,0,37.36312
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,6.599388,60.91623,39.85017,6.225005,6.225005,0,0,0,6.225005,106.0142,0.04675194,0,6.599388,6.552636,6.225005,0,0,0,29.59898,0,0,0,39.00008,100,0.1168199,6.847505,5.27951,0,36.19837
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,4.51782,53.94979,40.19466,2.806328,2.806328,0,0,0,2.806328,160.9869,1.56379,0,4.51782,2.95403,2.806328,0,0,0,29.59898,0,0,0,39.00008,100,0.1168199,3.086961,3.614256,0,34.1168
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.929413,45.37111,39.81683,7.266755,7.266755,0,0,0,7.266755,26.55123,0,0,1.929413,7.649215,7.266755,0,0,0,29.59898,0,5.719802,-5.719802,32.97088,84.54054,0.1168199,7.99343,1.54353,0,31.52839
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.2104554,39.33879,38.75557,1.413544,1.413544,0,0,0,1.413544,14.88849,0,2.220446E-16,0.2104554,1.487941,1.413544,0,0,6.355336,23.87918,0,1.277485,-1.277485,31.62429,81.08776,0.1168199,1.554898,0.1683643,0,24.08963
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,37.87767,37.87767,11.97938,11.97938,3.619379,0,1.251703,11.97938,0,0,0,0,8.8,8.36,0,0,7.774764,22.60169,0,8.8,-8.8,22.34827,57.30315,0.1168199,13.17732,0,12,22.60169
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,36.69416,36.69416,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,17.55254,13.80169,8.36,0,8.36,30.27927,77.63899,0.1169932,0,0,12,13.80169
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,35.19395,35.19395,0.6102452,0.6102452,9.410245,0,2.716792,0.6102452,0,1.776357E-15,0,0,0,0,8.8,8.36,9.192542,21.32569,8.36,0,8.36,38.21026,97.97483,0.1172111,0.6712697,0,12,21.32569
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,33.69373,33.69373,1.223376,1.223376,0,0,0,1.223376,0,0,2.220446E-16,0,1.287764,1.223376,0,0,0.8325419,28.84969,0,1.287764,-1.287764,36.85284,94.49426,0.1172111,1.345713,0,0,28.84969
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,32.50467,32.50467,0.8243496,0.8243496,0,0,0,0.8243496,0,0,1.110223E-16,0,0.8677364,0.8243496,0,0,2.263391,27.56193,0,0.8677364,-0.8677364,35.93816,92.14895,0.1172111,0.9067845,0,0,27.56193
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,31.67677,31.67677,0.5551021,0.5551021,0,0,0,0.5551021,0,0,0,0,0.584318,0.5551021,0,0,3.227542,26.69419,0,0.584318,-0.584318,35.32224,90.56966,0.1172111,0.6106123,0,0,26.69419
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,30.83221,30.83221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.876784,26.10987,0,0,0,35.32224,90.56966,0.1172111,0,0,0,26.10987
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,30.14322,30.14322,0.8129205,0.8129205,0,0,0,0.8129205,0,0,0,0,0.8557058,0.8129205,0,0,3.876784,26.10987,0,0.8557058,-0.8557058,34.42025,88.25686,0.1172111,0.8942125,0,0,26.10987
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,29.52091,29.52091,1.694134,1.694134,0,0,0,1.694134,0,0,2.220446E-16,0,1.783299,1.694134,0,0,4.827569,25.25417,0,1.783299,-1.783299,32.54048,83.43697,0.1172111,1.863547,0,0,25.25417
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,28.92638,28.92638,1.276135,1.276135,0,0,0,1.276135,0,0,2.220446E-16,0,1.3433,1.276135,0,0,6.809011,23.47087,0,1.3433,-1.3433,31.12452,79.8063,0.1172111,1.403748,0,0,23.47087
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,28.52077,28.52077,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,1.863729,1.770543,0,0,8.301567,22.12757,0,1.863729,-1.863729,29.15998,74.76902,0.1172111,1.947597,0,0,22.12757
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04300536,28.50456,28.39297,1.435207,1.435207,0,0,0,1.435207,2.996456,0,2.220446E-16,0.04300536,1.510744,1.435207,0,0,10.37238,20.26384,0,1.467739,-1.467739,27.61284,70.80202,0.1172111,1.578728,0.03440429,0,20.30684
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.648515,35.27325,28.11515,5.671737,5.671737,0,0,0,5.671737,46.69672,0,0,2.648515,5.97025,5.671737,0,0,12.0032,18.7961,0,3.321735,-3.321735,24.11143,61.82405,0.1172111,6.238911,2.118812,0,21.44461
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.324627,44.18334,28.97083,8.143351,8.143351,3,0,1.095,8.143351,65.3862,0,0,5.324627,5.414053,5.143351,0,0,15.69401,15.47437,0,0.08942607,-0.08942607,24.01716,61.58235,0.1172111,8.957685,4.259702,12,20.79899
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,7.455635,54.11872,31.3934,3.889434,3.889434,11.81029,0,3.324003,3.889434,191.6895,0,0,7.455635,0,0,7.920855,7.524812,15.79338,15.38494,14.98045,0,14.98045,38.22887,98.02254,0.117401,4.278378,5.964508,12,22.84057
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,8.413023,60.19323,33.47148,3.817112,3.817112,0,0,0,3.817112,220.4028,3.58208,0,8.413023,4.018013,3.817112,0,0,0.8129299,28.86734,0.8129299,0,0.8129299,39.00008,100,0.1173759,4.198823,6.730418,0,37.28036
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,8.073894,61.20777,35.38286,4.43661,4.43661,0,0,0,4.43661,181.9834,3.403778,0,8.073894,4.670116,4.43661,0,0,0,29.59898,0,0,0,39.00008,100,0.1173759,4.880271,6.459115,0,37.67287
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,8.001211,62.86023,36.97198,4.181712,4.181712,0,0,0,4.181712,191.3382,3.599409,0,8.001211,4.401802,4.181712,0,0,0,29.59898,0,0,0,39.00008,100,0.1173759,4.599883,6.400969,0,37.60019
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,7.168056,61.51531,38.53887,3.263312,3.263312,0,0,0,3.263312,219.6559,3.732991,0,7.168056,3.435065,3.263312,0,0,0,29.59898,0,0,0,39.00008,100,0.1173759,3.589643,5.734445,0,36.76703
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,6.09132,58.64933,39.50568,3.059728,3.059728,0,0,0,3.059728,199.0805,2.870554,0,6.09132,3.220766,3.059728,0,0,0,29.59898,0,0,0,39.00008,100,0.1173759,3.3657,4.873056,0,35.6903
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,4.62792,53.90276,39.81683,6.102873,6.102873,0,0,0,6.102873,75.83183,0,0,4.62792,6.424077,6.102873,0,0,0,29.59898,0,1.796157,-1.796157,37.10676,95.14536,0.1173759,6.713161,3.702336,0,34.2269
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.817501,51.6049,40.16133,0,0,0,0,0,0,0,1.821771,0,3.817501,0,0,0,0,1.99573,27.80282,1.99573,0,1.99573,39.00008,100,0.1173142,0,3.054001,0,31.62032
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.034472,45.65647,39.78905,5.663068,5.663068,0,0,0,5.663068,35.92526,0,0,2.034472,5.961125,5.663068,0,0,0,29.59898,0,3.926653,-3.926653,34.86102,89.38706,0.1173142,6.229375,1.627578,0,31.63345
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.274837,39.48457,38.72223,5.081597,5.081597,0,0,0,5.081597,5.408478,0,8.881784E-16,0.274837,5.34905,5.081597,0,0,4.362947,25.67233,0,5.074213,-5.074213,29.51233,75.6725,0.1173142,5.589756,0.2198696,0,25.94716
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,37.87767,37.87767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.00096,20.59811,0,0,0,29.51233,75.6725,0.1173142,0,0,0,20.59811
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,36.66082,36.66082,4.173152,4.173152,0,0,0,4.173152,0,0,0,0,4.392791,4.173152,0,0,10.00096,20.59811,0,4.392791,-4.392791,24.88192,63.79968,0.1173142,4.590467,0,0,20.59811
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,35.19395,35.19395,9.49785,9.49785,3,0,1.095,9.49785,0,0,0,0,6.839843,6.497851,0,0,14.88184,16.20532,0,6.839843,-6.839843,17.6721,45.31298,0.1173142,10.44764,0,12,16.20532
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,33.69373,33.69373,1.957693,1.957693,10.75769,0,3.057696,1.957693,0,0,0,0,0,0,8.8,8.36,22.48167,9.365479,8.36,0,8.36,25.60309,65.64881,0.1176295,2.153463,0,12,9.365479
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,32.50467,32.50467,1.110149,1.110149,9.910149,0,2.843268,1.110149,0,0,0,0,0,0,8.8,8.36,14.12167,16.88948,8.36,0,8.36,33.53408,85.98465,0.1178809,1.221164,0,12,16.88948
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,31.67677,31.67677,0.08544428,0.08544428,0,0,0,0.08544428,0,0,0,0,0.08994135,0.08544428,0,0,5.761666,24.41348,0,0.08994135,-0.08994135,33.43927,85.74156,0.1178809,0.09398871,0,0,24.41348
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,30.83221,30.83221,0.8519945,0.8519945,0,0,0,0.8519945,0,0,1.110223E-16,0,0.8968363,0.8519945,0,0,5.861601,24.32354,0,0.8968363,-0.8968363,32.49393,83.3176,0.1178809,0.9371939,0,0,24.32354
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,30.12655,30.12655,1.50977,1.50977,0,0,0,1.50977,0,0,2.220446E-16,0,1.589232,1.50977,0,0,6.858086,23.4267,0,1.589232,-1.589232,30.81873,79.02222,0.1178809,1.660747,0,0,23.4267
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,29.52091,29.52091,0.5385509,0.5385509,0,0,0,0.5385509,0,0,1.110223E-16,0,0.5668957,0.5385509,0,0,8.623899,21.83747,0,0.5668957,-0.5668957,30.22117,77.49002,0.1178809,0.592406,0,0,21.83747
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,28.92638,28.92638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.253783,21.27057,0,0,0,30.22117,77.49002,0.1178809,0,0,0,21.27057
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,28.52077,28.52077,0.7766543,0.7766543,0,0,0,0.7766543,0,0,0,0,0.8175309,0.7766543,0,0,9.253783,21.27057,0,0.8175309,-0.8175309,29.35942,75.2804,0.1178809,0.8543198,0,0,21.27057
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1099206,28.67849,28.39297,0.6222289,0.6222289,0,0,0,0.6222289,17.66562,0,0,0.1099206,0.6549778,0.6222289,0,0,10.16215,20.45304,0,0.5450572,-0.5450572,28.78487,73.80722,0.1178809,0.6844518,0.08793645,0,20.56296
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2838369,28.85318,28.11515,0,0,0,0,0,0,0,0,0,0.2838369,0,0,0,0,10.76777,19.90799,0.2838369,0,0.2838369,29.05415,74.49766,0.1178721,0,0.2270695,0,20.19182
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.349936,32.55967,28.97083,3.547652,3.547652,0,0,0,3.547652,38.05155,0,4.440892E-16,1.349936,3.73437,3.547652,0,0,10.48393,20.16344,0,2.384434,-2.384434,26.54073,68.05302,0.1178721,3.902416,1.079949,0,21.51337
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4882821,32.66455,31.36562,0.3043356,0.3043356,0,0,0,0.3043356,160.442,0,0,0.4882821,0.3203532,0.3043356,0,0,13.1333,17.77901,0.1679289,0,0.1679289,26.70004,68.46151,0.1178669,0.3347691,0.3906257,0,18.26729
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.620794,37.86104,33.41036,1.735424,1.735424,0,0,0,1.735424,93.39472,0,0,1.620794,1.826762,1.735424,0,0,12.96537,17.93014,0,0.2059677,-0.2059677,26.48293,67.90482,0.1178669,1.908966,1.296635,0,19.55093
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.552684,39.66106,35.34953,0,0,0,0,0,0,0,0,0,1.552684,0,0,0,0,13.19423,17.72417,1.552684,0,1.552684,27.95594,71.68176,0.117819,0,1.242147,0,19.27686
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.736079,41.79653,36.91086,4.601867,4.601867,0,0,0,4.601867,37.72552,0,0,1.736079,4.844071,4.601867,0,0,11.64154,19.12159,0,3.107992,-3.107992,24.67983,63.28148,0.117819,5.062054,1.388863,0,20.85767
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.7806274,40.68713,38.50554,0,0,0,0,0,0,0,0,0,0.7806274,0,0,0,0,15.09487,16.0136,0.7806274,0,0.7806274,25.42039,65.18037,0.1177949,0,0.6245019,0,16.79422
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.811373,44.63456,39.44456,3.047181,3.047181,0,0,0,3.047181,59.44424,0,0,1.811373,3.207559,3.047181,0,0,14.31424,16.71616,0,1.396185,-1.396185,23.94869,61.40677,0.1177949,3.351899,1.449099,0,18.52753
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.787406,44.88524,39.75571,2.129147,2.129147,0,0,0,2.129147,83.9494,0,0,1.787406,2.241207,2.129147,0,0,15.86556,15.31997,0,0.453801,-0.453801,23.47034,60.18024,0.1177949,2.342061,1.429925,0,17.10738
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.002322,42.94138,40.10021,5.122208,5.122208,0,0,0,5.122208,19.56816,8.881784E-16,0,1.002322,5.391798,5.122208,0,0,16.36978,14.86617,0,4.389476,-4.389476,18.84343,48.31638,0.1177949,5.634429,0.8018577,0,15.8685
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2229117,40.37747,39.75571,2.253364,2.253364,0,0,0,2.253364,9.892396,0,0,0.2229117,2.371963,2.253364,0,0,21.24698,10.4767,0,2.149051,-2.149051,16.57813,42.50793,0.1177949,2.478701,0.1783294,0,10.69961
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2516341,39.39202,38.69445,4.938266,4.938266,0,0,0,4.938266,5.095596,0,0,0.2516341,5.198174,4.938266,0,0,23.63481,8.327647,0,4.94654,-4.94654,11.36402,29.13844,0.1177949,5.432092,0.2013072,0,8.579282
