Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,32.09906,32.09906,2.564051,2.564051,0,0,0,2.564051,0,0,4.440892E-16,0,2.699001,2.564051,0,0,2.806555,27.07308,0,2.699001,-2.699001,33.49255,85.87816,0.1163776,2.820456,0,0,27.07308
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,31.36562,31.36562,0.7375767,0.7375767,0,0,0,0.7375767,0,0,1.110223E-16,0,0.7763965,0.7375767,0,0,5.805445,24.37408,0,0.7763965,-0.7763965,32.67416,83.77972,0.1163776,0.8113343,0,0,24.37408
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,30.58217,30.58217,1.594263,1.594263,0,0,0,1.594263,0,0,2.220446E-16,0,1.678172,1.594263,0,0,6.668108,23.59768,0,1.678172,-1.678172,30.90521,79.24397,0.1163776,1.753689,0,0,23.59768
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,29.98764,29.98764,1.689582,1.689582,0,0,0,1.689582,0,0,2.220446E-16,0,1.778507,1.689582,0,0,8.532743,21.91951,0,1.778507,-1.778507,29.0305,74.43702,0.1163776,1.85854,0,0,21.91951
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,29.44312,29.44312,0.8117689,0.8117689,0,0,0,0.8117689,0,0,1.110223E-16,0,0.8544936,0.8117689,0,0,10.50886,20.141,0,0.8544936,-0.8544936,28.12978,72.1275,0.1163776,0.8929458,0,0,20.141
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,28.90971,28.90971,2.146343,2.146343,0,0,0,2.146343,0,0,0,0,2.259309,2.146343,0,0,11.4583,19.28651,0,2.259309,-2.259309,25.74826,66.02105,0.1163776,2.360977,0,0,19.28651
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,28.54855,28.54855,0.5312029,0.5312029,0,0,0,0.5312029,0,0,1.110223E-16,0,0.5591609,0.5312029,0,0,13.96864,17.0272,0,0.5591609,-0.5591609,25.15885,64.50975,0.1163776,0.5843231,0,0,17.0272
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08834095,28.63905,28.40964,1.407266,1.407266,0,0,0,1.407266,6.277489,0,2.220446E-16,0.08834095,1.481333,1.407266,0,0,14.58993,16.46804,0,1.392992,-1.392992,23.69051,60.74478,0.1163776,1.547992,0.07067277,0,16.55638
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.487329,34.83639,28.13182,5.089028,5.089028,0,0,0,5.089028,48.87631,0,0,2.487329,5.356872,5.089028,0,0,16.1377,15.07505,0,2.869543,-2.869543,20.66575,52.98899,0.1163776,5.597931,1.989863,0,17.56238
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.24142,40.73318,28.87637,0.6531644,0.6531644,0,0,0,0.6531644,649.3648,0,0,4.24142,0.6875415,0.6531644,0,0,19.32608,12.20551,3.553879,0,3.553879,24.03725,61.63386,0.1162806,0.7184809,3.393136,0,16.44692
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,6.808772,51.11586,30.77109,5.438614,5.438614,0,0,0,5.438614,125.1932,0,0,6.808772,5.724857,5.438614,0,0,15.7722,15.404,1.083916,0,1.083916,25.06555,64.2705,0.1162511,5.982475,5.447018,0,22.21277
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,7.326737,54.85252,32.41021,0,0,0,0,0,0,0,0,0,7.326737,0,0,0,0,14.68829,16.37952,7.326737,0,7.326737,32.0163,82.09291,0.1160518,0,5.86139,0,23.70626
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,8.724263,62.12079,34.03822,2.384461,2.384461,0,0,0,2.384461,365.8798,0,0,8.724263,2.509959,2.384461,0,0,7.361549,22.97358,6.214303,0,6.214303,37.91171,97.2093,0.1158833,2.622907,6.97941,0,31.69785
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,8.35412,62.53505,35.56622,5.714428,5.714428,0,0,0,5.714428,146.1935,1.191687,0,8.35412,6.015187,5.714428,0,0,1.147246,28.56646,1.147246,0,1.147246,39.00008,100,0.1158522,6.285871,6.683297,0,36.92058
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,7.125145,59.67877,37.12756,3.629109,3.629109,0,0,0,3.629109,196.3332,3.30503,0,7.125145,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1158522,3.99202,5.700116,0,36.72412
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,6.006373,56.73216,38.09992,2.431821,2.431821,0,0,0,2.431821,246.9908,3.446562,0,6.006373,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1158522,2.675003,4.805099,0,35.60535
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,4.820756,53.13715,38.53887,1.467001,1.467001,0,0,0,1.467001,328.6131,3.276545,0,4.820756,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1158522,1.613701,3.856605,0,34.41973
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,4.392797,52.22801,39.0056,0,0,0,0,0,0,0,4.392797,0,4.392797,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1158522,0,3.514237,0,33.99178
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.150445,44.89396,38.72223,3.961365,3.961365,0,0,0,3.961365,54.28546,0,0,2.150445,4.169858,3.961365,0,0,0,29.59898,0,2.019412,-2.019412,36.87143,94.54194,0.1158522,4.357501,1.720356,0,31.74942
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3285907,38.60075,37.69431,3.3973,3.3973,0,0,0,3.3973,9.672113,0,4.440892E-16,0.3285907,3.576105,3.3973,0,0,2.243792,27.57957,0,3.247514,-3.247514,33.44825,85.76457,0.1158522,3.73703,0.2628725,0,27.90816
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,36.88308,36.88308,1.705243,1.705243,0,0,0,1.705243,0,0,2.220446E-16,0,1.794992,1.705243,0,0,5.85214,24.33205,0,1.794992,-1.794992,31.55616,80.91307,0.1158522,1.875767,0,0,24.33205
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,35.66068,35.66068,5.992438,5.992438,0,0,0,5.992438,0,0,8.881784E-16,0,6.30783,5.992438,0,0,7.846577,22.53706,0,6.30783,-6.30783,24.90713,63.8643,0.1158522,6.591682,0,0,22.53706
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,34.34938,34.34938,2.776285,2.776285,0,0,0,2.776285,0,0,4.440892E-16,0,2.922406,2.776285,0,0,14.85528,16.22923,0,2.922406,-2.922406,21.82664,55.96563,0.1158522,3.053914,0,0,16.22923
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,33.00474,33.00474,0.9435752,0.9435752,0,0,0,0.9435752,0,0,1.110223E-16,0,0.9932371,0.9435752,0,0,18.10239,13.30682,0,0.9932371,-0.9932371,20.77967,53.28111,0.1158522,1.037933,0,0,13.30682
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,32.03794,32.03794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.20599,12.31359,0,0,0,20.77967,53.28111,0.1158522,0,0,0,12.31359
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,31.31561,31.31561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.20599,12.31359,0,0,0,20.77967,53.28111,0.1158522,0,0,0,12.31359
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,30.53772,30.53772,0.282448,0.282448,0,0,0,0.282448,0,0,0,0,0.2973136,0.282448,0,0,19.20599,12.31359,0,0.2973136,-0.2973136,20.46628,52.47754,0.1158522,0.3106928,0,0,12.31359
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,29.95986,29.95986,0.4107273,0.4107273,0,0,0,0.4107273,0,0,5.551115E-17,0,0.4323445,0.4107273,0,0,19.53634,12.01627,0,0.4323445,-0.4323445,20.01055,51.30899,0.1158522,0.4518,0,0,12.01627
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,29.40978,29.40978,0.1035075,0.1035075,0,0,0,0.1035075,0,0,1.387779E-17,0,0.1089553,0.1035075,0,0,20.01672,11.58393,0,0.1089553,-0.1089553,19.8957,51.01451,0.1158522,0.1138583,0,0,11.58393
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,28.89304,28.89304,0.9490669,0.9490669,0,0,0,0.9490669,0,0,1.110223E-16,0,0.9990178,0.9490669,0,0,20.13778,11.47497,0,0.9990178,-0.9990178,18.84264,48.31437,0.1158522,1.043974,0,0,11.47497
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,28.52077,28.52077,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0.841576,0.7994972,0,0,21.2478,10.47596,0,0.841576,-0.841576,17.95554,46.03976,0.1158522,0.8794469,0,0,10.47596
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2739455,29.10635,28.39297,0,0,0,0,0,0,0,0,0,0.2739455,0,0,0,0,22.18289,9.634379,0.2739455,0,0.2739455,18.21543,46.70614,0.1158448,0,0.2191564,0,9.908324
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.04305,30.85992,28.11515,6.017509,6.017509,0,0,0,6.017509,17.33359,0,8.881784E-16,1.04305,6.334219,6.017509,0,0,21.90894,9.88093,0,5.29117,-5.29117,12.63805,32.40519,0.1158448,6.619259,0.83444,0,10.92398
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.495771,35.60767,28.84859,5.122126,5.122126,11.4885,0,3.242591,5.122126,48.7253,0,0,2.495771,0,0,6.366376,6.048058,27.78802,4.58976,8.543829,0,8.543829,20.74343,53.18819,0.1161703,5.634338,1.996617,12,7.085531
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.431896,40.27641,30.70997,4.445653,4.445653,11.67392,0,3.289501,4.445653,77.19668,0,0,3.431896,0,0,7.228264,6.86685,19.24419,12.27921,10.29875,0,10.29875,30.51369,78.24006,0.1164591,4.890218,2.745517,12,15.7111
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.470074,45.20348,32.34909,1.574384,1.574384,6.2853,0,1.926181,1.574384,283.9252,0,0,4.470074,0,0,4.710916,4.47537,8.945444,21.54808,8.945444,0,8.945444,39.00008,100,0.1164317,1.731823,3.576059,12,26.01815
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.119396,49.03364,33.94377,2.147952,2.147952,0,0,0,2.147952,238.3385,2.858394,0,5.119396,2.261002,2.147952,0,0,0,29.59898,0,0,0,39.00008,100,0.1164317,2.362747,4.095517,0,34.71838
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,5.290488,51.29892,35.47176,3.444292,3.444292,0,0,0,3.444292,153.6016,1.664918,0,5.290488,3.62557,3.444292,0,0,0,29.59898,0,0,0,39.00008,100,0.1164317,3.788721,4.23239,0,34.88947
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,5.61447,54.11862,37.00532,3.969703,3.969703,0,0,0,3.969703,141.433,1.435834,0,5.61447,4.178635,3.969703,0,0,0,29.59898,0,0,0,39.00008,100,0.1164317,4.366674,4.491576,0,35.21345
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.150967,50.30987,37.97212,2.914073,2.914073,0,0,0,2.914073,142.4455,1.083522,0,4.150967,3.067445,2.914073,0,0,0,29.59898,0,0,0,39.00008,100,0.1164317,3.20548,3.320773,0,33.74994
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.7273,43.31898,38.41108,1.225691,1.225691,0,0,0,1.225691,140.9246,0.4370989,0,1.7273,1.290201,1.225691,0,0,0,29.59898,0,0,0,39.00008,100,0.1164317,1.34826,1.38184,0,31.32628
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.933381,44.44401,38.91115,2.822414,2.822414,0,0,0,2.822414,68.50098,0,0,1.933381,2.970962,2.822414,0,0,0,29.59898,0,1.037581,-1.037581,37.90637,97.19563,0.1164317,3.104655,1.546705,0,31.53236
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.34901,42.47372,38.66111,0,0,0,0,0,0,0,0.1961429,0,1.34901,0,0,0,0,1.152868,28.5614,1.152868,0,1.152868,39.00008,100,0.1164005,0,1.079208,0,29.91041
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2589672,38.34087,37.62763,3.36781,3.36781,0,0,0,3.36781,7.689485,0,0,0.2589672,3.545063,3.36781,0,0,0,29.59898,0,3.286095,-3.286095,35.53623,91.11835,0.1164005,3.70459,0.2071737,0,29.85794
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,36.78862,36.78862,3.944891,3.944891,0,0,0,3.944891,0,0,0,0,4.152517,3.944891,0,0,3.651217,26.31288,0,4.152517,-4.152517,31.15909,79.89495,0.1164005,4.33938,0,0,26.31288
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,35.56622,35.56622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.265124,22.16037,0,0,0,31.15909,79.89495,0.1164005,0,0,0,22.16037
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,34.28826,34.28826,1.086191,1.086191,0,0,0,1.086191,0,0,0,0,1.143358,1.086191,0,0,8.265124,22.16037,0,1.143358,-1.143358,29.95389,76.80469,0.1164005,1.19481,0,0,22.16037
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,32.94362,32.94362,0.9872428,0.9872428,0,0,0,0.9872428,0,0,1.110223E-16,0,1.039203,0.9872428,0,0,9.535523,21.01701,0,1.039203,-1.039203,28.85847,73.99593,0.1164005,1.085967,0,0,21.01701
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,31.98793,31.98793,1.781014,1.781014,0,0,0,1.781014,0,0,2.220446E-16,0,1.874752,1.781014,0,0,10.69019,19.9778,0,1.874752,-1.874752,26.88231,68.92886,0.1164005,1.959116,0,0,19.9778
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,31.27116,31.27116,1.424762,1.424762,0,0,0,1.424762,0,0,0,0,1.499749,1.424762,0,0,12.77325,18.10305,0,1.499749,-1.499749,25.30143,64.87534,0.1164005,1.567238,0,0,18.10305
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,30.50438,30.50438,0.6816983,0.6816983,0,0,0,0.6816983,0,0,0,0,0.7175771,0.6816983,0,0,14.43964,16.6033,0,0.7175771,-0.7175771,24.54504,62.93588,0.1164005,0.7498681,0,0,16.6033
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,29.92652,29.92652,0.4770674,0.4770674,0,0,0,0.4770674,0,0,1.110223E-16,0,0.5021762,0.4770674,0,0,15.23695,15.88573,0,0.5021762,-0.5021762,24.0157,61.5786,0.1164005,0.5247742,0,0,15.88573
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,29.39311,29.39311,0.4747566,0.4747566,0,0,0,0.4747566,0,0,0,0,0.4997438,0.4747566,0,0,15.79492,15.38355,0,0.4997438,-0.4997438,23.48892,60.22789,0.1164005,0.5222323,0,0,15.38355
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,28.87637,28.87637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.35019,14.88381,0,0,0,23.48892,60.22789,0.1164005,0,0,0,14.88381
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,28.48743,28.48743,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0.6540793,0.6213753,0,0,16.35019,14.88381,0,0.6540793,-0.6540793,22.79947,58.46005,0.1164005,0.6835128,0,0,14.88381
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1862234,28.84939,28.36519,0,0,0,0,0,0,0,0,0,0.1862234,0,0,0,0,17.07695,14.22973,0.1862234,0,0.1862234,22.97613,58.91304,0.1163955,0,0.1489787,0,14.41595
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.309643,34.30395,28.09848,1.747126,1.747126,0,0,0,1.747126,132.1967,0,0,2.309643,1.83908,1.747126,0,0,16.89072,14.39733,0.4705625,0,0.4705625,23.42255,60.05769,0.1163828,1.921839,1.847714,0,16.70697
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.272053,40.75967,28.81525,0,0,0,0,0,0,0,0,0,4.272053,0,0,0,0,16.42016,14.82083,4.272053,0,4.272053,27.47537,70.44953,0.1162676,0,3.417642,0,19.09289
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.145761,45.48397,30.65996,2.567612,2.567612,0,0,0,2.567612,200.4104,0,0,5.145761,2.70275,2.567612,0,0,12.14811,18.66568,2.443012,0,2.443012,29.79302,76.3922,0.1162018,2.824373,4.116609,0,23.81144
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,7.100791,53.86121,32.25463,1.353136,1.353136,0,0,0,1.353136,524.7657,0,0,7.100791,1.424353,1.353136,0,0,9.705095,20.86439,5.676438,0,5.676438,35.17816,90.20023,0.1160492,1.488449,5.680633,0,27.96518
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,8.300912,60.2198,33.84931,4.176431,4.176431,0,0,0,4.176431,198.7561,0,0,8.300912,4.396244,4.176431,0,0,4.028657,25.97319,3.904669,0,3.904669,38.88245,99.69839,0.1159445,4.594074,6.64073,0,34.2741
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,6.977361,57.07792,35.38286,6.000473,6.000473,0,0,0,6.000473,116.2802,0.5370848,0,6.977361,6.316288,6.000473,0,0,0.1239887,29.48739,0.1239887,0,0.1239887,39.00008,100,0.1159412,6.600521,5.581889,0,36.46475
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,8.042021,62.94691,36.91086,7.90904,7.90904,3,0,1.095,7.90904,101.6814,2.87461,0,8.042021,5.16741,4.90904,0,0,0,29.59898,0,0,0,39.00008,100,0.1159412,8.699944,6.433617,12,37.641
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,6.273033,57.42926,37.87767,2.133543,2.133543,0,0,0,2.133543,294.0196,4.027198,0,6.273033,2.245834,2.133543,0,0,0,29.59898,0,0,0,39.00008,100,0.1159412,2.346897,5.018426,0,35.87201
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,4.772513,52.72979,38.31662,4.170411,4.170411,0,0,0,4.170411,114.4375,0.3826075,0,4.772513,4.389906,4.170411,0,0,0,29.59898,0,0,0,39.00008,100,0.1159412,4.587452,3.818011,0,34.37149
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.655934,46.51893,38.81669,0.2042329,0.2042329,0,0,0,0.2042329,1300.444,2.440952,0,2.655934,0.214982,0.2042329,0,0,0,29.59898,0,0,0,39.00008,100,0.1159412,0.2246562,2.124748,0,32.25491
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.57791,43.04224,38.56665,3.389348,3.389348,0,0,0,3.389348,46.55497,0,0,1.57791,3.567734,3.389348,0,0,0,29.59898,0,1.989825,-1.989825,36.90262,94.62191,0.1159412,3.728282,1.262328,0,31.17689
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3281956,38.4432,37.53873,4.430115,4.430115,0,0,0,4.430115,7.408286,0,8.881784E-16,0.3281956,4.663279,4.430115,0,0,2.210916,27.60915,0,4.335083,-4.335083,32.33304,82.90507,0.1159412,4.873127,0.2625565,0,27.93735
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,36.69416,36.69416,1.472573,1.472573,0,0,0,1.472573,0,0,0,0,1.550077,1.472573,0,0,7.027676,23.27407,0,1.550077,-1.550077,30.69912,78.71552,0.1159412,1.619831,0,0,23.27407
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,35.47176,35.47176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.749984,21.72399,0,0,0,30.69912,78.71552,0.1159412,0,0,0,21.72399
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,34.1938,34.1938,0.5943043,0.5943043,0,0,0,0.5943043,0,0,0,0,0.6255835,0.5943043,0,0,8.749984,21.72399,0,0.6255835,-0.6255835,30.03969,77.0247,0.1159412,0.6537347,0,0,21.72399
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,32.8825,32.8825,0.3485208,0.3485208,0,0,0,0.3485208,0,0,5.551115E-17,0,0.3668641,0.3485208,0,0,9.445076,21.09841,0,0.3668641,-0.3668641,29.65298,76.03314,0.1159412,0.3833729,0,0,21.09841
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,31.94348,31.94348,0.4894859,0.4894859,0,0,0,0.4894859,0,0,0,0,0.5152483,0.4894859,0,0,9.852703,20.73155,0,0.5152483,-0.5152483,29.10986,74.64053,0.1159412,0.5384345,0,0,20.73155
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,31.23782,31.23782,1.177791,1.177791,0,0,0,1.177791,0,0,0,0,1.239779,1.177791,0,0,10.4252,20.2163,0,1.239779,-1.239779,27.80302,71.28966,0.1159412,1.29557,0,0,20.2163
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,30.47105,30.47105,1.310668,1.310668,0,0,0,1.310668,0,0,0,0,1.379651,1.310668,0,0,11.80273,18.97652,0,1.379651,-1.379651,26.34874,67.56074,0.1159412,1.441735,0,0,18.97652
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,29.89318,29.89318,0.7033552,0.7033552,0,0,0,0.7033552,0,0,1.110223E-16,0,0.7403738,0.7033552,0,0,13.33568,17.59687,0,0.7403738,-0.7403738,25.56832,65.55966,0.1159412,0.7736907,0,0,17.59687
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,29.36533,29.36533,1.05439,1.05439,0,0,0,1.05439,0,0,2.220446E-16,0,1.109884,1.05439,0,0,14.15832,16.85649,0,1.109884,-1.109884,24.3984,62.55987,0.1159412,1.159829,0,0,16.85649
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,28.84859,28.84859,0.4281972,0.4281972,0,0,0,0.4281972,0,0,5.551115E-17,0,0.4507339,0.4281972,0,0,15.39152,15.74661,0,0.4507339,-0.4507339,23.92328,61.34163,0.1159412,0.4710169,0,0,15.74661
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,28.47076,28.47076,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,1.867361,1.773993,0,0,15.89234,15.29587,0,1.867361,-1.867361,21.95491,56.29453,0.1159412,1.951392,0,0,15.29587
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2033265,28.86056,28.33185,1.231432,1.231432,0,0,0,1.231432,16.51139,0,0,0.2033265,1.296244,1.231432,0,0,17.96718,13.42851,0,1.092917,-1.092917,20.80288,53.3406,0.1159412,1.354575,0.1626612,0,13.63184
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7692319,30.07995,28.06515,1.576656,1.576656,0,0,0,1.576656,48.78882,0,0,0.7692319,1.659638,1.576656,0,0,19.18154,12.3356,0,0.8904062,-0.8904062,19.86431,50.93401,0.1159412,1.734322,0.6153855,0,13.10483
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.824031,33.66936,28.78747,9.556688,9.556688,3,0,1.095,9.556688,19.08643,0,1.776357E-15,1.824031,6.901777,6.556688,0,0,20.17088,11.44519,0,5.077747,-5.077747,14.51189,37.2099,0.1159412,10.51236,1.459224,12,13.26922
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.561565,40.54331,30.59884,6.101367,6.101367,12,0,3.372,6.101367,58.37324,0,0,3.561565,0,0,5.898633,5.603702,25.81282,6.367444,9.165267,0,9.165267,23.20683,59.50457,0.1162796,6.711503,2.849252,12,9.929009
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.285248,44.42177,32.16018,7.04777,7.04777,12,0,3.372,7.04777,60.8029,0,0,4.285248,0,0,4.95223,4.704619,16.64755,14.61618,8.989867,0,8.989867,31.73536,81.37257,0.1166212,7.752547,3.428199,12,18.90143
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.489126,43.69226,33.75485,2.211584,2.211584,0,0,0,2.211584,157.7659,0,0,3.489126,2.327983,2.211584,0,0,7.657682,22.70706,1.161143,0,1.161143,32.83692,84.19706,0.1165901,2.432742,2.791301,0,26.19619
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,6.760452,56.18207,35.2884,5.993519,5.993519,0,0,0,5.993519,112.796,0,0,6.760452,6.308967,5.993519,0,0,6.496539,23.75209,0.451485,0,0.451485,33.26524,85.2953,0.1165779,6.592871,5.408362,0,30.51254
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,5.677713,54.12298,36.8164,2.014247,2.014247,0,0,0,2.014247,281.8777,0,0,5.677713,2.12026,2.014247,0,0,6.045054,24.15843,3.557453,0,3.557453,36.64013,93.94887,0.1164826,2.215672,4.542171,0,29.83614
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,6.163848,56.93589,37.78876,6.839095,6.839095,0,0,0,6.839095,90.12666,0,8.881784E-16,6.163848,7.199047,6.839095,0,0,2.487601,27.36014,0,1.035199,-1.035199,35.54894,91.15094,0.1164826,7.523004,4.931078,0,33.52399
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.646542,45.865,38.22216,4.223936,4.223936,0,0,0,4.223936,62.65582,0,0,2.646542,4.446249,4.223936,0,0,3.637822,26.32494,0,1.799707,-1.799707,33.65188,86.2867,0.1164826,4.64633,2.117233,0,28.97148
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.155921,44.91032,38.72223,3.704293,3.704293,0,0,0,3.704293,58.20062,0,0,2.155921,3.899255,3.704293,0,0,5.637496,24.52523,0,1.743334,-1.743334,31.81424,81.57482,0.1164826,4.074722,1.724737,0,26.68115
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.354972,42.2974,38.47219,5.911589,5.911589,0,0,0,5.911589,22.9206,0,0,1.354972,6.222725,5.911589,0,0,7.574534,22.7819,0,4.867753,-4.867753,26.68318,68.41827,0.1164826,6.502748,1.083977,0,24.13687
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3447055,38.39395,37.44427,5.581974,5.581974,0,0,0,5.581974,6.175333,0,8.881784E-16,0.3447055,5.875762,5.581974,0,0,12.98315,17.91414,0,5.531056,-5.531056,20.85294,53.46896,0.1164826,6.140172,0.2757644,0,18.25885
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,36.56637,36.56637,11.60369,11.60369,3.243685,0,1.156652,11.60369,0,0,0,0,8.8,8.36,0,0,19.12877,12.38309,0,8.8,-8.8,11.57692,29.68435,0.1164826,12.76405,0,12,12.38309
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,35.34953,35.34953,9.662161,9.662161,12,0,3.372,9.662161,0,0,0,0,0,0,2.337839,2.220947,28.90655,3.583087,2.220947,0,2.220947,13.6839,35.08685,0.1165742,10.62838,0,12,3.583087
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,34.09935,34.09935,8.165728,8.165728,12,0,3.372,8.165728,0,0,0,0,0,0,3.834272,3.642558,26.6856,5.58194,3.642558,0,3.642558,17.13953,43.94743,0.1167241,8.982301,0,12,5.58194
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,32.81583,32.81583,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,23.04304,8.860243,8.36,0,8.36,25.07052,64.28326,0.1168741,0,0,12,8.860243
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,31.88236,31.88236,0.5056552,0.5056552,9.305655,0,2.690331,0.5056552,0,0,0,0,0,0,8.8,8.36,14.68304,16.38424,8.36,0,8.36,33.00151,84.6191,0.117056,0.5562207,0,12,16.38424
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,31.1767,31.1767,2.411637,2.411637,0,0,0,2.411637,0,0,4.440892E-16,0,2.538566,2.411637,0,0,6.32304,23.90824,0,2.538566,-2.538566,30.32563,77.75788,0.117056,2.652801,0,0,23.90824
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,30.42659,30.42659,0.6706728,0.6706728,0,0,0,0.6706728,0,0,1.110223E-16,0,0.7059714,0.6706728,0,0,9.143668,21.36968,0,0.7059714,-0.7059714,29.58147,75.84978,0.117056,0.7377401,0,0,21.36968
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,29.84873,29.84873,0.8394898,0.8394898,0,0,0,0.8394898,0,0,1.110223E-16,0,0.8836735,0.8394898,0,0,9.928081,20.66371,0,0.8836735,-0.8836735,28.65,73.4614,0.117056,0.9234388,0,0,20.66371
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,29.31532,29.31532,0.9087736,0.9087736,0,0,0,0.9087736,0,0,1.110223E-16,0,0.9566038,0.9087736,0,0,10.90994,19.78003,0,0.9566038,-0.9566038,27.64165,70.87589,0.117056,0.999651,0,0,19.78003
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,28.79858,28.79858,0.1591748,0.1591748,0,0,0,0.1591748,0,0,2.775558E-17,0,0.1675524,0.1591748,0,0,11.97283,18.82343,0,0.1675524,-0.1675524,27.46503,70.42303,0.117056,0.1750923,0,0,18.82343
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,28.42631,28.42631,0.6214233,0.6214233,0,0,0,0.6214233,0,0,0,0,0.6541298,0.6214233,0,0,12.159,18.65588,0,0.6541298,-0.6541298,26.77552,68.65504,0.117056,0.6835656,0,0,18.65588
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2385546,28.91904,28.29851,0.9011992,0.9011992,0,0,0,0.9011992,26.4708,0,2.220446E-16,0.2385546,0.9486307,0.9011992,0,0,12.88581,18.00175,0,0.710076,-0.710076,26.02704,66.73586,0.117056,0.9913191,0.1908437,0,18.2403
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.90263,33.11247,28.03736,0.005353043,0.005353043,0,0,0,0.005353043,35542.96,0,0,1.90263,0.005634782,0.005353043,0,0,13.67479,17.29167,1.896995,0,1.896995,27.82668,71.35033,0.1170052,0.005888347,1.522104,0,19.1943
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.460492,38.26363,28.73746,3.52979,3.52979,0,0,0,3.52979,98.03677,0,0,3.460492,3.715569,3.52979,0,0,11.77779,18.99897,0,0.2550764,-0.2550764,27.55781,70.66091,0.1170052,3.882769,2.768394,0,22.45946
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,6.489811,49.73848,30.52105,0.1619626,0.1619626,0,0,0,0.1619626,4006.983,0,0,6.489811,0.1704869,0.1619626,0,0,12.06121,18.74389,6.319324,0,6.319324,33.55285,86.03277,0.1168365,0.1781588,5.191849,0,25.2337
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,7.54168,55.26352,32.09906,4.827301,4.827301,0,0,0,4.827301,156.2297,0,0,7.54168,5.08137,4.827301,0,0,5.741886,24.43128,2.46031,0,2.46031,35.8869,92.01752,0.1167709,5.310031,6.033344,0,31.97296
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,7.572347,57.22971,33.66039,2.704815,2.704815,0,0,0,2.704815,279.958,1.443598,0,7.572347,2.847173,2.704815,0,0,3.281575,26.64556,3.281575,0,3.281575,39.00008,100,0.1166836,2.975296,6.057877,0,34.21791
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,6.842716,56.36848,35.19395,0,0,0,0,0,0,0,6.842716,0,6.842716,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1166836,0,5.474173,0,36.4417
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,6.858701,58.21325,36.72194,3.749837,3.749837,0,0,0,3.749837,182.9066,2.911505,0,6.858701,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1166836,4.124821,5.486961,0,36.45768
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,5.492209,54.47484,37.69431,9.685901,9.685901,3,0,1.095,9.685901,56.70313,0,1.776357E-15,5.492209,7.03779,6.685901,0,0,0,29.59898,0,1.545581,-1.545581,37.37089,95.82261,0.1166836,10.65449,4.393767,12,35.09119
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,5.212045,54.03931,38.16104,0.8884089,0.8884089,0,0,0,0.8884089,586.6718,2.559565,0,5.212045,0.9351673,0.8884089,0,0,1.717312,28.0534,1.717312,0,1.717312,39.00008,100,0.1166379,0.9772498,4.169636,0,33.26544
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.650259,46.33796,38.66111,1.480357,1.480357,0,0,0,1.480357,179.0284,1.091989,0,2.650259,1.55827,1.480357,0,0,0,29.59898,0,0,0,39.00008,100,0.1166379,1.628392,2.120208,0,32.24924
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.003728,44.09935,38.37774,7.094478,7.094478,0,0,0,7.094478,28.24348,0,8.881784E-16,2.003728,7.467872,7.094478,0,0,0,29.59898,0,5.464144,-5.464144,33.24036,85.23153,0.1166379,7.803926,1.602982,0,31.60271
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3341348,38.26966,37.34981,2.611019,2.611019,0,0,0,2.611019,12.7971,0,0,0.3341348,2.748441,2.611019,0,0,6.071271,24.13483,0,2.414306,-2.414306,30.69546,78.70615,0.1166379,2.872121,0.2673078,0,24.46897
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,36.47191,36.47191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.753834,21.72053,0,0,0,30.69546,78.70615,0.1166379,0,0,0,21.72053
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,35.25507,35.25507,7.449308,7.449308,0,0,0,7.449308,0,0,8.881784E-16,0,7.841377,7.449308,0,0,8.753834,21.72053,0,7.841377,-7.841377,22.42992,57.51251,0.1166379,8.19424,0,0,21.72053
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,34.03822,34.03822,6.801135,6.801135,0,0,0,6.801135,0,0,8.881784E-16,0,7.15909,6.801135,0,0,17.46648,13.87915,0,7.15909,-7.15909,14.88358,38.16295,0.1166379,7.481248,0,0,13.87915
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,32.75471,32.75471,0.7609113,0.7609113,0,0,0,0.7609113,0,0,1.110223E-16,0,0.8009593,0.7609113,0,0,25.42102,6.72006,0,0.8009593,-0.8009593,14.0393,35.99812,0.1166379,0.8370025,0,0,6.72006
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,31.83235,31.83235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.31097,5.919101,0,0,0,14.0393,35.99812,0.1166379,0,0,0,5.919101
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,31.1267,31.1267,1.693978,1.693978,0,0,0,1.693978,0,0,2.220446E-16,0,1.783135,1.693978,0,0,26.31097,5.919101,0,1.783135,-1.783135,12.15971,31.17867,0.1166379,1.863376,0,0,5.919101
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,30.38214,30.38214,0.3308575,0.3308575,0,0,0,0.3308575,0,0,5.551115E-17,0,0.3482711,0.3308575,0,0,28.29224,4.135966,0,0.3482711,-0.3482711,11.7926,30.23737,0.1166379,0.3639433,0,0,4.135966
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,29.8154,29.8154,1.301986,1.301986,0,0,0,1.301986,0,0,0,0,1.370511,1.301986,0,0,28.6792,3.787695,0,1.370511,-1.370511,10.34795,26.53315,0.1166379,1.432184,0,0,3.787695
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,29.28754,29.28754,0.9553275,0.9553275,0,0,0,0.9553275,0,0,1.110223E-16,0,1.005608,0.9553275,0,0,30.20199,2.417184,0,1.005608,-1.005608,9.287947,23.8152,0.1166379,1.05086,0,0,2.417184
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,28.78747,28.78747,1.087883,1.087883,0,0,0,1.087883,0,0,2.220446E-16,0,1.14514,1.087883,0,0,31.31934,1.411576,0,1.14514,-1.14514,8.080864,20.72012,0.1166379,1.196671,0,0,1.411576
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,28.40964,28.40964,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,8.8,8.36,32.59171,0.2664358,8.36,0,8.36,16.01186,41.05596,0.1168464,1.023518,0,12,0.2664358
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2665664,28.96431,28.27073,1.968846,1.968846,10.76885,0,3.060518,1.968846,13.53922,1.776357E-15,0,0.2665664,0,0,8.8,8.36,24.23171,7.790436,8.626567,0,8.626567,24.19574,62.04022,0.1171133,2.16573,0.2132531,12,8.057002
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.532104,32.06503,28.00402,5.925897,5.925897,12,0,3.372,5.925897,25.85439,0,0,1.532104,0,0,6.074103,5.770398,15.60515,15.55435,7.302502,0,7.302502,31.1235,79.80368,0.1173991,6.518486,1.225683,12,17.08645
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.156134,37.34905,28.70968,4.372298,4.372298,9.261484,0,2.679155,4.372298,72.18478,0,0,3.156134,0,0,4.889185,4.644726,8.302645,22.1266,7.80086,0,7.80086,38.52404,98.7794,0.1175901,4.809528,2.524907,12,25.28273
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.214939,45.49544,30.47105,2.267248,2.267248,0,0,0,2.267248,230.0119,2.326578,0,5.214939,2.386576,2.267248,0,0,0.5017849,29.14737,0.5017849,0,0.5017849,39.00008,100,0.1175768,2.493972,4.171951,0,34.36231
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,7.657244,55.57958,32.01015,0.4981975,0.4981975,0,0,0,0.4981975,1536.99,7.132826,0,7.657244,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.1175768,0.5480173,6.125795,0,37.25622
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,7.779012,57.88685,33.56593,8.29166,8.29166,3,0,1.095,8.29166,93.81731,2.208843,0,7.779012,5.570168,5.29166,0,0,0,29.59898,0,0,0,39.00008,100,0.1175768,9.120826,6.223209,12,37.37799
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,7.719041,59.50051,35.09949,0.881533,0.881533,0,0,0,0.881533,875.6384,6.791112,0,7.719041,0.9279295,0.881533,0,0,0,29.59898,0,0,0,39.00008,100,0.1175768,0.9696863,6.175233,0,37.31802
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,7.589155,60.8403,36.62749,2.35877,2.35877,0,0,0,2.35877,321.7421,5.10624,0,7.589155,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1175768,2.594647,6.071324,0,37.18813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,5.586786,54.69445,37.59985,5.77112,5.77112,0,0,0,5.77112,96.80593,8.881784E-16,0,5.586786,6.074862,5.77112,0,0,0,29.59898,0,0.4880766,-0.4880766,38.4856,98.68083,0.1175768,6.348231,4.469429,0,35.18576
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,6.221027,57.46016,38.06658,0,0,0,0,0,0,0,5.67872,0,6.221027,0,0,0,0,0.5423074,29.1109,0.5423074,0,0.5423074,39.00008,100,0.1175623,0,4.976822,0,35.33193
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.713552,49.54955,38.56665,0,0,0,0,0,0,0,3.713552,0,3.713552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1175623,0,2.970842,0,33.31253
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.214045,41.73179,38.31662,6.810349,6.810349,0,0,0,6.810349,17.82648,0,8.881784E-16,1.214045,7.168788,6.810349,0,0,0,29.59898,0,5.954743,-5.954743,32.72323,83.90554,0.1175623,7.491384,0.9712361,0,30.81302
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3240808,38.14685,37.25535,2.128424,2.128424,0,0,0,2.128424,15.22633,0,0,0.3240808,2.240447,2.128424,0,0,6.616381,23.64424,0,1.916366,-1.916366,30.7032,78.726,0.1175623,2.341267,0.2592646,0,23.96832
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,36.34967,36.34967,9.75391,9.75391,3,0,1.095,9.75391,0,0,1.776357E-15,0,7.109379,6.753911,0,0,8.745676,21.72787,0,7.109379,-7.109379,23.20926,59.5108,0.1175623,10.7293,0,12,21.72787
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,35.16061,35.16061,6.982556,6.982556,12,0,3.372,6.982556,0,8.881784E-16,0,0,0,0,5.017444,4.766572,16.64499,14.61849,4.766572,0,4.766572,27.73122,71.10556,0.1177544,7.680811,0,12,14.61849
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,33.94377,33.94377,3.866186,3.866186,12,0,3.372,3.866186,0,0,0,0,0,0,8.133814,7.727124,11.87842,18.90841,7.727124,0,7.727124,35.06182,89.90192,0.1180648,4.252804,0,12,18.90841
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,32.66025,32.66025,1.161084,1.161084,0,0,0,1.161084,0,0,0,0,1.222194,1.161084,0,0,4.151291,25.86282,0,1.222194,-1.222194,33.77351,86.59857,0.1180648,1.277193,0,0,25.86282
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,31.77123,31.77123,1.827502,1.827502,0,0,0,1.827502,0,0,0,0,1.923686,1.827502,0,0,5.509284,24.64062,0,1.923686,-1.923686,31.74577,81.39925,0.1180648,2.010252,0,0,24.64062
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,31.06558,31.06558,1.062126,1.062126,0,0,0,1.062126,0,0,0,0,1.118027,1.062126,0,0,7.646713,22.71694,0,1.118027,-1.118027,30.56726,78.37744,0.1180648,1.168338,0,0,22.71694
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,30.31547,30.31547,0.1594212,0.1594212,0,0,0,0.1594212,0,0,0,0,0.1678118,0.1594212,0,0,8.888966,21.59891,0,0.1678118,-0.1678118,30.39038,77.92388,0.1180648,0.1753633,0,0,21.59891
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,29.75428,29.75428,0.6434866,0.6434866,0,0,0,0.6434866,0,0,0,0,0.6773543,0.6434866,0,0,9.075423,21.4311,0,0.6773543,-0.6773543,29.67638,76.09313,0.1180648,0.7078353,0,0,21.4311
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,29.23754,29.23754,1.641369,1.641369,0,0,0,1.641369,0,0,2.220446E-16,0,1.727756,1.641369,0,0,9.828039,20.75374,0,1.727756,-1.727756,27.85517,71.42336,0.1180648,1.805505,0,0,20.75374
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,28.73746,28.73746,0.3009693,0.3009693,0,0,0,0.3009693,0,0,5.551115E-17,0,0.3168098,0.3009693,0,0,11.74777,19.02599,0,0.3168098,-0.3168098,27.52122,70.56709,0.1180648,0.3310662,0,0,19.02599
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,28.36519,28.36519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.09978,18.70918,0,0,0,27.52122,70.56709,0.1180648,0,0,0,18.70918
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.223735,28.81902,28.23739,0.7675074,0.7675074,0,0,0,0.7675074,29.15086,0,0,0.223735,0.8079025,0.7675074,0,0,12.09978,18.70918,0,0.5841675,-0.5841675,26.90545,68.9882,0.1180648,0.8442581,0.178988,0,18.93291
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.123143,33.65255,27.97069,3.550695,3.550695,0,0,0,3.550695,59.79515,0,4.440892E-16,2.123143,3.737573,3.550695,0,0,12.74885,18.12501,0,1.61443,-1.61443,25.20369,64.62473,0.1180648,3.905764,1.698515,0,20.24815
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.278228,40.62819,28.67634,8.441273,8.441273,3,0,1.095,8.441273,50.68226,0,0,4.278228,5.727655,5.441273,0,0,14.54267,16.51058,0,1.449428,-1.449428,23.67586,60.70722,0.1180648,9.285399,3.422582,12,20.78881
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,6.246707,48.79395,30.40993,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,6.246707,0,0,8.8,8.36,16.15314,15.06115,14.60671,0,14.60671,37.533,96.23827,0.1180436,0,4.997365,12,21.30786
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,6.556807,51.59762,31.94348,3.259972,3.259972,0,0,0,3.259972,201.1308,1.578824,0,6.556807,3.431549,3.259972,0,0,1.546434,28.20719,1.546434,0,1.546434,39.00008,100,0.1180026,3.585969,5.245445,0,34.76399
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,8.51777,60.60236,33.47148,5.743261,5.743261,0,0,0,5.743261,148.3089,2.472232,0,8.51777,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.1180026,6.317587,6.814216,0,38.11675
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,7.960785,60.31087,35.00503,0,0,0,0,0,0,0,7.960785,0,7.960785,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1180026,0,6.368629,0,37.55976
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,5.733346,54.00045,36.53858,0,0,0,0,0,0,0,5.733346,0,5.733346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1180026,0,4.586677,0,35.33232
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,4.807795,51.95043,37.50539,0,0,0,0,0,0,0,4.807795,0,4.807795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1180026,0,3.846236,0,34.40677
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,4.355724,50.94471,37.94434,3.299206,3.299206,0,0,0,3.299206,132.0234,0.8828759,0,4.355724,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1180026,3.629126,3.484579,0,33.9547
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.860497,49.91713,38.47219,3.122352,3.122352,0,0,0,3.122352,123.6407,0.5738105,0,3.860497,3.286686,3.122352,0,0,0,29.59898,0,0,0,39.00008,100,0.1180026,3.434587,3.088397,0,33.45947
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.184807,44.44687,38.19438,4.383606,4.383606,0,0,0,4.383606,49.84041,0,8.881784E-16,2.184807,4.614323,4.383606,0,0,0,29.59898,0,2.429515,-2.429515,36.43914,93.43352,0.1180026,4.821967,1.747846,0,31.78378
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3510204,38.09284,37.12756,0,0,0,0,0,0,0,0,0,0.3510204,0,0,0,0,2.699461,27.16946,0.3510204,0,0.3510204,36.77215,94.28738,0.1179933,0,0.2808163,0,27.52048
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,36.25521,36.25521,3.709038,3.709038,0,0,0,3.709038,0,0,4.440892E-16,0,3.90425,3.709038,0,0,2.348441,27.48538,0,3.90425,-3.90425,32.65671,83.73499,0.1179933,4.079941,0,0,27.48538
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,35.06615,35.06615,7.877654,7.877654,3,0,1.095,7.877654,0,0,0,0,5.134373,4.877654,0,0,6.686497,23.58113,0,5.134373,-5.134373,27.24461,69.85783,0.1179933,8.66542,0,12,23.58113
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,33.84931,33.84931,3.716323,3.716323,12,0,3.372,3.716323,0,0,0,0,0,0,8.283677,7.869493,12.39136,18.44676,7.869493,0,7.869493,34.71026,89.0005,0.1183073,4.087955,0,12,18.44676
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,32.59913,32.59913,1.027199,1.027199,0,0,0,1.027199,0,0,0,0,1.081262,1.027199,0,0,4.521862,25.5293,0,1.081262,-1.081262,33.57051,86.07806,0.1183073,1.129918,0,0,25.5293
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,31.69344,31.69344,1.185275,1.185275,0,0,0,1.185275,0,0,0,0,1.247658,1.185275,0,0,5.723264,24.44804,0,1.247658,-1.247658,32.25537,82.7059,0.1183073,1.303803,0,0,24.44804
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,31.00446,31.00446,0.5240192,0.5240192,0,0,0,0.5240192,0,0,1.110223E-16,0,0.5515991,0.5240192,0,0,7.10955,23.20038,0,0.5515991,-0.5515991,31.67393,81.21504,0.1183073,0.5764211,0,0,23.20038
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,30.25435,30.25435,0.4816082,0.4816082,0,0,0,0.4816082,0,0,5.551115E-17,0,0.506956,0.4816082,0,0,7.722438,22.64878,0,0.506956,-0.506956,31.13955,79.84484,0.1183073,0.529769,0,0,22.64878
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,29.69316,29.69316,1.568621,1.568621,0,0,0,1.568621,0,0,2.220446E-16,0,1.65118,1.568621,0,0,8.285723,22.14183,0,1.65118,-1.65118,29.39906,75.38204,0.1183073,1.725483,0,0,22.14183
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,29.17641,29.17641,0.6376176,0.6376176,0,0,0,0.6376176,0,0,1.110223E-16,0,0.6711765,0.6376176,0,0,10.12037,20.49065,0,0.6711765,-0.6711765,28.69157,73.56799,0.1183073,0.7013794,0,0,20.49065
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,28.69301,28.69301,1.581213,1.581213,0,0,0,1.581213,0,0,2.220446E-16,0,1.664434,1.581213,0,0,10.86612,19.81947,0,1.664434,-1.664434,26.93711,69.06936,0.1183073,1.739334,0,0,19.81947
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,28.31518,28.31518,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0.3772156,0.3583548,0,0,12.71549,18.15504,0,0.3772156,-0.3772156,26.53948,68.04983,0.1183073,0.3941903,0,0,18.15504
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.2422436,28.8227,28.19294,2.103857,2.103857,0,0,0,2.103857,11.51426,0,0,0.2422436,2.214586,2.103857,0,0,13.13462,17.77782,0,1.972343,-1.972343,24.46045,62.71898,0.1183073,2.314243,0.1937949,0,18.02007
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.709313,32.46797,27.92624,3.253423,3.253423,0,0,0,3.253423,52.53891,0,0,1.709313,3.424656,3.253423,0,0,15.32611,15.80548,0,1.715343,-1.715343,22.65232,58.08276,0.1183073,3.578766,1.36745,0,17.51479
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.932639,33.82032,28.64301,1.696581,1.696581,0,0,0,1.696581,113.9137,0,0,1.932639,1.785875,1.696581,0,0,17.23205,14.09014,0.1467634,0,0.1467634,22.79156,58.43977,0.1183034,1.866239,1.546111,0,16.02277
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.08914,38.88555,30.34881,3.865222,3.865222,0,0,0,3.865222,79.92143,0,0,3.08914,4.068654,3.865222,0,0,17.08528,14.22222,0,0.9795137,-0.9795137,21.75906,55.79234,0.1183034,4.251744,2.471312,0,17.31136
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.891192,42.8922,31.86569,0.1988159,0.1988159,0,0,0,0.1988159,1957.184,0,0,3.891192,0.2092799,0.1988159,0,0,18.17363,13.24271,3.681912,0,3.681912,25.25203,64.74865,0.1182058,0.2186975,3.112954,0,17.1339
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.695949,43.91863,33.37702,7.571751,7.571751,0,0,0,7.571751,48.81234,8.881784E-16,0,3.695949,7.970264,7.571751,0,0,14.49172,16.55643,0,4.274315,-4.274315,20.7465,53.19605,0.1182058,8.328926,2.956759,0,20.25238
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,6.767695,55.72961,34.87724,2.599268,2.599268,0,0,0,2.599268,260.3693,0,0,6.767695,2.736071,2.599268,0,0,19.24096,12.28211,4.031623,0,4.031623,24.57124,63.00304,0.1180991,2.859195,5.414156,0,19.04981
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.872731,50.95526,36.41079,4.324773,4.324773,0,0,0,4.324773,112.6702,0,0,4.872731,4.552393,4.324773,0,0,15.20934,15.91058,0.320338,0,0.320338,24.87514,63.78227,0.1180906,4.757251,3.898185,0,20.78331
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.860736,51.95428,37.34981,5.713479,5.713479,0,0,0,5.713479,85.07488,0,0,4.860736,6.014188,5.713479,0,0,14.889,16.19888,0,1.153453,-1.153453,23.65929,60.66472,0.1180906,6.284827,3.888588,0,21.05962
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.079663,49.91072,37.81655,0,0,0,0,0,0,0,0,0,4.079663,0,0,0,0,16.17061,15.04543,4.079663,0,4.079663,27.5296,70.58857,0.1179829,0,3.26373,0,19.12509
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.769755,46.37484,38.34996,3.382435,3.382435,0,0,0,3.382435,81.88642,0,4.440892E-16,2.769755,3.560457,3.382435,0,0,12.09095,18.71712,0,0.7907028,-0.7907028,26.69612,68.45146,0.1179829,3.720678,2.215804,0,21.48688
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.000288,40.86518,38.06658,0,0,0,0,0,0,0,0,0,1.000288,0,0,0,0,12.96951,17.92642,1.000288,0,1.000288,27.64508,70.88467,0.1179565,0,0.8002307,0,18.92671
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1121255,37.31217,37.00532,6.978788,6.978788,0,0,0,6.978788,1.606661,0,8.881784E-16,0.1121255,7.346093,6.978788,0,0,11.96922,18.82668,0,7.233968,-7.233968,20.01981,51.33274,0.1179565,7.676667,0.08970036,0,18.93881
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,36.13297,36.13297,2.569308,2.569308,0,0,0,2.569308,0,0,4.440892E-16,0,2.704535,2.569308,0,0,20.00696,11.59271,0,2.704535,-2.704535,17.16898,44.02293,0.1179565,2.826239,0,0,11.59271
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,34.91057,34.91057,2.348391,2.348391,0,0,0,2.348391,0,0,0,0,2.471991,2.348391,0,0,23.012,8.888178,0,2.471991,-2.471991,14.56327,37.34164,0.1179565,2.58323,0,0,8.888178
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,33.72151,33.72151,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.75866,6.416187,0,0,0,14.56327,37.34164,0.1179565,0,0,0,6.416187
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,32.47133,32.47133,2.541555,2.541555,0,0,0,2.541555,0,0,4.440892E-16,0,2.675321,2.541555,0,0,25.75866,6.416187,0,2.675321,-2.675321,11.74323,30.1108,0.1179565,2.795711,0,0,6.416187
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,31.59899,31.59899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.73124,3.740866,0,0,0,11.74323,30.1108,0.1179565,0,0,0,3.740866
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,30.91,30.91,1.547168,1.547168,0,0,0,1.547168,0,0,0,0,1.628598,1.547168,0,0,28.73124,3.740866,0,1.628598,-1.628598,10.02654,25.70903,0.1179565,1.701885,0,0,3.740866
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,30.15989,30.15989,0.5608483,0.5608483,0,0,0,0.5608483,0,0,1.110223E-16,0,0.5903667,0.5608483,0,0,30.54079,2.112267,0,0.5903667,-0.5903667,9.40424,24.11339,0.1179565,0.6169332,0,0,2.112267
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,29.62648,29.62648,0.2975785,0.2975785,0,0,0,0.2975785,0,0,0,0,0.3132405,0.2975785,0,0,31.19675,1.521901,0,0.3132405,-0.3132405,9.074056,23.26676,0.1179565,0.3273364,0,0,1.521901
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,29.1153,29.1153,1.150392,1.150392,9.950393,0,2.853449,1.150392,0,1.776357E-15,0,0,0,0,8.8,8.36,31.5448,1.20866,8.36,0,8.36,17.00505,43.6026,0.1181725,1.265432,0,12,1.20866
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,28.64301,28.64301,1.048008,1.048008,9.848008,0,2.827546,1.048008,0,0,0,0,0,0,8.8,8.36,23.1848,8.73266,8.36,0,8.36,24.93604,63.93844,0.1183812,1.152809,0,12,8.73266
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,28.27073,28.27073,0.5879071,0.5879071,9.387907,0,2.71114,0.5879071,0,1.776357E-15,0,0,0,0,8.8,8.36,14.8248,16.25666,8.36,0,8.36,32.86703,84.27428,0.1185605,0.6466978,0,12,16.25666
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1201902,28.44358,28.13182,0.8008576,0.8008576,0,0,0,0.8008576,15.00769,0,1.110223E-16,0.1201902,0.843008,0.8008576,0,0,6.464797,23.78066,0,0.7228178,-0.7228178,32.10511,82.32065,0.1185605,0.8809434,0.09615217,0,23.90085
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.950152,33.06551,27.86511,3.080924,3.080924,0,0,0,3.080924,63.29763,0,4.440892E-16,1.950152,3.243078,3.080924,0,0,7.267929,23.05784,0,1.292926,-1.292926,30.74225,78.82613,0.1185605,3.389017,1.560122,0,25.00799
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.391519,37.87935,28.56522,2.600911,2.600911,0,0,0,2.600911,130.3973,0,0,3.391519,2.737801,2.600911,0,0,8.704514,21.76492,0.6537178,0,0.6537178,31.36242,80.41631,0.1185432,2.861002,2.713215,0,25.15644
