Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,27.58174,27.58174,0.2924572,0.2924572,0,0,0,0.2924572,0,0,0,0,0.3078497,0.2924572,0,0,25.17095,6.945119,0,0.3078497,-0.3078497,14.79631,37.93919,0.120471,0.321703,0,0,6.945119
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,27.25392,27.25392,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0.6493961,0.6169263,0,0,25.51301,6.637269,0,0.6493961,-0.6493961,14.11179,36.184,0.120471,0.6786189,0,0,6.637269
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1075986,27.39237,27.11501,0,0,0,0,0,0,0,0,0,0.1075986,0,0,0,0,26.23456,5.987873,0.1075986,0,0.1075986,14.21387,36.44574,0.1204684,0,0.08607886,0,6.095472
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.417308,33.32109,26.86497,4.564463,4.564463,0,0,0,4.564463,52.95932,0,8.881784E-16,2.417308,4.804698,4.564463,0,0,26.12696,6.084712,0,2.387389,-2.387389,11.69734,29.99311,0.1204684,5.020909,1.933846,0,8.50202
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.935627,41.27013,27.42616,2.454984,2.454984,0,0,0,2.454984,201.0452,0,0,4.935627,2.584194,2.454984,0,0,28.77962,3.697322,2.351433,0,2.351433,13.9281,35.71301,0.1204116,2.700483,3.948502,0,8.63295
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.025266,43.12654,28.86526,2.683908,2.683908,0,0,0,2.683908,187.2369,0,0,5.025266,2.825166,2.683908,0,0,26.42818,5.813612,2.2001,0,2.2001,16.0153,41.06479,0.1203586,2.952299,4.020213,0,10.83888
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,5.388766,45.70604,30.15989,0,0,0,0,0,0,0,0,0,5.388766,0,0,0,0,24.22808,7.793702,5.388766,0,5.388766,21.12753,54.17305,0.1202288,0,4.311012,0,13.18247
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,7.425791,54.16211,31.5212,3.170415,3.170415,0,0,0,3.170415,234.2214,0,0,7.425791,3.337279,3.170415,0,0,18.83932,12.64359,4.088511,0,4.088511,25.00623,64.11842,0.1201306,3.487457,5.940632,0,20.06938
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,7.861099,57.37465,32.8825,0,0,0,0,0,0,0,0,0,7.861099,0,0,0,0,14.75081,16.32325,7.861099,0,7.861099,32.46393,83.24067,0.1199421,0,6.288879,0,24.18435
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,6.50994,54.13291,34.28826,8.6404,8.6404,9.00118,0,2.613298,8.6404,75.34305,0,0,6.50994,0,0,0.3607797,0.3427407,6.889709,23.39824,6.852681,0,6.852681,38.96495,99.90993,0.1201145,9.504439,5.207952,12,29.90818
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.734661,49.1614,35.19395,6.150035,6.150035,0,0,0,6.150035,76.98592,0,0,4.734661,6.473721,6.150035,0,0,0.03702739,29.56565,0,1.73906,-1.73906,37.13182,95.2096,0.1201145,6.765038,3.787729,0,34.30032
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,4.548776,49.0415,35.6329,3.362092,3.362092,0,0,0,3.362092,135.296,0,0,4.548776,3.539044,3.362092,0,0,1.969316,27.82659,1.009732,0,1.009732,38.08974,97.66579,0.1200904,3.698301,3.63902,0,32.37537
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.469909,46.20312,36.16075,0,0,0,0,0,0,0,2.510324,0,3.469909,0,0,0,0,0.9595843,28.73535,0.9595843,0,0.9595843,39.00008,100,0.1200674,0,2.775927,0,32.20526
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.974366,41.42052,35.87738,2.970036,2.970036,0,0,0,2.970036,66.47616,0,0,1.974366,3.126354,2.970036,0,0,0,29.59898,0,1.151988,-1.151988,37.78577,96.88641,0.1200674,3.26704,1.579493,0,31.57334
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4461173,35.99941,34.78833,4.94237,4.94237,0,0,0,4.94237,9.026381,0,8.881784E-16,0.4461173,5.202496,4.94237,0,0,1.279987,28.44699,0,4.756378,-4.756378,32.77211,84.03089,0.1200674,5.436608,0.3568938,0,28.89311
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,33.81597,33.81597,2.27505,2.27505,0,0,0,2.27505,0,0,0,0,2.394789,2.27505,0,0,6.564851,23.69061,0,2.394789,-2.394789,30.24778,77.55827,0.1200674,2.502555,0,0,23.69061
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,32.72137,32.72137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.225728,21.29582,0,0,0,30.24778,77.55827,0.1200674,0,0,0,21.29582
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,31.67677,31.67677,1.693917,1.693917,0,0,0,1.693917,0,0,2.220446E-16,0,1.78307,1.693917,0,0,9.225728,21.29582,0,1.78307,-1.78307,28.36826,72.73899,0.1200674,1.863308,0,0,21.29582
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,30.65996,30.65996,1.113173,1.113173,0,0,0,1.113173,0,0,2.220446E-16,0,1.171761,1.113173,0,0,11.20692,19.51275,0,1.171761,-1.171761,27.13312,69.57196,0.1200674,1.22449,0,0,19.51275
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,30.00431,30.00431,0.8443941,0.8443941,0,0,0,0.8443941,0,0,0,0,0.888836,0.8443941,0,0,12.50887,18.34099,0,0.888836,-0.888836,26.1962,67.16962,0.1200674,0.9288336,0,0,18.34099
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,29.42645,29.42645,0.5183005,0.5183005,0,0,0,0.5183005,0,0,1.110223E-16,0,0.5455794,0.5183005,0,0,13.49647,17.45216,0,0.5455794,-0.5455794,25.62111,65.69503,0.1200674,0.5701305,0,0,17.45216
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,28.78747,28.78747,1.246777,1.246777,0,0,0,1.246777,0,0,2.220446E-16,0,1.312396,1.246777,0,0,14.10267,16.90658,0,1.312396,-1.312396,24.23772,62.14789,0.1200674,1.371454,0,0,16.90658
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,28.34852,28.34852,0.03553722,0.03553722,0,0,0,0.03553722,0,0,6.938894E-18,0,0.0374076,0.03553722,0,0,15.56089,15.59418,0,0.0374076,-0.0374076,24.19829,62.04678,0.1200674,0.03909094,0,0,15.59418
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,27.8929,27.8929,0.1001496,0.1001496,0,0,0,0.1001496,0,0,1.387779E-17,0,0.1054207,0.1001496,0,0,15.60245,15.55677,0,0.1054207,-0.1054207,24.08717,61.76185,0.1200674,0.1101646,0,0,15.55677
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,27.52062,27.52062,2.257317,2.257317,0,0,0,2.257317,0,0,0,0,2.376123,2.257317,0,0,15.71958,15.45135,0,2.376123,-2.376123,21.58252,55.33968,0.1200674,2.483049,0,0,15.45135
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,27.1928,27.1928,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0.3868884,0.367544,0,0,18.35972,13.07523,0,0.3868884,-0.3868884,21.1747,54.29399,0.1200674,0.4042984,0,0,13.07523
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2245327,27.62793,27.04833,1.332562,1.332562,0,0,0,1.332562,16.8497,0,0,0.2245327,1.402697,1.332562,0,0,18.7896,12.68834,0,1.178164,-1.178164,19.93281,51.10966,0.1200674,1.465819,0.1796262,0,12.91287
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9883508,29.37619,26.7983,4.411078,4.411078,0,0,0,4.411078,22.40611,0,0,0.9883508,4.64324,4.411078,0,0,20.09867,11.51018,0,3.65489,-3.65489,16.08021,41.23124,0.1200674,4.852186,0.7906806,0,12.49853
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.880224,32.34038,27.34838,3.502552,3.502552,0,0,0,3.502552,53.68153,0,4.440892E-16,1.880224,3.686897,3.502552,0,0,24.15966,7.855286,0,1.806673,-1.806673,14.17581,36.34817,0.1200674,3.852808,1.504179,0,9.73551
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.990325,36.93548,28.7708,3.965082,3.965082,0,0,0,3.965082,75.41647,0,4.440892E-16,2.990325,4.17377,3.965082,0,0,26.16707,6.048613,0,1.183446,-1.183446,12.92835,33.14956,0.1200674,4.36159,2.39226,0,9.038938
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.000604,44.36911,30.06543,9.467185,9.467185,12,0,3.372,9.467185,52.82038,0,0,5.000604,0,0,2.532815,2.406174,27.48201,4.865167,7.406778,0,7.406778,19.95504,51.16666,0.1202978,10.4139,4.000483,12,9.86577
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,6.381383,50.36771,31.3934,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,4184.139,3.552714E-15,0,6.381383,0,0,8.8,8.36,20.07524,11.53127,14.74138,0,14.74138,33.93994,87.02532,0.1202779,0.1677651,5.105107,12,17.91265
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,6.410058,52.02298,32.75471,3.796773,3.796773,0,0,0,3.796773,168.8291,0,0,6.410058,3.996603,3.796773,0,0,5.333851,24.79851,2.413455,0,2.413455,36.22955,92.89609,0.1202204,4.17645,5.128047,0,31.20857
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,5.344316,49.98346,34.13268,0.2859636,0.2859636,0,0,0,0.2859636,1868.88,2.122905,0,5.344316,0.3010143,0.2859636,0,0,2.920396,26.97062,2.920396,0,2.920396,39.00008,100,0.1201508,0.31456,4.275453,0,32.31494
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.56883,48.45482,35.03837,3.978006,3.978006,0,0,0,3.978006,114.8523,0.3814558,0,4.56883,4.187375,3.978006,0,0,0,29.59898,0,0,0,39.00008,100,0.1201508,4.375807,3.655065,0,34.16781
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,5.421131,51.7366,35.47176,3.889041,3.889041,0,0,0,3.889041,139.3951,1.327404,0,5.421131,4.093727,3.889041,0,0,0,29.59898,0,0,0,39.00008,100,0.1201508,4.277945,4.336905,0,35.02011
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.070537,44.77767,35.97184,6.11321,6.11321,0,0,0,6.11321,50.22791,0,0,3.070537,6.434958,6.11321,0,0,0,29.59898,0,3.364421,-3.364421,35.45367,90.90665,0.1201508,6.724531,2.45643,0,32.66951
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.183986,38.96759,35.69402,4.215351,4.215351,0,0,0,4.215351,28.08749,0,0,1.183986,4.437212,4.215351,0,0,3.738245,26.23456,0,3.253226,-3.253226,32.02447,82.11385,0.1201508,4.636886,0.9471889,0,27.41854
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4008709,35.71355,34.6272,1.131359,1.131359,0,0,0,1.131359,35.43269,0,2.220446E-16,0.4008709,1.190904,1.131359,0,0,7.35294,22.98133,0,0.7900335,-0.7900335,31.1917,79.97855,0.1201508,1.244495,0.3206967,0,23.3822
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,33.66039,33.66039,0.594888,0.594888,0,0,0,0.594888,0,0,1.110223E-16,0,0.6261979,0.594888,0,0,8.230755,22.1913,0,0.6261979,-0.6261979,30.53163,78.28606,0.1201508,0.6543769,0,0,22.1913
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,32.56579,32.56579,4.180858,4.180858,0,0,0,4.180858,0,0,0,0,4.400903,4.180858,0,0,8.926531,21.5651,0,4.400903,-4.400903,25.89267,66.39133,0.1201508,4.598944,0,0,21.5651
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,31.54898,31.54898,4.44019,4.44019,0,0,0,4.44019,0,0,8.881784E-16,0,4.673884,4.44019,0,0,13.81642,17.1642,0,4.673884,-4.673884,20.96596,53.75877,0.1201508,4.884209,0,0,17.1642
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,30.54884,30.54884,2.862769,2.862769,0,0,0,2.862769,0,0,4.440892E-16,0,3.013441,2.862769,0,0,19.00963,12.49031,0,3.013441,-3.013441,17.78952,45.61405,0.1201508,3.149046,0,0,12.49031
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,29.89318,29.89318,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.35789,9.476872,0,0,0,17.78952,45.61405,0.1201508,0,0,0,9.476872
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,29.31532,29.31532,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.35789,9.476872,0,0,0,17.78952,45.61405,0.1201508,0,0,0,9.476872
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,28.67634,28.67634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.35789,9.476872,0,0,0,17.78952,45.61405,0.1201508,0,0,0,9.476872
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,28.25406,28.25406,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.35789,9.476872,0,0,0,17.78952,45.61405,0.1201508,0,0,0,9.476872
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,27.79844,27.79844,0.7578,0.7578,0,0,0,0.7578,0,0,1.110223E-16,0,0.7976842,0.7578,0,0,22.35789,9.476872,0,0.7976842,-0.7976842,16.94868,43.45808,0.1201508,0.83358,0,0,9.476872
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,27.42616,27.42616,0.008245393,0.008245393,0,0,0,0.008245393,0,0,0,0,0.008679361,0.008245393,0,0,23.24421,8.679189,0,0.008679361,-0.008679361,16.93954,43.43462,0.1201508,0.009069933,0,0,8.679189
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,27.11501,27.11501,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,1.079431,1.025459,0,0,23.25385,8.670509,0,1.079431,-1.079431,15.80171,40.51714,0.1201508,1.128005,0,0,8.670509
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1705045,27.41011,26.97054,0,0,0,0,0,0,0,0,0,0.1705045,0,0,0,0,24.45322,7.591078,0.1705045,0,0.1705045,15.96347,40.93189,0.1201468,0,0.1364036,0,7.761583
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.620029,30.98684,26.72051,0,0,0,0,0,0,0,0,0,1.620029,0,0,0,0,24.28272,7.744533,1.620029,0,1.620029,17.50036,44.87264,0.1201082,0,1.296023,0,9.364562
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.718492,31.80175,27.25392,1.824689,1.824689,0,0,0,1.824689,94.17999,0,0,1.718492,1.920726,1.824689,0,0,22.66269,9.202559,0,0.2022333,-0.2022333,17.28719,44.32604,0.1201082,2.007158,1.374794,0,10.92105
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.870371,42.43803,28.67634,3.611774,3.611774,0,0,0,3.611774,134.8471,0,0,4.870371,3.801868,3.611774,0,0,22.88739,9.000325,1.068504,0,1.068504,18.30086,46.9252,0.1200828,3.972952,3.896297,0,13.8707
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,6.57341,49.37925,29.95986,1.820182,1.820182,0,0,0,1.820182,361.1403,0,0,6.57341,1.915981,1.820182,0,0,21.81889,9.961979,4.657429,0,4.657429,22.71929,58.25447,0.1199722,2.0022,5.258728,0,16.53539
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,5.538116,47.44455,31.28783,9.24306,9.24306,12,0,3.372,9.24306,59.91648,0,0,5.538116,0,0,2.75694,2.619093,17.16146,14.15366,8.157209,0,8.157209,30.4579,78.09702,0.1202241,10.16737,4.430493,12,19.69178
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.063578,50.695,32.62691,0,0,3.095444,0,1.119147,0,0,1.332268E-15,0,6.063578,0,0,3.095444,2.940672,9.00425,21.49515,9.00425,0,9.00425,39.00008,100,0.1200159,0,4.850862,12,27.55873
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,7.820475,58.56948,34.00489,1.625134,1.625134,0,0,0,1.625134,481.2202,6.109807,0,7.820475,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1200159,1.787648,6.25638,0,37.41945
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,5.383398,50.94489,34.87724,0.5656906,0.5656906,0,0,0,0.5656906,951.6507,4.787934,0,5.383398,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1200159,0.6222596,4.306718,0,34.98238
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.982564,46.89356,35.31618,0.02856794,0.02856794,0,0,0,0.02856794,13940.68,3.952493,0,3.982564,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1200159,0.03142474,3.186052,0,33.58154
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.406645,42.62447,35.81626,0.5089176,0.5089176,0,0,0,0.5089176,472.8949,1.870942,0,2.406645,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1200159,0.5598093,1.925316,0,32.00562
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.013741,41.18373,35.53844,0,0,0,0,0,0,0,2.013741,0,2.013741,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1200159,0,1.610992,0,31.61272
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4631196,35.69876,34.44384,0.3695245,0.3695245,0,0,0,0.3695245,125.3285,0.07414646,0,0.4631196,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1200159,0.406477,0.3704957,0,30.0621
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,33.47148,33.47148,10.03386,10.03386,10.03386,0,2.874568,10.03386,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1200159,11.03725,0,12,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,32.41021,32.41021,7.373743,7.373743,0,0,0,7.373743,0,0,8.881784E-16,0,7.761835,7.373743,0,0,0,29.59898,0,7.761835,-7.761835,30.81839,79.02135,0.1200159,8.111117,0,0,29.59898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,31.3934,31.3934,5.748449,5.748449,0,0,0,5.748449,0,0,0,0,6.050999,5.748449,0,0,8.624261,21.83714,0,6.050999,-6.050999,24.44007,62.66673,0.1200159,6.323294,0,0,21.83714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,30.39326,30.39326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.34759,15.78615,0,0,0,24.44007,62.66673,0.1200159,0,0,0,15.78615
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,29.77094,29.77094,0.3863211,0.3863211,0,0,0,0.3863211,0,0,5.551115E-17,0,0.4066538,0.3863211,0,0,15.34759,15.78615,0,0.4066538,-0.4066538,24.01142,61.56763,0.1200159,0.4249532,0,0,15.78615
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,29.20975,29.20975,0.5226274,0.5226274,0,0,0,0.5226274,0,0,1.110223E-16,0,0.5501341,0.5226274,0,0,15.79943,15.37949,0,0.5501341,-0.5501341,23.43153,60.08073,0.1200159,0.5748901,0,0,15.37949
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,28.56522,28.56522,0.6558325,0.6558325,0,0,0,0.6558325,0,0,1.110223E-16,0,0.69035,0.6558325,0,0,16.41069,14.82936,0,0.69035,-0.69035,22.70384,58.21485,0.1200159,0.7214158,0,0,14.82936
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,28.1596,28.1596,0.5762938,0.5762938,0,0,0,0.5762938,0,0,1.110223E-16,0,0.606625,0.5762938,0,0,17.17775,14.13901,0,0.606625,-0.606625,22.0644,56.57527,0.1200159,0.6339231,0,0,14.13901
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,27.70954,27.70954,0.8727558,0.8727558,0,0,0,0.8727558,0,0,1.110223E-16,0,0.9186903,0.8727558,0,0,17.85177,13.53238,0,0.9186903,-0.9186903,21.09601,54.09224,0.1200159,0.9600314,0,0,13.53238
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,27.33171,27.33171,0.7748203,0.7748203,0,0,0,0.7748203,0,0,0,0,0.8156003,0.7748203,0,0,18.87254,12.61369,0,0.8156003,-0.8156003,20.2363,51.88783,0.1200159,0.8523024,0,0,12.61369
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,27.03722,27.03722,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,1.118393,1.062473,0,0,19.77876,11.79809,0,1.118393,-1.118393,19.05741,48.86505,0.1200159,1.16872,0,0,11.79809
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1567676,27.29664,26.89275,0,0,0,0,0,0,0,0,0,0.1567676,0,0,0,0,21.02142,10.6797,0.1567676,0,0.1567676,19.20613,49.24639,0.1200122,0,0.1254141,0,10.83647
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9963613,29.23939,26.64272,0.8864357,0.8864357,0,0,0,0.8864357,112.4008,0,0,0.9963613,0.9330902,0.8864357,0,0,20.86465,10.82079,0.06327106,0,0.06327106,19.26615,49.4003,0.1200107,0.9750792,0.797089,0,11.81715
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.156072,30.18947,27.15946,0,0,0,0,0,0,0,0,0,1.156072,0,0,0,0,20.80138,10.87773,1.156072,0,1.156072,20.3629,52.21246,0.1199834,0,0.9248576,0,12.03381
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.529237,32.63251,28.56522,3.16121,3.16121,0,0,0,3.16121,48.37505,0,0,1.529237,3.327589,3.16121,0,0,19.64531,11.9182,0,1.798352,-1.798352,18.46727,47.35188,0.1199834,3.47733,1.223389,0,13.44743
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.764364,37.41897,29.84873,0,0,0,0,0,0,0,0,0,2.764364,0,0,0,0,21.64348,10.11985,2.764364,0,2.764364,21.08978,54.07624,0.119918,0,2.211492,0,12.88421
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.560657,41.12135,31.14336,0,0,0,0,0,0,0,0,0,3.560657,0,0,0,0,18.87912,12.60777,3.560657,0,3.560657,24.46771,62.7376,0.119834,0,2.848526,0,16.16843
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.842935,43.39588,32.47133,1.696775,1.696775,0,0,0,1.696775,226.4846,0,0,3.842935,1.786079,1.696775,0,0,15.31846,15.81237,2.056856,0,2.056856,26.41902,67.74094,0.1197855,1.866453,3.074348,0,19.6553
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.875197,39.03621,33.84931,3.665265,3.665265,0,0,0,3.665265,51.1613,0,0,1.875197,3.858174,3.665265,0,0,13.2616,17.66354,0,1.982976,-1.982976,24.32878,62.38136,0.1197855,4.031792,1.500158,0,19.53873
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.929504,46.08558,34.72166,0,0,0,0,0,0,0,0,0,3.929504,0,0,0,0,15.46491,15.68056,3.929504,0,3.929504,28.05663,71.93994,0.1196929,0,3.143604,0,19.61006
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.534603,39.41542,35.16061,0.5008876,0.5008876,0,0,0,0.5008876,306.3767,0,0,1.534603,0.5272501,0.5008876,0,0,11.53541,19.21711,1.007353,0,1.007353,29.01229,74.39034,0.1196692,0.5509763,1.227682,0,20.75172
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4715969,36.98202,35.69402,2.514848,2.514848,0,0,0,2.514848,18.75249,0,4.440892E-16,0.4715969,2.647209,2.514848,0,0,10.52805,20.12373,0,2.175612,-2.175612,26.71899,68.5101,0.1196692,2.766333,0.3772775,0,20.59533
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1984578,35.94923,35.41064,3.665145,3.665145,0,0,0,3.665145,5.414731,0,4.440892E-16,0.1984578,3.858048,3.665145,0,0,12.9454,17.94812,0,3.65959,-3.65959,22.86145,58.61898,0.1196692,4.03166,0.1587662,0,18.14658
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1816665,34.80563,34.31604,0,0,0,0,0,0,0,0,0,0.1816665,0,0,0,0,17.01161,14.28853,0.1816665,0,0.1816665,23.03379,59.06089,0.1196649,0,0.1453332,0,14.4702
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,33.3159,33.3159,2.062416,2.062416,0,0,0,2.062416,0,0,4.440892E-16,0,2.170964,2.062416,0,0,16.82994,14.45203,0,2.170964,-2.170964,20.7454,53.19321,0.1196649,2.268657,0,0,14.45203
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,32.25463,32.25463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.24213,12.28106,0,0,0,20.7454,53.19321,0.1196649,0,0,0,12.28106
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,31.27116,31.27116,3.46128,3.46128,0,0,0,3.46128,0,0,4.440892E-16,0,3.643453,3.46128,0,0,19.24213,12.28106,0,3.643453,-3.643453,16.90486,43.3457,0.1196649,3.807408,0,0,12.28106
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,30.2988,30.2988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.29041,8.637612,0,0,0,16.90486,43.3457,0.1196649,0,0,0,8.637612
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,29.65982,29.65982,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.29041,8.637612,0,0,0,16.90486,43.3457,0.1196649,0,0,0,8.637612
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,29.09863,29.09863,0.07077341,0.07077341,0,0,0,0.07077341,0,0,0,0,0.07449833,0.07077341,0,0,23.29041,8.637612,0,0.07449833,-0.07449833,16.82633,43.14435,0.1196649,0.07785075,0,0,8.637612
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,28.48743,28.48743,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.37318,8.563114,0,0,0,16.82633,43.14435,0.1196649,0,0,0,8.563114
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,28.08181,28.08181,1.100061,1.100061,0,0,0,1.100061,0,0,2.220446E-16,0,1.157959,1.100061,0,0,23.37318,8.563114,0,1.157959,-1.157959,15.60573,40.01462,0.1196649,1.210068,0,0,8.563114
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,27.62619,27.62619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.6598,7.405155,0,0,0,15.60573,40.01462,0.1196649,0,0,0,7.405155
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,27.27059,27.27059,2.007239,2.007239,0,0,0,2.007239,0,0,0,0,2.112883,2.007239,0,0,24.6598,7.405155,0,2.112883,-2.112883,13.37856,34.30393,0.1196649,2.207963,0,0,7.405155
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,26.97054,26.97054,0.9568616,0.9568616,0,0,0,0.9568616,0,0,1.110223E-16,0,1.007223,0.9568616,0,0,27.00745,5.292272,0,1.007223,-1.007223,12.31685,31.58161,0.1196649,1.052548,0,0,5.292272
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1549145,27.23059,26.83163,1.16618,1.16618,0,0,0,1.16618,13.28393,0,0,0.1549145,1.227558,1.16618,0,0,28.12659,4.285049,0,1.072644,-1.072644,11.18619,28.68248,0.1196649,1.282798,0.1239316,0,4.439963
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6335343,28.23958,26.59827,2.915452,2.915452,11.71545,0,3.300009,2.915452,21.73023,1.776357E-15,0,0.6335343,0,0,8.8,8.36,29.31841,3.212405,8.993534,0,8.993534,19.7182,50.55939,0.1199345,3.206997,0.5068274,12,3.845939
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.148883,30.10805,27.09834,6.802279,6.802279,12,0,3.372,6.802279,16.88968,0,0,1.148883,0,0,5.197721,4.937834,20.32488,11.30659,6.086718,0,6.086718,25.49257,65.36543,0.120138,7.482508,0.9191066,12,12.45547
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.49355,32.45557,28.48743,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.49355,0,0,8.8,8.36,14.23816,16.78463,9.85355,0,9.85355,34.84047,89.33436,0.1202253,0,1.19484,12,18.27818
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.878356,46.83646,29.75428,2.080185,2.080185,0,0,0,2.080185,282.5882,0,0,5.878356,2.189668,2.080185,0,0,4.384612,25.65283,3.688688,0,3.688688,38.33987,98.30715,0.1201386,2.288203,4.702685,0,31.53118
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,7.815205,54.99998,31.03779,0,0,0,0,0,0,0,7.119281,0,7.815205,0,0,0,0,0.6959243,28.97265,0.6959243,0,0.6959243,39.00008,100,0.1201223,0,6.252164,0,36.78785
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,7.780135,56.46849,32.37688,3.087595,3.087595,0,0,0,3.087595,251.9804,4.530035,0,7.780135,3.250101,3.087595,0,0,0,29.59898,0,0,0,39.00008,100,0.1201223,3.396355,6.224108,0,37.37911
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.265668,49.26605,33.72151,3.489374,3.489374,0,0,0,3.489374,150.9058,1.592643,0,5.265668,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1201223,3.838311,4.212535,0,34.86465
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,5.371691,50.59538,34.59941,6.858479,6.858479,0,0,0,6.858479,78.32191,0,8.881784E-16,5.371691,7.219451,6.858479,0,0,0,29.59898,0,1.84776,-1.84776,37.05237,95.00588,0.1201223,7.544326,4.297353,0,34.97067
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.885142,49.47968,35.03837,0,0,0,0,0,0,0,2.832076,0,4.885142,0,0,0,0,2.053066,27.75122,2.053066,0,2.053066,39.00008,100,0.1200741,0,3.908114,0,32.63636
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.635243,43.0116,35.53844,0.8578401,0.8578401,0,0,0,0.8578401,307.1951,1.732253,0,2.635243,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1200741,0.9436241,2.108194,0,32.23422
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.7689534,37.36009,35.25507,2.928728,2.928728,0,0,0,2.928728,26.25554,0,0,0.7689534,3.082871,2.928728,0,0,0,29.59898,0,2.313918,-2.313918,36.56099,93.74595,0.1200741,3.221601,0.6151628,0,30.36793
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4725677,35.43896,34.16047,0,0,0,0,0,0,0,0,0,0.4725677,0,0,0,0,2.57102,27.28506,0.4725677,0,0.4725677,37.00931,94.89548,0.120063,0,0.3780541,0,27.75763
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,33.16032,33.16032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.098452,27.71037,0,0,0,37.00931,94.89548,0.120063,0,0,0,27.71037
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,32.12684,32.12684,4.634967,4.634967,0,0,0,4.634967,0,0,8.881784E-16,0,4.878913,4.634967,0,0,2.098452,27.71037,0,4.878913,-4.878913,31.86649,81.70877,0.120063,5.098464,0,0,27.71037
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,31.1267,31.1267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.519467,22.83146,0,0,0,31.86649,81.70877,0.120063,0,0,0,22.83146
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,30.14322,30.14322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.519467,22.83146,0,0,0,31.86649,81.70877,0.120063,0,0,0,22.83146
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,29.52091,29.52091,2.251514,2.251514,0,0,0,2.251514,0,0,4.440892E-16,0,2.370015,2.251514,0,0,7.519467,22.83146,0,2.370015,-2.370015,29.36827,75.30311,0.120063,2.476666,0,0,22.83146
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,28.97083,28.97083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.15282,20.46144,0,0,0,29.36827,75.30311,0.120063,0,0,0,20.46144
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,28.3763,28.3763,0.6880936,0.6880936,0,0,0,0.6880936,0,0,1.110223E-16,0,0.7243091,0.6880936,0,0,10.15282,20.46144,0,0.7243091,-0.7243091,28.60478,73.34544,0.120063,0.756903,0,0,20.46144
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,27.97069,27.97069,0.6542106,0.6542106,0,0,0,0.6542106,0,0,1.110223E-16,0,0.6886427,0.6542106,0,0,10.95761,19.73713,0,0.6886427,-0.6886427,27.87889,71.48418,0.120063,0.7196316,0,0,19.73713
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,27.53729,27.53729,0.9323832,0.9323832,0,0,0,0.9323832,0,0,1.110223E-16,0,0.981456,0.9323832,0,0,11.72276,19.04849,0,0.981456,-0.981456,26.84434,68.83151,0.120063,1.025622,0,0,19.04849
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,27.17613,27.17613,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.81327,18.06704,0,0,0,26.84434,68.83151,0.120063,0,0,0,18.06704
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,26.88164,26.88164,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0.1642797,0.1560657,0,0,12.81327,18.06704,0,0.1642797,-0.1642797,26.67118,68.3875,0.120063,0.1716723,0,0,18.06704
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02035389,26.80613,26.75385,0.4980698,0.4980698,0,0,0,0.4980698,4.086554,0,5.551115E-17,0.02035389,0.524284,0.4980698,0,0,12.9958,17.90276,0,0.5039301,-0.5039301,26.13999,67.02547,0.120063,0.5478768,0.01628311,0,17.92311
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.0969637,26.75282,26.50381,2.437838,2.437838,0,0,0,2.437838,3.977447,0,4.440892E-16,0.0969637,2.566145,2.437838,0,0,13.55573,17.39882,0,2.469181,-2.469181,23.53724,60.35178,0.120063,2.681621,0.07757095,0,17.49579
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7160244,28.88267,27.02055,7.943207,7.943207,12,0,3.372,7.943207,9.014298,0,0,0.7160244,0,0,4.056793,3.853953,16.29926,14.92964,4.569978,0,4.569978,27.8727,71.46833,0.1202158,8.737528,0.5728195,12,15.64567
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.603994,32.64269,28.3763,6.048516,6.048516,12,0,3.372,6.048516,26.5188,0,0,1.603994,0,0,5.951484,5.65391,11.72928,19.04262,7.257903,0,7.257903,34.75816,89.1233,0.1204554,6.653368,1.283195,12,20.64662
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5198073,31.01227,29.64315,0,0,0,0,0,0,0,0,0,0.5198073,0,0,0,0,4.471379,25.57474,0.5198073,0,0.5198073,35.25129,90.38773,0.1204432,0,0.4158458,0,26.09454
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.529454,40.79714,30.92667,1.345441,1.345441,0,0,0,1.345441,262.3269,0,0,3.529454,1.416254,1.345441,0,0,3.951572,26.04256,2.1132,0,2.1132,37.25605,95.52813,0.1203936,1.479985,2.823563,0,29.57202
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.23807,47.54604,32.25463,1.480236,1.480236,0,0,0,1.480236,353.8672,1.841556,0,5.23807,1.558143,1.480236,0,0,1.838372,27.94444,1.838372,0,1.838372,39.00008,100,0.1203505,1.62826,4.190456,0,33.18251
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.600954,43.86654,33.59927,0.3342034,0.3342034,0,0,0,0.3342034,1077.474,3.249161,0,3.600954,0.3517931,0.3342034,0,0,0,29.59898,0,0,0,39.00008,100,0.1203505,0.3676237,2.880763,0,33.19993
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.272014,43.76733,34.44384,3.514261,3.514261,0,0,0,3.514261,93.10674,0,0,3.272014,3.699223,3.514261,0,0,0,29.59898,0,0.4272085,-0.4272085,38.54976,98.84534,0.1203505,3.865688,2.617611,0,32.87099
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.348287,41.44334,34.84945,8.562996,8.562996,6.783065,0,2.052116,8.562996,27.42366,0,0,2.348287,1.873611,1.77993,0,0,0.4746761,29.17177,0.4746761,0,0.4746761,39.00008,100,0.120364,9.419295,1.87863,12,31.52006
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.966613,38.00622,35.34953,1.318956,1.318956,0,0,0,1.318956,73.28619,0,0,0.966613,1.388375,1.318956,0,0,0,29.59898,0,0.4217623,-0.4217623,38.5555,98.86006,0.120364,1.450852,0.7732904,0,30.56559
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.4218787,36.21293,35.06615,0,0,0,0,0,0,0,0,0,0.4218787,0,0,0,0,0.4686248,29.17722,0.4218787,0,0.4218787,38.95573,99.88629,0.1203542,0,0.3375029,0,29.59909
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4772336,35.26126,33.97155,8.270865,8.270865,7.861902,0,2.325061,8.270865,5.770056,0,0,0.4772336,0.4304875,0.4089631,0,0,0.04674611,29.55691,0.04674611,0,0.04674611,39.00008,100,0.1203555,9.097952,0.3817869,12,30.03414
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,33.00474,33.00474,1.672003,1.672003,0,0,0,1.672003,0,0,0,0,1.760003,1.672003,0,0,0,29.59898,0,1.760003,-1.760003,37.14487,95.24307,0.1203555,1.839203,0,0,29.59898
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,31.96015,31.96015,4.212807,4.212807,0,0,0,4.212807,0,0,0,0,4.434534,4.212807,0,0,1.955559,27.83898,0,4.434534,-4.434534,32.47046,83.25743,0.1203555,4.634088,0,0,27.83898
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,30.98779,30.98779,11.1593,11.1593,12,0,3.372,11.1593,0,0,0,0,0,0,0.8407028,0.7986677,6.882819,23.40444,0.7986677,0,0.7986677,33.22815,85.2002,0.1203828,12.27523,0,12,23.40444
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,30.03765,30.03765,1.970344,1.970344,0,0,0,1.970344,0,0,2.220446E-16,0,2.074046,1.970344,0,0,6.084151,24.12324,0,2.074046,-2.074046,31.04191,79.59448,0.1203828,2.167378,0,0,24.12324
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,29.40978,29.40978,1.017256,1.017256,0,0,0,1.017256,0,0,2.220446E-16,0,1.070795,1.017256,0,0,8.388647,22.0492,0,1.070795,-1.070795,29.91319,76.70034,0.1203828,1.118981,0,0,22.0492
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,28.86526,28.86526,0.05685892,0.05685892,0,0,0,0.05685892,0,0,6.938894E-18,0,0.05985149,0.05685892,0,0,9.57842,20.9784,0,0.05985149,-0.05985149,29.8501,76.53857,0.1203828,0.06254481,0,0,20.9784
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,28.27073,28.27073,1.646991,1.646991,0,0,0,1.646991,0,0,2.220446E-16,0,1.733675,1.646991,0,0,9.644921,20.91855,0,1.733675,-1.733675,28.02265,71.8528,0.1203828,1.811691,0,0,20.91855
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,27.88178,27.88178,1.956764,1.956764,0,0,0,1.956764,0,0,0,0,2.059752,1.956764,0,0,11.57123,19.18487,0,2.059752,-2.059752,25.85148,66.28571,0.1203828,2.15244,0,0,19.18487
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,27.44283,27.44283,0.01797945,0.01797945,0,0,0,0.01797945,0,0,0,0,0.01892574,0.01797945,0,0,13.85984,17.12512,0,0.01892574,-0.01892574,25.83153,66.23456,0.1203828,0.0197774,0,0,17.12512
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,27.09834,27.09834,0.3007414,0.3007414,0,0,0,0.3007414,0,0,5.551115E-17,0,0.3165699,0.3007414,0,0,13.88087,17.1062,0,0.3165699,-0.3165699,25.49784,65.37894,0.1203828,0.3308155,0,0,17.1062
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,26.7983,26.7983,0.5592379,0.5592379,0,0,0,0.5592379,0,0,0,0,0.5886714,0.5592379,0,0,14.23261,16.78963,0,0.5886714,-0.5886714,24.87732,63.78788,0.1203828,0.6151617,0,0,16.78963
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1120695,26.96422,26.67606,1.132461,1.132461,0,0,0,1.132461,9.896108,0,0,0.1120695,1.192064,1.132461,0,0,14.88669,16.20096,0,1.079995,-1.079995,23.73891,60.86887,0.1203828,1.245707,0.08965564,0,16.31302
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.36328,29.99497,26.42602,7.098367,7.098367,0,0,0,7.098367,19.20555,0,8.881784E-16,1.36328,7.471965,7.098367,0,0,16.08669,15.12096,0,6.108685,-6.108685,17.29979,44.35835,0.1203828,7.808204,1.090624,0,16.48424
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.242559,38.63183,26.92609,1.936665,1.936665,0,0,0,1.936665,219.0652,0,0,4.242559,2.038594,1.936665,0,0,22.87411,9.012276,2.203965,0,2.203965,19.39065,49.71952,0.1203312,2.130331,3.394047,0,13.25484
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.35333,40.44634,28.29851,2.664375,2.664375,0,0,0,2.664375,163.3903,0,0,4.35333,2.804605,2.664375,0,0,20.67015,10.99584,1.548725,0,1.548725,20.8599,53.48682,0.1202949,2.930812,3.482664,0,15.34917
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.118057,38.12482,29.54869,2.542574,2.542574,0,0,0,2.542574,122.6339,0,0,3.118057,2.676394,2.542574,0,0,19.12142,12.3897,0.4416635,0,0.4416635,21.2789,54.56118,0.1202846,2.796831,2.494446,0,15.50775
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.285995,42.98458,30.83221,9.37724,9.37724,12,0,3.372,9.37724,45.70637,0,0,4.285995,0,0,2.62276,2.491622,18.67976,12.78719,6.777618,0,6.777618,27.70871,71.04784,0.1204918,10.31496,3.428797,12,17.07319
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.37724,44.6716,32.12684,4.649184,4.649184,11.79784,0,3.320854,4.649184,94.15072,0,0,4.37724,0,0,7.148657,6.791224,11.90214,18.88705,11.16846,0,11.16846,38.30405,98.21532,0.1207103,5.114102,3.501792,12,23.26429
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.817554,50.82079,33.47148,4.788865,4.788865,0,0,0,4.788865,121.4808,0.04296517,0,5.817554,5.04091,4.788865,0,0,0.733678,28.93867,0.733678,0,0.733678,39.00008,100,0.1206932,5.267751,4.654043,0,34.75622
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,5.268967,49.93878,34.31604,3.50635,3.50635,0,0,0,3.50635,150.2693,1.578072,0,5.268967,3.690895,3.50635,0,0,0,29.59898,0,0,0,39.00008,100,0.1206932,3.856985,4.215173,0,34.86795
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,4.50909,47.91655,34.72166,2.581862,2.581862,0,0,0,2.581862,174.6449,1.791341,0,4.50909,2.717749,2.581862,0,0,0,29.59898,0,0,0,39.00008,100,0.1206932,2.840048,3.607272,0,34.10807
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.207386,44.39778,35.22173,4.301672,4.301672,0,0,0,4.301672,74.56138,0,8.881784E-16,3.207386,4.528076,4.301672,0,0,0,29.59898,0,1.32069,-1.32069,37.60795,96.43044,0.1206932,4.731839,2.565909,0,32.80637
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.012953,40.53062,34.91057,0,0,0,0,0,0,0,0.5455202,0,2.012953,0,0,0,0,1.467433,28.27829,1.467433,0,1.467433,39.00008,100,0.1206588,0,1.610363,0,30.29124
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4416658,35.00772,33.81597,11.4455,11.4455,11.02592,0,3.125557,11.4455,3.85886,9.992007E-16,0,0.4416658,0.4416658,0.4195825,0,0,0,29.59898,0,0,0,39.00008,100,0.1206588,12.59005,0.3533326,12,30.04064
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,32.81583,32.81583,3.893452,3.893452,0,0,0,3.893452,0,0,0,0,4.098371,3.893452,0,0,0,29.59898,0,4.098371,-4.098371,34.68002,88.92294,0.1206588,4.282797,0,0,29.59898
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,31.7879,31.7879,3.735569,3.735569,0,0,0,3.735569,0,0,4.440892E-16,0,3.932178,3.735569,0,0,4.553745,25.50061,0,3.932178,-3.932178,30.53514,78.29507,0.1206588,4.109127,0,0,25.50061
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,30.81554,30.81554,4.625799,4.625799,0,0,0,4.625799,0,0,8.881784E-16,0,4.869262,4.625799,0,0,8.922832,21.56843,0,4.869262,-4.869262,25.40248,65.13445,0.1206588,5.088378,0,0,21.56843
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,29.87652,29.87652,1.30425,1.30425,0,0,0,1.30425,0,0,2.220446E-16,0,1.372895,1.30425,0,0,14.33312,16.69917,0,1.372895,-1.372895,23.95533,61.42379,0.1206588,1.434675,0,0,16.69917
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,29.27087,29.27087,0.5901425,0.5901425,0,0,0,0.5901425,0,0,1.110223E-16,0,0.6212026,0.5901425,0,0,15.85856,15.32627,0,0.6212026,-0.6212026,23.30052,59.7448,0.1206588,0.6491568,0,0,15.32627
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,28.73746,28.73746,1.272602,1.272602,0,0,0,1.272602,0,0,2.220446E-16,0,1.339581,1.272602,0,0,16.54879,14.70507,0,1.339581,-1.339581,21.88848,56.12419,0.1206588,1.399862,0,0,14.70507
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,28.1596,28.1596,1.252172,1.252172,0,0,0,1.252172,0,0,0,0,1.318076,1.252172,0,0,18.03721,13.36549,0,1.318076,-1.318076,20.4991,52.5617,0.1206588,1.37739,0,0,13.36549
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,27.77066,27.77066,0.944885,0.944885,0,0,0,0.944885,0,0,1.110223E-16,0,0.9946158,0.944885,0,0,19.50174,12.04741,0,0.9946158,-0.9946158,19.45069,49.87346,0.1206588,1.039374,0,0,12.04741
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,27.34838,27.34838,1.294853,1.294853,0,0,0,1.294853,0,0,2.220446E-16,0,1.363003,1.294853,0,0,20.60687,11.0528,0,1.363003,-1.363003,18.01396,46.18954,0.1206588,1.424338,0,0,11.0528
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,27.00388,27.00388,1.672219,1.672219,0,0,0,1.672219,0,0,2.220446E-16,0,1.760231,1.672219,0,0,22.12132,9.689795,0,1.760231,-1.760231,16.15851,41.43199,0.1206588,1.839441,0,0,9.689795
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,26.72051,26.72051,0.3286082,0.3286082,0,0,0,0.3286082,0,0,5.551115E-17,0,0.3459034,0.3286082,0,0,24.07713,7.929564,0,0.3459034,-0.3459034,15.7939,40.49709,0.1206588,0.361469,0,0,7.929564
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2082166,27.13419,26.59827,1.087627,1.087627,0,0,0,1.087627,19.14411,0,0,0.2082166,1.144871,1.087627,0,0,24.46146,7.58366,0,0.9366541,-0.9366541,14.80657,37.9655,0.1206588,1.19639,0.1665733,0,7.791877
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.160737,32.07587,26.34823,2.241042,2.241042,0,0,0,2.241042,96.41662,0,0,2.160737,2.358991,2.241042,0,0,25.50219,6.647006,0,0.1982546,-0.1982546,14.5976,37.42966,0.1206588,2.465146,1.728589,0,8.807743
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.769853,40.13235,26.8483,1.914247,1.914247,0,0,0,1.914247,249.1765,0,0,4.769853,2.014997,1.914247,0,0,25.72247,6.448751,2.754856,0,2.754856,17.21108,44.13089,0.1205945,2.105672,3.815882,0,11.21861
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.646686,47.62278,28.20961,7.069051,7.069051,0,0,0,7.069051,94.02515,0,0,6.646686,7.441107,7.069051,0,0,22.96762,8.928123,0,0.794421,-0.794421,16.37369,41.98373,0.1205945,7.775957,5.317348,0,15.57481
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.603439,45.61592,29.45979,4.91409,4.91409,0,0,0,4.91409,114.028,0,0,5.603439,5.172726,4.91409,0,0,23.85031,8.133701,0.4307128,0,0.4307128,16.7823,43.03145,0.1205844,5.405499,4.482751,0,13.73714
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,8.172431,55.93685,30.72108,2.43969,2.43969,0,0,0,2.43969,334.9783,0,0,8.172431,2.568094,2.43969,0,0,23.4196,8.521342,5.604337,0,5.604337,22.09904,56.66409,0.1204537,2.683659,6.537945,0,16.69377
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.816006,52.60559,32.03794,4.135181,4.135181,0,0,0,4.135181,164.8297,0,0,6.816006,4.352823,4.135181,0,0,17.81526,13.56525,2.463183,0,2.463183,24.43582,62.65583,0.1203963,4.5487,5.452805,0,20.38125
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,8.407291,60.02118,33.34924,3.189177,3.189177,0,0,0,3.189177,263.6194,0,0,8.407291,3.357029,3.189177,0,0,15.35208,15.78211,5.050262,0,5.050262,29.22692,74.94067,0.1202789,3.508095,6.725833,0,24.1894
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,7.0638,55.95882,34.16047,0.480454,0.480454,0,0,0,0.480454,1470.234,0,0,7.0638,0.5057411,0.480454,0,0,10.30181,20.32735,6.55806,0,6.55806,35.44844,90.89326,0.1201267,0.5284994,5.651041,0,27.39115
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,6.457554,54.26893,34.56608,3.440761,3.440761,0,0,0,3.440761,187.6781,0,0,6.457554,3.621853,3.440761,0,0,3.743753,26.2296,2.835701,0,2.835701,38.13862,97.79115,0.1200611,3.784837,5.166043,0,32.68715
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,4.527113,48.35116,35.06615,8.975177,8.975177,5.537069,0,1.736878,8.975177,50.44038,6.661338E-16,0,4.527113,3.619061,3.438108,0,0,0.9080523,28.78173,0.9080523,0,0.9080523,39.00008,100,0.1200868,9.872695,3.621691,12,33.30885
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.55081,41.93996,34.75499,4.285809,4.285809,0,0,0,4.285809,59.51759,0,0,2.55081,4.511378,4.285809,0,0,0,29.59898,0,1.960568,-1.960568,36.93346,94.70099,0.1200868,4.71439,2.040648,0,32.14979
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4327615,34.82683,33.66039,4.878178,4.878178,0,0,0,4.878178,8.871374,0,8.881784E-16,0.4327615,5.134924,4.878178,0,0,2.178408,27.63841,0,4.702163,-4.702163,31.97694,81.992,0.1200868,5.365996,0.3462092,0,28.07117
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,32.66025,32.66025,2.911714,2.911714,0,0,0,2.911714,0,0,4.440892E-16,0,3.064962,2.911714,0,0,7.403034,22.93625,0,3.064962,-3.064962,28.74619,73.70803,0.1200868,3.202885,0,0,22.93625
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,31.63232,31.63232,7.79037,7.79037,12,0,3.372,7.79037,0,0,0,0,0,0,4.20963,3.999149,10.80855,19.87129,3.999149,0,3.999149,32.54012,83.43603,0.1202222,8.569407,0,12,19.87129
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,30.67663,30.67663,2.439641,2.439641,0,0,0,2.439641,0,0,4.440892E-16,0,2.568043,2.439641,0,0,6.809398,23.47052,0,2.568043,-2.568043,29.83316,76.49513,0.1202222,2.683605,0,0,23.47052
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,29.75428,29.75428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.66278,20.90248,0,0,0,29.83316,76.49513,0.1202222,0,0,0,20.90248
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,29.14308,29.14308,0.8427127,0.8427127,0,0,0,0.8427127,0,0,1.110223E-16,0,0.887066,0.8427127,0,0,9.66278,20.90248,0,0.887066,-0.887066,28.89811,74.09757,0.1202222,0.926984,0,0,20.90248
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,28.62634,28.62634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.64841,20.01541,0,0,0,28.89811,74.09757,0.1202222,0,0,0,20.01541
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,28.04848,28.04848,1.009447,1.009447,0,0,0,1.009447,0,0,0,0,1.062575,1.009447,0,0,10.64841,20.01541,0,1.062575,-1.062575,27.77806,71.22565,0.1202222,1.110391,0,0,20.01541
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,27.6762,27.6762,1.344966,1.344966,0,0,0,1.344966,0,0,2.220446E-16,0,1.415754,1.344966,0,0,11.82905,18.95284,0,1.415754,-1.415754,26.28572,67.39915,0.1202222,1.479463,0,0,18.95284
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,27.25392,27.25392,1.137352,1.137352,0,0,0,1.137352,0,0,2.220446E-16,0,1.197212,1.137352,0,0,13.40211,17.53708,0,1.197212,-1.197212,25.02375,64.16333,0.1202222,1.251087,0,0,17.53708
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,26.89275,26.89275,1.041165,1.041165,0,0,0,1.041165,0,0,0,0,1.095963,1.041165,0,0,14.73234,16.33987,0,1.095963,-1.095963,23.8685,61.20117,0.1202222,1.145281,0,0,16.33987
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,26.63161,26.63161,0.5468816,0.5468816,0,0,0,0.5468816,0,0,1.110223E-16,0,0.5756648,0.5468816,0,0,15.95008,15.24391,0,0.5756648,-0.5756648,23.2617,59.64526,0.1202222,0.6015697,0,0,15.24391
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1953616,26.98954,26.48714,0.8501537,0.8501537,0,0,0,0.8501537,22.97957,0,0,0.1953616,0.8948987,0.8501537,0,0,16.58971,14.66824,0,0.699537,-0.699537,22.52432,57.75456,0.1202222,0.9351692,0.1562893,0,14.8636
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9624107,28.75475,26.25377,0,0,0,0,0,0,0,0,0,0.9624107,0,0,0,0,17.36697,13.9687,0.9624107,0,0.9624107,23.43735,60.09564,0.1201999,0,0.7699285,0,14.93112
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.99639,34.81274,26.73717,4.853886,4.853886,0,0,0,4.853886,61.73177,0,0,2.99639,5.109353,4.853886,0,0,16.40456,14.83487,0,2.112964,-2.112964,21.21009,54.38473,0.1201999,5.339274,2.397112,0,17.83126
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.096965,36.53345,28.09848,3.304533,3.304533,0,0,0,3.304533,93.71869,0,0,3.096965,3.478456,3.304533,0,0,18.7523,12.72191,0,0.3814909,-0.3814909,20.80796,53.35363,0.1201999,3.634987,2.477572,0,15.81888
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.566036,42.23382,29.34866,3.324724,3.324724,0,0,0,3.324724,137.3358,0,0,4.566036,3.49971,3.324724,0,0,19.17618,12.34042,1.066326,0,1.066326,21.81956,55.94749,0.1201753,3.657197,3.652829,0,16.90645
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.16732,39.39612,30.61551,4.339297,4.339297,0,0,0,4.339297,72.99155,0,8.881784E-16,3.16732,4.567681,4.339297,0,0,18.10985,13.30011,0,1.400361,-1.400361,20.34346,52.1626,0.1201753,4.773227,2.533856,0,16.46743
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.429818,41.52946,31.89347,2.864716,2.864716,0,0,0,2.864716,119.7263,0,0,3.429818,3.015491,2.864716,0,0,19.66581,11.89975,0.4143271,0,0.4143271,20.73652,53.17046,0.1201657,3.151188,2.743854,0,15.32957
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.748534,37.99922,33.19366,0,0,0,0,0,0,0,0,0,1.748534,0,0,0,0,19.25148,12.27265,1.748534,0,1.748534,22.39532,57.4238,0.1201252,0,1.398827,0,14.02118
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5534416,35.53641,34.03822,0,0,0,0,0,0,0,0,0,0.5534416,0,0,0,0,17.50294,13.84633,0.5534416,0,0.5534416,22.92037,58.77005,0.1201124,0,0.4427533,0,14.39977
