Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.841789,39.55479,34.44384,4.337104,4.337104,0,0,0,4.337104,42.46587,0,0,1.841789,4.565373,4.337104,0,0,16.9495,14.34442,0,2.723584,-2.723584,20.04946,51.40876,0.1201124,4.770815,1.473431,0,16.18621
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8434549,37.21751,34.91057,6.930988,6.930988,0,0,0,6.930988,12.16933,0,0,0.8434549,7.295776,6.930988,0,0,19.97571,11.62084,0,6.452322,-6.452322,13.24811,33.96945,0.1201124,7.624086,0.6747639,0,12.4643
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3013369,35.41454,34.59941,3.226336,3.226336,0,0,0,3.226336,9.339911,0,4.440892E-16,0.3013369,3.396143,3.226336,0,0,27.14495,5.168519,0,3.094806,-3.094806,9.985901,25.60482,0.1201124,3.548969,0.2410695,0,5.469856
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4195255,34.63425,33.50481,0,0,0,0,0,0,0,0,0,0.4195255,0,0,0,0,30.58363,2.073713,0.4195255,0,0.4195255,10.3839,26.62533,0.1201027,0,0.3356204,0,2.493238
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,32.50467,32.50467,8.124906,8.124906,12,0,3.372,8.124906,0,0,0,0,0,0,3.875094,3.68134,30.1641,2.451286,3.68134,0,3.68134,13.87632,35.58025,0.1202272,8.937396,0,12,2.451286
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,31.50453,31.50453,6.617942,6.617942,12,0,3.372,6.617942,0,0,0,0,0,0,5.382058,5.112956,26.48276,5.764492,5.112956,0,5.112956,18.7269,48.01759,0.1203997,7.279736,0,12,5.764492
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,30.5655,30.5655,3.867257,3.867257,12,0,3.372,3.867257,0,0,0,0,0,0,8.132743,7.726106,21.36981,10.36615,7.726106,0,7.726106,26.05653,66.81147,0.1206598,4.253983,0,12,10.36615
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,29.65982,29.65982,0.81977,0.81977,9.61977,0,2.769802,0.81977,0,0,0,0,0,0,8.8,8.36,13.6437,17.31965,8.36,0,8.36,33.98752,87.14731,0.120823,0.901747,0,12,17.31965
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,29.04862,29.04862,0.3364459,0.3364459,0,0,0,0.3364459,0,0,0,0,0.3541535,0.3364459,0,0,5.283701,24.84365,0,0.3541535,-0.3541535,33.61421,86.1901,0.120823,0.3700905,0,0,24.84365
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,28.52077,28.52077,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.677205,24.48949,0,0,0,33.61421,86.1901,0.120823,0,0,0,24.48949
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,27.95957,27.95957,0.6449873,0.6449873,0,0,0,0.6449873,0,0,0,0,0.678934,0.6449873,0,0,5.677205,24.48949,0,0.678934,-0.678934,32.89855,84.35509,0.120823,0.709486,0,0,24.48949
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,27.59841,27.59841,0.8587463,0.8587463,0,0,0,0.8587463,0,0,1.110223E-16,0,0.9039435,0.8587463,0,0,6.431576,23.81056,0,0.9039435,-0.9039435,31.94571,81.91191,0.120823,0.944621,0,0,23.81056
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,27.17613,27.17613,0.4837425,0.4837425,0,0,0,0.4837425,0,0,5.551115E-17,0,0.5092027,0.4837425,0,0,7.435958,22.90662,0,0.5092027,-0.5092027,31.40896,80.53564,0.120823,0.5321168,0,0,22.90662
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,26.83163,26.83163,0.2050763,0.2050763,0,0,0,0.2050763,0,0,2.775558E-17,0,0.2158698,0.2050763,0,0,8.001739,22.39741,0,0.2158698,-0.2158698,31.18142,79.95219,0.120823,0.2255839,0,0,22.39741
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,26.56493,26.56493,1.100774,1.100774,0,0,0,1.100774,0,0,0,0,1.158709,1.100774,0,0,8.241594,22.18154,0,1.158709,-1.158709,29.96003,76.82043,0.120823,1.210851,0,0,22.18154
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1371563,26.7616,26.40935,0.8570687,0.8570687,0,0,0,0.8570687,16.00295,0,0,0.1371563,0.9021775,0.8570687,0,0,9.529049,21.02283,0,0.7650212,-0.7650212,29.15363,74.75274,0.120823,0.9427755,0.109725,0,21.15999
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.768538,30.82901,26.17598,5.248662,5.248662,0,0,0,5.248662,33.69504,0,8.881784E-16,1.768538,5.524907,5.248662,0,0,10.37907,20.25781,0,3.756368,-3.756368,25.19407,64.60004,0.120823,5.773528,1.414831,0,22.02635
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.911029,34.48947,26.65939,5.656345,5.656345,0,0,0,5.656345,51.46484,0,8.881784E-16,2.911029,5.954048,5.656345,0,0,14.55281,16.50145,0,3.043019,-3.043019,21.98644,56.37538,0.120823,6.22198,2.328823,0,19.41247
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.697579,38.17742,28.00402,4.071966,4.071966,0,0,0,4.071966,90.80573,0,0,3.697579,4.28628,4.071966,0,0,17.93395,13.45843,0,0.5887013,-0.5887013,21.3659,54.78424,0.120823,4.479163,2.958063,0,17.156
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.198365,41.0111,29.2542,2.150714,2.150714,0,0,0,2.150714,195.2079,0,0,4.198365,2.26391,2.150714,0,0,18.58806,12.86972,1.934455,0,1.934455,23.20108,59.48983,0.1207783,2.365786,3.358692,0,17.06809
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.578114,40.49184,30.50438,1.06807,1.06807,0,0,0,1.06807,335.0075,0,0,3.578114,1.124284,1.06807,0,0,16.6536,14.61073,2.45383,0,2.45383,25.52899,65.45882,0.1207216,1.174877,2.862491,0,18.18885
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,5.354479,47.38634,31.77123,0.9974132,0.9974132,0,0,0,0.9974132,536.8366,0,0,5.354479,1.049909,0.9974132,0,0,14.19977,16.81918,4.304571,0,4.304571,29.61266,75.92976,0.1206222,1.097154,4.283584,0,22.17366
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.0614,47.87278,33.06586,1.491804,1.491804,0,0,0,1.491804,339.2806,0,0,5.0614,1.57032,1.491804,0,0,9.895205,20.69329,3.491081,0,3.491081,32.92459,84.42187,0.1205418,1.640984,4.04912,0,25.75469
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,6.524056,53.70857,33.87709,3.595794,3.595794,0,0,0,3.595794,181.4357,0,0,6.524056,3.785047,3.595794,0,0,6.404124,23.83527,2.739009,0,2.739009,35.52304,91.08455,0.1204787,3.955374,5.219245,0,30.35932
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.624018,44.67456,34.28826,0.2409663,0.2409663,0,0,0,0.2409663,1503.952,0,0,3.624018,0.2536488,0.2409663,0,0,3.665114,26.30037,3.370369,0,3.370369,38.72046,99.28303,0.1204012,0.2650629,2.899215,0,29.92439
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.987604,46.33907,34.78833,2.71092,2.71092,0,0,0,2.71092,147.0941,0.8392587,0,3.987604,2.8536,2.71092,0,0,0.2947451,29.33371,0.2947451,0,0.2947451,39.00008,100,0.1203945,2.982012,3.190083,0,33.32131
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.202097,40.62331,34.47162,7.476389,7.476389,0,0,0,7.476389,29.45402,0,1.776357E-15,2.202097,7.869884,7.476389,0,0,0,29.59898,0,5.667787,-5.667787,33.02571,84.68113,0.1203945,8.224029,1.761678,0,31.80107
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2933849,34.16461,33.37702,5.988932,5.988932,0,0,0,5.988932,4.898785,0,8.881784E-16,0.2933849,6.304138,5.988932,0,0,6.297541,23.93119,0,6.010754,-6.010754,26.68982,68.43529,0.1203945,6.587825,0.2347079,0,24.22458
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,32.37688,32.37688,6.616474,6.616474,0,0,0,6.616474,0,0,8.881784E-16,0,6.964709,6.616474,0,0,12.97616,17.92044,0,6.964709,-6.964709,19.34837,49.6111,0.1203945,7.278121,0,0,17.92044
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,31.3934,31.3934,5.213244,5.213244,0,0,0,5.213244,0,0,0,0,5.487625,5.213244,0,0,20.71472,10.95573,0,5.487625,-5.487625,13.5639,34.77917,0.1203945,5.734569,0,0,10.95573
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,30.45993,30.45993,1.558506,1.558506,0,0,0,1.558506,0,0,2.220446E-16,0,1.640532,1.558506,0,0,26.81208,5.468103,0,1.640532,-1.640532,11.83463,30.34514,0.1203945,1.714356,0,0,5.468103
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,29.54869,29.54869,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.6349,3.827571,0,0,0,11.83463,30.34514,0.1203945,0,0,0,3.827571
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,28.95972,28.95972,0.06338585,0.06338585,0,0,0,0.06338585,0,0,1.387779E-17,0,0.06672195,0.06338585,0,0,28.6349,3.827571,0,0.06672195,-0.06672195,11.7643,30.16481,0.1203945,0.06972443,0,0,3.827571
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,28.44298,28.44298,1.899407,1.899407,0,0,0,1.899407,0,0,0,0,1.999376,1.899407,0,0,28.70903,3.760849,0,1.999376,-1.999376,9.656772,24.7609,0.1203945,2.089347,0,0,3.760849
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,27.8929,27.8929,0.1031255,0.1031255,0,0,0,0.1031255,0,0,1.387779E-17,0,0.1085531,0.1031255,0,0,30.93056,1.761474,0,0.1085531,-0.1085531,9.542347,24.46751,0.1203945,0.113438,0,0,1.761474
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,27.52062,27.52062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.05118,1.65292,0,0,0,9.542347,24.46751,0.1203945,0,0,0,1.65292
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,27.09834,27.09834,1.314529,1.314529,0,0,0,1.314529,0,0,2.220446E-16,0,1.383715,1.314529,0,0,31.05118,1.65292,0,1.383715,-1.383715,8.083783,20.72761,0.1203945,1.445982,0,0,1.65292
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,26.75385,26.75385,0.06587479,0.06587479,0,0,0,0.06587479,0,0,1.387779E-17,0,0.06934188,0.06587479,0,0,32.58863,0.2692056,0,0.06934188,-0.06934188,8.010691,20.54019,0.1203945,0.07246226,0,0,0.2692056
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,26.48714,26.48714,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,8.8,8.36,32.66568,0.1998637,8.36,0,8.36,15.94168,40.87603,0.1205641,1.043499,0,12,0.1998637
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.129098,26.67962,26.34823,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.129098,0,0,8.8,8.36,24.30568,7.723864,8.489098,0,8.489098,23.99515,61.5259,0.1206796,0,0.1032784,12,7.852962
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.875466,31.03876,26.09819,0.489461,0.489461,9.289461,0,2.686234,0.489461,383.1697,0,0,1.875466,0,0,8.8,8.36,15.81658,15.36405,10.23547,0,10.23547,33.70536,86.42384,0.1207808,0.5384071,1.500373,12,17.23952
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.528757,39.11448,26.5816,0.894102,0.894102,0,0,0,0.894102,506.5145,0,0,4.528757,0.94116,0.894102,0,0,5.581118,24.57597,3.587596,0,3.587596,37.10886,95.15073,0.1206985,0.9835122,3.623005,0,29.10473
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,6.839803,47.94517,27.92624,1.877011,1.877011,0,0,0,1.877011,364.3987,2.87048,0,6.839803,1.975801,1.877011,0,0,1.993522,27.80481,1.993522,0,1.993522,39.00008,100,0.1206529,2.064712,5.471842,0,34.64461
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,8.00071,53.43575,29.15975,1.149824,1.149824,0,0,0,1.149824,695.8203,6.790369,0,8.00071,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1206529,1.264807,6.400568,0,37.59969
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,9.303651,59.9012,30.40993,5.763561,5.763561,0,0,0,5.763561,161.4219,3.236745,0,9.303651,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1206529,6.339917,7.442921,0,38.90263
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,9.164369,60.91331,31.6601,1.506501,1.506501,0,0,0,1.506501,608.3213,7.578578,0,9.164369,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1206529,1.657151,7.331495,0,38.76335
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,9.134955,62.40679,32.94362,0.03623837,0.03623837,0,0,0,0.03623837,25207.96,9.096809,0,9.134955,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1206529,0.03986221,7.307964,0,38.73393
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,8.84924,62.31074,33.78819,3.490686,3.490686,0,0,0,3.490686,253.5101,5.174834,0,8.84924,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1206529,3.839755,7.079392,0,38.44822
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,7.010707,55.80606,34.1938,1.665013,1.665013,0,0,0,1.665013,421.0602,5.258061,0,7.010707,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1206529,1.831514,5.608566,0,36.60968
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,4.574193,48.05823,34.66054,0,0,0,0,0,0,0,4.574193,0,4.574193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1206529,0,3.659354,0,34.17317
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.460939,41.25126,34.34938,3.118606,3.118606,0,0,0,3.118606,78.91151,0,0,2.460939,3.282743,3.118606,0,0,0,29.59898,0,0.821804,-0.821804,38.13382,97.77883,0.1206529,3.430466,1.968751,0,32.05992
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4696942,34.51838,33.25478,0,0,0,0,0,0,0,0,0,0.4696942,0,0,0,0,0.9131156,28.77717,0.4696942,0,0.4696942,38.57941,98.92137,0.1206422,0,0.3757554,0,29.24687
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,32.25463,32.25463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4434213,29.1999,0,0,0,38.57941,98.92137,0.1206422,0,0,0,29.1999
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,31.28783,31.28783,5.039483,5.039483,0,0,0,5.039483,0,0,8.881784E-16,0,5.304718,5.039483,0,0,0.4434213,29.1999,0,5.304718,-5.304718,32.98775,84.5838,0.1206422,5.543431,0,0,29.1999
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,30.36547,30.36547,6.51753,6.51753,0,0,0,6.51753,0,0,8.881784E-16,0,6.860558,6.51753,0,0,6.337553,23.89518,0,6.860558,-6.860558,25.75608,66.04111,0.1206422,7.169283,0,0,23.89518
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,29.4709,29.4709,1.991923,1.991923,0,0,0,1.991923,0,0,2.220446E-16,0,2.096761,1.991923,0,0,13.96039,17.03462,0,2.096761,-2.096761,23.5459,60.37399,0.1206422,2.191115,0,0,17.03462
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,28.87637,28.87637,0.6529194,0.6529194,0,0,0,0.6529194,0,0,1.110223E-16,0,0.6872836,0.6529194,0,0,16.29013,14.93786,0,0.6872836,-0.6872836,22.82144,58.5164,0.1206422,0.7182114,0,0,14.93786
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,28.36519,28.36519,1.133861,1.133861,0,0,0,1.133861,0,0,0,0,1.193538,1.133861,0,0,17.05378,14.25058,0,1.193538,-1.193538,21.56334,55.29052,0.1206422,1.247247,0,0,14.25058
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,27.81511,27.81511,1.97807,1.97807,0,0,0,1.97807,0,0,0,0,2.082179,1.97807,0,0,18.37993,13.05704,0,2.082179,-2.082179,19.36853,49.66281,0.1206422,2.175877,0,0,13.05704
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,27.44283,27.44283,1.126463,1.126463,0,0,0,1.126463,0,0,2.220446E-16,0,1.185751,1.126463,0,0,20.69346,10.97486,0,1.185751,-1.185751,18.11864,46.45797,0.1206422,1.23911,0,0,10.97486
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,27.02055,27.02055,2.388507,2.388507,0,0,0,2.388507,0,0,4.440892E-16,0,2.514218,2.388507,0,0,22.01097,9.78911,0,2.514218,-2.514218,15.46842,39.66255,0.1206422,2.627358,0,0,9.78911
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,26.67606,26.67606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.80454,7.274892,0,0,0,15.46842,39.66255,0.1206422,0,0,0,7.274892
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,26.42602,26.42602,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0.3196293,0.3036478,0,0,24.80454,7.274892,0,0.3196293,-0.3196293,15.13151,38.79866,0.1206422,0.3340126,0,0,7.274892
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08582505,26.49051,26.27044,1.996716,1.996716,0,0,0,1.996716,4.298311,0,2.220446E-16,0.08582505,2.101806,1.996716,0,0,25.15969,6.955262,0,2.015981,-2.015981,13.00648,33.34987,0.1206422,2.196387,0.06866004,0,7.041087
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.534583,30.05594,26.03708,10.90583,10.90583,12,0,3.372,10.90583,14.07122,0,0,1.534583,0,0,1.094174,1.039465,27.39966,4.939281,2.574048,0,2.574048,15.44843,39.61128,0.1207193,11.99641,1.227666,12,6.473864
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.977714,34.51448,26.50381,2.160411,2.160411,10.96041,0,3.108984,2.160411,137.8309,0,0,2.977714,0,0,8.8,8.36,24.82561,7.255925,11.33771,0,11.33771,26.20433,67.19046,0.1208837,2.376452,2.382171,12,10.23364
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.811097,38.34506,27.84845,2.021962,2.021962,10.82196,0,3.073956,2.021962,188.4851,1.776357E-15,0,3.811097,0,0,8.8,8.36,13.4879,17.45987,12.1711,0,12.1711,37.75085,96.79685,0.1210209,2.224159,3.048878,12,21.27096
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.187591,47.09245,29.08196,2.232314,2.232314,0,0,0,2.232314,277.1828,2.520983,0,6.187591,2.349804,2.232314,0,0,1.316804,28.41385,1.316804,0,1.316804,39.00008,100,0.1209909,2.455545,4.950072,0,34.60144
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.737452,43.81912,30.31547,4.546127,4.546127,0,0,0,4.546127,104.2085,0,0,4.737452,4.785397,4.546127,0,0,0,29.59898,0,0.04794506,-0.04794506,38.94954,99.87041,0.1209909,5.00074,3.789961,0,34.33643
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,8.048026,56.49051,31.56565,0,0,0,0,0,0,0,7.994754,0,8.048026,0,0,0,0,0.05327229,29.55103,0.05327229,0,0.05327229,39.00008,100,0.1209897,0,6.438421,0,37.59906
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,6.509361,52.47445,32.84916,2.662628,2.662628,0,0,0,2.662628,244.4712,3.706594,0,6.509361,2.802767,2.662628,0,0,0,29.59898,0,0,0,39.00008,100,0.1209897,2.928891,5.207489,0,36.10834
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,5.796414,50.9628,33.66039,1.99438,1.99438,0,0,0,1.99438,290.6374,3.697067,0,5.796414,2.099347,1.99438,0,0,0,29.59898,0,0,0,39.00008,100,0.1209897,2.193818,4.637131,0,35.39539
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,4.450753,47.0145,34.06601,1.351999,1.351999,0,0,0,1.351999,329.1979,3.027596,0,4.450753,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1209897,1.487199,3.560603,0,34.04973
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.434988,44.36334,34.5383,4.792744,4.792744,0,0,0,4.792744,71.67059,0,0,3.434988,5.044993,4.792744,0,0,0,29.59898,0,1.610005,-1.610005,37.30298,95.64848,0.1209897,5.272018,2.74799,0,33.03397
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.277926,40.58352,34.22158,0,0,0,0,0,0,0,0.4890313,0,2.277926,0,0,0,0,1.788895,27.98897,1.788895,0,1.788895,39.00008,100,0.1209488,0,1.822341,0,30.2669
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4897883,34.44965,33.13254,3.363094,3.363094,0,0,0,3.363094,14.56362,0,0,0.4897883,3.540099,3.363094,0,0,0,29.59898,0,3.05031,-3.05031,35.78477,91.75563,0.1209488,3.699403,0.3918307,0,30.08877
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,32.16018,32.16018,6.205551,6.205551,0,0,0,6.205551,0,0,8.881784E-16,0,6.532159,6.205551,0,0,3.389234,26.54867,0,6.532159,-6.532159,28.89927,74.10054,0.1209488,6.826106,0,0,26.54867
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,31.1767,31.1767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.64719,20.01651,0,0,0,28.89927,74.10054,0.1209488,0,0,0,20.01651
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,30.25435,30.25435,7.700639,7.700639,12,0,3.372,7.700639,0,0,0,0,0,0,4.299361,4.084393,10.64719,20.01651,4.084393,0,4.084393,32.77406,84.0359,0.1210835,8.470702,0,12,20.01651
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,29.36533,29.36533,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.562795,23.69246,0,0,0,32.77406,84.0359,0.1210835,0,0,0,23.69246
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,28.7708,28.7708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.562795,23.69246,0,0,0,32.77406,84.0359,0.1210835,0,0,0,23.69246
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,28.27073,28.27073,1.742314,1.742314,0,0,0,1.742314,0,0,2.220446E-16,0,1.834015,1.742314,0,0,6.562795,23.69246,0,1.834015,-1.834015,30.84084,79.07893,0.1210835,1.916546,0,0,23.69246
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,27.72065,27.72065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.60059,21.85845,0,0,0,30.84084,79.07893,0.1210835,0,0,0,21.85845
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,27.34838,27.34838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.60059,21.85845,0,0,0,30.84084,79.07893,0.1210835,0,0,0,21.85845
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,26.94276,26.94276,0.6450275,0.6450275,0,0,0,0.6450275,0,0,1.110223E-16,0,0.6789764,0.6450275,0,0,8.60059,21.85845,0,0.6789764,-0.6789764,30.12514,77.24379,0.1210835,0.7095302,0,0,21.85845
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,26.59827,26.59827,0.8977373,0.8977373,0,0,0,0.8977373,0,0,1.110223E-16,0,0.9449866,0.8977373,0,0,9.355007,21.17947,0,0.9449866,-0.9449866,29.12904,74.68968,0.1210835,0.987511,0,0,21.17947
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,26.34823,26.34823,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0.6477174,0.6153315,0,0,10.40499,20.23449,0,0.6477174,-0.6477174,28.44628,72.93903,0.1210835,0.6768647,0,0,20.23449
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1196984,26.49959,26.19265,0.8715568,0.8715568,0,0,0,0.8715568,13.73386,0,0,0.1196984,0.9174282,0.8715568,0,0,11.12468,19.58677,0,0.7977298,-0.7977298,27.6054,70.78294,0.1210835,0.9587125,0.09575868,0,19.70646
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.803153,30.69971,25.95929,0.2681308,0.2681308,0,0,0,0.2681308,672.4901,0,0,1.803153,0.2822429,0.2681308,0,0,12.01105,18.78904,1.52091,0,1.52091,29.04826,74.48257,0.1210488,0.2949439,1.442522,0,20.59219
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.779382,39.70083,26.42602,0,0,0,0,0,0,0,0,0,4.779382,0,0,0,0,10.49014,20.15786,4.779382,0,4.779382,33.58238,86.1085,0.1209399,0,3.823506,0,24.93724
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,7.363488,49.52867,27.75399,3.169757,3.169757,0,0,0,3.169757,232.3045,0,0,7.363488,3.336586,3.169757,0,0,5.710752,24.4593,4.026902,0,4.026902,37.40264,95.90401,0.1208483,3.486733,5.89079,0,31.82279
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,8.158102,53.80141,28.9875,0.09280921,0.09280921,0,0,0,0.09280921,8790.186,6.376557,0,8.158102,0.09769391,0.09280921,0,0,1.683851,28.08351,1.683851,0,1.683851,39.00008,100,0.1208101,0.1020901,6.526482,0,36.24162
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,8.448454,56.36357,30.22101,0,0,0,0,0,0,0,8.448454,0,8.448454,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1208101,0,6.758763,0,38.04743
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,8.764812,59.08885,31.46008,0.9631276,0.9631276,0,0,0,0.9631276,910.0364,7.750993,0,8.764812,1.013819,0.9631276,0,0,0,29.59898,0,0,0,39.00008,100,0.1208101,1.05944,7.011849,0,38.36379
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,8.332805,58.96633,32.72137,4.991081,4.991081,0,0,0,4.991081,166.9539,3.079034,0,8.332805,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1208101,5.49019,6.666244,0,37.93178
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,7.62746,57.28848,33.53815,3.009553,3.009553,0,0,0,3.009553,253.4416,4.459509,0,7.62746,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1208101,3.310508,6.101967,0,37.22644
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,5.561792,50.4949,33.94377,0.4021046,0.4021046,0,0,0,0.4021046,1383.17,5.138524,0,5.561792,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1208101,0.4423151,4.449433,0,35.16077
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.802368,48.51858,34.4105,7.422832,7.422832,0,0,0,7.422832,64.69724,0,0,4.802368,7.813508,7.422832,0,0,0,29.59898,0,3.01114,-3.01114,35.82606,91.8615,0.1208101,8.165115,3.841894,0,34.40134
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.014217,42.5912,34.06601,3.646932,3.646932,0,0,0,3.646932,82.65074,0,0,3.014217,3.838876,3.646932,0,0,3.345711,26.58784,0,0.8246594,-0.8246594,34.95679,89.63261,0.1208101,4.011625,2.411373,0,29.60205
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4565703,34.2309,33.00474,7.70319,7.70319,11.31835,0,3.199542,7.70319,5.927029,0,0,0.4565703,0,0,3.615158,3.4344,4.262,25.76318,3.89097,0,3.89097,38.64809,99.09747,0.1209356,8.473509,0.3652562,12,26.21975
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,32.03794,32.03794,7.210439,7.210439,0,0,0,7.210439,0,0,8.881784E-16,0,7.589935,7.210439,0,0,0.3710293,29.26505,0,7.589935,-7.589935,30.64759,78.58342,0.1209356,7.931482,0,0,29.26505
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,31.04891,31.04891,3.893348,3.893348,0,0,0,3.893348,0,0,4.440892E-16,0,4.098261,3.893348,0,0,8.804291,21.67512,0,4.098261,-4.098261,26.32765,67.50665,0.1209356,4.282683,0,0,21.67512
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,30.14322,30.14322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.35791,17.57685,0,0,0,26.32765,67.50665,0.1209356,0,0,0,17.57685
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,29.27087,29.27087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.35791,17.57685,0,0,0,26.32765,67.50665,0.1209356,0,0,0,17.57685
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,28.65967,28.65967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.35791,17.57685,0,0,0,26.32765,67.50665,0.1209356,0,0,0,17.57685
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,28.1596,28.1596,0.2749832,0.2749832,0,0,0,0.2749832,0,0,5.551115E-17,0,0.289456,0.2749832,0,0,13.35791,17.57685,0,0.289456,-0.289456,26.02253,66.72431,0.1209356,0.3024816,0,0,17.57685
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,27.62619,27.62619,0.9269576,0.9269576,0,0,0,0.9269576,0,0,1.110223E-16,0,0.9757448,0.9269576,0,0,13.67953,17.2874,0,0.9757448,-0.9757448,24.99401,64.08707,0.1209356,1.019653,0,0,17.2874
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,27.27059,27.27059,2.828243,2.828243,0,0,0,2.828243,0,0,4.440892E-16,0,2.977097,2.828243,0,0,14.76369,16.31166,0,2.977097,-2.977097,21.85587,56.04059,0.1209356,3.111067,0,0,16.31166
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,26.86497,26.86497,1.505462,1.505462,0,0,0,1.505462,0,0,0,0,1.584697,1.505462,0,0,18.07158,13.33456,0,1.584697,-1.584697,20.18546,51.75747,0.1209356,1.656008,0,0,13.33456
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,26.52048,26.52048,0.3739901,0.3739901,0,0,0,0.3739901,0,0,5.551115E-17,0,0.3936737,0.3739901,0,0,19.83235,11.74986,0,0.3936737,-0.3936737,19.77049,50.69345,0.1209356,0.4113891,0,0,11.74986
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,26.28711,26.28711,0.8839376,0.8839376,0,0,0,0.8839376,0,0,1.110223E-16,0,0.9304606,0.8839376,0,0,20.26977,11.35619,0,0.9304606,-0.9304606,18.7897,48.17861,0.1209356,0.9723313,0,0,11.35619
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09182404,26.35012,26.11486,1.227543,1.227543,0,0,0,1.227543,7.480309,0,2.220446E-16,0.09182404,1.292151,1.227543,0,0,21.30361,10.42572,0,1.200327,-1.200327,17.52444,44.93437,0.1209356,1.350298,0.07345924,0,10.51755
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.33256,32.05839,25.87594,1.276314,1.276314,0,0,0,1.276314,182.7576,0,0,2.33256,1.343488,1.276314,0,0,22.63731,9.225398,0.9890718,0,0.9890718,18.46276,47.34031,0.1209131,1.403945,1.866048,0,11.55796
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.081841,40.53699,26.34823,6.623163,6.623163,0,0,0,6.623163,76.7283,0,0,5.081841,6.97175,6.623163,0,0,21.64824,10.11556,0,1.88991,-1.88991,16.47062,42.23226,0.1209131,7.285479,4.065472,0,15.1974
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,6.37712,46.10402,27.65953,4.479207,4.479207,0,0,0,4.479207,142.3716,0,0,6.37712,4.714955,4.479207,0,0,23.74814,8.225653,1.662165,0,1.662165,18.04748,46.27551,0.1208754,4.927128,5.101696,0,14.60277
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,7.576226,51.62345,28.90971,1.674737,1.674737,0,0,0,1.674737,452.3829,0,0,7.576226,1.762881,1.674737,0,0,22.08597,9.721601,5.813344,0,5.813344,23.56251,60.41656,0.1207436,1.842211,6.060981,0,17.29783
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,8.784397,57.52291,30.12655,4.287192,4.287192,0,0,0,4.287192,204.8986,0,0,8.784397,4.512834,4.287192,0,0,16.27263,14.95361,4.271564,0,4.271564,27.61487,70.80721,0.1206469,4.715911,7.027518,0,23.73801
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,9.750364,62.9426,31.37673,4.054868,4.054868,0,0,0,4.054868,240.4607,0,0,9.750364,4.268282,4.054868,0,0,12.00107,18.79802,5.482082,0,5.482082,32.81563,84.14246,0.1205231,4.460355,7.800291,0,28.54838
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,8.393142,59.08304,32.62691,2.596746,2.596746,0,0,0,2.596746,323.2176,0,0,8.393142,2.733417,2.596746,0,0,6.518984,23.73189,5.659724,0,5.659724,38.18491,97.90984,0.1203955,2.856421,6.714513,0,32.12503
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,8.105596,59.00813,33.47148,0,0,0,0,0,0,0,7.246336,0,8.105596,0,0,0,0,0.8592595,28.82565,0.8592595,0,0.8592595,39.00008,100,0.1203761,0,6.484477,0,36.93124
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,6.964506,55.23718,33.84931,3.489996,3.489996,0,0,0,3.489996,199.5563,3.290826,0,6.964506,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.1203761,3.838995,5.571605,0,36.56348
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.893751,45.53704,34.31604,0,0,0,0,0,0,0,3.893751,0,3.893751,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1203761,0,3.115001,0,33.49273
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.0346,39.65438,34.00489,1.950562,1.950562,0,0,0,1.950562,104.3084,0,0,2.0346,2.053223,1.950562,0,0,0,29.59898,0,0.01862226,-0.01862226,38.98045,99.94967,0.1203761,2.145618,1.62768,0,31.63358
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5034956,34.29633,32.94362,5.731484,5.731484,0,0,0,5.731484,8.784733,0,0,0.5034956,6.033142,5.731484,0,0,0.0206914,29.58036,0,5.529646,-5.529646,33.15169,85.00417,0.1203761,6.304633,0.4027965,0,30.08385
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,31.96015,31.96015,2.616783,2.616783,0,0,0,2.616783,0,0,4.440892E-16,0,2.754508,2.616783,0,0,6.164742,24.05071,0,2.754508,-2.754508,30.24818,77.55929,0.1203761,2.878461,0,0,24.05071
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,30.98779,30.98779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.225307,21.2962,0,0,0,30.24818,77.55929,0.1203761,0,0,0,21.2962
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,30.06543,30.06543,3.060065,3.060065,0,0,0,3.060065,0,0,0,0,3.221121,3.060065,0,0,9.225307,21.2962,0,3.221121,-3.221121,26.85282,68.85326,0.1203761,3.366071,0,0,21.2962
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,29.19308,29.19308,0.7655787,0.7655787,0,0,0,0.7655787,0,0,1.110223E-16,0,0.8058723,0.7655787,0,0,12.80433,18.07508,0,0.8058723,-0.8058723,26.00336,66.67515,0.1203761,0.8421366,0,0,18.07508
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,28.59855,28.59855,0.8976123,0.8976123,0,0,0,0.8976123,0,0,0,0,0.944855,0.8976123,0,0,13.69974,17.26921,0,0.944855,-0.944855,25.00739,64.1214,0.1203761,0.9873735,0,0,17.26921
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,28.09848,28.09848,0.7515851,0.7515851,0,0,0,0.7515851,0,0,1.110223E-16,0,0.7911422,0.7515851,0,0,14.74958,16.32435,0,0.7911422,-0.7911422,24.17346,61.9831,0.1203761,0.8267435,0,0,16.32435
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,27.58174,27.58174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.62863,15.53321,0,0,0,24.17346,61.9831,0.1203761,0,0,0,15.53321
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,27.20947,27.20947,0.9601632,0.9601632,0,0,0,0.9601632,0,0,0,0,1.010698,0.9601632,0,0,15.62863,15.53321,0,1.010698,-1.010698,23.10809,59.25139,0.1203761,1.05618,0,0,15.53321
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,26.7983,26.7983,0.8894796,0.8894796,0,0,0,0.8894796,0,0,1.110223E-16,0,0.9362943,0.8894796,0,0,16.75163,14.52251,0,0.9362943,-0.9362943,22.12115,56.72078,0.1203761,0.9784276,0,0,14.52251
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,26.45936,26.45936,2.095712,2.095712,0,0,0,2.095712,0,0,4.440892E-16,0,2.206012,2.095712,0,0,17.79196,13.58622,0,2.206012,-2.206012,19.7958,50.75837,0.1203761,2.305283,0,0,13.58622
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,26.22044,26.22044,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,1.104936,1.049689,0,0,20.24308,11.38021,0,1.104936,-1.104936,18.6311,47.77196,0.1203761,1.154658,0,0,11.38021
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07160319,26.2482,26.06486,0.05524555,0.05524555,0,0,0,0.05524555,129.609,0,0,0.07160319,0.05815321,0.05524555,0,0,21.47079,10.27527,0.01344997,0,0.01344997,18.64386,47.80468,0.1203758,0.06077011,0.05728255,0,10.34687
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.6047281,27.39033,25.83149,3.483847,3.483847,0,0,0,3.483847,17.35806,0,0,0.6047281,3.667207,3.483847,0,0,21.45734,10.28737,0,3.062479,-3.062479,15.41572,39.52742,0.1203758,3.832231,0.4837825,0,10.8921
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.300629,29.69711,26.29822,3.12686,3.12686,0,0,0,3.12686,41.59539,0,4.440892E-16,1.300629,3.291431,3.12686,0,0,24.86009,7.224896,0,1.990802,-1.990802,13.31723,34.14669,0.1203758,3.439546,1.040504,0,8.525525
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.281201,30.98916,27.61508,0,0,0,0,0,0,0,0,0,1.281201,0,0,0,0,27.07209,5.234094,1.281201,0,1.281201,14.53269,37.26323,0.120347,0,1.024961,0,6.515295
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.044421,37.17314,28.84859,2.574227,2.574227,0,0,0,2.574227,118.2655,0,0,3.044421,2.709712,2.574227,0,0,25.79089,6.387175,0.3347087,0,0.3347087,14.85022,38.07742,0.1203395,2.831649,2.435537,0,9.431596
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.005842,41.32175,30.0821,0,0,0,0,0,0,0,0,0,4.005842,0,0,0,0,25.45618,6.688413,4.005842,0,4.005842,18.6505,47.82169,0.1202494,0,3.204674,0,10.69425
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.709228,38.79843,31.31561,0.1812962,0.1812962,0,0,0,0.1812962,1494.365,0,0,2.709228,0.1908381,0.1812962,0,0,21.45034,10.29367,2.51839,0,2.51839,21.03965,53.94772,0.1201929,0.1994258,2.167382,0,13.0029
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.266177,36.00318,32.56579,1.881029,1.881029,0,0,0,1.881029,67.313,0,2.220446E-16,1.266177,1.980031,1.881029,0,0,18.93195,12.56022,0,0.7138538,-0.7138538,20.28718,52.01831,0.1201929,2.069133,1.012942,0,13.8264
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.639336,40.7563,33.37702,4.408301,4.408301,0,0,0,4.408301,59.87195,0,0,2.639336,4.640317,4.408301,0,0,19.72512,11.84637,0,2.000981,-2.000981,18.17796,46.61007,0.1201929,4.849132,2.111469,0,14.4857
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.944868,39.17235,33.78819,0,0,0,0,0,0,0,0,0,1.944868,0,0,0,0,21.94843,9.845387,1.944868,0,1.944868,20.02303,51.34099,0.1201492,0,1.555894,0,11.79025
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.567792,38.54499,34.22158,0,0,0,0,0,0,0,0,0,1.567792,0,0,0,0,20.00357,11.59577,1.567792,0,1.567792,21.51036,55.15467,0.1201141,0,1.254233,0,13.16356
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5967037,35.52562,33.91043,5.186388,5.186388,0,0,0,5.186388,11.50519,0,8.881784E-16,0.5967037,5.459356,5.186388,0,0,18.43578,13.00678,0,4.862652,-4.862652,16.38468,42.01192,0.1201141,5.705027,0.477363,0,13.60348
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4971633,34.18395,32.84916,2.33258,2.33258,0,0,0,2.33258,21.31388,0,4.440892E-16,0.4971633,2.455347,2.33258,0,0,23.83872,8.144128,0,1.958184,-1.958184,14.32057,36.71935,0.1201141,2.565838,0.3977307,0,8.641291
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,31.86569,31.86569,5.543334,5.543334,12,0,3.372,5.543334,0,0,0,0,0,0,6.456666,6.133833,26.01448,6.185944,6.133833,0,6.133833,20.13964,51.63999,0.1203151,6.097667,0,12,6.185944
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,30.91,30.91,1.599646,1.599646,10.39965,0,2.96711,1.599646,0,1.776357E-15,0,0,0,0,8.8,8.36,19.88065,11.70639,8.36,0,8.36,28.07063,71.97583,0.120515,1.75961,0,12,11.70639
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,30.00431,30.00431,9.385612,9.385612,12,0,3.372,9.385612,0,0,0,0,0,0,2.614389,2.483669,11.52065,19.23039,2.483669,0,2.483669,30.42685,78.0174,0.120596,10.32417,0,12,19.23039
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,29.13196,29.13196,0.8938084,0.8938084,9.693809,0,2.788533,0.8938084,0,1.776357E-15,0,0,0,0,8.8,8.36,9.036981,21.4657,8.36,0,8.36,38.35784,98.35323,0.1207582,0.9831892,0,12,21.4657
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,28.53743,28.53743,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6769805,28.9897,0,0,0,38.35784,98.35323,0.1207582,0,0,0,28.9897
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,28.02069,28.02069,1.666444,1.666444,0,0,0,1.666444,0,0,2.220446E-16,0,1.754151,1.666444,0,0,0.6769805,28.9897,0,1.754151,-1.754151,36.5088,93.61212,0.1207582,1.833088,0,0,28.9897
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,27.50395,27.50395,1.791132,1.791132,0,0,0,1.791132,0,0,2.220446E-16,0,1.885402,1.791132,0,0,2.626038,27.23554,0,1.885402,-1.885402,34.52141,88.51627,0.1207582,1.970245,0,0,27.23554
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,27.14279,27.14279,1.296683,1.296683,0,0,0,1.296683,0,0,2.220446E-16,0,1.36493,1.296683,0,0,4.720929,25.35014,0,1.36493,-1.36493,33.08265,84.82713,0.1207582,1.426352,0,0,25.35014
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,26.72051,26.72051,2.058656,2.058656,0,0,0,2.058656,0,0,0,0,2.167006,2.058656,0,0,6.237517,23.98521,0,2.167006,-2.167006,30.79843,78.97016,0.1207582,2.264521,0,0,23.98521
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,26.39268,26.39268,1.73802,1.73802,0,0,0,1.73802,0,0,2.220446E-16,0,1.829495,1.73802,0,0,8.645302,21.81821,0,1.829495,-1.829495,28.86997,74.02541,0.1207582,1.911822,0,0,21.81821
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,26.15932,26.15932,0.2576761,0.2576761,0,0,0,0.2576761,0,0,0,0,0.271238,0.2576761,0,0,10.67807,19.98871,0,0.271238,-0.271238,28.58406,73.29231,0.1207582,0.2834437,0,0,19.98871
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.117407,26.28776,25.98707,0.08195303,0.08195303,0,0,0,0.08195303,143.2613,0,0,0.117407,0.08626635,0.08195303,0,0,10.97945,19.71747,0.03114065,0,0.03114065,28.6136,73.36806,0.1207576,0.09014834,0.0939256,0,19.83488
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.78151,30.42967,25.7537,2.868762,2.868762,0,0,0,2.868762,62.10028,0,0,1.78151,3.01975,2.868762,0,0,10.94831,19.7455,0,1.23824,-1.23824,27.30838,70.02135,0.1207576,3.155639,1.425208,0,21.52701
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.977049,37.08953,26.22044,1.635552,1.635552,0,0,0,1.635552,243.1625,0,0,3.977049,1.721634,1.635552,0,0,12.32413,18.50726,2.255415,0,2.255415,29.44806,75.50768,0.120707,1.799107,3.181639,0,22.48431
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.640469,40.4899,27.53729,3.421507,3.421507,0,0,0,3.421507,135.6265,0,0,4.640469,3.601586,3.421507,0,0,10.06872,20.53713,1.038882,0,1.038882,30.43363,78.03478,0.1206837,3.763658,3.712375,0,25.1776
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,7.904882,52.6277,28.7708,4.182819,4.182819,0,0,0,4.182819,188.9845,0,0,7.904882,4.402968,4.182819,0,0,9.029834,21.47213,3.501914,0,3.501914,33.75583,86.55325,0.1206053,4.601101,6.323906,0,29.37701
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,7.420673,52.36024,30.00431,0,0,0,0,0,0,0,1.892754,0,7.420673,0,0,0,0,5.527919,24.62385,5.527919,0,5.527919,39.00008,100,0.1204818,0,5.936538,0,32.04453
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,8.059401,56.1387,31.23782,4.100256,4.100256,0,0,0,4.100256,196.5585,3.743341,0,8.059401,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1204818,4.510282,6.44752,0,37.65838
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,8.413463,58.97123,32.47133,2.635851,2.635851,0,0,0,2.635851,319.1934,5.638883,0,8.413463,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1204818,2.899436,6.73077,0,38.01244
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,6.207311,51.93626,33.28812,5.671965,5.671965,0,0,0,5.671965,109.4385,0.2368217,0,6.207311,5.970489,5.671965,0,0,0,29.59898,0,0,0,39.00008,100,0.1204818,6.239161,4.965848,0,35.80629
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.073845,45.38929,33.66039,3.052974,3.052974,0,0,0,3.052974,133.4386,0.860188,0,4.073845,3.213657,3.052974,0,0,0,29.59898,0,0,0,39.00008,100,0.1204818,3.358271,3.259076,0,33.67282
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.423874,43.89693,34.13268,1.346697,1.346697,0,0,0,1.346697,254.2424,2.006299,0,3.423874,1.417575,1.346697,0,0,0,29.59898,0,0,0,39.00008,100,0.1204818,1.481366,2.739099,0,33.02285
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.069963,39.5603,33.81597,2.345305,2.345305,0,0,0,2.345305,88.25986,0,0,2.069963,2.468742,2.345305,0,0,0,29.59898,0,0.398779,-0.398779,38.57973,98.92218,0.1204818,2.579835,1.65597,0,31.66894
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.5144988,34.13563,32.75471,4.851694,4.851694,0,0,0,4.851694,10.60452,0,0,0.5144988,5.107046,4.851694,0,0,0.4430878,29.2002,0,4.592547,-4.592547,33.73876,86.50946,0.1204818,5.336863,0.411599,0,29.7147
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,31.77123,31.77123,10.05499,10.05499,12,0,3.372,10.05499,0,0,0,0,0,0,1.945008,1.847758,5.545918,24.60765,1.847758,0,1.847758,35.4917,91.00417,0.1205418,11.06049,0,12,24.60765
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,30.83221,30.83221,4.493897,4.493897,0,0,0,4.493897,0,0,0,0,4.730418,4.493897,0,0,3.69816,26.27063,0,4.730418,-4.730418,30.5054,78.21881,0.1205418,4.943287,0,0,26.27063
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,29.90985,29.90985,1.051875,1.051875,0,0,0,1.051875,0,0,2.220446E-16,0,1.107237,1.051875,0,0,8.954181,21.54022,0,1.107237,-1.107237,29.33827,75.22617,0.1205418,1.157062,0,0,21.54022
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,29.04862,29.04862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.18444,20.43298,0,0,0,29.33827,75.22617,0.1205418,0,0,0,20.43298
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,28.45964,28.45964,0.04290926,0.04290926,0,0,0,0.04290926,0,0,0,0,0.04516764,0.04290926,0,0,10.18444,20.43298,0,0.04516764,-0.04516764,29.29066,75.1041,0.1205418,0.04720018,0,0,20.43298
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,27.95957,27.95957,1.944543,1.944543,0,0,0,1.944543,0,0,2.220446E-16,0,2.046887,1.944543,0,0,10.23463,20.38781,0,2.046887,-2.046887,27.13305,69.57178,0.1205418,2.138997,0,0,20.38781
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,27.44283,27.44283,1.089354,1.089354,0,0,0,1.089354,0,0,0,0,1.146689,1.089354,0,0,12.50895,18.34093,0,1.146689,-1.146689,25.92433,66.47251,0.1205418,1.19829,0,0,18.34093
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,27.08167,27.08167,0.6675585,0.6675585,0,0,0,0.6675585,0,0,0,0,0.7026932,0.6675585,0,0,13.78305,17.19423,0,0.7026932,-0.7026932,25.18363,64.57327,0.1205418,0.7343143,0,0,17.19423
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,26.67606,26.67606,0.1680728,0.1680728,0,0,0,0.1680728,0,0,0,0,0.1769188,0.1680728,0,0,14.56382,16.49154,0,0.1769188,-0.1769188,24.99714,64.0951,0.1205418,0.1848801,0,0,16.49154
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,26.34823,26.34823,1.235207,1.235207,0,0,0,1.235207,0,0,0,0,1.300218,1.235207,0,0,14.76039,16.31462,0,1.300218,-1.300218,23.62659,60.58088,0.1205418,1.358727,0,0,16.31462
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,26.11486,26.11486,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,1.151617,1.094036,0,0,16.20508,15.01441,0,1.151617,-1.151617,22.41268,57.46829,0.1205418,1.203439,0,0,15.01441
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1428164,26.30842,25.94262,0.4430285,0.4430285,0,0,0,0.4430285,32.23639,0,5.551115E-17,0.1428164,0.4663458,0.4430285,0,0,17.48465,13.86279,0,0.3235294,-0.3235294,22.07165,56.59386,0.1205418,0.4873313,0.1142531,0,14.00561
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.056258,28.44913,25.70925,0,0,0,0,0,0,0,0,0,1.056258,0,0,0,0,17.84413,13.53926,1.056258,0,1.056258,23.0737,59.16322,0.1205183,0,0.8450066,0,14.59552
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.278596,35.00587,26.15932,0,0,0,0,0,0,0,0,0,3.278596,0,0,0,0,16.78787,14.48989,3.278596,0,3.278596,26.18405,67.13846,0.1204451,0,2.622876,0,17.76849
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,5.575284,43.31132,27.47062,3.554394,3.554394,0,0,0,3.554394,156.8561,0,0,5.575284,3.741468,3.554394,0,0,13.50928,17.44063,1.833816,0,1.833816,27.92376,71.59925,0.1204043,3.909834,4.460227,0,23.01591
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,7.71577,51.89426,28.72079,3.798894,3.798894,0,0,0,3.798894,203.1057,0,0,7.71577,3.998836,3.798894,0,0,11.67546,19.09106,3.716934,0,3.716934,31.44996,80.64075,0.1203215,4.178783,6.172616,0,26.80683
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,7.80611,53.66489,29.94319,3.56194,3.56194,0,0,0,3.56194,219.1534,0,0,7.80611,3.74941,3.56194,0,0,7.958528,22.4363,4.0567,0,4.0567,35.29848,90.50874,0.1202313,3.918134,6.244888,0,30.24241
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.126631,45.97552,31.16003,2.468449,2.468449,0,0,0,2.468449,207.6863,0,0,5.126631,2.598367,2.468449,0,0,3.901828,26.08733,2.528264,0,2.528264,37.697,96.65878,0.1201752,2.715294,4.101305,0,31.21396
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,6.224291,50.9936,32.41021,3.349833,3.349833,0,0,0,3.349833,185.809,1.324588,0,6.224291,3.526139,3.349833,0,0,1.373564,28.36277,1.373564,0,1.373564,39.00008,100,0.1201447,3.684816,4.979433,0,34.58706
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,7.269297,55.56708,33.19366,1.479878,1.479878,0,0,0,1.479878,491.2092,5.711531,0,7.269297,1.557766,1.479878,0,0,0,29.59898,0,0,0,39.00008,100,0.1201447,1.627866,5.815437,0,36.86827
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,5.342662,49.34599,33.56593,0,0,0,0,0,0,0,5.342662,0,5.342662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1201447,0,4.27413,0,34.94164
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.197085,46.14746,34.00489,0,0,0,0,0,0,0,4.197085,0,4.197085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1201447,0,3.357668,0,33.79606
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.15616,39.68179,33.69373,0,0,0,0,0,0,0,2.15616,0,2.15616,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1201447,0,1.724928,0,31.75514
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.5106094,33.99623,32.62691,0.572003,0.572003,0,0,0,0.572003,89.2669,1.110223E-16,0,0.5106094,0.6021084,0.572003,0,0,0,29.59898,0,0.09149908,-0.09149908,38.90363,99.75269,0.1201447,0.6292033,0.4084875,0,30.10959
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,31.63232,31.63232,6.675801,6.675801,0,0,0,6.675801,0,0,0,0,7.027159,6.675801,0,0,0.1016656,29.50748,0,7.027159,-7.027159,31.49635,80.75972,0.1201447,7.343381,0,0,29.50748
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,30.6933,30.6933,6.609618,6.609618,0,0,0,6.609618,0,0,8.881784E-16,0,6.957492,6.609618,0,0,7.90962,22.48032,0,6.957492,-6.957492,24.16251,61.95504,0.1201447,7.27058,0,0,22.48032
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,29.79873,29.79873,2.461445,2.461445,0,0,0,2.461445,0,0,0,0,2.590995,2.461445,0,0,15.64017,15.52283,0,2.590995,-2.590995,21.43136,54.95211,0.1201447,2.707589,0,0,15.52283
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,28.95972,28.95972,0.337619,0.337619,0,0,0,0.337619,0,0,5.551115E-17,0,0.3553884,0.337619,0,0,18.51905,12.93183,0,0.3553884,-0.3553884,21.05675,53.99157,0.1201447,0.3713809,0,0,12.93183
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,28.36519,28.36519,0.5590873,0.5590873,0,0,0,0.5590873,0,0,1.110223E-16,0,0.5885129,0.5590873,0,0,18.91393,12.57644,0,0.5885129,-0.5885129,20.43641,52.40094,0.1201447,0.614996,0,0,12.57644
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,27.84845,27.84845,0.05284536,0.05284536,0,0,0,0.05284536,0,0,6.938894E-18,0,0.05562669,0.05284536,0,0,19.56783,11.98793,0,0.05562669,-0.05562669,20.37777,52.25059,0.1201447,0.05812989,0,0,11.98793
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,27.36504,27.36504,1.007992,1.007992,0,0,0,1.007992,0,0,2.220446E-16,0,1.061045,1.007992,0,0,19.62964,11.93231,0,1.061045,-1.061045,19.25933,49.3828,0.1201447,1.108792,0,0,11.93231
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,27.00388,27.00388,0.4701238,0.4701238,0,0,0,0.4701238,0,0,5.551115E-17,0,0.4948671,0.4701238,0,0,20.80857,10.87126,0,0.4948671,-0.4948671,18.73769,48.04527,0.1201447,0.5171362,0,0,10.87126
