Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,26.59827,26.59827,0.4068324,0.4068324,0,0,0,0.4068324,0,0,0,0,0.4282446,0.4068324,0,0,21.35843,10.37639,0,0.4282446,-0.4282446,18.28629,46.88782,0.1201447,0.4475156,0,0,10.37639
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,26.27044,26.27044,0.8308988,0.8308988,0,0,0,0.8308988,0,0,0,0,0.8746303,0.8308988,0,0,21.83426,9.948149,0,0.8746303,-0.8746303,17.36434,44.52387,0.1201447,0.9139887,0,0,9.948149
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,26.04819,26.04819,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0.4912862,0.4667219,0,0,22.80607,9.073519,0,0.4912862,-0.4912862,16.84648,43.19602,0.1201447,0.5133941,0,0,9.073519
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06976798,26.05438,25.87594,2.52647,2.52647,0,0,0,2.52647,2.761481,0,4.440892E-16,0.06976798,2.659442,2.52647,0,0,23.35194,8.582232,0,2.589674,-2.589674,14.11673,36.19666,0.1201447,2.779117,0.05581439,0,8.652
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7875984,27.67624,25.64257,2.459583,2.459583,0,0,0,2.459583,32.02162,0,4.440892E-16,0.7875984,2.589035,2.459583,0,0,26.22935,5.992558,0,1.801437,-1.801437,12.21785,31.32775,0.1201447,2.705542,0.6300787,0,6.780157
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.411843,29.78975,26.09819,4.465755,4.465755,12,0,3.372,4.465755,31.61488,0,0,1.411843,0,0,7.534245,7.157533,28.23095,4.191122,8.569375,0,8.569375,20.34747,52.17289,0.1204148,4.912331,1.129474,12,5.602965
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.520365,31.40679,27.39283,1.523104,1.523104,10.3231,0,2.947745,1.523104,99.82016,1.776357E-15,0,1.520365,0,0,8.8,8.36,19.66158,11.90356,9.880364,0,9.880364,29.72081,76.20705,0.1205747,1.675414,1.216292,12,13.42392
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.027815,34.08398,28.64301,4.587693,4.587693,11.95342,0,3.360215,4.587693,44.20119,0,0,2.027815,0,0,7.365726,6.99744,9.781211,20.79589,9.025255,0,9.025255,38.28291,98.16113,0.1208371,5.046462,1.622252,12,22.8237
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.679626,43.14755,29.8654,4.251198,4.251198,0,0,0,4.251198,110.0778,0,0,4.679626,4.474945,4.251198,0,0,0.7559561,28.91862,0.2046808,0,0.2046808,38.47709,98.65901,0.1208326,4.676318,3.743701,0,33.59824
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.186894,42.95111,31.08224,0.28803,0.28803,0,0,0,0.28803,1453.631,3.332429,0,4.186894,0.3031895,0.28803,0,0,0.5512754,29.10283,0.5512754,0,0.5512754,39.00008,100,0.1208204,0.316833,3.349515,0,33.28973
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,5.48286,48.41177,32.31575,0.381733,0.381733,0,0,0,0.381733,1436.307,5.081036,0,5.48286,0.4018243,0.381733,0,0,0,29.59898,0,0,0,39.00008,100,0.1208204,0.4199063,4.386288,0,35.08184
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.933982,47.49846,33.0992,0,0,0,0,0,0,0,4.933982,0,4.933982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1208204,0,3.947186,0,34.53296
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.080188,42.15957,33.47148,1.214136,1.214136,0,0,0,1.214136,253.6937,1.802149,0,3.080188,1.278038,1.214136,0,0,0,29.59898,0,0,0,39.00008,100,0.1208204,1.33555,2.46415,0,32.67916
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.048246,42.52845,33.91043,1.323275,1.323275,0,0,0,1.323275,230.3561,1.655324,0,3.048246,1.392921,1.323275,0,0,0,29.59898,0,0,0,39.00008,100,0.1208204,1.455603,2.438597,0,32.64722
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.210388,36.86939,33.56593,4.877624,4.877624,0,0,0,4.877624,24.81511,0,8.881784E-16,1.210388,5.134341,4.877624,0,0,0,29.59898,0,3.923954,-3.923954,34.86387,89.39436,0.1208204,5.365386,0.9683102,0,30.80937
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4387943,33.67914,32.50467,0,0,0,0,0,0,0,0,0,0.4387943,0,0,0,0,4.359949,25.67502,0.4387943,0,0.4387943,35.28014,90.46173,0.1208106,0,0.3510354,0,26.11382
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,31.5212,31.5212,0.1816867,0.1816867,0,0,0,0.1816867,0,0,2.775558E-17,0,0.1912491,0.1816867,0,0,3.921154,26.06994,0,0.1912491,-0.1912491,35.07855,89.94482,0.1208106,0.1998554,0,0,26.06994
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,30.59884,30.59884,2.592384,2.592384,0,0,0,2.592384,0,0,4.440892E-16,0,2.728825,2.592384,0,0,4.133653,25.87869,0,2.728825,-2.728825,32.20212,82.56937,0.1208106,2.851622,0,0,25.87869
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,29.70982,29.70982,0.4973727,0.4973727,0,0,0,0.4973727,0,0,5.551115E-17,0,0.5235502,0.4973727,0,0,7.165681,23.14986,0,0.5235502,-0.5235502,31.65025,81.15431,0.1208106,0.54711,0,0,23.14986
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,28.86526,28.86526,0.5847277,0.5847277,0,0,0,0.5847277,0,0,0,0,0.6155028,0.5847277,0,0,7.747404,22.62631,0,0.6155028,-0.6155028,31.00145,79.49074,0.1208106,0.6432005,0,0,22.62631
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,28.27073,28.27073,2.10741,2.10741,0,0,0,2.10741,0,0,0,0,2.218327,2.10741,0,0,8.431295,22.01081,0,2.218327,-2.218327,28.66313,73.49505,0.1208106,2.318151,0,0,22.01081
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,27.77066,27.77066,2.129873,2.129873,0,0,0,2.129873,0,0,4.440892E-16,0,2.241972,2.129873,0,0,10.8961,19.79249,0,2.241972,-2.241972,26.29988,67.43546,0.1208106,2.342861,0,0,19.79249
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,27.28725,27.28725,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.38718,17.55051,0,0,0,26.29988,67.43546,0.1208106,0,0,0,17.55051
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,26.92609,26.92609,0.3558102,0.3558102,0,0,0,0.3558102,0,0,5.551115E-17,0,0.3745371,0.3558102,0,0,13.38718,17.55051,0,0.3745371,-0.3745371,25.90508,66.42316,0.1208106,0.3913912,0,0,17.55051
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,26.52048,26.52048,0.1251742,0.1251742,0,0,0,0.1251742,0,0,0,0,0.1317623,0.1251742,0,0,13.80334,17.17598,0,0.1317623,-0.1317623,25.7662,66.06703,0.1208106,0.1376916,0,0,17.17598
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,26.19265,26.19265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.94974,17.04421,0,0,0,25.7662,66.06703,0.1208106,0,0,0,17.04421
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,25.98707,25.98707,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,1.331888,1.265294,0,0,13.94974,17.04421,0,1.331888,-1.331888,24.36226,62.46721,0.1208106,1.391823,0,0,17.04421
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1803025,26.27656,25.81482,1.484087,1.484087,0,0,0,1.484087,12.14905,0,2.220446E-16,0.1803025,1.562197,1.484087,0,0,15.42961,15.71233,0,1.381894,-1.381894,22.90562,58.73223,0.1208106,1.632496,0.144242,0,15.89263
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.995071,30.84775,25.59812,3.712032,3.712032,0,0,0,3.712032,53.74606,0,4.440892E-16,1.995071,3.907402,3.712032,0,0,16.96505,14.33043,0,1.912331,-1.912331,20.88984,53.56359,0.1208106,4.083235,1.596057,0,16.3255
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.682299,33.2071,26.04819,6.950003,6.950003,0,0,0,6.950003,38.59421,0,8.881784E-16,2.682299,7.315793,6.950003,0,0,19.08986,12.4181,0,4.633493,-4.633493,16.00571,41.0402,0.1208106,7.645003,2.145839,0,15.1004
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.331241,42.39117,27.33171,0.4934124,0.4934124,0,0,0,0.4934124,1080.484,0,0,5.331241,0.5193815,0.4934124,0,0,24.23819,7.784607,4.811859,0,4.811859,20.57064,52.74513,0.120704,0.5427537,4.264993,0,13.11585
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,8.716018,55.35273,28.56522,0,0,0,0,0,0,0,0,0,8.716018,0,0,0,0,19.42633,12.11528,8.716018,0,8.716018,28.83938,73.94698,0.1205112,0,6.972814,0,20.8313
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,9.705913,60.7303,29.78761,5.365282,5.365282,0,0,0,5.365282,180.9022,0,0,9.705913,5.647665,5.365282,0,0,10.71031,19.9597,4.058248,0,4.058248,32.68937,83.81874,0.1204217,5.90181,7.76473,0,29.66561
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,8.781439,58.57115,30.98779,0.5969045,0.5969045,0,0,0,0.5969045,1471.163,1.501053,0,8.781439,0.6283205,0.5969045,0,0,6.652066,23.61212,6.652066,0,6.652066,39.00008,100,0.1202752,0.6565949,7.025151,0,32.39356
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,7.385563,54.84223,32.2213,4.371405,4.371405,0,0,0,4.371405,168.9517,2.784084,0,7.385563,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1202752,4.808546,5.908451,0,36.98454
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,6.554064,52.80861,33.00474,4.689023,4.689023,0,0,0,4.689023,139.7746,1.61825,0,6.554064,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1202752,5.157926,5.243251,0,36.15304
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,6.464465,52.89336,33.34924,5.260071,5.260071,0,0,0,5.260071,122.8969,0.9275475,0,6.464465,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1202752,5.786078,5.171572,0,36.06344
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.816012,44.72849,33.78819,3.595678,3.595678,0,0,0,3.595678,106.1278,0.0310884,0,3.816012,3.784924,3.595678,0,0,0,29.59898,0,0,0,39.00008,100,0.1202752,3.955245,3.05281,0,33.41499
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.352954,40.01986,33.47148,0.577838,0.577838,0,0,0,0.577838,407.1996,1.744704,0,2.352954,0.6082506,0.577838,0,0,0,29.59898,0,0,0,39.00008,100,0.1202752,0.6356218,1.882363,0,31.95193
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5183299,33.79858,32.41021,8.346726,8.346726,7.854313,0,2.323141,8.346726,6.209979,3.330669E-16,0,0.5183299,0.5183299,0.4924134,0,0,0,29.59898,0,0,0,39.00008,100,0.1202752,9.181399,0.4146639,12,30.11731
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,31.42674,31.42674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202752,0,0,0,29.59898
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,30.50438,30.50438,4.353979,4.353979,0,0,0,4.353979,0,0,0,0,4.583135,4.353979,0,0,0,29.59898,0,4.583135,-4.583135,34.16903,87.61272,0.1202752,4.789376,0,0,29.59898
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,29.61537,29.61537,3.237402,3.237402,0,0,0,3.237402,0,0,0,0,3.407792,3.237402,0,0,5.092372,25.01584,0,3.407792,-3.407792,30.5769,78.40215,0.1202752,3.561142,0,0,25.01584
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,28.7708,28.7708,1.343161,1.343161,0,0,0,1.343161,0,0,0,0,1.413853,1.343161,0,0,8.878808,21.60805,0,1.413853,-1.413853,29.08657,74.5808,0.1202752,1.477477,0,0,21.60805
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,28.17627,28.17627,0.7067406,0.7067406,0,0,0,0.7067406,0,0,0,0,0.7439374,0.7067406,0,0,10.44976,20.1942,0,0.7439374,-0.7439374,28.30239,72.57008,0.1202752,0.7774146,0,0,20.1942
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,27.69287,27.69287,0.9804829,0.9804829,0,0,0,0.9804829,0,0,1.110223E-16,0,1.032087,0.9804829,0,0,11.27635,19.45026,0,1.032087,-1.032087,27.21448,69.78056,0.1202752,1.078531,0,0,19.45026
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,27.20947,27.20947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.42312,18.41817,0,0,0,27.21448,69.78056,0.1202752,0,0,0,18.41817
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,26.8483,26.8483,0.1748681,0.1748681,0,0,0,0.1748681,0,0,2.775558E-17,0,0.1840717,0.1748681,0,0,12.42312,18.41817,0,0.1840717,-0.1840717,27.02045,69.28306,0.1202752,0.1923549,0,0,18.41817
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,26.44269,26.44269,0.8464471,0.8464471,0,0,0,0.8464471,0,0,0,0,0.8909969,0.8464471,0,0,12.62764,18.2341,0,0.8909969,-0.8909969,26.08125,66.87488,0.1202752,0.9310918,0,0,18.2341
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,26.12598,26.12598,1.596921,1.596921,0,0,0,1.596921,0,0,2.220446E-16,0,1.680969,1.596921,0,0,13.61764,17.34311,0,1.680969,-1.680969,24.30936,62.33156,0.1202752,1.756613,0,0,17.34311
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,25.92595,25.92595,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,1.015343,0.9645755,0,0,15.48538,15.66214,0,1.015343,-1.015343,23.23909,59.58729,0.1202752,1.061033,0,0,15.66214
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1644241,26.17452,25.7537,0.06416744,0.06416744,0,0,0,0.06416744,256.2423,0,0,0.1644241,0.06754467,0.06416744,0,0,16.61354,14.64679,0.09687947,0,0.09687947,23.331,59.82296,0.1202731,0.07058418,0.1315393,0,14.81122
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9676586,28.02408,25.52033,1.890433,1.890433,0,0,0,1.890433,51.18715,0,0,0.9676586,1.989929,1.890433,0,0,16.51666,14.73398,0,1.02227,-1.02227,22.25343,57.05997,0.1202731,2.079476,0.7741269,0,15.70164
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.810225,33.50075,25.98707,0,0,0,0,0,0,0,0,0,2.810225,0,0,0,0,17.65252,13.71171,2.810225,0,2.810225,24.91945,63.89589,0.1202113,0,2.24818,0,16.52194
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.626643,34.32882,27.27059,3.45054,3.45054,0,0,0,3.45054,76.12267,0,0,2.626643,3.632147,3.45054,0,0,14.84229,16.24092,0,1.005504,-1.005504,23.85955,61.17821,0.1202113,3.795594,2.101315,0,18.86756
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.529939,38.21874,28.5041,4.420751,4.420751,0,0,0,4.420751,79.84932,0,0,3.529939,4.653422,4.420751,0,0,15.95952,15.23541,0,1.123483,-1.123483,22.67529,58.14167,0.1202113,4.862826,2.823951,0,18.76535
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.712594,40.04368,29.70982,6.682369,6.682369,0,0,0,6.682369,55.55805,0,0,3.712594,7.034072,6.682369,0,0,17.20783,14.11193,0,3.321478,-3.321478,19.17415,49.16439,0.1202113,7.350605,2.970075,0,17.82452
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.67503,41.21451,30.91,0,0,0,0,0,0,0,0,0,3.67503,0,0,0,0,20.89836,10.79045,3.67503,0,3.67503,22.66059,58.10396,0.1201307,0,2.940024,0,14.46548
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.965899,43.40133,32.12684,0,0,0,0,0,0,0,0,0,3.965899,0,0,0,0,17.22333,14.09798,3.965899,0,3.965899,26.42297,67.75108,0.1200437,0,3.172719,0,18.06388
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.769005,43.64136,32.91029,5.693154,5.693154,0,0,0,5.693154,66.20242,0,8.881784E-16,3.769005,5.992794,5.693154,0,0,13.25743,17.66729,0,2.223788,-2.223788,24.07889,61.74063,0.1200437,6.262469,3.015204,0,21.43629
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.75192,38.07181,33.25478,3.865237,3.865237,0,0,0,3.865237,45.32503,0,4.440892E-16,1.75192,4.068671,3.865237,0,0,15.72831,15.4435,0,2.316751,-2.316751,21.63682,55.47892,0.1200437,4.251761,1.401536,0,17.19542
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.649286,38.23309,33.69373,2.049236,2.049236,0,0,0,2.049236,80.48298,0,0,1.649286,2.157091,2.049236,0,0,18.30248,13.12675,0,0.5078043,-0.5078043,21.10155,54.10643,0.1200437,2.25416,1.319429,0,14.77603
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.617736,37.78956,33.34924,3.504533,3.504533,0,0,0,3.504533,46.16125,0,0,1.617736,3.688982,3.504533,0,0,18.8667,12.61894,0,2.071246,-2.071246,18.91826,48.50827,0.1200437,3.854986,1.294189,0,14.23668
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5214478,33.71173,32.31575,0,0,0,0,0,0,0,0,0,0.5214478,0,0,0,0,21.16809,10.5477,0.5214478,0,0.5214478,19.41295,49.77671,0.1200323,0,0.4171582,0,11.06915
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,31.29894,31.29894,5.986208,5.986208,0,0,0,5.986208,0,0,8.881784E-16,0,6.301272,5.986208,0,0,20.64664,11.017,0,6.301272,-6.301272,12.77083,32.74565,0.1200323,6.584829,0,0,11.017
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,30.40993,30.40993,3.485137,3.485137,0,0,0,3.485137,0,0,4.440892E-16,0,3.668566,3.485137,0,0,27.64805,4.715729,0,3.668566,-3.668566,8.903823,22.83027,0.1200323,3.833651,0,0,4.715729
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,29.52091,29.52091,2.954998,2.954998,11.755,0,3.310014,2.954998,0,0,0,0,0,0,8.8,8.36,31.72424,1.047163,8.36,0,8.36,16.83481,43.16611,0.1202979,3.250497,0,12,1.047163
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,28.69301,28.69301,0.1958518,0.1958518,8.995852,0,2.61195,0.1958518,0,0,0,0,0,0,8.8,8.36,23.36424,8.571163,8.36,0,8.36,24.76581,63.50194,0.1204215,0.2154369,0,12,8.571163
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,28.11515,28.11515,0.3141638,0.3141638,9.114163,0,2.641883,0.3141638,0,0,0,0,0,0,8.8,8.36,15.00424,16.09516,8.36,0,8.36,32.6968,83.83778,0.1205509,0.3455802,0,12,16.09516
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,27.61508,27.61508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.644239,23.61916,0,0,0,32.6968,83.83778,0.1205509,0,0,0,23.61916
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,27.14279,27.14279,0.6626755,0.6626755,0,0,0,0.6626755,0,0,1.110223E-16,0,0.6975532,0.6626755,0,0,6.644239,23.61916,0,0.6975532,-0.6975532,31.96151,81.95244,0.1205509,0.728943,0,0,23.61916
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,26.77051,26.77051,0.9058709,0.9058709,0,0,0,0.9058709,0,0,1.110223E-16,0,0.9535483,0.9058709,0,0,7.419298,22.92161,0,0.9535483,-0.9535483,30.95639,79.37519,0.1205509,0.9964579,0,0,22.92161
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,26.37601,26.37601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.478796,21.96806,0,0,0,30.95639,79.37519,0.1205509,0,0,0,21.96806
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,26.06486,26.06486,0.3722461,0.3722461,0,0,0,0.3722461,0,0,0,0,0.391838,0.3722461,0,0,8.478796,21.96806,0,0.391838,-0.391838,30.54335,78.31613,0.1205509,0.4094706,0,0,21.96806
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,25.84816,25.84816,0.1050238,0.1050238,0,0,0,0.1050238,0,0,1.387779E-17,0,0.1105513,0.1050238,0,0,8.914171,21.57622,0,0.1105513,-0.1105513,30.42682,78.01733,0.1205509,0.1155262,0,0,21.57622
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1136089,25.98302,25.69258,1.199274,1.199274,0,0,0,1.199274,9.473145,0,2.220446E-16,0.1136089,1.262393,1.199274,0,0,9.037006,21.46567,0,1.148785,-1.148785,29.2159,74.91241,0.1205509,1.319201,0.09088714,0,21.57928
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.312488,31.58204,25.47033,1.356452,1.356452,0,0,0,1.356452,170.4806,0,0,2.312488,1.427845,1.356452,0,0,10.31343,20.31689,0.8846439,0,0.8846439,30.05514,77.06432,0.1205315,1.492097,1.849991,0,22.62938
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.402143,35.1118,25.92595,0,0,0,0,0,0,0,0,0,3.402143,0,0,0,0,9.42879,21.11307,3.402143,0,3.402143,33.2827,85.34008,0.1204571,0,2.721714,0,24.51521
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.764135,34.65178,27.20947,2.402261,2.402261,0,0,0,2.402261,115.0639,0,0,2.764135,2.528696,2.402261,0,0,6.026647,24.175,0.2354393,0,0.2354393,33.50606,85.9128,0.1204519,2.642487,2.211308,0,26.93913
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,7.11035,49.44031,28.42631,1.070298,1.070298,0,0,0,1.070298,664.3335,0.1925124,0,7.11035,1.12663,1.070298,0,0,5.791207,24.38689,5.791207,0,5.791207,39.00008,100,0.1203255,1.177328,5.68828,0,31.49724
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,9.356197,59.12719,29.62648,7.621366,7.621366,3,0,1.095,7.621366,122.7627,4.491602,0,9.356197,4.864595,4.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1203255,8.383502,7.484958,12,38.95518
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,8.944684,59.01343,30.83221,0.6240347,0.6240347,0,0,0,0.6240347,1433.363,8.287806,0,8.944684,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1203255,0.6864382,7.155747,0,38.54366
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,6.328762,50.92467,32.03794,0,0,0,0,0,0,0,6.328762,0,6.328762,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1203255,0,5.063009,0,35.92774
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.005515,41.24466,32.81583,2.420375,2.420375,0,0,0,2.420375,124.1756,0.4577516,0,3.005515,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1203255,2.662413,2.404412,0,32.60449
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.829554,44.09527,33.16032,2.477742,2.477742,0,0,0,2.477742,154.5582,1.221404,0,3.829554,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1203255,2.725516,3.063643,0,33.42853
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.390315,43.22681,33.59927,2.890759,2.890759,0,0,0,2.890759,117.2812,0.3474116,0,3.390315,3.042904,2.890759,0,0,0,29.59898,0,0,0,39.00008,100,0.1203255,3.179834,2.712252,0,32.98929
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.2245,39.42267,33.25478,2.869955,2.869955,0,0,0,2.869955,77.50993,0,0,2.2245,3.021005,2.869955,0,0,0,29.59898,0,0.7965054,-0.7965054,38.16049,97.84721,0.1203255,3.15695,1.7796,0,31.82348
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.5107771,33.58768,32.2213,4.414146,4.414146,0,0,0,4.414146,11.57137,0,8.881784E-16,0.5107771,4.64647,4.414146,0,0,0.885006,28.80247,0,4.135693,-4.135693,33.80109,86.66927,0.1203255,4.855561,0.4086216,0,29.31325
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,31.22115,31.22115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.48022,24.66678,0,0,0,33.80109,86.66927,0.1203255,0,0,0,24.66678
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,30.33214,30.33214,2.385821,2.385821,0,0,0,2.385821,0,0,0,0,2.51139,2.385821,0,0,5.48022,24.66678,0,2.51139,-2.51139,31.15385,79.8815,0.1203255,2.624403,0,0,24.66678
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,29.44312,29.44312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.270654,22.15539,0,0,0,31.15385,79.8815,0.1203255,0,0,0,22.15539
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,28.62634,28.62634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.270654,22.15539,0,0,0,31.15385,79.8815,0.1203255,0,0,0,22.15539
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,28.03736,28.03736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.270654,22.15539,0,0,0,31.15385,79.8815,0.1203255,0,0,0,22.15539
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,27.5484,27.5484,1.018637,1.018637,0,0,0,1.018637,0,0,0,0,1.072249,1.018637,0,0,8.270654,22.15539,0,1.072249,-1.072249,30.0236,76.98343,0.1203255,1.1205,0,0,22.15539
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,27.08167,27.08167,0.701979,0.701979,0,0,0,0.701979,0,0,1.110223E-16,0,0.7389253,0.701979,0,0,9.462041,21.08314,0,0.7389253,-0.7389253,29.2447,74.98627,0.1203255,0.772177,0,0,21.08314
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,26.70939,26.70939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.28307,20.34422,0,0,0,29.2447,74.98627,0.1203255,0,0,0,20.34422
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,26.31489,26.31489,0.3775579,0.3775579,0,0,0,0.3775579,0,0,5.551115E-17,0,0.3974293,0.3775579,0,0,10.28307,20.34422,0,0.3974293,-0.3974293,28.82578,73.91209,0.1203255,0.4153137,0,0,20.34422
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,26.00374,26.00374,0.3305312,0.3305312,0,0,0,0.3305312,0,0,5.551115E-17,0,0.3479276,0.3305312,0,0,10.72466,19.94679,0,0.3479276,-0.3479276,28.45903,72.97172,0.1203255,0.3635843,0,0,19.94679
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,25.79815,25.79815,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,1.373201,1.304541,0,0,11.11124,19.59886,0,1.373201,-1.373201,27.01155,69.26024,0.1203255,1.434995,0,0,19.59886
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1703243,26.06711,25.63146,2.033711,2.033711,0,0,0,2.033711,8.375047,0,4.440892E-16,0.1703243,2.140749,2.033711,0,0,12.63702,18.22566,0,1.970425,-1.970425,24.93454,63.93458,0.1203255,2.237082,0.1362594,0,18.39598
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.253242,28.6642,25.40921,5.102765,5.102765,0,0,0,5.102765,24.56005,0,0,1.253242,5.371331,5.102765,0,0,14.82638,16.25523,0,4.118089,-4.118089,20.59369,52.80423,0.1203255,5.613041,1.002593,0,17.50847
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.674278,35.84089,25.87594,6.461139,6.461139,0,0,0,6.461139,56.86736,0,0,3.674278,6.801198,6.461139,0,0,19.40204,12.13714,0,3.12692,-3.12692,17.29763,44.3528,0.1203255,7.107253,2.939423,0,15.81142
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.211581,33.02211,27.12612,2.32094,2.32094,0,0,0,2.32094,95.28812,0,0,2.211581,2.443095,2.32094,0,0,22.87639,9.010224,0,0.2315146,-0.2315146,17.05359,43.72706,0.1203255,2.553035,1.769265,0,11.2218
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.801211,33.15432,28.34852,0.3851404,0.3851404,0,0,0,0.3851404,467.6764,0,0,1.801211,0.4054109,0.3851404,0,0,23.13363,8.778709,1.3958,0,1.3958,18.37776,47.12237,0.120295,0.4236544,1.440969,0,10.57992
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.0724,35.14536,29.54869,3.859036,3.859036,0,0,0,3.859036,53.70253,0,4.440892E-16,2.0724,4.062144,3.859036,0,0,21.73783,10.03493,0,1.989744,-1.989744,16.28039,41.7445,0.120295,4.24494,1.65792,0,12.10733
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.257516,36.90025,30.73775,2.52321,2.52321,0,0,0,2.52321,89.46999,0,0,2.257516,2.65601,2.52321,0,0,23.94866,8.045186,0,0.3984948,-0.3984948,15.86034,40.66745,0.120295,2.775531,1.806013,0,10.3027
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.193191,47.05597,31.94348,5.127904,5.127904,0,0,0,5.127904,101.2732,0,0,5.193191,5.397794,5.127904,0,0,24.39143,7.646691,0,0.2046032,-0.2046032,15.64466,40.11444,0.120295,5.640695,4.154552,0,12.83988
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.730853,40.3365,32.72137,0,0,0,0,0,0,0,0,0,2.730853,0,0,0,0,24.61877,7.442088,2.730853,0,2.730853,18.23538,46.75729,0.1202355,0,2.184683,0,10.17294
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.519224,40.07959,33.06586,3.818462,3.818462,0,0,0,3.818462,65.97483,0,4.440892E-16,2.519224,4.019433,3.818462,0,0,21.88791,9.899856,0,1.50021,-1.50021,16.65402,42.70253,0.1202355,4.200308,2.015379,0,12.41908
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.819574,38.52182,33.50481,4.248642,4.248642,0,0,0,4.248642,42.82719,0,0,1.819574,4.472255,4.248642,0,0,23.55481,8.399646,0,2.652681,-2.652681,13.85785,35.53288,0.1202355,4.673507,1.45566,0,10.21922
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.100513,36.15067,33.16032,0.2024846,0.2024846,0,0,0,0.2024846,543.5045,0,0,1.100513,0.2131417,0.2024846,0,0,26.50224,5.746965,0.8873711,0,0.8873711,14.69968,37.69142,0.1202162,0.222733,0.8804102,0,6.847478
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3156421,32.96805,32.12684,1.393642,1.393642,0,0,0,1.393642,22.64871,0,0,0.3156421,1.466992,1.393642,0,0,25.61487,6.545599,0,1.15135,-1.15135,13.48605,34.57956,0.1202162,1.533007,0.2525136,0,6.861241
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,31.1267,31.1267,4.22673,4.22673,0,0,0,4.22673,0,0,0,0,4.44919,4.22673,0,0,26.89414,5.394249,0,4.44919,-4.44919,8.796196,22.5543,0.1202162,4.649403,0,0,5.394249
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,30.25435,30.25435,1.753185,1.753185,10.55319,0,3.005956,1.753185,0,0,0,0,0,0,8.8,8.36,31.83769,0.9450598,8.36,0,8.36,16.72719,42.89014,0.1204184,1.928504,0,12,0.9450598
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,29.382,29.382,0.1983002,0.1983002,8.998301,0,2.61257,0.1983002,0,1.776357E-15,0,0,0,0,8.8,8.36,23.47769,8.46906,8.36,0,8.36,24.65818,63.22598,0.1205411,0.2181302,0,12,8.46906
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,28.56522,28.56522,1.149959,1.149959,9.94996,0,2.85334,1.149959,0,1.776357E-15,0,0,0,0,8.8,8.36,15.11769,15.99306,8.36,0,8.36,32.58917,83.56181,0.1207117,1.264955,0,12,15.99306
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,27.97069,27.97069,0.2108503,0.2108503,0,0,0,0.2108503,0,0,2.775558E-17,0,0.2219477,0.2108503,0,0,6.757687,23.51706,0,0.2219477,-0.2219477,32.35522,82.96194,0.1207117,0.2319353,0,0,23.51706
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,27.48728,27.48728,0.542519,0.542519,0,0,0,0.542519,0,0,1.110223E-16,0,0.5710726,0.542519,0,0,7.004295,23.29511,0,0.5710726,-0.5710726,31.75326,81.41844,0.1207117,0.5967708,0,0,23.29511
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,27.03722,27.03722,0.4930198,0.4930198,0,0,0,0.4930198,0,0,5.551115E-17,0,0.5189682,0.4930198,0,0,7.638821,22.72404,0,0.5189682,-0.5189682,31.20622,80.01578,0.1207117,0.5423218,0,0,22.72404
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,26.64272,26.64272,1.322528,1.322528,0,0,0,1.322528,0,0,2.220446E-16,0,1.392135,1.322528,0,0,8.215452,22.20507,0,1.392135,-1.392135,29.73878,76.25312,0.1207117,1.454781,0,0,22.20507
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,26.27044,26.27044,1.02832,1.02832,0,0,0,1.02832,0,0,0,0,1.082442,1.02832,0,0,9.762269,20.81294,0,1.082442,-1.082442,28.59778,73.3275,0.1207117,1.131152,0,0,20.81294
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,25.95929,25.95929,1.506775,1.506775,0,0,0,1.506775,0,0,2.220446E-16,0,1.586079,1.506775,0,0,10.96498,19.73049,0,1.586079,-1.586079,26.92591,69.04066,0.1207117,1.657452,0,0,19.73049
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,25.7537,25.7537,1.605155,1.605155,0,0,0,1.605155,0,0,2.220446E-16,0,1.689637,1.605155,0,0,12.72729,18.14441,0,1.689637,-1.689637,25.14487,64.47391,0.1207117,1.76567,0,0,18.14441
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03088091,25.66025,25.58145,0.2021318,0.2021318,0,0,0,0.2021318,15.27761,0,2.775558E-17,0.03088091,0.2127703,0.2021318,0,0,14.60467,16.45478,0,0.1818894,-0.1818894,24.95315,63.9823,0.1207117,0.222345,0.02470472,0,16.48566
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4291423,26.46496,25.36476,2.482405,2.482405,0,0,0,2.482405,17.28736,0,0,0.4291423,2.613058,2.482405,0,0,14.80677,16.27289,0,2.183916,-2.183916,22.6511,58.07962,0.1207117,2.730646,0.3433138,0,16.70203
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.524199,29.80041,25.81482,1.564673,1.564673,0,0,0,1.564673,97.41327,0,0,1.524199,1.647025,1.564673,0,0,17.23334,14.08897,0,0.1228252,-0.1228252,22.52163,57.74765,0.1207117,1.721141,1.21936,0,15.61317
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.024019,29.74175,27.065,12.33103,12.33103,12,0,3.372,12.33103,8.304408,0,0,1.024019,0.3484543,0.3310316,0,0,17.36981,13.96615,0.6755649,0,0.6755649,23.16253,59.39097,0.1207295,13.56413,0.8192154,12,14.99017
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.810774,33.11764,28.2874,3.850279,3.850279,11.50279,0,3.246207,3.850279,47.02967,0,0,1.810774,0,0,7.652515,7.269889,16.69425,14.57416,9.080663,0,9.080663,31.7772,81.47984,0.1209624,4.235307,1.448619,12,16.38493
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.767853,34.21823,29.4709,7.771943,7.771943,12,0,3.372,7.771943,22.7466,0,0,1.767853,0,0,4.228057,4.016654,7.613583,22.74675,5.784507,0,5.784507,37.26487,95.55074,0.1211352,8.549137,1.414282,12,24.51461
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.254749,36.81155,30.65996,0,0,0,0,0,0,0,0.425673,0,2.254749,0,0,0,0,1.829075,27.95281,1.829075,0,1.829075,39.00008,100,0.1210954,0,1.803799,0,30.20756
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.623425,42.06318,31.84902,2.985037,2.985037,0,0,0,2.985037,121.3862,0.4812802,0,3.623425,3.142144,2.985037,0,0,0,29.59898,0,0,0,39.00008,100,0.1210954,3.283541,2.89874,0,33.2224
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.53649,36.81908,32.62691,1.146399,1.146399,0,0,0,1.146399,134.0274,0.3297535,0,1.53649,1.206736,1.146399,0,0,0,29.59898,0,0,0,39.00008,100,0.1210954,1.261039,1.229192,0,31.13547
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.466074,39.82632,32.97141,6.466396,6.466396,0,0,0,6.466396,38.13675,0,0,2.466074,6.806733,6.466396,0,0,0,29.59898,0,4.340659,-4.340659,34.42462,88.26808,0.1210954,7.113035,1.972859,0,32.06505
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.5504846,34.86107,33.37702,3.288281,3.288281,0,0,0,3.288281,16.7408,0,8.881784E-16,0.5504846,3.461348,3.288281,0,0,4.822955,25.25832,0,2.910864,-2.910864,31.3563,80.40061,0.1210954,3.617109,0.4403877,0,25.8088
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.9540415,35.65028,33.06586,3.364155,3.364155,0,0,0,3.364155,28.35903,0,4.440892E-16,0.9540415,3.541216,3.364155,0,0,8.057247,22.34746,0,2.587174,-2.587174,28.62918,73.40801,0.1210954,3.700571,0.7632332,0,23.3015
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5032288,33.35444,32.01015,3.54663,3.54663,0,0,0,3.54663,14.18893,0,4.440892E-16,0.5032288,3.733295,3.54663,0,0,10.93189,19.76028,0,3.230066,-3.230066,25.22439,64.6778,0.1210954,3.901293,0.402583,0,20.26351
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,31.03779,31.03779,0.04420409,0.04420409,0,0,0,0.04420409,0,0,0,0,0.04653063,0.04420409,0,0,14.52085,16.53021,0,0.04653063,-0.04653063,25.17534,64.55204,0.1210954,0.0486245,0,0,16.53021
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,30.15989,30.15989,6.956816,6.956816,0,0,0,6.956816,0,0,0,0,7.322964,6.956816,0,0,14.57255,16.48368,0,7.322964,-7.322964,17.45626,44.75956,0.1210954,7.652497,0,0,16.48368
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,29.28754,29.28754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.70918,9.160721,0,0,0,17.45626,44.75956,0.1210954,0,0,0,9.160721
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,28.48743,28.48743,0.118871,0.118871,0,0,0,0.118871,0,0,2.775558E-17,0,0.1251273,0.118871,0,0,22.70918,9.160721,0,0.1251273,-0.1251273,17.32437,44.42136,0.1210954,0.1307581,0,0,9.160721
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,27.90957,27.90957,0.5040784,0.5040784,0,0,0,0.5040784,0,0,0,0,0.5306088,0.5040784,0,0,22.84821,9.035593,0,0.5306088,-0.5306088,16.76506,42.98724,0.1210954,0.5544863,0,0,9.035593
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,27.42616,27.42616,0.2780651,0.2780651,0,0,0,0.2780651,0,0,5.551115E-17,0,0.2927001,0.2780651,0,0,23.43777,8.504984,0,0.2927001,-0.2927001,16.45652,42.19613,0.1210954,0.3058716,0,0,8.504984
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,26.95943,26.95943,0.5934511,0.5934511,0,0,0,0.5934511,0,0,1.110223E-16,0,0.6246854,0.5934511,0,0,23.76299,8.212284,0,0.6246854,-0.6246854,15.79805,40.50773,0.1210954,0.6527962,0,0,8.212284
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,26.5816,26.5816,0.3864589,0.3864589,0,0,0,0.3864589,0,0,5.551115E-17,0,0.4067988,0.3864589,0,0,24.45709,7.587599,0,0.4067988,-0.4067988,15.36924,39.40824,0.1210954,0.4251048,0,0,7.587599
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,26.20932,26.20932,1.084317,1.084317,0,0,0,1.084317,0,0,2.220446E-16,0,1.141387,1.084317,0,0,24.90909,7.1808,0,1.141387,-1.141387,14.16612,36.3233,0.1210954,1.192749,0,0,7.1808
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,25.89261,25.89261,2.094712,2.094712,0,0,0,2.094712,0,0,4.440892E-16,0,2.20496,2.094712,0,0,26.17729,6.039413,0,2.20496,-2.20496,11.84188,30.36374,0.1210954,2.304183,0,0,6.039413
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,25.70925,25.70925,0.9135347,0.9135347,0,0,0,0.9135347,0,0,1.110223E-16,0,0.9616155,0.9135347,0,0,28.62725,3.834453,0,0.9616155,-0.9616155,10.82825,27.76469,0.1210954,1.004888,0,0,3.834453
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06020043,25.67396,25.52033,0.2233366,0.2233366,0,0,0,0.2233366,26.95502,0,0,0.06020043,0.2350911,0.2233366,0,0,29.69571,2.872838,0,0.1748907,-0.1748907,10.6439,27.292,0.1210954,0.2456702,0.04816034,0,2.933038
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3265841,26.13373,25.29808,1.399138,1.399138,0,0,0,1.399138,23.34181,0,0,0.3265841,1.472777,1.399138,0,0,29.89003,2.697947,0,1.146192,-1.146192,9.435709,24.19408,0.1210954,1.539052,0.2612673,0,3.024531
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9025945,28.09001,25.7537,2.913603,2.913603,11.7136,0,3.299542,2.913603,30.97863,0,0,0.9025945,0,0,8.8,8.36,31.16358,1.551755,9.262594,0,9.262594,18.22298,46.72549,0.1213337,3.204964,0.7220756,12,2.454349
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.338204,36.07008,27.00388,2.695521,2.695521,11.49552,0,3.244367,2.695521,123.8426,0,0,3.338204,0,0,8.8,8.36,21.90099,9.88809,11.6982,0,11.6982,29.32087,75.18156,0.1215072,2.965073,2.670563,12,13.22629
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.138833,39.70562,28.20961,3.513209,3.513209,9.273962,0,2.682312,3.513209,117.8077,0,0,4.138833,0,0,5.760753,5.472715,10.20278,20.41647,9.611548,0,9.611548,38.43918,98.56181,0.1216137,3.86453,3.311066,12,24.55531
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.746619,36.90778,29.40978,4.932752,4.932752,0,0,0,4.932752,55.68128,0,0,2.746619,5.19237,4.932752,0,0,0.5912352,29.06687,0,2.445751,-2.445751,35.86113,91.95145,0.1216137,5.426027,2.197296,0,31.81349
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.29827,39.74573,30.58217,0.8741518,0.8741518,0,0,0,0.8741518,377.3109,0,0,3.29827,0.9201598,0.8741518,0,0,3.308736,26.62111,2.37811,0,2.37811,38.11721,97.73624,0.121562,0.9615669,2.638616,0,29.91938
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.231073,37.89918,31.77123,4.526914,4.526914,0,0,0,4.526914,49.28463,0,8.881784E-16,2.231073,4.765173,4.526914,0,0,0.9306266,28.76141,0,2.5341,-2.5341,35.44603,90.88708,0.121562,4.979606,1.784858,0,30.99249
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.803916,40.35793,32.53801,3.535408,3.535408,0,0,0,3.535408,79.30953,0,0,2.803916,3.721483,3.535408,0,0,3.746293,26.22731,0,0.9175666,-0.9175666,34.47883,88.40708,0.121562,3.888949,2.243133,0,29.03123
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.287406,42.1194,32.84916,1.99246,1.99246,0,0,0,1.99246,164.9923,0,0,3.287406,2.097326,1.99246,0,0,4.765811,25.30975,1.19008,0,1.19008,35.60784,91.30197,0.1215362,2.191706,2.629925,0,28.59715
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.799044,38.23986,33.28812,3.847749,3.847749,0,0,0,3.847749,46.75575,8.881784E-16,0,1.799044,4.050262,3.847749,0,0,3.575732,26.38082,0,2.251218,-2.251218,33.23485,85.21739,0.1215362,4.232524,1.439235,0,28.17986
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.5618669,34.45461,32.94362,0,0,0,0,0,0,0,0,0,0.5618669,0,0,0,0,6.077086,24.1296,0.5618669,0,0.5618669,33.76788,86.58414,0.1215239,0,0.4494935,0,24.69147
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4681131,33.15915,31.91014,0.9487256,0.9487256,0,0,0,0.9487256,49.34125,0,0,0.4681131,0.9986586,0.9487256,0,0,5.515219,24.63528,0,0.5305455,-0.5305455,33.20864,85.15018,0.1215239,1.043598,0.3744905,0,25.10339
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,30.94333,30.94333,1.69094,1.69094,0,0,0,1.69094,0,0,2.220446E-16,0,1.779937,1.69094,0,0,6.104714,24.10474,0,1.779937,-1.779937,31.33242,80.33938,0.1215239,1.860034,0,0,24.10474
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,30.0821,30.0821,6.062068,6.062068,0,0,0,6.062068,0,0,0,0,6.381124,6.062068,0,0,8.082422,22.3248,0,6.381124,-6.381124,24.60612,63.0925,0.1215239,6.668274,0,0,22.3248
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,29.20975,29.20975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.17256,15.94368,0,0,0,24.60612,63.0925,0.1215239,0,0,0,15.94368
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,28.40964,28.40964,0.5117319,0.5117319,0,0,0,0.5117319,0,0,1.110223E-16,0,0.5386652,0.5117319,0,0,15.17256,15.94368,0,0.5386652,-0.5386652,24.03832,61.6366,0.1215239,0.5629051,0,0,15.94368
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,27.84845,27.84845,1.863682,1.863682,0,0,0,1.863682,0,0,2.220446E-16,0,1.96177,1.863682,0,0,15.77108,15.40501,0,1.96177,-1.96177,21.97043,56.33434,0.1215239,2.05005,0,0,15.40501
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,27.36504,27.36504,1.291517,1.291517,0,0,0,1.291517,0,0,0,0,1.359492,1.291517,0,0,17.95082,13.44324,0,1.359492,-1.359492,20.53741,52.6599,0.1215239,1.420669,0,0,13.44324
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,26.90942,26.90942,1.034558,1.034558,0,0,0,1.034558,0,0,0,0,1.089008,1.034558,0,0,19.46137,12.08375,0,1.089008,-1.089008,19.38949,49.71654,0.1215239,1.138014,0,0,12.08375
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,26.52048,26.52048,0.02942582,0.02942582,0,0,0,0.02942582,0,0,3.469447E-18,0,0.03097455,0.02942582,0,0,20.67138,10.99474,0,0.03097455,-0.03097455,19.35684,49.63282,0.1215239,0.03236841,0,0,10.99474
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,26.15932,26.15932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.70579,10.96377,0,0,0,19.35684,49.63282,0.1215239,0,0,0,10.96377
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,25.84816,25.84816,0.4773744,0.4773744,0,0,0,0.4773744,0,0,0,0,0.5024994,0.4773744,0,0,20.70579,10.96377,0,0.5024994,-0.5024994,18.82716,48.27467,0.1215239,0.5251119,0,0,10.96377
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,25.64257,25.64257,1.366677,1.366677,0,0,0,1.366677,0,0,0,0,1.438607,1.366677,0,0,21.26413,10.46127,0,1.438607,-1.438607,17.31073,44.38641,0.1215239,1.503345,0,0,10.46127
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1210263,25.76823,25.45921,0.8923254,0.8923254,0,0,0,0.8923254,13.56302,0,1.110223E-16,0.1210263,0.9392899,0.8923254,0,0,22.86258,9.022658,0,0.8182636,-0.8182636,16.44821,42.1748,0.1215239,0.981558,0.09682103,0,9.143684
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.03265,30.59401,25.25363,7.806488,7.806488,12,0,3.372,7.806488,26.03795,0,0,2.03265,0,0,4.193512,3.983837,23.77176,8.204394,6.016486,0,6.016486,22.15595,56.81001,0.1217007,8.587136,1.62612,12,10.23704
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.955492,39.45189,25.70925,1.056622,1.056622,9.856622,0,2.829725,1.056622,468.9938,1.776357E-15,0,4.955492,0,0,8.8,8.36,17.75527,13.61923,13.31549,0,13.31549,34.78813,89.20016,0.1217553,1.162284,3.964393,12,18.57472
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,7.119925,47.75608,26.94276,0,0,0,0,0,0,0,2.680144,0,7.119925,0,0,0,0,4.439782,25.60317,4.439782,0,4.439782,39.00008,100,0.1216592,0,5.69594,0,32.7231
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,8.583454,54.36582,28.1596,2.163417,2.163417,0,0,0,2.163417,396.7544,6.306172,0,8.583454,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1216592,2.379759,6.866763,0,38.18243
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,8.460836,55.35173,29.34866,3.230217,3.230217,0,0,0,3.230217,261.9278,5.060608,0,8.460836,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1216592,3.553238,6.768669,0,38.05981
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.883707,54.63409,30.52105,4.047971,4.047971,0,0,0,4.047971,194.757,3.622684,0,7.883707,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1216592,4.452768,6.306965,0,37.48269
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.844307,45.68353,31.71011,4.431089,4.431089,0,0,0,4.431089,109.3254,0.1800026,0,4.844307,4.664305,4.431089,0,0,0,29.59898,0,0,0,39.00008,100,0.1216592,4.874198,3.875446,0,34.44329
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,7.820027,56.72919,32.47133,4.003018,4.003018,0,0,0,4.003018,195.3533,3.606324,0,7.820027,4.213703,4.003018,0,0,0,29.59898,0,0,0,39.00008,100,0.1216592,4.40332,6.256022,0,37.41901
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,6.559038,52.57647,32.78804,3.539107,3.539107,0,0,0,3.539107,185.3303,2.833663,0,6.559038,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1216592,3.893018,5.247231,0,36.15802
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.44043,46.03062,33.19366,8.760534,8.760534,4.542125,0,1.485158,8.760534,50.68675,0,0,4.44043,4.44043,4.218409,0,0,0,29.59898,0,0,0,39.00008,100,0.1216592,9.636587,3.552344,12,34.03941
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.932033,41.06254,32.84916,0,0,0,0,0,0,0,2.932033,0,2.932033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1216592,0,2.345626,0,32.53101
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.5145964,33.20577,31.83235,14.22366,14.22366,12,0,3.372,14.22366,3.61789,0,0,0.5145964,2.340697,2.223662,0,0,0,29.59898,0,1.8261,-1.8261,37.0752,95.06442,0.1216592,15.64603,0.4116771,12,30.11357
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,30.89333,30.89333,6.139984,6.139984,0,0,0,6.139984,0,0,8.881784E-16,0,6.463141,6.139984,0,0,2.029001,27.77288,0,6.463141,-6.463141,30.26245,77.59587,0.1216592,6.753983,0,0,27.77288
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,30.03765,30.03765,6.594661,6.594661,0,0,0,6.594661,0,0,0,0,6.941748,6.594661,0,0,9.210269,21.30974,0,6.941748,-6.941748,22.9452,58.83374,0.1216592,7.254127,0,0,21.30974
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,29.15975,29.15975,5.075145,5.075145,0,0,0,5.075145,0,0,8.881784E-16,0,5.342257,5.075145,0,0,16.92332,14.36799,0,5.342257,-5.342257,17.31397,44.39471,0.1216592,5.582659,0,0,14.36799
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,28.3763,28.3763,0.7933452,0.7933452,0,0,0,0.7933452,0,0,0,0,0.8351002,0.7933452,0,0,22.85916,9.02573,0,0.8351002,-0.8351002,16.4337,42.1376,0.1216592,0.8726797,0,0,9.02573
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,27.79844,27.79844,0.4015178,0.4015178,0,0,0,0.4015178,0,0,5.551115E-17,0,0.4226503,0.4015178,0,0,23.78705,8.19063,0,0.4226503,-0.4226503,15.98818,40.99527,0.1216592,0.4416696,0,0,8.19063
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,27.31504,27.31504,1.289391,1.289391,0,0,0,1.289391,0,0,0,0,1.357254,1.289391,0,0,24.25666,7.76798,0,1.357254,-1.357254,14.55751,37.32689,0.1216592,1.41833,0,0,7.76798
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,26.86497,26.86497,0.6760432,0.6760432,0,0,0,0.6760432,0,0,0,0,0.7116244,0.6760432,0,0,25.76472,6.410726,0,0.7116244,-0.7116244,13.8074,35.40351,0.1216592,0.7436475,0,0,6.410726
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,26.45936,26.45936,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.55542,5.699101,0,0,0,13.8074,35.40351,0.1216592,0,0,0,5.699101
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,26.09819,26.09819,0.7069609,0.7069609,0,0,0,0.7069609,0,0,1.110223E-16,0,0.7441694,0.7069609,0,0,26.55542,5.699101,0,0.7441694,-0.7441694,13.02297,33.39217,0.1216592,0.777657,0,0,5.699101
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,25.79815,25.79815,0.8375241,0.8375241,0,0,0,0.8375241,0,0,1.110223E-16,0,0.8816043,0.8375241,0,0,27.38227,4.954932,0,0.8816043,-0.8816043,12.09368,31.00937,0.1216592,0.9212765,0,0,4.954932
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,25.59812,25.59812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.36183,4.073328,0,0,0,12.09368,31.00937,0.1216592,0,0,0,4.073328
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09572465,25.65345,25.40921,2.408332,2.408332,0,0,0,2.408332,3.974729,0,4.440892E-16,0.09572465,2.535086,2.408332,0,0,28.36183,4.073328,0,2.439361,-2.439361,9.522367,24.41628,0.1216592,2.649165,0.07657972,0,4.169053
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.662199,29.53201,25.19251,5.136009,5.136009,12,0,3.372,5.136009,32.36364,0,0,1.662199,0,0,6.863991,6.520792,31.07224,1.633966,8.182991,0,8.182991,17.28543,44.32154,0.1219039,5.64961,1.329759,12,3.296165
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.189035,37.10906,25.65924,11.18475,11.18475,12,0,3.372,11.18475,37.45311,0,0,4.189035,0,0,0.8152543,0.7744915,22.88924,8.998658,4.963527,0,4.963527,21.99425,56.3954,0.1220358,12.30322,3.351228,12,13.18769
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.886588,46.90216,26.88164,4.465771,4.465771,11.79462,0,3.32004,4.465771,154.2083,8.881784E-16,0,6.886588,0,0,7.328853,6.96241,17.92572,13.46583,13.849,0,13.849,35.13256,90.08331,0.1221742,4.912348,5.509271,12,20.35242
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,8.573941,54.25655,28.09848,2.118774,2.118774,0,0,0,2.118774,404.6652,2.266933,0,8.573941,2.230289,2.118774,0,0,4.076719,25.92993,4.076719,0,4.076719,39.00008,100,0.1220861,2.330652,6.859153,0,34.50387
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,8.605898,55.81984,29.28754,4.678561,4.678561,0,0,0,4.678561,183.9433,3.681097,0,8.605898,4.924801,4.678561,0,0,0,29.59898,0,0,0,39.00008,100,0.1220861,5.146417,6.884718,0,38.20488
